time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.911582;1.0352291391987933;0.7434534604277898;0.7181397078740388;-0.02913268591342516;-0.02814121132178668;1.0351511461721972;10.001222334041087;0.7342841586872895;0.007427251525968162;1.0450046586503587;0.9999257194962664;0.7343259740463484;1.000011559609079
58.921582;1.0352309948850504;0.743453909553906;0.7181386491227935;-0.029132686782022906;-0.028141211583070723;1.0351517487525592;10.001243179831686;0.734285015227544;0.007427247542755479;1.045006069129852;0.9999258059892812;0.7343270822301684;1.0000110886607838
58.931582;1.0352328789305099;0.7434543554053741;0.7181375459692669;-0.029132687642842058;-0.02814121183210624;1.0351523284756952;10.001263364767299;0.7342859363727854;0.007427243211561839;1.0450074860986642;0.9999258896075174;0.7343281759888329;1.0000106362366428
58.941582;1.0352347922632614;0.7434547962050503;0.7181363972961766;-0.029132688494338938;-0.028141212068192128;1.035152880066589;10.001282900033617;0.7342869175196884;0.007427238527891384;1.045008904471336;0.9999259660233774;0.7343292580651738;1.0000102046085984
58.951582;1.0352367343499076;0.7434552311996396;0.7181352028127047;-0.029132689334919696;-0.028141212290370834;1.035153397934125;10.001301812136605;0.7342879540697159;0.007427233499585559;1.0450103171613665;0.9999260325014733;0.7343303301074636;1.0000097949973674
58.961582;1.0352387034135662;0.7434556611384573;0.7181339628043717;-0.029132690163050305;-0.028141212497442357;1.0351538760707326;10.001320137268932;0.7342890411992469;0.007427228144183443;1.0450117166850281;0.9999260875639892;0.7343313929332255;1.000009407535182
58.971582;1.0352406965656713;0.7434560874353273;0.718132678352784;-0.029132690977421938;-0.028141212687997942;1.0351543077756897;10.001337913144896;0.7342901734764931;0.007427222483810996;1.0450130974398923;0.9999261303368653;0.7343324470146746;1.0000090409067253
58.981582;1.035242709218629;0.7434565115727645;0.7181313518345871;-0.029132691776967902;-0.028141212860407678;1.0351546855241773;10.001355175772968;0.7342913452388435;0.007427216540313922;1.0450144562638384;0.999926160223597;0.7343334927234769;1.0000086921645979
58.991582;1.035244734635184;0.7434569354692684;0.7181299871468526;-0.02913269256078539;-0.028141213012842264;1.0351550018689304;10.001371954689402;0.7342925510344299;0.00742721033427716;1.0450157906677882;0.9999261764895285;0.7343345303120637;1.0000083568429257
59.001582;1.0352467644389176;0.7434573613137844;0.7181285890884473;-0.02913269332811442;-0.028141213143279782;1.0351552508745354;10.00138826376063;0.7342937855449271;0.007427203888998784;1.0450170972988606;0.9999261777104014;0.7343355601955862;1.0000080294075835
59.011582;1.0352487895081928;0.7434577906568935;0.7181271622995232;-0.0291326940784551;-0.02814121324956946;1.035155428304987;10.001404101082302;0.7342950431072308;0.007427197231364302;1.0450183723440414;0.9999261618643738;0.734336583563944;1.0000077036612562
59.021582;1.0352508007245902;0.7434582240753865;0.7181257110138581;-0.029132694811726156;-0.028141213329656543;1.0351555309612475;10.001419458703964;0.7342963173625027;0.007427190386852885;1.0450196121526225;0.9999261270512841;0.7343376027361609;1.0000073730818686
59.031582;1.0352527900123132;0.7434586615646702;0.7181242395907501;-0.02913269552829023;-0.028141213381778992;1.0351555566062087;10.001434330115053;0.7342976016818327;0.007427183379400338;1.045020812116677;0.9999260723130188;0.7343386206675535;1.0000070315004619
59.041582;1.0352547513707575;0.7434591027740001;0.7181227526794959;-0.029132696228669108;-0.02814121340447123;1.0351555040300005;10.001448714618066;0.7342988902181726;0.00742717623625555;1.0450219654869553;0.9999259981868899;0.7343396400300934;1.000006673555814
59.051582;1.0352566809780186;0.7434595470053879;0.718121254761707;-0.029132696912986183;-0.02814121339644235;1.0351553723098135;10.00146261918639;0.7343001785131333;0.0074271689896914525;1.0450230641302618;0.9999259062228183;0.734340662959771;1.0000062944260824
59.061582;1.0352585766834348;0.7434599931357125;0.7181197498401947;-0.029132697580557684;-0.02814121335646108;1.035155159997603;10.001476056577841;0.7343014630301434;0.007427161675568284;1.045024099885321;0.9999257977227619;0.7343416913499003;1.000005889573158
59.071582;1.0352604374927394;0.7434604395861525;0.7181182415411957;-0.029132698229982646;-0.028141213283301946;1.0351548655173086;10.001489043835951;0.7343027402127734;0.007427154330386229;1.045025065132754;0.9999256735272151;0.734342726917698;1.000005455086673
59.081582;1.0352622627326944;0.7434608847404707;0.7181167331183617;-0.029132698859567537;-0.02814121317569412;1.035154488047531;10.00150160192175;0.7343040058159686;0.0074271469913125675;1.0450259528226697;0.9999255347854045;0.7343437710381069;1.0000049883350377
59.091582;1.0352640510839635;0.7434613273791246;0.7181152272876562;-0.02913269946767573;-0.0281412130322635;1.035154027414908;10.001513754814603;0.7343052550455353;0.007427139699850391;1.045026756329585;0.9999253827230147;0.734344824690828;1.000004488049206
59.101582;1.0352658003381008;0.743461766348626;0.718113726283406;-0.029132700052973005;-0.028141212851497555;1.0351534835053997;10.001525531371351;0.7343064834729615;0.007427132500463666;1.0450274696335344;0.9999252177740319;0.7343458886891858;1.0000039535749996
59.111582;1.0352675078322555;0.7434621999209616;0.7181122321279825;-0.029132700614585633;-0.028141212631720595;1.0351528561338275;10.001536967089443;0.734307687451051;0.007427125436155261;1.0450280878505331;0.9999250398090352;0.734346963659854;1.0000033847602952
59.121582;1.035269170735352;0.7434626261025202;0.7181107467846227;-0.02913270115183615;-0.028141212371288415;1.0351521452052397;10.001548096727449;0.7343088635432184;0.007427118548053066;1.045028607304427;0.9999248490913943;0.7343480493816159;1.0000027828152902
59.131582;1.0352707858568535;0.7434630437638936;0.7181092720200445;-0.029132701663795363;-0.028141212069132556;1.035151350988024;10.001558941837391;0.7343100082425319;0.007427111876162101;1.0450290250720375;0.9999246466717429;0.7343491442955068;1.0000021503761196
59.141582;1.0352723490139006;0.7434634529030277;0.7181078090650748;-0.0291327021493285;-0.02814121172513502;1.0351504743110398;10.001569504680571;0.7343111185074752;0.00742710546161078;1.0450293388326468;0.9999244339540478;0.7343502454642793;1.0000014905096648
59.151582;1.0352738541390232;0.7434638537307261;0.7181063583672032;-0.029132702607473367;-0.028141211339864955;1.035149516360116;10.001579770771778;0.7343121922182978;0.007427099351091758;1.0450295470131772;0.9999242122599454;0.7343513484462793;1.0000008060711942
59.161582;1.0352752931270097;0.7434642461168617;0.7181049198261711;-0.029132703037502112;-0.028141210913990966;1.0351484782816547;10.001589716462675;0.7343132279164294;0.007427093594821847;1.045029648535685;0.9999239830190129;0.7343524474385696;1.000000100218622
59.171582;1.0352766568719494;0.7434646298362149;0.7181034934301012;-0.029132703438752516;-0.02814121044794297;1.0351473611612685;10.001599315675543;0.7343142239937993;0.007427088236147909;1.04502964240342;0.9999237478227068;0.7343535359412333;0.9999993774484138
59.181582;1.035277936122146;0.7434650047505595;0.718102079587717;-0.0291327038106603;-0.02814120994203056;1.0351461666727273;10.001608542298328;0.7343151782158219;0.007427083304532333;1.0450295277887394;0.999923507886525;0.734354607214824;0.999998643537907
59.191582;1.035279121272791;0.7434653708973089;0.7181006787566759;-0.0291327041527816;-0.02814120939669863;1.0351448978768627;10.001617369871163;0.734316088375285;0.0074270788179919695;1.0450293042861836;0.9999232637397335;0.734355654447001;0.9999979041563394
59.201582;1.0352802021323888;0.7434657285264133;0.7180992909211743;-0.02913270446467962;-0.028141208812527317;1.0351435592910794;10.001625769650841;0.7343169535668502;0.00742707478906993;1.045028971797359;0.999923015581719;0.7343566712999288;0.9999971637601979
59.211582;1.0352811687531858;0.7434660775568248;0.7180979157587862;-0.029132704745963862;-0.028141208190080647;1.0351421562941105;10.001633711198094;0.7343177749620176;0.007427071229760348;1.0450285304052904;0.9999227643434548;0.7343576525932561;0.9999964253346117
59.221582;1.0352820129925346;0.7434664168625366;0.7180965533648797;-0.02913270499627223;-0.02814120752983992;1.035140694548721;10.001641164686394;0.7343185555676129;0.007427068153780987;1.04502798068856;0.9999225128526125;0.7343585944750358;0.9999956906591683
59.231582;1.0352827294232518;0.7434667440917403;0.7180952046288082;-0.029132705215071834;-0.028141206832279855;1.0351391798671583;10.001648099007836;0.7343192989275313;0.007427065576478357;1.045027324624944;0.9999222654585956;0.734359494320455;0.999994961458181
59.241582;1.035283314643075;0.7434670558331058;0.7180938709605847;-0.02913270540168738;-0.02814120609811762;1.0351376186743788;10.00165448394841;0.7343200074145758;0.007427063516295907;1.0450265667342555;0.9999220263275118;0.7343603505991966;0.9999942406910439
59.251582;1.0352837658338259;0.7434673479069663;0.7180925537791101;-0.02913270555555165;-0.028141205328576453;1.0351360185008966;10.00166029921316;0.7343206816148885;0.007427061998527409;1.0450257143753099;0.9999217984590639;0.7343611626300942;0.9999935329606184
59.261582;1.0352840803662329;0.7434676158901248;0.7180912539829337;-0.029132705676345412;-0.028141204525381557;1.0351343879155084;10.00166553782561;0.7343213210452861;0.007427061057401443;1.045024776872157;0.9999215839991256;0.7343619304078611;0.9999928445415719
59.271582;1.035284256413113;0.7434678556862647;0.7180899715792639;-0.029132705764011942;-0.02814120369051905;1.0351327365413303;10.00167020501822;0.7343219246441381;0.007427060731507672;1.0450237642821092;0.9999213851056379;0.7343626545072859;0.999992182999009
59.281582;1.0352842931058348;0.7434680638544977;0.7180887059587312;-0.029132705818804783;-0.028141202826132777;1.035131075405119;10.00167431850491;0.7343224906950945;0.00742706105421312;1.0450226866877208;0.9999212047445541;0.7343633358979302;0.9999915561177903
59.291582;1.0352841903705425;0.7434682378907104;0.7180874566903604;-0.02913270584134931;-0.028141201934617523;1.0351294165667047;10.001677902418788;0.7343230170946203;0.007427062049118419;1.045021554592293;0.9999210468636959;0.7343639757060478;0.999990971156609
59.301582;1.035283949015408;0.7434683764094652;0.7180862241419701;-0.029132705832630352;-0.02814120101857792;1.0351277720195189;10.001680972697022;0.7343235018416265;0.007427063730900646;1.0450203796012256;0.9999209156246878;0.7343645750799297;0.9999904348335018
59.311582;1.0352835705239856;0.7434684786600984;0.7180850099058338;-0.02913270579399323;-0.028141200080710468;1.0351261526483881;10.001683526509606;0.7343239431700878;0.007427066102319003;1.0450191737207766;0.9999208143326139;0.7343651354222741;0.9999899534493109
59.321582;1.0352830566290243;0.7434685438916215;0.7180838173033764;-0.029132705727145224;-0.02814119912382863;1.0351245673569631;10.001685543623577;0.7343243393662761;0.007427069149517222;1.0450179476480097;0.9999207451444954;0.7343656588525674;0.9999895331670682
59.331582;1.0352824090802655;0.7434685714469739;0.7180826514240766;-0.029132705634026534;-0.02814119815088502;1.0351230230478408;10.001686996740862;0.7343246888039793;0.007427072844208214;1.0450167097190661;0.9999207093681132;0.7343661482308813;0.9999891803792051
59.341582;1.0352816293103873;0.7434685609407101;0.7180815181019702;-0.02913270551659057;-0.02814119716486593;1.0351215255015223;10.001687863758965;0.7343249903359632;0.0074270771512920586;1.045015465546957;0.9999207072633209;0.7343666067034869;0.9999889016385014
59.351582;1.0352807181972639;0.743468511845522;0.7180804227797828;-0.029132705376583315;-0.028141196168557953;1.03512007982278;10.001688131234243;0.7343252434161538;0.007427082034683996;1.0450142175594601;0.9999207374550669;0.7343670372235748;0.9999887033745295
59.361582;1.0352796766925076;0.7434684229983949;0.71807937040285;-0.029132705215394284;-0.02814119516425461;1.0351186906847398;10.001687789018424;0.7343254480754683;0.007427087460908865;1.045012964873197;0.9999207970819083;0.7343674421313658;0.9999885918821082
59.371582;1.0352785068013697;0.7434682927642733;0.718078365765411;-0.029132705034069846;-0.02814119415362547;1.0351173629842285;10.00168682984351;0.7343256052611208;0.007427093401244986;1.0450117042413598;0.9999208829450789;0.734367823143893;0.9999885731159591
59.381582;1.035277211843364;0.7434681197412492;0.7180774135666445;-0.029132704833533796;-0.028141193137889323;1.0351161019190274;10.001685255457847;0.7343257168300026;0.007427099828310952;1.045010431551653;0.9999209926012905;0.7343681819916955;0.9999886518330744
59.391582;1.0352757963852486;0.7434679031618018;0.7180765182051049;-0.02913270461488544;-0.02814119211816079;1.035114912447338;10.001683079575876;0.7343257850769346;0.007427106713828303;1.0450091428446506;0.9999211245749301;0.7343685211628362;0.9999888310107014
59.401582;1.0352742664299268;0.7434676428709993;0.7180756834330955;-0.02913270437950028;-0.028141191095613735;1.0351137991832366;10.001680326258638;0.734325812668442;0.007427114033515003;1.0450078346394154;0.9999212781906368;0.7343688442572388;0.9999891121620315
59.411582;1.0352726293102457;0.7434673393179883;0.7180749120275852;-0.029132704128917965;-0.02814119007135812;1.0351127664815714;10.001677024082893;0.7343258025675296;0.00742712176670255;1.045006504239122;0.9999214536175975;0.7343691555746283;0.99998949578836
59.421582;1.0352708926195908;0.7434669938061566;0.7180742055486321;-0.029132703864738426;-0.028141189046312496;1.0351118178458072;10.001673196295615;0.7343257576255782;0.007427129889120394;1.0450051500638065;0.9999216518323073;0.7343694591097584;0.9999899815688365
59.431582;1.0352690626306842;0.7434666089162423;0.7180735643624321;-0.029132703588612027;-0.028141188021205122;1.0351109552202011;10.00166885482352;0.7343256807289221;0.007427138371096522;1.0450037712271603;0.9999218739816691;0.7343697580069944;0.9999905684742886
59.441582;1.0352671437646772;0.743466188277225;0.7180729882376803;-0.029132703302239323;-0.02814118699667276;1.0351101793187638;10.001664001221558;0.734325575329785;0.007427147181486804;1.0450023669543416;0.9999221208141973;0.7343700546545869;0.9999912548885278
59.451582;1.0352651395138877;0.7434657355915614;0.7180724773874517;-0.029132703007220873;-0.02814118597339831;1.0351094904311724;10.001658630547587;0.7343254453062891;0.007427156293019524;1.0450009367944042;0.9999223932908617;0.7343703507885811;0.9999920384767195
59.461582;1.0352630532555924;0.7434652539597079;0.7180720331112898;-0.029132702704864642;-0.028141184952182055;1.0351088884600055;10.001652741339896;0.7343252942800835;0.007427165685394448;1.0449994808364849;0.9999226933146865;0.734370647679027;0.9999929157850037
59.471582;1.035260888128712;0.7434647457327922;0.7180716572666985;-0.029132702396193397;-0.028141183933989976;1.0351083725332744;10.001646349669668;0.7343251253619429;0.007427175341183297;1.0449979992300322;0.9999230232043707;0.7343709464417711;0.9999938822314927
59.481582;1.0352586466203204;0.7434642127049532;0.7180713511148313;-0.02913270208201804;-0.028141182920046144;1.0351079412133635;10.001639493694967;0.7343249416848673;0.007427185241431139;1.0449964916770607;0.9999233848036333;0.7343712483008056;0.9999949324888358
59.491582;1.0352563304525075;0.7434636565409001;0.7180711148250821;-0.029132701762966992;-0.02814118191185428;1.0351075928388682;10.001632224510539;0.7343247470855928;0.007427195368636848;1.0449949574112962;0.9999237791526351;0.7343715550026738;0.9999960607871072
59.501582;1.0352539409657249;0.74346307897884;0.7180709477350927;-0.029132701439559986;-0.028141180911050067;1.0351073249872582;10.00162459243084;0.7343245459443504;0.0074272057079064;1.0449933953021975;0.9999242063944342;0.7343718691764443;0.9999972610526954
59.511582;1.0352514798674102;0.7434624819248615;0.7180708486015058;-0.029132701112184706;-0.02814117991919023;1.0351071338982714;10.001616644487484;0.7343243424253466;0.0074272162410771985;1.0449918036003392;0.9999246656051411;0.734372194282783;0.9999985273643835
59.521582;1.0352489497949626;0.7434618673955717;0.7180708160196915;-0.029132700780872052;-0.028141178937754762;1.0351070147551384;10.001608430697337;0.7343241404197314;0.007427226942885927;1.0449901795453307;0.9999251550135936;0.7343725344313408;0.9999998550727809
59.531582;1.0352463541821832;0.7434612368546077;0.7180708490682475;-0.02913270044509593;-0.028141177968477014;1.0351069619096178;10.001599994981438;0.7343239441391021;0.007427237783982026;1.0449885197381383;0.9999256729799335;0.7343728942132798;1.0000012415802946
59.541582;1.0352436968234155;0.7434605907051101;0.7180709470076044;-0.029132700103835597;-0.02814117701364285;1.0351069687358347;10.001591357135606;0.7343237580904104;0.007427248734774268;1.0449868210136608;0.999926218394271;0.7343732781715844;1.000002686325259
59.551582;1.0352409820631556;0.7434599286367483;0.7180711081205504;-0.029132699755840482;-0.028141176076036212;1.0351070281932406;10.001582514536759;0.7343235861295822;0.007427259766741236;1.0449850808543082;0.9999267895633265;0.7343736897909936;1.0000041903134609
59.561582;1.0352382156950206;0.743459250308458;0.7180713295425919;-0.029132699399866197;-0.02814117515870177;1.035107134516726;10.001573461417852;0.7343234305281547;0.007427270855804615;1.0449832976768882;0.9999273835206635;0.7343741306725053;1.0000057547577266
59.571582;1.0352354053440294;0.7434585556573982;0.7180716084261788;-0.029132699034871038;-0.02814117426466222;1.0351072849401477;10.0015642027698;0.7343232917389573;0.007427281983490523;1.0449814707195682;0.9999279969351701;0.7343746007049934;1.0000073795661946
59.581582;1.0352325589764098;0.7434578446075086;0.7180719427736362;-0.02913269866021595;-0.02814117339654967;1.0351074797167652;10.00155475364354;0.7343231689004308;0.007427293130454597;1.0449795988318473;0.9999286271487514;0.7343750989622999;1.0000090631720115
59.591582;1.0352296826429037;0.743457116964712;0.7180723309262258;-0.02913269827569447;-0.028141172556316596;1.035107720235792;10.00154513508153;0.7343230608178054;0.0074273042730899;1.0449776796562422;0.9999292725155998;0.7343756243769212;1.000010803203998
59.601582;1.0352267799415427;0.743456372967002;0.7180727707012168;-0.0291326978813892;-0.02814117174523186;1.0351080075628418;10.001535377578833;0.7343229665454283;0.00742731539025584;1.0449757106225013;0.9999299325267783;0.7343761760555685;1.000012596783726
59.611582;1.035223852922065;0.7434556135633714;0.7180732595871704;-0.02913269747746838;-0.028141170964125023;1.0351083428205958;10.00152552440855;0.7343228852020128;0.007427326470836215;1.044973690791707;0.9999306079006443;0.7343767535213309;1.0000144403454676
59.621582;1.0352209025877361;0.7434548399767049;0.7180737954595016;-0.029132697063858237;-0.028141170213547687;1.0351087277148612;10.001515622590748;0.7343228158414744;0.007427337512560014;1.0449716221237983;0.9999313002738502;0.7343773566226068;1.000016329193734
59.631582;1.0352179290485561;0.7434540531358992;0.7180743765388007;-0.02913269664001793;-0.028141169493607086;1.035109163845437;10.001505709635326;0.734322757770105;0.007427348516187577;1.0449695095834712;0.9999320116197234;0.7343779849958209;1.0000182570711211
59.641582;1.0352149322433777;0.7434532534162448;0.7180750008253458;-0.029132696205216142;-0.028141168803730146;1.0351096518599483;10.001495812150559;0.7343227106726252;0.007427359484120726;1.0449673600781997;0.9999327438939641;0.7343786374308066;1.0000202165909449
59.651582;1.0352119130731317;0.7434524408995405;0.7180756656862102;-0.02913269575902642;-0.028141168142806323;1.035110191659321;10.001485951914544;0.7343226742787747;0.007427370422309841;1.0449651810155351;0.9999334986574973;0.7343793112810469;1.0000222004675277
59.661582;1.0352088742799304;0.7434516162059505;0.7180763678284932;-0.029132695301408065;-0.028141167509748977;1.0351107832601356;10.001476148695014;0.7343226480361611;0.00742738133785704;1.0449629795563777;0.9999342765123277;0.7343800024224867;1.0000242018321954
59.671582;1.0352058205256869;0.743450781133854;0.7180771036932714;-0.029132694832420022;-0.028141166903974092;1.0351114271123285;10.001466419867974;0.7343226307072721;0.007427392229241629;1.044960762791804;0.9999350768493547;0.7343807062508481;1.0000262133922106
59.681582;1.0352027576438578;0.7434499381731196;0.7180778697840644;-0.029132694351999736;-0.028141166325520165;1.035112123480358;10.001456778444668;0.7343226199138644;0.00742740307754761;1.0449585383856494;0.9999358980802671;0.734381418650343;1.0000282273629102
59.691582;1.0351996918822868;0.7434490897071442;0.7180786627218206;-0.029132693859800902;-0.028141165774997437;1.0351128716818458;10.001447229245876;0.7343226124528311;0.007427413849125923;1.0449563150949586;0.9999367380015298;0.734382135843236;1.0000302363584366
59.701582;1.0351966294489294;0.743448238196979;0.7180794791256613;-0.02913269335516143;-0.028141165253370307;1.0351136702588788;10.001437766540041;0.7343226053162317;0.007427424506662794;1.0449541024293993;0.9999375940285161;0.7343828538088815;1.000032233550516
59.711582;1.035193575913537;0.7434473867095067;0.7180803151508491;-0.02913269283745264;-0.028141164761552005;1.035114518185234;10.001428380788992;0.7343225965678148;0.0074274350196721125;1.0449519096639952;0.9999384634663725;0.7343835683878586;1.0000342121235497
59.721582;1.0351905356719242;0.7434465388295507;0.7180811662225335;-0.02913269230639402;-0.02814116430008073;1.0351154155587827;10.001419071252034;0.7343225853932963;0.00742744536974537;1.0449497452487646;0.9999393439849631;0.7343842758062423;1.000036165374177
59.731582;1.0351875119623206;0.7434456982754237;0.7180820275676921;-0.029132691762058203;-0.028141163869081047;1.0351163625440991;10.001409851694456;0.7343225711204457;0.00742745554986258;1.0449476166690999;0.9999402338489811;0.7343849725731205;1.0000380873668013
59.741582;1.0351845073960135;0.7434448686429846;0.7180828950505025;-0.02913269120500306;-0.028141163468431214;1.0351173579985729;10.001400745831843;0.7343225523412421;0.007427465561333094;1.044945530574146;0.9999411317177805;0.7343856549346689;1.0000399730502358
59.751582;1.035181524635675;0.7434440532192501;0.7180837656179299;-0.029132690636361484;-0.028141163098010125;1.0351183994306945;10.001391775196337;0.7343225271430832;0.007427475411023692;1.0449434928961892;0.9999420366379208;0.7343863189135855;1.0000418177266859
59.761582;1.0351785665558322;0.7434432547929124;0.7180846371021193;-0.029132690057374643;-0.02814116275795546;1.0351194837357194;10.001382948172287;0.7343224939509314;0.007427485107205312;1.0449415083796563;0.9999429481298094;0.7343869608134673;1.0000436167385445
59.771582;1.0351756358409954;0.7434424754648029;0.7180855076420474;-0.029132689468893636;-0.028141162448680052;1.0351206082911015;10.001374261891408;0.7343224521194569;0.007427494653646771;1.044939580276695;0.999943865887141;0.7343875771754865;1.0000453656644235
59.781582;1.0351727351035942;0.7434417164452636;0.71808637550748;-0.029132688871517442;-0.028141162170438556;1.0351217720079438;10.001365712184608;0.7343224018071625;0.0074275040451458494;1.0449377107278395;0.9999447894953152;0.7343881642370851;1.0000470603105402
59.791582;1.035169867768981;0.7434409779401269;0.7180872394552237;-0.029132688265992794;-0.028141161922887136;1.035122974627379;10.001357300101997;0.734322343584201;0.007427513269556123;1.0449359005998975;0.9999457184411086;0.7343887178919872;1.0000486962589559
59.801582;1.0351670385999643;0.7434402593674683;0.7180880989585028;-0.029132687653359232;-0.02814116170522157;1.0351242145873787;10.00134903379008;0.7343222784721253;0.007427522315957;1.0449341486655455;0.9999466521021325;0.7343892340746933;1.000050268376545
59.811582;1.035164253176917;0.7434395598086356;0.7180889542701144;-0.029132687034924228;-0.028141161516643722;1.0351254882606151;10.001340925373727;0.7343222080461852;0.0074275311768625275;1.0449324519907262;0.9999475894314588;0.7343897088567393;1.000051770614772
59.821582;1.0351615166659363;0.743438878207351;0.7180898064491351;-0.029132686412274945;-0.02814116135669429;1.0351267913366944;10.001332980458578;0.7343221342342751;0.0074275398402793786;1.0449308074989387;0.9999485282955569;0.7343901383097657;1.000053196812924
59.831582;1.0351588327813803;0.7434382132504296;0.7180906570950097;-0.02913268578731744;-0.028141161225411555;1.0351281203366958;10.001325185669106;0.7343220590809963;0.007427548287746916;1.044929212508397;0.999949464910279;0.7343905181482155;1.0000545424171823
59.841582;1.0351562035955904;0.7434375633993859;0.7180915077833101;-0.02913268516225523;-0.0281411611231799;1.0351294730163894;10.001317507115445;0.7343219846377151;0.0074275565055267005;1.0449276642945415;0.9999503940531533;0.7343908433878972;1.0000558053160846
59.851582;1.035153630197592;0.7434369271584408;0.7180923594757344;-0.029132684539411605;-0.028141161050332056;1.0351308482861072;10.001309904740703;0.7343219130247779;0.007427564494341317;1.0449261600391218;0.999951310004853;0.7343911089923671;1.0000569846540495
59.861582;1.0351511140190788;0.7434363030868364;0.718093212173778;-0.029132683920941562;-0.028141161006894035;1.0351322461124692;10.001302348003085;0.7343218465800814;0.007427572267261791;1.0449246966561236;0.999952207423336;0.7343913111903954;1.0000580787382818
59.871582;1.0351486579861193;0.7434356896921543;0.7180940647955207;-0.02913268330876271;-0.02814116099257178;1.0351336670295148;10.00129481556222;0.734321787979306;0.007427579842448818;1.0449232701542555;0.9999530817671449;0.7343914477896133;1.0000590840780983
59.881582;1.035146266541453;0.7434350857550788;0.7180949153396333;-0.02913268270479436;-0.02814116100694245;1.035135111366804;10.001287282404444;0.734321740132928;0.007427587239988318;1.0449218756320442;0.9999539294649209;0.7343915174641027;1.000059996227432
59.891582;1.0351439449158266;0.7434344906294524;0.718095761517576;-0.029132682111209326;-0.028141161049712596;1.0351365790419926;10.001279712074513;0.7343217056946789;0.0074275944830678306;1.044920508046984;0.9999547480061641;0.7343915195330243;1.0000608111398825
59.901582;1.0351416986983084;0.7434339039961515;0.7180966015059511;-0.029132681530441924;-0.02814116112081755;1.0351380700151598;10.001272059465904;0.7343216865603388;0.007427601599012176;1.0449191625345564;0.999955535968611;0.7343914541700546;1.000061526053767
59.911582;1.0351395339334217;0.7434333254972474;0.7180974344301575;-0.02913268096494045;-0.028141161220393212;1.0351395844792417;10.001264274409596;0.7343216835521446;0.0074276086162642285;1.0449178339736807;0.9999562928714414;0.7343913222011208;1.0000621401422956
59.921582;1.0351374569976242;0.7434327547677411;0.7180982607577578;-0.029132680417025113;-0.02814116134868612;1.0351411224311522;10.001256303357291;0.7343216961156032;0.007427615558517027;1.0449165165677339;0.9999570191232388;0.7343911249363052;1.0000626546570892
59.931582;1.0351354742606411;0.743432191797029;0.7180990826702848;-0.029132679888964473;-0.028141161505861434;1.0351426835277469;10.001248094447758;0.7343217224149843;0.007427622440383241;1.044915203984498;0.9999577160532778;0.7343908641944654;1.0000630721610266
59.941582;1.035133592120995;0.7434316370284801;0.7180999035860117;-0.029132679382875858;-0.028141161691786817;1.0351442673811946;10.001239605776778;0.7343217599325965;0.007427629266386183;1.0449138904444435;0.999958385268328;0.7343905421342474;1.000063395611845
59.951582;1.0351318170856698;0.7434310908507942;0.718100726597205;-0.029132678900504614;-0.028141161905976014;1.035145873103958;10.001230814177537;0.7343218057587082;0.007427636032914638;1.0449125722704713;0.999959027963936;0.7343901611418427;1.0000636279766653
59.961582;1.0351301558729187;0.7434305530408188;0.7181015534798585;-0.02913267844326744;-0.028141162147683765;1.035147498143428;10.00122172009707;0.7343218564895734;0.007427642730062695;1.0449112484338223;0.9999596454224974;0.7343897238929484;1.0000637720686074
59.971582;1.0351286155110289;0.743430022856735;0.7181023851448245;-0.029132678012356632;-0.028141162415939638;1.0351491375702835;10.0012123417512;0.7343219083729017;0.007427649342068088;1.044909919817701;0.9999602397871232;0.7343892333782186;1.000063830289195
59.981582;1.0351272028241643;0.7434294995385032;0.7181032224059002;-0.029132677608706876;-0.02814116270956435;1.0351507844977146;10.001202703314277;0.7343219576513067;0.007427655847945057;1.0449085878330153;0.9999608138479439;0.7343886928015604;1.0000638047241124
59.991582;1.0351259237535435;0.7434289826610527;0.7181040663325292;-0.029132677233187437;-0.028141163027369378;1.0351524312416003;10.001192828374487;0.7343220007834691;0.007427662221849035;1.0449072529617711;0.9999613704914307;0.734388105475576;1.0000636980199982
60.001582;1.0351247831621464;0.7434284723262704;0.7181049181179944;-0.029132676886916255;-0.028141163368350545;1.03515406973778;10.001182740700877;0.7343220345908446;0.007427668433843156;1.0449059145974209;0.9999619125240985;0.7343874748779333;1.0000635139359186
60.011582;1.0351237849049484;0.7434279694845386;0.7181057785715668;-0.029132676571125185;-0.02814116373158132;1.035155691052949;10.001172470353271;0.7343220566598389;0.007427674452911331;1.0449045722382864;0.9999624423873152;0.734386804389852;1.000063256412005
60.021582;1.035122931914836;0.7434274765250757;0.7181066477870512;-0.029132676286703782;-0.0281411641159236;1.0351572857067914;10.001162054930864;0.7343220658142924;0.0074276802510871535;1.0449032263838431;0.9999629618234415;0.7343860967970828;1.0000629285174938
60.031582;1.0351222261059991;0.7434269976277506;0.718107525278998;-0.029132676034007442;-0.028141164519822227;1.0351588452011475;10.001151524528472;0.7343220618556082;0.007427685806638884;1.0449018791918525;0.9999634717956382;0.7343853547673947;1.0000625327490695
60.041582;1.0351216677941517;0.7434265382588121;0.7181084104419171;-0.029132675813099137;-0.02814116494130071;1.0351603630302562;10.001140883748304;0.734322044803356;0.007427691105172397;1.044900535230705;0.9999639724653978;0.7343845820478667;1.0000620717370128
60.051582;1.0351212550098867;0.7434261040662802;0.7181093031031349;-0.029132675624076523;-0.02814116537808961;1.0351618341885975;10.001130113421587;0.7343220146960563;0.007427696137558158;1.0448992008770326;0.9999644634424631;0.734383783762928;1.0000615484146749
60.061582;1.035120983849061;0.7434256999982043;0.7181102039087219;-0.029132675467079372;-0.028141165827811683;1.0351632541325761;10.001119187354863;0.7343219721890429;0.007427700898250735;1.0448978825361432;0.9999649440850603;0.7343829655034131;1.0000609661402775
60.071582;1.035120849859333;0.7434253301251896;0.7181111143089134;-0.02913267534198266;-0.028141166288310628;1.035164617858641;10.00110808245168;0.7343219194459322;0.007427705386489419;1.0448965858714556;0.9999654134567432;0.7343821320560833;1.0000603290161283
60.081582;1.035120848989447;0.7434249980537158;0.7181120359797267;-0.02913267524810879;-0.028141166757951495;1.0351659190686133;10.001096779777939;0.7343218603659435;0.007427709604345889;1.0448953161786572;0.9999658703728661;0.7343812863732041;1.0000596416723806
60.091582;1.0351209776725947;0.7434247073681848;0.7181129697164557;-0.02913267518422319;-0.028141167235606352;1.0351671502251436;10.001085265047456;0.7343217994836605;0.0074277135533288895;1.044894078375099;0.9999663137394695;0.7343804292564807;1.0000589086199287
60.101582;1.0351212325620176;0.7434244614464035;0.7181139146307202;-0.029132675148764026;-0.028141167720487963;1.0351683035857457;10.001073524640214;0.7343217406438252;0.007427717236633229;1.0448928763332657;0.9999667430692047;0.7343795601593391;1.0000581340877406
60.111582;1.0351216100660021;0.7434242630455633;0.7181148686536053;-0.029132675140043682;-0.02814116821201203;1.0351693720514132;10.00106153898859;0.7343216868532164;0.007427720662802397;1.0448917124676398;0.9999671590983285;0.7343786783929532;1.0000573220659479
60.121582;1.0351221064905234;0.7434241145671282;0.718115829551844;-0.029132675156233658;-0.028141168709672353;1.0351703497881632;10.001049286343903;0.734321640867599;0.0074277238463868606;1.0448905877246404;0.9999675638640779;0.734377783409593;1.0000564762179287
60.131582;1.0351227188796766;0.7434240185033435;0.7181167949333785;-0.029132675195190368;-0.02814116921304164;1.0351712327732672;10.001036750322049;0.7343216053008671;0.007427726806130571;1.0448895017098685;0.9999679597678124;0.7343768742208668;1.0000555998963339
60.141582;1.0351234450979874;0.7434239771918485;0.7181177615304808;-0.029132675254435015;-0.02814116972185772;1.0351720186479607;10.001023914824392;0.7343215820365085;0.00742772956081509;1.04488845370872;0.999968348452949;0.7343759490751849;1.0000546961241403
60.151582;1.035124283093696;0.7434239924877393;0.7181187250097735;-0.0291326753314088;-0.028141170235963135;1.035172706595945;10.001010754367393;0.7343215718501002;0.007427732127010155;1.0448874441492335;0.9999687305456149;0.7343750055295131;1.000053767533826
60.161582;1.0351252302660918;0.7434240661319103;0.71811968056086;-0.029132675423633434;-0.028141170755083118;1.0351732977576469;10.00099723521953;0.7343215746864057;0.007427734520310988;1.0448864750590425;0.9999691060947173;0.7343740404742045;1.000052816431743
60.171582;1.0351262828162706;0.7434242002439502;0.7181206236293881;-0.029132675528613674;-0.02814117127863982;1.035173794598885;10.000983323731278;0.7343215900634498;0.007427736752304852;1.0448855495502725;0.9999694749429276;0.7343730504920691;1.0000518449612712
60.181582;1.0351274350805655;0.7434243972814993;0.7181215502728244;-0.029132675643811456;-0.028141171805820882;1.0351741994396217;10.000968991767081;0.7343216175322856;0.007427738822287571;1.0448846707333084;0.9999698370059581;0.7343720326261249;1.00005085496695
60.191582;1.0351286795509438;0.7434246596867848;0.7181224572567669;-0.029132675766786784;-0.028141172335799953;1.0351745144044213;10.000954217442194;0.7343216572028761;0.0074277407168596345;1.044883840739014;0.999970192497302;0.7343709848379104;1.0000498473952497
60.201582;1.0351300077174386;0.7434249898224419;0.7181233424154767;-0.02913267589528442;-0.028141172867775826;1.0351747424721847;10.00093898330138;0.7343217096102562;0.00742774242019088;1.044883060660466;0.9999705414041733;0.7343699059098591;1.000048822091601
60.211582;1.0351314109806844;0.7434253901062623;0.7181242052374349;-0.029132676027120975;-0.028141173400881292;1.0351748879761082;10.000923276720172;0.7343217748532349;0.007427743920929673;1.04488233107988;0.9999708827359429;0.7343687951457237;1.000047778312964
60.221582;1.0351328810916867;0.7434258624173818;0.7181250470159141;-0.02913267615997004;-0.02814117393420169;1.0351749564998156;10.000907097315375;0.7343218520843342;0.007427745210735952;1.0448816526094036;0.9999712148415733;0.7343676521114072;1.00004671499315
60.231582;1.0351344105859186;0.7434264070010943;0.7181258702793746;-0.029132676291457625;-0.028141174466865215;1.035174954236883;10.000890465400682;0.7343219398164224;0.0074277462803893505;1.0448810262647155;0.9999715362852081;0.7343664763703993;1.0000456304354841
60.241582;1.035135993445588;0.7434270221575424;0.7181266779446903;-0.029132676419630153;-0.02814117499804563;1.0351748870165933;10.00087342276216;0.7343220365306673;0.0074277471176888215;1.0448804535450025;0.9999718462666153;0.7343652672015284;1.0000445222123984
60.251582;1.0351376250954998;0.743427704963853;0.7181274727973882;-0.0291326765431757;-0.02814117552685276;1.0351747602368406;10.000856027244872;0.7343221411908379;0.007427747708465459;1.0448799362984007;0.9999721444569099;0.73436402334938;1.0000433877851054
60.261582;1.0351393015223431;0.743428452052297;0.7181282573682776;-0.029132676661171267;-0.028141176052336323;1.0351745798212313;10.00083834728344;0.7343222533614436;0.007427748039976215;1.0448794767415632;0.9999724304971702;0.7343627429985201;1.0000422252452004
60.271582;1.0351410182685912;0.7434292598621078;0.7181290341268216;-0.02913267677290438;-0.028141176573710677;1.0351743525801949;10.000820458446888;0.7343223728358385;0.007427748104093004;1.0448790778325698;0.9999727039215485;0.7343614240439317;1.0000410332987701
60.281582;1.035142769642216;0.7434301248206422;0.7181298058584522;-0.029132676877902223;-0.02814117709051526;1.0351740853268232;10.000802440458168;0.7343224993290599;0.007427747896923385;1.044878743646198;0.9999729649561561;0.7343600643429595;1.0000398107184714
60.291582;1.0351445486807036;0.7434310437609875;0.7181305755121494;-0.02913267697575494;-0.02814117760253561;1.0351737840579809;10.000784375423482;0.734322632599141;0.0074277474159898695;1.0448784792688772;0.9999732153477627;0.7343586618919958;1.000038556379592
60.301582;1.0351463482731031;0.7434320144240371;0.7181313453314873;-0.029132677065835447;-0.028141178109678745;1.03517345417338;10.000766345767135;0.7343227723758112;0.007427746658207456;1.0448782903758373;0.9999734579614534;0.7343572150247021;1.0000372698435562
60.311582;1.0351481622073824;0.7434330355169536;0.7181321164034301;-0.02913267714728821;-0.028141178611997778;1.0351731008370793;10.000748427319653;0.7343229176528111;0.007427745619922221;1.0448781828918037;0.9999736954615978;0.7343557225596552;1.000035950826755
60.321582;1.0351499848676824;0.7434341059932534;0.7181328890585413;-0.029132677219287372;-0.028141179109697136;1.0351727286740864;10.000730682726154;0.7343230662519905;0.007427744297690535;1.0448781625456238;0.9999739297086349;0.7343541840277057;1.0000345980007228
60.331582;1.0351518103905766;0.7434352243202978;0.718133663001289;-0.029132677281336828;-0.028141179602997626;1.0351723416942475;10.000713161743086;0.7343232154041743;0.007427742687016326;1.0448782343320786;0.99997416218336;0.7343525999185613;1.0000332096625713
60.341582;1.0351536327923947;0.7434363883714691;0.7181344369811955;-0.02913267733343591;-0.028141180092240342;1.0351719440274876;10.0006959018335;0.7343233625330595;0.007427740782081795;1.0448784022108828;0.9999743944342175;0.7343509714856413;1.0000317858745222
60.351582;1.035155446786277;0.7434375955281443;0.718135208807046;-0.02913267737608492;-0.028141180578211213;1.0351715404312796;10.000678924646483;0.7343235054009197;0.007427738580561894;1.0448786691312761;0.9999746281838725;0.7343493001435403;1.0000303294046045
60.361582;1.035157247556754;0.7434388425395376;0.7181359756213356;-0.02913267741009777;-0.028141181062082233;1.03517113595555;10.000662236784354;0.7343236420639135;0.007427736091497973;1.044879037758658;0.9999748653411769;0.7343475870363527;1.0000288445655834
60.371582;1.0351590294373394;0.7434401253799501;0.7181367342110101;-0.029132677436324552;-0.028141181544933374;1.035170735490916;10.000645836357922;0.7343237711764264;0.007427733341816629;1.0448795114070255;0.9999751077733514;0.7343458332195528;1.0000273354027591
60.381582;1.0351607853111857;0.7434414394810583;0.7181374812910658;-0.029132677455494735;-0.02814118202727455;1.0351703436131197;10.000629716292055;0.7343238923884853;0.007427730375374513;1.044880093971467;0.9999753567612002;0.734344040238263;1.0000258049688566
60.391582;1.0351625071200528;0.7434427802240786;0.7181382133949878;-0.02913267746809069;-0.028141182508789667;1.035169964342227;10.000613865129813;0.7343240064929283;0.0074277272452072645;1.0448807892080578;0.9999756127172993;0.7343422102226027;1.000024255543363
60.401582;1.0351641866062147;0.7434441434262234;0.7181389268370446;-0.02913267747409707;-0.028141182988470053;1.0351696009228235;10.000598270038552;0.7343241151284718;0.007427724010789402;1.0448815996784167;0.9999758754618846;0.7343403454123445;1.0000226886905972
60.411582;1.0351658161299278;0.7434455254950155;0.7181396185865014;-0.02913267747286703;-0.028141183465092298;1.035169255922465;10.000582918777758;0.7343242201043629;0.007427720737523378;1.0448825254104066;0.9999761447931964;0.7343384479607503;1.0000211052264198
60.421582;1.0351673892533562;0.7434469230495366;0.7181402871759457;-0.02913267746342491;-0.028141183937636042;1.03516893119473;10.000567801330531;0.7343243229492806;0.007427717486145624;1.0448835637839133;0.9999764210126019;0.7343365202169674;1.0000195057031622
60.431582;1.0351689003333455;0.7434483325808886;0.7181409323077996;-0.029132677444999158;-0.028141184405374445;1.0351686275266978;10.000552913520739;0.7343244251785641;0.007427714304874562;1.0448847106798809;0.9999767052319484;0.7343345649447767;1.0000178908130173
60.441582;1.035170343594078;0.7434497505777004;0.7181415538228648;-0.029132677417188783;-0.02814118486776186;1.035168344267145;10.000538253637949;0.7343245289946726;0.007427711236530801;1.0448859611900814;0.9999769994735697;0.7343325851079029;1.0000162611478844
60.451582;1.0351717130947184;0.7434511735015464;0.7181421513065044;-0.029132677379536915;-0.028141185324359826;1.0351680792900964;10.000523808026324;0.7343246374821785;0.007427708325740311;1.044887309930178;0.9999773064704792;0.7343305837458104;1.0000146171378457
60.461582;1.0351730037125915;0.7434525973980387;0.7181427244244317;-0.02913267733113192;-0.028141185774800504;1.0351678297265137;10.00050954440368;0.734324754013286;0.007427705616534144;1.0448887512964846;0.9999776293530204;0.7343285645289166;1.000012959333932
60.471582;1.0351742119660885;0.7434540180629357;0.7181432733082964;-0.029132677270855636;-0.028141186218645867;1.0351675926954984;10.00049542347319;0.7343248818965479;0.007427703146758316;1.0448902789549332;0.9999779711725697;0.7343265322474449;1.0000112886880677
60.481582;1.0351753360680582;0.7434554318794896;0.7181437985643631;-0.029132677197935237;-0.028141186655235087;1.0351673649354067;10.000481409661374;0.7343250247287975;0.007427700943084491;1.0448918849680535;0.9999783340604312;0.7343244926584499;1.0000096069973459
60.491582;1.0351763757813879;0.743456836163875;0.7181443014380948;-0.029132677112182183;-0.028141187083646737;1.035167142290604;10.000467471203413;0.7343251865433125;0.00742769901667536;1.0448935593178665;0.9999787192234352;0.734322452469333;1.0000079165560607
60.501582;1.0351773326691904;0.74345822879045;0.7181447839755385;-0.02913267701376947;-0.02814118750277279;1.0351669201269282;10.000453578712676;0.7343253713010912;0.007427697358315064;1.0448952899471267;0.9999791282492199;0.7343204196290658;1.0000062185495218
60.511582;1.0351782101262887;0.7434596079865461;0.7181452482666573;-0.029132676902829197;-0.0281411879115534;1.0351666939306305;10.000439704914346;0.7343255823352055;0.007427695933217401;1.0448970637115726;0.9999795636796124;0.7343184030330997;1.00000451189322
60.521582;1.0351790125323752;0.7434609723879896;0.7181456956719343;-0.029132676779354688;-0.0281411883092115;1.035166459519071;10.00042582625582;0.7343258220976476;0.0074276946823192865;1.0448988678089355;0.999980028052187;0.7343164114606084;1.000002793407476
60.531582;1.0351797443580433;0.7434623207452614;0.7181461270864082;-0.02913267664341956;-0.028141188695157766;1.0351662130470138;10.000411926321684;0.7343260919234773;0.007427693532030295;1.0449006903489122;0.9999805231602549;0.734314452426167;1.0000010588620645
60.541582;1.0351804100224957;0.743463651310917;0.7181465435220038;-0.02913267649522989;-0.028141189068707405;1.0351659507521485;10.00039799654641;0.7343263917769035;0.007427692405201029;1.0449025198613826;0.9999810504017429;0.7343125316351488;0.999999304789943
60.551582;1.0351810140027775;0.7434649616203991;0.7181469464249931;-0.029132676334983974;-0.028141189429027984;1.0351656687642325;10.00038403188153;0.7343267204979602;0.007427691229532026;1.04490434485338;0.9999816113581527;0.7343106531679893;0.9999975301688793
60.561582;1.0351815606218022;0.7434662489981244;0.7181473377358075;-0.02913267616297897;-0.028141189775382446;1.035165363425515;10.000370021500844;0.7343270766443543;0.007427689942397945;1.0449061540415217;0.9999822076758713;0.734308819920229;0.999995736615597
60.571582;1.035182053604197;0.7434675112108542;0.7181477195020648;-0.02913267597993031;-0.02814119010744431;1.0351650315175907;10.00035594091575;0.7343274590265677;0.00742768849187012;1.044907936812862;0.999982840351916;0.7343070342493238;0.9999939274423478
60.581582;1.0351824960857656;0.7434687465086325;0.7181480933951618;-0.029132675787055043;-0.028141190425313562;1.0351646700689392;10.000341753146088;0.7343278665127293;0.0074276868385792;1.044909683828419;0.9999835094715476;0.7343052984761478;0.9999921067236025
60.591582;1.035182891295104;0.7434699527632409;0.7181484609182637;-0.02913267558583929;-0.02814119072902643;1.0351642765308655;10.000327412221951;0.7343282976344927;0.007427684960426897;1.044911388008495;0.9999842143457842;0.7343036143235278;0.9999902791324735
60.601582;1.0351832428238197;0.7434711266265253;0.7181488238463831;-0.02913267537774642;-0.02814119101806929;1.0351638494128237;10.000312860882001;0.7343287502942367;0.0074276828522687015;1.0449130451158344;0.9999849530199013;0.7343019818930953;0.9999884503382003
60.611582;1.035183554192619;0.743472263968808;0.7181491839307644;-0.029132675163987567;-0.028141191291528596;1.0351633885587095;10.00029803242924;0.7343292214987839;0.007427680513761865;1.044914653233161;0.9999857220095888;0.7343003994260598;0.9999866266922962
60.621582;1.0351838288028568;0.7434733607674817;0.7181495422421523;-0.02913267494538772;-0.028141191548575827;1.0351628948840295;10.000282861120018;0.7343297070722214;0.007427677936780684;1.0449162117345236;0.9999865174528899;0.7342988642428718;0.9999848144847678
60.631582;1.035184070430959;0.7434744132644705;0.7181498989369776;-0.02913267472243125;-0.028141191788667343;1.0351623698885006;10.000267283962732;0.7343302018109211;0.007427675106244446;1.044917720518799;0.9999873363555202;0.7342973743536741;0.999983019782651
60.641582;1.035184283257816;0.7434754181617655;0.7181502536704096;-0.029132674495508108;-0.02814119201150499;1.0351618150932385;10.000251231520188;0.7343307004323483;0.0074276720069909935;1.044919179700134;0.9999881764213417;0.7342959291590812;0.9999812479203928
60.651582;1.035184471236903;0.7434763732157975;0.7181506063501255;-0.02913267426517254;-0.028141192216994192;1.03516123197102;10.000234627770796;0.7343311984710129;0.007427668625747339;1.0449205895768048;0.9999890350208155;0.7342945286495838;0.9999795024058504
60.661582;1.035184638077484;0.7434772770747825;0.718150957509411;-0.02913267403220522;-0.028141192405246165;1.0351606227125094;10.000217402553359;0.7343316923865253;0.007427664949632282;1.0449219507587617;0.9999899086007515;0.7342931723427905;0.999977784415821
60.671582;1.0351847881565017;0.7434781282271514;0.7181513081609986;-0.029132673797553413;-0.028141192576682742;1.0351599908564753;10.000199499601477;0.7343321794138734;0.007427660966044896;1.044923264492003;0.9999907929691104;0.7342918589422086;0.9999760931323248
60.681582;1.0351849268474127;0.743478924683707;0.7181516595272707;-0.02913267356209425;-0.028141192732126202;1.0351593410408408;10.000180873781785;0.734332657902621;0.007427656665819459;1.0449245331354198;0.9999916840140404;0.734290586731896;0.9999744265432009
60.691582;1.035185059824659;0.7434796649291185;0.7181520127682388;-0.0291326733262115;-0.028141192872615812;1.0351586783291005;10.000161489610944;0.7343331277644846;0.00742765204602816;1.0449257606663618;0.9999925782427754;0.7342893542345927;0.9999727821290155
60.701582;1.0351851925322781;0.7434803488856799;0.7181523687219715;-0.029132673089681232;-0.028141192999025875;1.035158007456733;10.000141327358453;0.7343335898170037;0.007427647109101749;1.044926952624703;0.9999934726865118;0.7342881605046075;0.9999711571251647
60.711582;1.0351853302691276;0.7434809781333558;0.718152727496066;-0.02913267285195752;-0.028141193111825093;1.0351573322395768;10.000120389080385;0.7343340444474112;0.007427641861007828;1.0449281151329715;0.9999943645100152;0.7342870049457557;0.9999695489411017
60.721582;1.0351854781383352;0.7434815553744137;0.7181530880501689;-0.02913267261250335;-0.028141193211083562;1.0351566553058391;10.000098698829003;0.7343344912341488;0.007427636309815838;1.0449292540182;0.9999952511214536;0.7342858871242625;0.999967955833957
