time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.731582;1.035185640552983;0.7434820835904069;0.718153448344082;-0.02913267237102033;-0.0281411932966175;1.0351559777842774;10.00007629516684;0.7343349293570354;0.0074276304641768985;1.0449303748194627;0.9999961308522644;0.7342848066438648;0.9999663767642004
60.741582;1.035185820882141;0.7434825657615948;0.718153805790607;-0.02913267212742827;-0.02814119336823744;1.0351552992435213;10.000053218513823;0.7343353578423081;0.007427624334915672;1.0449314829100553;0.9999970036819146;0.7342837628252323;0.9999648100157598
60.751582;1.0351860216522772;0.7434830051093873;0.7181541576689042;-0.02913267188171345;-0.02814119342607663;1.035154618273797;10.000029505287205;0.7343357756229857;0.007427617940614876;1.0449325833122114;0.9999978714180119;0.7342827542456558;0.9999632519468432
60.761582;1.0351862451203766;0.7434834050856115;0.7181545019005112;-0.029132671633930005;-0.028141193470772107;1.0351539332687592;10.000005192825467;0.7343361815266394;0.007427611310994296;1.04493368041354;0.9999987370983334;0.7342817783263568;0.9999616974726212
60.771582;1.0351864938110489;0.7434837690722533;0.7181548377871367;-0.029132671384216793;-0.028141193503270573;1.035153243336237;9.999980324834894;0.7343365740709394;0.0074276044853691945;1.0449347774773496;0.9999996039852229;0.7342808314166116;0.9999601415661865
60.781582;1.0351867709291307;0.743484100262199;0.7181551656936933;-0.029132671132708333;-0.028141193524485224;1.035152549061131;9.999954956158776;0.7343369511133017;0.007427597510720931;1.0449358763368324;1.0000004749897327;0.7342799095053072;0.9999585798000437
60.791582;1.0351870809014205;0.7434844018674004;0.7181554858492961;-0.02913267087947407;-0.028141193535204962;1.0351518524374506;9.999929159950492;0.7343373099088988;0.007427590437815939;1.0449369777265252;1.0000013528301113;0.7342790087121324;0.9999570082146069
60.801582;1.035187429674544;0.7434846777364331;0.7181557973568823;-0.029132670624523606;-0.028141193536184758;1.035151156183199;9.999903027470054;0.7343376478059758;0.00742758331426483;1.0449380819700604;1.0000022402227937;0.7342781250362943;0.9999554235392267
60.811582;1.0351878239913825;0.7434849328922368;0.7181560978286623;-0.029132670367882165;-0.028141193528139943;1.0351504626956491;9.999876654844483;0.7343379626737789;0.007427576179693758;1.0449391895275055;1.0000031397886862;0.7342772539774113;0.9999538233743985
60.821582;1.0351882701226696;0.7434851730347959;0.7181563834322005;-0.029132670109746024;-0.028141193511661992;1.0351497729218022;9.999850127338616;0.7343382524780765;0.00742756905935099;1.0449403012970184;1.0000040540393067;0.7342763908328216;0.9999522065155905
60.831582;1.0351887732696154;0.7434854035312121;0.7181566495067292;-0.02913266985054319;-0.028141193487182206;1.0351490860699257;9.999823515343124;0.7343385148608385;0.007427561956838408;1.044941418894417;1.0000049858141318;0.7342755315737264;0.9999505738444698
60.841582;1.0351893379092527;0.7434856289552543;0.7181568916375423;-0.029132669590705877;-0.028141193455101608;1.0351484004200915;9.9997968844021;0.7343387474960582;0.007427554855987716;1.0449425448788217;1.0000059387494011;0.734274673329085;0.9999489287875698
60.851582;1.0351899682093755;0.7434858530892409;0.7181571063618257;-0.029132669330341258;-0.028141193416144808;1.0351477146628423;9.999770308000434;0.7343389484570295;0.007427547728213591;1.0449436827522531;1.000006916595224;0.7342738140984485;0.999947276822747
60.861582;1.0351906675754723;0.7434860792306766;0.7181572914218479;-0.029132669069165;-0.02814119337161671;1.0351470287357658;9.999743871137447;0.7343391156912322;0.007427540538833194;1.04494483664494;1.0000079218917748;0.7342729523921449;0.9999456250876351
60.871582;1.0351914377755396;0.7434863104703769;0.7181574459895748;-0.029132668806630412;-0.02814119332322868;1.0351463433492671;9.99971765971324;0.7343392466011914;0.007427533255893716;1.044946010588966;1.0000089558240188;0.7342720872164883;0.9999439819299055
60.881582;1.0351922788253634;0.7434865495474593;0.7181575702597474;-0.029132668541991293;-0.02814119327282684;1.035145658987149;9.999691744883428;0.7343393389150894;0.007427525860627816;1.0449472075573094;1.0000100190095618;0.7342712182296999;0.9999423555326932
60.891582;1.0351931897187014;0.743486798922561;0.7181576642648769;-0.02913266827434972;-0.0281411932223812;1.0351449756584692;9.999666180118336;0.7343393916352942;0.007427518350722452;1.044948429369381;1.0000111118449955;0.7342703459466107;0.9999407531114994
60.901582;1.0351941690203974;0.7434870613223071;0.7181577272600196;-0.029132668002814267;-0.028141193173918732;1.0351442934628061;9.999641010858138;0.7343394046625434;0.007427510734614113;1.0449496778698248;1.0000122346047078;0.734269471949597;0.999939181918089
60.911582;1.0351952150958732;0.7434873399076026;0.7181577580548119;-0.029132667726706345;-0.02814119312926249;1.0351436128698324;9.999616281478367;0.7343393778241275;0.007427503027397033;1.0449509556088377;1.000013387798221;0.7342685989113991;0.9999376502016821
60.921582;1.035196326556816;0.7434876379838361;0.718157755463163;-0.029132667445664583;-0.028141193089975113;1.035142934114222;9.99959203426239;0.7343393105500349;0.007427495249927236;1.0449522653652459;1.0000145722049907;0.7342677301922209;0.9999361665404398
60.931582;1.0351975022266668;0.743487959114102;0.7181577189559485;-0.029132667159690522;-0.028141193057567106;1.0351422566699593;9.99956830705052;0.7343392023767609;0.007427487421373994;1.044953609775107;1.0000157886623415;0.7342668694152494;0.999934738600005
60.941582;1.0351987403288145;0.7434883074392882;0.718157649349127;-0.029132666869226595;-0.028141193033581185;1.0351415794802867;9.999545133672177;0.7343390534472458;0.007427479551234406;1.0449549914456597;1.0000170385110134;0.7342660204715884;0.9999333725019715
60.951582;1.0352000384256779;0.7434886871595936;0.7181575486088755;-0.02913266657505784;-0.028141193019368033;1.0351409015398854;9.999522544525998;0.7343388644235189;0.007427471641408223;1.0449564132011953;1.000018323903343;0.7342651876869217;0.9999320729307494
60.961582;1.0352013941389253;0.743489101505735;0.7181574191174301;-0.029132666278058956;-0.02814119301585177;1.0351402222277457;9.99950056807387;0.7343386361774685;0.007427463691391109;1.0449578783128153;1.0000196465607334;0.7342643760598618;0.9999308436749451
60.971582;1.0352028050214315;0.7434895524050865;0.7181572630033528;-0.0291326659791233;-0.028141193023701123;1.0351395409986763;9.99947923464318;0.7343383696255871;0.007427455703961554;1.0449593906043817;1.000021006175227;0.7342635912906668;0.9999296876211522
60.981582;1.0352042674179935;0.7434900408461708;0.7181570817109454;-0.029132665679198897;-0.028141193043768938;1.035138856751605;9.999458576859206;0.7343380656159978;0.007427447696632175;1.0449609541248366;1.0000224005782727;0.7342628389803533;0.9999286061278245
60.991582;1.0352057757976414;0.7434905671682803;0.7181568761664356;-0.02913266537919208;-0.02814119307725948;1.0351381670127777;9.999438627460886;0.7343377247552403;0.007427439709088471;1.0449625725112468;1.0000238272336457;0.7342621237263333;0.9999275988217131
61.001582;1.0352073233905124;0.7434911313933584;0.7181566470072023;-0.02913266507982655;-0.02814119312550592;1.035137466897397;9.999419419286916;0.7343373474647678;0.0074274317962376634;1.0449642489476085;1.0000252839882804;0.7342614492187363;0.9999266638657162
61.011582;1.035208903260076;0.7434917340396093;0.7181563943114597;-0.029132664781604218;-0.028141193189660012;1.0351367492681647;9.999400979887485;0.734336934337023;0.007427424014615793;1.0449659865667593;1.0000267686034343;0.7342608186175816;0.9999257987319937
61.021582;1.0352105088267605;0.7434923767817213;0.7181561175295262;-0.02913266448493558;-0.028141193270538597;1.035136006903145;9.999383324259556;0.734336486184668;0.00742741641223623;1.0449677880947221;1.0000282781933785;0.7342602342553317;0.9999250014162007
61.031582;1.0352121341564933;0.7434930623783423;0.7181558160299069;-0.029132664190366187;-0.02814119336860952;1.0351352345078673;9.999366459222216;0.7343360037666478;0.0074274090235998584;1.0449696551707546;1.0000298088891744;0.7342596972124519;0.9999242707319318
61.041582;1.0352137743763137;0.7434937942150686;0.7181554894752826;-0.029132663898589175;-0.028141193483889024;1.0351344288182047;9.999350387105245;0.734335487825194;0.007427401870127122;1.0449715883765842;1.0000313553485123;0.7342592072885791;0.9999236054753469
61.051582;1.0352154256132584;0.7434945756296273;0.71815513775364;-0.029132663610212634;-0.028141193615831776;1.035133587640463;9.999335100816479;0.73433493935368;0.007427394965727723;1.044973587468699;1.0000329108861494;0.734258763294192;0.9999230037729969
61.061582;1.0352170842460802;0.743495409069456;0.7181547612829153;-0.029132663325543658;-0.028141193763486616;1.0351327086489446;9.999320583377878;0.7343343596481172;0.007427388322274557;1.0449756513964514;1.00003446894235;0.7342583638523574;0.9999224633413493
61.071582;1.0352187463657172;0.7434962955040562;0.718154361596575;-0.029132663044450047;-0.028141193925734873;1.035131788360761;9.999306809440606;0.7343337500520691;0.0074273819494229685;1.04497777835035;1.0000360243687354;0.7342580084202501;0.9999219822611327
61.081582;1.0352204085927483;0.7434972342676794;0.7181539411599972;-0.029132662766432355;-0.028141194101364123;1.03513082204766;9.999293744892494;0.734333111433108;0.007427375849382861;1.0449799660704453;1.0000375733865472;0.7342576974015507;0.9999215589995861
61.091582;1.0352220692651701;0.7434982233204286;0.7181535024416613;-0.029132662490904876;-0.02814119428902455;1.0351298045565827;9.999281353845968;0.7343324437501914;0.007427370011908626;1.0449822122664636;1.0000391133653228;0.734257431299159;0.9999211913979502
61.101582;1.0352237276468994;0.7434992598186225;0.7181530472654941;-0.02913266221725848;-0.02814119448709071;1.0351287313270987;9.999269608787323;0.734331745899496;0.007427364415101983;1.0449845144520629;1.0000406425911565;0.7342572101130325;0.9999208759274881
61.111582;1.035225382352217;0.7435003404578346;0.7181525768963772;-0.029132661944707507;-0.028141194693616613;1.0351275990105278;9.999258490786314;0.7343310153934545;0.007427359030998945;1.044986869632232;1.000042159567722;0.7342570330975323;0.9999206076986147
61.121582;1.0352270314406404;0.7435014611867644;0.7181520923232574;-0.029132661672402475;-0.028141194906675753;1.0351264058027738;9.999247983463047;0.7343302481515451;0.0074273538323612175;1.0449892744967417;1.0000436629551261;0.734256898504181;0.9999203808821457
61.131582;1.035228673213288;0.7435026163826914;0.7181515943352882;-0.029132661399797706;-0.028141195124776534;1.035125152105821;9.999238073348057;0.7343294392634974;0.007427348800982885;1.044991725221379;1.0000451521289107;0.7342568038344282;0.9999201897723412
61.141582;1.035230306458066;0.7435037983622478;0.7181510837339393;-0.02913266112676209;-0.02814119534681533;1.0351238409008219;9.999228755603454;0.7343285843706975;0.007427343932327513;1.0449942166758406;1.0000466270100137;0.7342567466351859;0.9999200298118534
61.151582;1.0352319305929094;0.7435049981506093;0.7181505617383255;-0.029132660853267236;-0.028141195571655606;1.0351224766847174;9.999220033138501;0.7343276806678484;0.007427339230273768;1.0449967420516522;1.000048087396035;0.7342567250133021;0.9999198973074043
61.161582;1.0352335454171722;0.7435062066035656;0.7181500300249503;-0.029132660579052935;-0.0281411957978302;1.035121063687031;9.999211908901136;0.7343267271645112;0.007427334697682058;1.044999293144068;1.0000495328231018;0.7342567374414793;0.9999197884309534
61.171582;1.035235149875487;0.7435074146632715;0.7181494902420648;-0.029132660303638366;-0.02814119602370061;1.0351196052617928;9.999204382926438;0.7343257241107923;0.007427330334832929;1.045001860801921;1.000050962939158;0.7342567824794992;0.9999196987868203
61.181582;1.0352367408669783;0.743508613270673;0.7181489435391084;-0.029132660026703033;-0.028141196247883585;1.0351181048004496;9.999197451986433;0.7343246720052179;0.007427326147490717;1.0450044353752375;1.000052377656995;0.7342568589194788;0.9999196237829936
61.191582;1.0352383136371155;0.7435097935582803;0.7181483906292323;-0.029132659748550793;-0.028141196469446333;1.0351165663708775;9.999191105923906;0.7343235711026271;0.007427322152401902;1.0450070071311603;1.000053776680585;0.7342569660324343;0.999919559326581
61.201582;1.0352398633386106;0.7435109471817006;0.7181478320570116;-0.029132659470205602;-0.02814119668785014;1.035114994102392;9.999185330399845;0.734322421588188;0.007427318375813632;1.0450095665555903;1.0000551589658928;0.734257103911247;0.9999195020711121
61.211582;1.0352413859699603;0.743512066588261;0.7181472680914962;-0.029132659193052787;-0.02814119690295483;1.0351133913395727;9.999180118036652;0.7343212242028436;0.007427314851471786;1.0450121047087049;1.0000565228949034;0.7342572738530867;0.9999194489404722
61.221582;1.035242878721378;0.7435131451282957;0.7181466987778066;-0.02913265891848439;-0.028141197114951423;1.0351117604508568;9.999175474215988;0.7343199810354862;0.0074273116183159625;1.0450146136304672;1.0000578671934803;0.7342574784072227;0.999919396222331
61.231582;1.0352443405632645;0.7435141770726211;0.7181461246141154;-0.029132658647865427;-0.02814119732408437;1.035110103439482;9.999171413719587;0.7343186954745793;0.007427308716819445;1.0450170868075253;1.0000591919772763;0.7342577212023087;0.9999193389233105
61.241582;1.0352457720625787;0.7435151574777271;0.7181455468082434;-0.02913265838252032;-0.02814119753050375;1.0351084230941334;9.9991679571598;0.7343173709402488;0.007427306185279429;1.0450195195118648;1.000060498990457;0.734258006566578;0.9999192713481223
61.251582;1.0352471740745521;0.743516081733056;0.7181449667344797;-0.029132658123622365;-0.028141197734383443;1.035106723764763;9.99916512837139;0.7343160096248299;0.007427304055039455;1.0450219080938261;1.0000617910979963;0.7342583390309146;0.9999191884844408
61.261582;1.0352485466910526;0.7435169448330159;0.7181443857505363;-0.029132657872325482;-0.028141197936087;1.0351050111209963;9.999162948391826;0.734314612336682;0.00742730234654112;1.0450242486394694;1.000063071854168;0.7342587231271345;0.9999190865241104
61.271582;1.0352498890782114;0.743517740957655;0.718143805474528;-0.029132657629874277;-0.028141198136260235;1.0351032912832387;9.999161429265184;0.7343131793138995;0.007427301069442332;1.045026536531601;1.0000643451795628;0.7342591633436721;0.9999189621435675
61.281582;1.0352511997190086;0.7435184641497538;0.7181432276927101;-0.029132657397310267;-0.02814119833576635;1.0351015699757802;9.999160570829545;0.7343117113147792;0.007427300225630846;1.045028766955969;1.0000656152703393;0.7342596643533056;0.9999188119334692
61.291582;1.0352524765731728;0.7435191097908109;0.7181426540443153;-0.029132657175201707;-0.02814119853548999;1.0350998521161296;9.999160361621332;0.7343102102309156;0.007427299811682681;1.0450309354255067;1.0000668867461935;0.7342602315742025;0.9999186328232961
61.301582;1.0352537171379073;0.7435196754911033;0.7181420859156572;-0.029132656963605244;-0.02814119873614956;1.0350981419000524;9.999160786910469;0.7343086788487462;0.007427299818582046;1.045033038180133;1.0000681644693816;0.734260870981542;0.9999184224858745
61.311582;1.0352549184847863;0.7435201607172051;0.7181415245244397;-0.029132656762002464;-0.02814119893805896;1.0350964430006218;9.999161837708359;0.734307120058514;0.007427300231251452;1.0450350731563256;1.0000694531547443;0.7342615879797021;0.9999181789818847
61.321582;1.0352560773332742;0.7435205659553618;0.7181409710687582;-0.029132656569326273;-0.028141199140913117;1.0350947585002825;9.999163513962024;0.7343055364038531;0.007427301030784923;1.0450370409655454;1.0000707568813507;0.73426238651345;0.9999179003679839
61.331582;1.0352571902290977;0.7435208920150613;0.7181404267375426;-0.02913265638420128;-0.028141199343868058;1.0350930908705993;9.99916582600971;0.7343039307043575;0.0074273021977087255;1.0450389442284542;1.0000720783989172;0.734263268931964;0.9999175846863299
61.341582;1.0352582536841561;0.7435211394305205;0.7181398925250199;-0.02913265620518102;-0.02814119954579252;1.0350914423845226;9.999168792675066;0.734302306983018;0.0074273037149474004;1.0450407857178519;1.0000734189765235;0.7342642362872585;0.9999172297423147
61.351582;1.035259264297233;0.7435213082964928;0.7181393690219736;-0.029132656030840757;-0.028141199745401465;1.0350898153258221;9.99917243254391;0.734300670606605;0.007427305566917388;1.0450425672288448;1.000074779174098;0.7342652886276662;0.9999168324430217
61.361582;1.035260218928245;0.7435213985625012;0.7181388562230219;-0.0291326558598335;-0.02814119994136702;1.0350882117283984;9.999176754994172;0.7342990279360135;0.0074273077340059205;1.0450442896124843;1.0000761596235448;0.734266425029262;0.999916388538329
61.371582;1.035261114871145;0.7435214103219906;0.7181383534029221;-0.02913265569102;-0.02814120013254108;1.0350866333154132;9.999181759067673;0.7342973857903746;0.007427310193765159;1.04504595304135;1.0000775611439086;0.7342676436516968;0.9999158929589493
61.381582;1.0352619500045421;0.7435213440327638;0.7181378594908268;-0.029132655523658516;-0.028141200318112024;1.0350850816555202;9.999187442027566;0.7342957506565125;0.007427312930447519;1.045047557237045;1.0000789845499738;0.7342689421209774;0.9999153402988921
61.391582;1.0352627223820594;0.7435212006816738;0.7181373738348366;-0.029132655357567126;-0.028141200497558902;1.0350835582645337;9.999193808935381;0.7342941282971323;0.0074273159381255316;1.0450491021246955;1.0000804305029758;0.7342703179801384;0.9999147257020526
61.401582;1.0352634291255993;0.7435209815696001;0.7181368965106102;-0.02913265519302382;-0.028141200670472266;1.0350820650871437;9.999200876409104;0.7342925240709576;0.0074273192141768194;1.0450505886792119;1.0000818996074008;0.7342717691123692;0.9999140454610361
61.411582;1.0352640661130084;0.7435206877768622;0.7181364283308054;-0.02913265503046577;-0.028141200836440887;1.0350806049686925;9.999208671883713;0.734290943261319;0.007427322752285246;1.0450520192142105;1.000083392899898;0.7342732940440403;0.9999132962856039
61.421582;1.0352646288663006;0.7435203200071884;0.7181359710524207;-0.02913265487038383;-0.02814120099510274;1.0350791809692328;9.999217228905355;0.7342893909750443;0.007427326538511688;1.045053396757663;1.0000849117679975;0.7342748917443246;0.9999124743886769
61.431582;1.035265112749655;0.7435198787148422;0.7181355274460672;-0.029132654713260285;-0.028141201146073946;1.0350777951679382;9.999226582109685;0.734287871795605;0.007427330550029003;1.0450547242112007;1.0000864570124717;0.7342765611429444;0.9999115756698516
61.441582;1.0352655120416339;0.7435193637987672;0.7181351014226847;-0.029132654559248287;-0.02814120128872969;1.035076447976373;9.999236761957148;0.7342863894420446;0.007427334756645082;1.0450560043034165;1.0000880286697638;0.7342783005855492;0.9999105964647713
61.451582;1.0352658194712248;0.7435187744461604;0.7181346982847422;-0.029132654407913378;-0.028141201422308724;1.0350751378654608;9.99924778761794;0.7342849466034987;0.007427339123129692;1.0450572397807973;1.0000896268184143;0.7342801071363131;0.9999095341460859
61.461582;1.0352660269912957;0.7435181097537936;0.7181343242532273;-0.029132654258301315;-0.028141201546183083;1.0350738620332114;9.999259668265374;0.734283544971237;0.007427343609811906;1.0450584332160733;1.000091252027412;0.7342819760872182;0.9999083873865359
61.471582;1.035266127278678;0.74351736948112;0.7181339854441757;-0.029132654109177814;-0.028141201659837953;1.0350726177335148;9.999272413426988;0.7342821854346053;0.007427348173636488;1.0450595873029846;1.000092905251754;0.7342839009566022;0.9999071559132335
61.481582;1.0352661146220723;0.7435165545144748;0.7181336874268927;-0.029132653959319094;-0.028141201762848962;1.035071402493831;9.999286036392444;0.7342808684271694;0.007427352773681626;1.0450607054153158;1.000094587691298;0.7342858740207282;0.999905839913003
61.491582;1.0352659842668763;0.7435156666905322;0.7181334354288451;-0.029132653807698666;-0.028141201855015625;1.0350702132289467;9.99930054554628;0.7342795942393935;0.007427357377887929;1.0450617913208557;1.000096300466682;0.7342878870912235;0.9999044396125575
61.501582;1.0352657316613403;0.7435147078630752;0.7181332343741724;-0.029132653653426904;-0.028141201936339587;1.035069045773299;9.999315933266741;0.7342783631961456;0.007427361963379074;1.045062848528266;1.0000980438214013;0.7342899317504348;0.9999029556789609
61.511582;1.0352653528621243;0.7435136793675052;0.7181330886522224;-0.029132653495715925;-0.02814120200683275;1.0350678952428625;9.999332172312673;0.7342771756068434;0.0074273665115118384;1.0450638800776948;1.0000998164453048;0.7342919989809678;0.9999013904904678
61.521582;1.0352648445874981;0.7435125823284543;0.7181330021722389;-0.02913265333414353;-0.02814120206645477;1.035066756686402;9.999349222892722;0.734276031202441;0.007427371006928543;1.045064888728839;1.0001016155075668;0.7342940791188647;0.9998997487350171
61.531582;1.0352642039403146;0.7435114180364862;0.7181329786660064;-0.029132653168861388;-0.028141202115290764;1.0350656255677937;9.999367045031862;0.7342749286164729;0.007427375440550852;1.0450658772537358;1.0001034371167177;0.7342961625302872;0.9998980365158978
61.541582;1.0352634293944225;0.7435101883166142;0.7181330217613202;-0.0291326530003459;-0.028141202153689822;1.035064498462317;9.999385608234128;0.7342738656129256;0.007427379807803907;1.0450668486553083;1.0001052769850753;0.7342982403908648;0.9998962605730634
61.551582;1.0352625211881756;0.7435088959784075;0.7181331349171594;-0.029132652828971338;-0.028141202182235817;1.0350633743456144;9.999404892381515;0.7342728397720102;0.007427384104242742;1.0450678063762382;1.000107131079023;0.7343003050556731;0.99989442841664
61.561582;1.0352614798557556;0.7435075448563901;0.7181333211741368;-0.02913265265483768;-0.02814120220170365;1.0350622550734148;9.999424880739314;0.7342718492861294;0.007427388324708282;1.0450687544947919;1.000108995809326;0.7343023502632567;0.9998925483635608
61.571582;1.035260306017318;0.7435061396174781;0.7181335823991237;-0.029132652477916667;-0.028141202213055036;1.0350611442700846;9.999445554389476;0.73427089326526;0.007427392464750853;1.0450696977644773;1.00011086793459;0.7343043714721476;0.9998906291106161
61.581582;1.0352590022961619;0.7435046860740264;0.7181339187138727;-0.029132652298318972;-0.028141202217411215;1.0350600461054698;9.999466890177532;0.7342699713774484;0.007427396527115877;1.0450706413798614;1.000112744410866;0.7343063660165855;0.9998886794817562
61.591582;1.0352575740585466;0.743503191432341;0.7181343289533981;-0.02913265211645931;-0.02814120221581549;1.0350589643768873;9.999488857844003;0.7342690839079442;0.00742740053206454;1.0450715903281698;1.0001146221042947;0.7343083326750123;0.9998867083922418
61.601582;1.0352560281396364;0.743501663407795;0.7181348117270286;-0.029132651933051697;-0.02814120220893292;1.0350579015544898;9.999511420068826;0.7342682325307631;0.0074274045191008884;1.045072548443;1.000116497809987;0.7343102709101275;0.9998847246033479
61.611582;1.0352543718419605;0.7435001090033887;0.7181353660768997;-0.029132651748977865;-0.028141202197110204;1.0350568587256483;9.99953453964441;0.7342674207194644;0.007427408537554505;1.0450735176358616;1.000118368502484;0.7343121805141543;0.9998827370003869
61.621582;1.0352526128669925;0.7434985341540624;0.7181359911952282;-0.029132651565218416;-0.028141202180544257;1.03505583668217;9.999558188892266;0.7342666530371073;0.0074274126355575966;1.0450744975452402;1.0001202308675468;0.7343140618262857;0.9998807554479814
61.631582;1.0352507592398887;0.7434969439279558;0.7181366855058279;-0.029132651382926172;-0.028141202159282327;1.0350548372441226;9.999582354299863;0.7342659341402625;0.007427416852212658;1.0450754857048727;1.0001220804237192;0.7343159159612084;0.9998787906638587
61.641582;1.035248819322471;0.743495342810998;0.7181374462738935;-0.02913265120337506;-0.028141202133384228;1.0350538640248754;9.999607032646065;0.7342652688279273;0.007427421212622174;1.0450764783259752;1.000123911547388;0.7343177449744914;0.999876853165723
61.651582;1.035246802253548;0.7434937350742334;0.7181382703575488;-0.02913265102769495;-0.02814120210317382;1.0350529221590996;9.999632221292835;0.7342646624807252;0.007427425728388801;1.0450774713752573;1.0001257183360441;0.7343195522147776;0.9998749525429393
61.661582;1.0352447181780884;0.7434921251341606;0.718139154975415;-0.029132650856781465;-0.028141202069169053;1.0350520173448579;9.99965791047444;0.7342641206888698;0.0074274304047170945;1.0450784616365165;1.0001274950718446;0.7343213422445866;0.9998730970802582
61.671582;1.0352425779004617;0.743490517838212;0.7181400975844204;-0.029132650691568503;-0.02814120203185173;1.035051155094922;9.99968407909379;0.7342636486461827;0.007427435247563691;1.0450794473836975;1.000129236260673;0.7343231198110772;0.9998712934460314
61.681582;1.035240392249133;0.7434889186221775;0.7181410958409506;-0.029132650533230938;-0.028141201991725772;1.0350503403670337;9.999710692871538;0.7342632508708384;0.007427440265061029;1.045080428252036;1.0001309370799798;0.7343248888950372;0.999869546491654
61.691582;1.0352381717539996;0.7434873333369768;0.7181421481326453;-0.029132650383178537;-0.02814120194960953;1.035049577163578;9.999737705069306;0.734262930841049;0.007427445466515409;1.0450814043761951;1.0001325935975487;0.7343266532059001;0.9998678589079023
61.701582;1.035235926865421;0.7434857675021497;0.7181432535731668;-0.029132650243149635;-0.028141201906709212;1.035048868021566;9.999765057357406;0.7342626906969766;0.007427450861477294;1.0450823753764074;1.0001342020756225;0.7343284175156064;0.9998662311322825
61.711582;1.0352336677612313;0.7434842253669818;0.7181444114282938;-0.0291326501152109;-0.02814120186430943;1.0350482136287702;9.999792682000432;0.7342625314476917;0.007427456455254595;1.0450833400127775;1.0001357586231;0.7343301877155799;0.9998646625314064
61.721582;1.0352314036028463;0.7434827097892474;0.7181456208665215;-0.029132650001447154;-0.028141201823378842;1.0350476130100212;9.999820505005893;0.734262453320046;0.007427462244419987;1.0450842964025415;1.0001372601646827;0.7343319693714818;0.9998631532022237
61.731582;1.0352291423820652;0.7434812230414748;0.7181468809407633;-0.029132649903611824;-0.0281412017844101;1.0350470644686875;9.999848447449963;0.7342624560982893;0.007427468218899333;1.0450852420470291;1.0001387054121915;0.7343337666009561;0.9998617047754144
61.741582;1.03522689149705;0.743479767599352;0.7181481905555671;-0.029132649822928142;-0.02814120174747254;1.035046566363257;9.999876429477448;0.7342625396995406;0.00742747436549917;1.045086173502715;1.0001400944418763;0.7343355819732204;0.9998603197912602
61.751582;1.035224658410283;0.7434783467156257;0.7181495484884399;-0.029132649760138664;-0.02814120171228914;1.0350461171918226;9.999904378095746;0.734262704298232;0.007427480665996578;1.0450870862523731;1.0001414277336207;0.7343374170087928;0.9998590001590162
61.761582;1.0352224508584873;0.7434769650005657;0.7181509532285859;-0.029132649715797276;-0.028141201678287136;1.0350457158027955;9.99993223175721;0.7342629496755476;0.007427487092771438;1.0450879755533258;1.000142706123792;0.7343392729586224;0.9998577461946542
61.771582;1.0352202764434435;0.7434756283553108;0.7181524024326038;-0.029132649690463277;-0.028141201644709964;1.0350453618564743;9.999959939846589;0.7342632748223386;0.0074274936093659955;1.0450888373537548;1.0001439313675122;0.7343411514509747;0.9998565574105424
61.781582;1.0352181422598115;0.7434743429690815;0.7181538925508184;-0.029132649684540615;-0.028141201610825842;1.0350450562577505;9.999987458798167;0.7342636781322617;0.0074275001788801425;1.0450896680648636;1.0001451059253168;0.7343430546040791;0.9998554339442345
61.791582;1.0352160549320755;0.7434731140493567;0.7181554190757342;-0.029132649698004102;-0.028141201576197178;1.0350448014268474;10.000014742792608;0.7342641574233643;0.007427506772868015;1.0450904644941572;1.0001462322405166;0.7343449844228134;0.9998543772204315
61.801582;1.035214020699227;0.7434719451211527;0.7181569768205275;-0.029132649730322858;-0.028141201540948613;1.0350446007153613;10.00004173415309;0.7342647096210846;0.007427513372561344;1.0450912245343884;1.0001473130554714;0.7343469420207137;0.9998533899602217
61.811582;1.0352120453276117;0.7434708383361047;0.7181585598619459;-0.02913264978056354;-0.02814120150578689;1.0350444571587545;10.000068367668312;0.7342653307341005;0.00742751996485172;1.0450919473892166;1.0001483521937058;0.7343489274347199;0.9998524761089855
61.821582;1.0352101336974855;0.7434697951808875;0.7181601617729314;-0.029132649847571628;-0.028141201471646428;1.0350443724757823;10.000094587092253;0.734266016276888;0.007427526535563876;1.0450926334726591;1.0001493543639224;0.7343509396864734;0.9998516409268581
61.831582;1.0352082895620272;0.7434688168160447;0.7181617766281932;-0.029132649930129997;-0.028141201439292968;1.0350443471209034;10.000120351705315;0.7342667615596725;0.007427533060415598;1.0450932842398728;1.0001503244201067;0.7343529766076821;0.9998508909161153
61.841582;1.0352065162053878;0.7434679040705118;0.7181633998462515;-0.029132650027101633;-0.028141201409209785;1.0350443816180295;10.000145628065646;0.7342675617101527;0.0074275395015065025;1.0450939016810403;1.0001512670083088;0.7343550348832213;0.9998502331446052
61.851582;1.0352048174278505;0.7434670572313763;0.7181650277129543;-0.029132650137680283;-0.028141201381687374;1.0350444776538388;10.000170387499585;0.734268411966129;0.007427545814195442;1.0450944881487105;1.0001521866498868;0.7343571106194707;0.9998496742451743
61.861582;1.0352031979324898;0.7434662758098617;0.7181666565504524;-0.02913265026157867;-0.02814120135681086;1.0350446376194586;10.00019461311183;0.7342693082330451;0.007427551957675808;1.0450950461488526;1.0001530877444411;0.734359199977393;0.9998492197654144
61.871582;1.0352016628754679;0.7434655588628598;0.7181682828131633;-0.029132650398889483;-0.02814120133427975;1.0350448632425333;10.000218301342516;0.7342702473117074;0.007427557901787594;1.0450955772629462;1.0001539741031777;0.7343612992228687;0.9998488739431499
61.881582;1.035200216984369;0.7434649058877382;0.7181699033229682;-0.029132650549735916;-0.028141201313319476;1.0350451545512362;10.000241456101023;0.7342712267278856;0.007427563628890962;1.0450960816681831;1.0001548479505022;0.7343634045695527;0.9998486396211271
61.891582;1.0351988641583483;0.7434643173591681;0.7181715149592431;-0.029132650714027295;-0.02814120129282689;1.035045509884219;10.000264081359003;0.7342722445502636;0.0074275691307799435;1.0450965592029249;1.0001557091217883;0.7343655125622605;0.9998485185235961
61.901582;1.0351976077232212;0.7434637944423809;0.7181731145687833;-0.029132650891470838;-0.028141201271670864;1.0350459266941678;10.000286174353988;0.7342732991727752;0.007427574402296313;1.045097010301741;1.0001565557121392;0.7343676203099204;0.9998485115013112
61.911582;1.0351964505937659;0.7434633383328182;0.7181746992761264;-0.02913265108171029;-0.028141201248919848;1.0350464021563885;10.00030772291379;0.734274388952443;0.007427579438161062;1.0450974358811282;1.0001573854358767;0.7343697252133539;0.999848617994569
61.921582;1.0351953951400876;0.7434629497724191;0.7181762665573996;-0.0291326512843462;-0.028141201223811706;1.0350469332730547;10.000328708710912;0.7342755121412988;0.0074275842338358865;1.0450978368366888;1.0001581958216064;0.7343718250275222;0.999848835632096
61.931582;1.0351944430998126;0.7434626286580454;0.7181778140970562;-0.02913265149875977;-0.02814120119577219;1.035047517197489;10.000349110355723;0.734276666933856;0.007427588784083287;1.0450982134370839;1.0001589837751084;0.7343739179835695;0.9998491608927478
61.941582;1.0351935957990257;0.743462373378589;0.7181793398932629;-0.029132651723932326;-0.028141201164700824;1.0350481519023969;10.000368901627459;0.734277851007561;0.007427593077907325;1.0450985650076352;1.0001597457779847;0.7343760023657551;0.9998495902827237
61.951582;1.0351928547213294;0.7434621805990789;0.7181808426744473;-0.02913265195841475;-0.02814120113112121;1.0350488365610322;10.00038805014754;0.7342790611894553;0.007427597095029931;1.0450988901117604;1.000160478222305;0.7343780761549864;0.9998501211768136
61.961582;1.0351922220599652;0.7434620460678691;0.7181823220706238;-0.029132652200392975;-0.028141201096057302;1.0350495714192136;10.000406520761954;0.7342802938908451;0.007427600810305779;1.045099186740249;1.000161177582195;0.7343801371247577;0.99985075177593
61.971582;1.0351917007421576;0.7434619653483473;0.7181837782201832;-0.029132652447875485;-0.02814120106082032;1.0350503574910583;10.00042427836467;0.7342815457273955;0.007427604204662349;1.0450994526063162;1.0001618407547912;0.7343821829306836;0.9998514804006174
61.981582;1.035191293592263;0.7434619338151892;0.7181852114649966;-0.029132652699002937;-0.028141201026674018;1.03505119694036;10.000441287586261;0.7342828137523596;0.007427607271169492;1.0450996854761372;1.000162465479039;0.734384210988801;0.9998523048385223
61.991582;1.035191002134157;0.7434619465803327;0.718186622516819;-0.029132652952313872;-0.028141200994473505;1.0350520941105907;10.000457516525524;0.7342840952670259;0.0074276100120520255;1.0450998830118214;1.0001630506149528;0.734386218158587;0.9998532224541924
62.001582;1.0351908262786176;0.7434619985790312;0.7181880124836202;-0.02913265320687214;-0.02814120096451074;1.0350530553728319;10.000472944551701;0.7342853874342645;0.007427612433273768;1.045100042596031;1.0001635956673272;0.7343882002862405;0.9998542308872078
62.011582;1.0351907651758407;0.7434620845461526;0.7181893824139645;-0.02913265346221201;-0.028141200936641127;1.035054087094313;10.000487565582588;0.7342866871888465;0.007427614541668272;1.0451001616833822;1.0001640999121295;0.7343901523293525;0.9998553279196295
62.021582;1.0351908180877734;0.7434621990540042;0.7181907328798103;-0.02913265371806141;-0.028141200910528852;1.0350551935594619;10.00050138733207;0.7342879917278784;0.007427616347337617;1.0451002384767558;1.0001645627785936;0.734392069215052;0.999856510511866
62.031582;1.035190984158086;0.7434623368481735;0.7181920641255807;-0.029132653973943188;-0.028141200885856147;1.0350563763672456;10.000514428862093;0.7342892989752129;0.00742761786856246;1.045100272679374;1.00016498490421;0.7343939462597049;0.9998577744639426
62.041582;1.035191261433264;0.743462493271666;0.7181933767073103;-0.02913265422885091;-0.02814120086254456;1.035057634871173;10.000526715902371;0.734290607280491;0.007427619132072012;1.0451002660358475;1.0001653677736122;0.734395778987311;0.9998591148786926
62.051582;1.0351916468022557;0.7434626643119581;0.7181946721002088;-0.02913265448117205;-0.028141200840896816;1.0350589668937051;10.000538279013174;0.7342919148586782;0.007427620168085715;1.04510022217081;1.000165712432192;0.734397563546958;0.9998605269917908
62.061582;1.0351921372152695;0.743462846218754;0.7181959528014935;-0.029132654728938622;-0.028141200821535116;1.0350603695050358;10.000549154233191;0.7342932197053281;0.00742762100412786;1.0451001452795512;1.0001660187859216;0.734399297676097;0.9998620070072036
62.071582;1.0351927303521342;0.74346303527174;0.7181972217692343;-0.02913265497017275;-0.028141200805244734;1.0350618392785496;10.000559382744802;0.7342945196325519;0.007427621662038238;1.0451000384286815;1.0001662853883235;0.7344009809618606;0.9998635521201463
62.081582;1.0351934242464453;0.7434632279564268;0.7181984814752361;-0.02913265520304861;-0.028141200792970018;1.0350633718645899;10.00056901033118;0.73429581215389;0.007427622158777963;1.045099903194325;1.000166509292037;0.7344026142944572;0.9998651597817894
62.091582;1.0351942172208048;0.7434634212757549;0.7181997333493215;-0.029132655426044186;-0.028141200786041643;1.0350649620956924;10.000578083395668;0.7342970944400398;0.007427622506089518;1.045099740603187;1.0001666862339669;0.734404199204275;0.9998668271433061
62.101582;1.0351951077642059;0.7434636131465432;0.7182009780972202;-0.0291326556381825;-0.028141200786302816;1.0350666051624577;10.000586644081;0.7342983633057096;0.007427622707712356;1.045099551656457;1.00016681122828;0.7344057370962359;0.9998685508554181
62.111582;1.0351960935415545;0.7434638029525635;0.7182022163751767;-0.02913265583907984;-0.028141200795936343;1.0350682977097179;10.000594730877822;0.7342996152057718;0.0074276227581521505;1.0450993368791377;1.000166878539287;0.7344072283013477;0.9998703271551449
62.121582;1.035197170858858;0.7434639918535281;0.7182034491228073;-0.029132656028711935;-0.028141200817073588;1.035070037871586;10.000602380179238;0.7343008464487998;0.00742762264862993;1.0450990958258268;1.0001668811939979;0.7344086712941077;0.999872152293491
62.131582;1.0351983353668694;0.7434641824807015;0.7182046775957227;-0.029132656207141183;-0.02814120085139431;1.035071824429936;10.00060962224127;0.7343020535215138;0.007427622378393155;1.0450988270506651;1.0001668115681879;0.7344100623936576;0.9998740227903704
62.141582;1.0351995827353044;0.7434643782912467;0.7182059032870874;-0.029132656374402037;-0.028141200900137883;1.0350736557427769;10.000616474472144;0.7343032329811899;0.007427621959399606;1.0450985282579794;1.0001666621008654;0.7344113962777618;0.9998759355382539
62.151582;1.0352009085314466;0.7434645829385443;0.7182071277856703;-0.02913265653050721;-0.028141200964443055;1.0350755291086728;10.000622940526192;0.7343043811966382;0.007427621411665593;1.0450981966538309;1.0001664253231712;0.7344126669269411;0.9998778880584868
62.161582;1.0352023077721075;0.7434647997760728;0.7182083527451045;-0.029132656675502272;-0.028141201045527874;1.0350774409884405;10.000629015780616;0.7343054949283557;0.007427620755228132;1.045097829520755;1.0001660947084574;0.7344138678529221;0.9998798783082607
62.171582;1.0352037744845581;0.7434650315575219;0.7182095798119951;-0.029132656809521776;-0.028141201144663862;1.0350793875172462;10.000634694871792;0.734306572054462;0.007427620002833848;1.0450974248484963;1.0001656655875437;0.7344149918933838;0.9998819042210083
62.181582;1.0352053019916803;0.7434652804130367;0.7182108103913563;-0.02913265693286553;-0.02814120126305741;1.035081364544558;10.000639980157807;0.7343076111808935;0.007427619161458981;1.0450969821645595;1.0001651347826643;0.734416031732524;0.9998839639256237
62.191582;1.0352068843560718;0.7434655479202549;0.7182120453857345;-0.029132657046126127;-0.028141201401706825;1.0350833674490065;10.000644885700122;0.7343086110999429;0.007427618242794425;1.0450965032439627;1.0001645004864403;0.7344169809065447;0.9998860560023739
62.201582;1.0352085174296892;0.7434658349472836;0.7182132848210584;-0.029132657150163044;-0.028141201561392912;1.0350853910394684;10.00064943429367;0.7343095709244968;0.007427617270272556;1.045095992098634;1.0001637629919786;0.7344178342548173;0.999888178730686
62.211582;1.0352101982765374;0.7434661415452262;0.718214527549447;-0.02913265724590308;-0.028141201742722624;1.0350874295946346;10.000653651760837;0.7343104900690687;0.007427616277160169;1.045095454268234;1.0001629249570898;0.734418587461828;0.9998903291179075
62.221582;1.0352119239642217;0.7434664672623894;0.7182157714689911;-0.02913265733423228;-0.028141201946006222;1.0350894772267367;10.000657560659848;0.7343113682417637;0.007427615299923205;1.0450948958696527;1.000161990820171;0.7344192364563381;0.999892502719657
62.231582;1.035213690784698;0.7434668114195664;0.7182170140719943;-0.029132657415998575;-0.0281412021710981;1.03509152804769;10.000661177280476;0.7343122058513727;0.007427614373496503;1.0450943231496708;1.000160965789077;0.734419777586071;0.9998946941018108
62.241582;1.0352154936219793;0.7434671728979781;0.7182182526953587;-0.029132657492007122;-0.028141202417423457;1.0350935755925212;10.000664513396078;0.7343130040025541;0.007427613531896428;1.0450937424307598;1.000159855079554;0.7344202081771968;0.9998968976190998
62.251582;1.035217325351202;0.743467549934464;0.7182194844513164;-0.029132657562974135;-0.028141202684023377;1.0350956123175394;10.00066758049196;0.7343137640158116;0.0074276128083768135;1.0450931594244164;1.000158664098754;0.7344205266845145;0.999899107910782
62.261582;1.0352191771394252;0.7434679403339753;0.7182207063624296;-0.029132657629496243;-0.028141202969480958;1.0350976302344008;10.00067039387015;0.7343144870420587;0.007427612231081778;1.0450925782422558;1.0001573989187131;0.7344207327858968;0.9999013197426972
62.271582;1.0352210396457968;0.7434683415730671;0.718221915737815;-0.029132657692075084;-0.0281412032719467;1.0350996224732536;10.000672969067082;0.7343151735966674;0.007427611820796916;1.0450920010786924;1.0001560661886268;0.7344208276619462;0.9999035278800061
62.281582;1.0352229039067442;0.7434687505497767;0.7182231104795905;-0.02913265775101643;-0.028141203589346995;1.0351015841656608;10.000675312352323;0.734315823099309;0.0074276115936312325;1.045091428474242;1.0001546729480262;0.7344208138727477;0.9999057274041905
62.291582;1.035224761549631;0.7434691637613406;0.7182242892990094;-0.029132657806164815;-0.028141203919667634;1.0351035115872131;10.000677417498089;0.7343164339786846;0.0074276115628537295;1.045090860389424;1.00015322610904;0.7344206946066614;0.9999079142592167
62.301582;1.035226604730435;0.7434695780062267;0.7182254518682138;-0.029132657856818473;-0.028141204261185604;1.0351054012079792;10.000679268196844;0.7343170042890519;0.0074276117397643745;1.0450902980752594;1.0001517313259756;0.7344204729082867;0.9999100858042076
62.311582;1.0352284261301574;0.7434699903901014;0.718226598519862;-0.029132657902058014;-0.02814120461241421;1.035107250246077;10.000680839950816;0.7343175323595509;0.0074276121380415444;1.0450897445843819;1.0001501925912437;0.7344201517693992;0.9999122407942186
62.321582;1.035230219586621;0.7434703975207306;0.71822772917998;-0.02913265794124983;-0.028141204971754534;1.0351090572130575;10.00068210499265;0.73431801724774;0.007427612777348585;1.0450892030514936;1.0001486129379236;0.7344197345032576;0.9999143784933796
62.331582;1.0352319810080912;0.7434707951188199;0.7182288423958096;-0.02913265797424195;-0.028141205337314925;1.035110821143905;10.000683043588667;0.7343184589176774;0.007427613680493466;1.0450886752211348;1.0001469956699547;0.7344192241986047;0.9999164977284069
62.341582;1.0352337081319705;0.7434711783359955;0.7182299355780823;-0.0291326580010965;-0.02814120570725381;1.0351125406007233;10.0006836539585;0.7343188579870172;0.007427614868841945;1.0450881612565328;1.0001453456914016;0.734418623135657;0.9999185966977238
62.351582;1.0352353991255743;0.743471542362459;0.7182310060414606;-0.02913265802171908;-0.028141206080220263;1.0351142132149465;10.000683951024634;0.7343192153015262;0.007427616362588805;1.0450876596700702;1.000143669425997;0.7344179333147629;0.9999206734339616
62.361582;1.0352370515662945;0.7434718831047734;0.7182320517879487;-0.02913265803582701;-0.0281412064552688;1.0351158357707213;10.00068396159333;0.7343195320041283;0.007427618183817768;1.045087167732596;1.0001419730109402;0.7344171572631971;0.9999227265720577
62.371582;1.0352386623012104;0.7434721975889679;0.7182330718667479;-0.029132658043250718;-0.028141206831422665;1.0351174049864569;10.000683724914825;0.7343198099706099;0.007427620356403;1.045086682673725;1.0001402608299146;0.7344162981457948;0.9999247561888451
62.381582;1.0352402276182646;0.7434724838794978;0.7182340665402553;-0.029132658044108046;-0.028141207207456578;1.0351189184087415;10.000683288155269;0.7343200517299502;0.007427622904124792;1.045086202155193;1.0001385355922672;0.7344153595725782;0.9999267640506398
62.391582;1.0352417437440273;0.743472740868672;0.7182350372242869;-0.029132658038676314;-0.0281412075819729;1.0351203742770863;10.000682693900288;0.7343202597251373;0.007427625850872591;1.045085723856963;1.0001367993841437;0.7344143456534752;0.999928753222246
62.401582;1.035243207627795;0.7434729684722193;0.7182359862058038;-0.029132658027347772;-0.028141207953449467;1.0351217704147906;10.000681971748115;0.7343204357963212;0.007427629220084145;1.0450852454383543;1.0001350547989678;0.734413261209594;0.9999307278746812
62.411582;1.0352446175180592;0.7434731680394036;0.7182369161080662;-0.029132658010870803;-0.028141208320209717;1.0351231038255129;10.000681139009858;0.7343205813663398;0.007427633031407711;1.0450847647003951;1.00013330550346;0.7344121120858099;0.9999326929466895
62.421582;1.0352459731288954;0.7434733421635591;0.7182378291985937;-0.029132657990533196;-0.028141208680518788;1.0351243714940248;10.00068020708666;0.7343206978317096;0.007427637297264307;1.0450842797053579;1.0001315560870365;0.7344109051669676;0.9999346533188546
62.431582;1.0352472750471908;0.7434734938769442;0.7182387271417772;-0.029132657968029056;-0.028141209032770367;1.0351255706463194;10.000679186437317;0.7343207866881073;0.007427642021310836;1.0450837890843845;1.000129811671261;0.734409647526916;0.999936613271577
62.441582;1.0352485238153721;0.7434736261281314;0.7182396111677154;-0.029132657945179708;-0.028141209375570894;1.035126698042765;10.000678087553167;0.7343208493092568;0.00742764719791769;1.0450832919247466;1.0001280775809038;0.7344083454984747;0.9999385762656161
62.451582;1.0352497196425916;0.7434737417501643;0.7182404820595735;-0.029132657923684527;-0.02814120970775213;1.0351277500875193;10.000676922306921;0.7343208867920411;0.007427652811183978;1.0450827873289688;1.0001263591223803;0.7344070048167184;0.99994054498253
62.461582;1.0352508621103838;0.7434738432120401;0.7182413402008778;-0.029132657904920832;-0.02814121002834525;1.035128723902228;10.000675704459967;0.7343209004139472;0.007427658835975947;1.0450822743935169;1.0001246617885426;0.7344056313094816;0.9999425219565506
62.471582;1.0352519496380204;0.7434739320986408;0.7182421858829979;-0.029132657889730545;-0.028141210336319063;1.0351296173985425;10.000674443357065;0.7343208919583022;0.007427665242778963;1.0450817525070006;1.0001229918188776;0.7344042309278644;0.9999445101270147
62.481582;1.0352529795727525;0.7434740089622645;0.7182430193965196;-0.02913265787825637;-0.02814121063024676;1.0351304282311058;10.00067313697669;0.73432086276063;0.007427672001453069;1.04508122137682;1.0001213563221962;0.7344028092440672;0.9999465124621871
62.491582;1.035253948645819;0.7434740736068661;0.7182438409054711;-0.029132657870080226;-0.028141210908382765;1.0351311532356895;10.000671779198088;0.7343208124105911;0.007427679083491705;1.0450806803728243;1.0001197622011555;0.7344013713093097;0.9999485311536037
62.501582;1.035254853660679;0.7434741253900098;0.7182446505811122;-0.02913265786454593;-0.028141211169177064;1.0351317887517764;10.000670376636831;0.7343207388172776;0.007427686468106785;1.0450801279816295;1.000118214591421;0.7343999220396765;0.9999505672962513
62.511582;1.0352556925898817;0.7434741631459072;0.7182454489462506;-0.029132657860924963;-0.028141211411778253;1.035132331408848;10.000668951989018;0.7343206390580393;0.007427694145181077;1.0450795626533975;1.0001167165513936;0.7343984666423374;0.9999526210731694
62.521582;1.0352564650102165;0.7434741849366132;0.7182462371068221;-0.02913265785843205;-0.02814121163601055;1.0351327789795552;10.000667531854434;0.7343205096018652;0.007427702108199273;1.0450789842921024;1.0001152697172635;0.7343970105003663;0.9999546920513754
62.531582;1.0352571714227115;0.7434741884240169;0.7182470169344394;-0.029132657856141473;-0.028141211841899206;1.035133130771869;10.000666140644238;0.7343203463317869;0.007427710346722624;1.0450783945313669;1.0001138745885165;0.7343955585441317;0.9999567793579851
62.541582;1.035257812352402;0.743474171392243;0.7182477911087173;-0.029132657852882785;-0.028141212029433024;1.0351333875224036;10.000664804239495;0.7343201450692155;0.007427718844168605;1.0450777958199262;1.0001125308700307;0.7343941149158001;0.9999588814864291
62.551582;1.0352583876918164;0.7434741314576384;0.7182485627097169;-0.029132657847362138;-0.02814121219867982;1.0351335514170772;10.000663549144816;0.7343199020823249;0.00742772757879643;1.0450771907492693;1.000111238240057;0.7343926832129021;0.9999609960389123
