time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.561582;1.0352588961819706;0.7434740658992791;0.7182493345370087;-0.029132657838370612;-0.028141212349810645;1.0351336263488025;10.00066239637311;0.7343196142346043;0.007427736527157564;1.0450765819662;1.00010999657249;0.7343912667999348;0.9999631201021694
62.571582;1.0352593351611927;0.7434739725273881;0.718250108589976;-0.0291326578247657;-0.0281412124831767;1.035133617632614;10.000661358072072;0.7343192789904968;0.007427745667423933;1.0450759721403793;1.0001088047725586;0.7343898691433077;0.9999652505949825
62.581582;1.0352597010082445;0.7434738505887248;0.7182508858754688;-0.029132657805413173;-0.028141212599668283;1.0351335311235665;10.00066043659772;0.7343188943727768;0.007427754980814052;1.0450753638720438;1.000107659116765;0.7343884941815719;0.9999673836579506
62.591582;1.0352599900645705;0.7434737008287484;0.7182516666780082;-0.029132657779282863;-0.02814121270087199;1.0351333727714822;10.00065962223441;0.7343184591283587;0.007427764449917722;1.0450747591763754;1.000106553069881;0.7343871461773025;0.9999695141893623
62.601582;1.0352601993215969;0.7434735249312531;0.7182524512420195;-0.02913265774549599;-0.02814121278878216;1.0351331487500026;10.000658891843575;0.7343179730713228;0.007427774055394969;1.045074158664103;1.000105478546503;0.7343858292149833;0.9999716367235665
62.611582;1.0352603269409086;0.7434733245254954;0.7182532400160088;-0.02913265770327424;-0.028141212865477303;1.0351328653528276;10.000658210385012;0.7343174370219787;0.007427783776218197;1.0450735618077578;1.0001044272966682;0.7343845469197728;0.9999737466710866
62.621582;1.0352603729153658;0.7434731002238134;0.7182540329449638;-0.029132657651923938;-0.02814121293295552;1.035132528587671;10.000657532245482;0.7343168524244599;0.007427793591371917;1.0450729682528686;1.0001033917810396;0.7343833021171635;0.9999758404268854
62.631582;1.035260339545323;0.7434728515202162;0.7182548286609692;-0.02913265759086389;-0.028141212993038633;1.0351321438955925;10.000656803768816;0.7343162210732344;0.007427803477986227;1.0450723783378948;1.000102364884752;0.7343820964331778;0.9999779144461528
62.641582;1.0352602313192205;0.7434725775261571;0.7182556243310205;-0.02913265751970533;-0.028141213047379886;1.0351317160445863;10.00065596908501;0.7343155448129945;0.007427813409222288;1.0450717923285386;1.0001013391758817;0.7343809307063768;0.999979964507264
62.651582;1.035260054444175;0.7434722780710044;0.7182564160591921;-0.029132657438327995;-0.028141213097577156;1.0351312491277216;10.000654973235736;0.7343148250642708;0.007427823354186894;1.0450712097447779;1.0001003074401982;0.7343798059326292;0.9999819859077684
62.661582;1.0352598166312317;0.7434719545516828;0.718257199451999;-0.02913265734685765;-0.02814121314517656;1.0351307469164714;10.000653761338572;0.7343140623195926;0.007427833276746888;1.045070629637279;1.0000992636788588;0.734378723572333;0.9999839744075328
62.671582;1.0352595269579405;0.7434716096436117;0.7182579697856323;-0.029132657245670383;-0.028141213191466057;1.0351302133320444;10.000652282664735;0.7343132561610012;0.007427843133921621;1.0450700508820576;1.0000982028492083;0.7343776852752484;0.999985927149885
62.681582;1.035259195328864;0.7434712463035169;0.7182587218144059;-0.029132657135524865;-0.028141213237396774;1.0351296521700935;10.00065049656808;0.7343124061088792;0.007427852874906366;1.0450694718495375;1.0000971199439486;0.734376692428142;0.9999878428582801
62.691582;1.0352588318978235;0.7434708674833844;0.7182594499428228;-0.02913265701760347;-0.02814121328383346;1.0351290663984274;10.000648371151184;0.7343115124206449;0.007427862441336997;1.0450688904682837;1.00009600926116;0.7343757456311671;0.999989721744158
62.701582;1.0352584468822899;0.7434704765874334;0.7182601485049162;-0.02913265689332731;-0.028141213331773204;1.0351284581452291;10.00064588160173;0.7343105762732711;0.007427871772377003;1.045068304966312;1.0000948639280614;0.734374844433539;0.9999915656848196
62.711582;1.0352580502775002;0.7434700773621405;0.7182608115444;-0.029132656764184514;-0.028141213382328733;1.0351278291764492;10.000643007854864;0.7343095995523771;0.007427880813577751;1.0450677143861815;1.0000936764041164;0.734373987483502;0.9999933778481347
62.721582;1.035257650879375;0.7434696729406998;0.718261432862204;-0.029132656631634193;-0.028141213436744156;1.0351271808632834;10.000639722573494;0.7343085841719541;0.007427889522709996;1.0450671186343221;1.0000924400266415;0.7343731729580144;0.9999951614654632
62.731582;1.035257255226696;0.7434692654061981;0.7182620068539173;-0.029132656496948323;-0.028141213496395267;1.0351265136536554;10.000635981955785;0.7343075317702001;0.007427897867357513;1.0450665182148422;1.000091150128122;0.7343723988661565;0.9999969188365339
62.741582;1.035256867774306;0.7434688563363238;0.7182625291664007;-0.02913265636115203;-0.028141213562442664;1.0351258268938937;10.000631730826594;0.734306444688575;0.007427905817949149;1.0450659139956857;1.0000898040508546;0.734371663013798;0.9999986509316336
62.751582;1.0352564923850744;0.7434684473390093;0.7182629964525307;-0.02913265622516204;-0.028141213635504096;1.0351251195528737;10.000626913253233;0.7343053268758951;0.007427913345624134;1.0450653070400149;1.0000884005303206;0.7343709628328133;1.000000357167898
62.761582;1.0352561331741377;0.7434680402394003;0.718263405913404;-0.029132656089965785;-0.028141213715832905;1.0351243915453014;10.000621481835488;0.7343041834428081;0.007427920427207914;1.045064697802055;1.0000869388229887;0.7343702953247585;1.0000020353251395
62.771582;1.0352557936614881;0.7434676371154192;0.7182637552789369;-0.029132655956717927;-0.028141213803640625;1.035123644215634;10.000615399631515;0.7343030198279014;0.007427927048776525;1.0450640852432354;1.000085418284544;0.7343696573453036;1.0000036817692826
62.781582;1.035255476047432;0.7434672400545114;0.7182640426991299;-0.029132655826661868;-0.028141213899203335;1.0351228791063318;10.000608633644013;0.7343018414902172;0.007427933201862507;1.0450634673004937;1.000083838604912;0.7343690458686277;1.0000052921057239
62.791582;1.0352551816078106;0.7434668506262577;0.7182642666480987;-0.029132655700985367;-0.028141214002863478;1.035122096256849;10.00060115872356;0.7343006537095903;0.0074279388795077455;1.0450628423513695;1.0000821999391536;0.7343684578205;1.000006862255037
62.801582;1.035254911172223;0.7434664693259143;0.7182644265275271;-0.029132655580844144;-0.02814121411496932;1.0351212936695515;10.000592974858389;0.7342994612844461;0.0074279440781406325;1.0450622099533937;1.0000805029598279;0.7343678900053904;1.0000083892880884
62.811582;1.0352546653023622;0.74346609537621;0.7182645230961081;-0.029132655467437246;-0.028141214235757425;1.0351204683354547;10.000584111617863;0.7342982683331497;0.007427948801129267;1.0450615701474137;1.0000787492310899;0.7343673394803278;1.000009871365098
62.821582;1.035254444357195;0.7434657272096815;0.7182645579537029;-0.029132655361849277;-0.028141214365259012;1.0351196179403914;10.000574613608258;0.7342970780198091;0.007427953057120071;1.0450609223982426;1.0000769413654773;0.7343668041644369;1.0000113076576362
62.831582;1.0352542485239506;0.7434653633479812;0.7182645330110444;-0.02913265526483126;-0.02814121450323022;1.0351187417853016;10.000564526667958;0.7342958923106783;0.007427956850298978;1.0450602654036245;1.0000750826079583;0.73436628335806;1.0000126988255116
62.841582;1.0352540781679551;0.7434650028460311;0.7182644503663543;-0.02913265517692056;-0.02814121464912857;1.0351178406463113;10.000553893321376;0.7342947122163556;0.007427960171507311;1.045059597632746;1.0000731764449302;0.7343657776123229;1.0000140466798
62.851582;1.0352539342602434;0.7434646449202785;0.71826431192278;-0.029132655098768192;-0.028141214802161564;1.0351169164517644;10.000542751217008;0.7342935383940034;0.007427963000598591;1.0450589177014629;1.0000712265867508;0.7343652880828816;1.0000153530240512
62.861582;1.03525381832922;0.7434642883830201;0.7182641187516137;-0.02913265503129525;-0.02814121496128369;1.0351159717696417;10.00053112945744;0.7342923718431029;0.007427965315632823;1.0450582240422421;1.0000692371365139;0.7343648161577359;1.000016619359786
62.871582;1.0352537322906215;0.7434639315896375;0.7182638707852993;-0.029132654975633325;-0.028141215125078067;1.035115008905199;10.000519043837231;0.7342912145019247;0.007427967099899001;1.0450575144001435;1.0000672129711676;0.7343643632948398;1.0000178471756453
62.881582;1.0352536784782023;0.7434635727245803;0.7182635670630853;-0.029132654933019943;-0.028141215291612537;1.0351140293669714;10.00050649522422;0.7342900690417938;0.007427968346172874;1.0450567861260567;1.000065160068803;0.7343639304574546;1.0000190374613251
62.891582;1.0352536596900535;0.7434632098805892;0.7182632061997462;-0.02913265490473254;-0.028141215458497217;1.0351130342154042;10.000493472346285;0.7342889380735037;0.007427969056707628;1.045056036889953;1.0000630852655932;0.734363517499859;1.0000201901163142
62.901582;1.035253679398752;0.7434628407536041;0.7182627866773417;-0.029132654891948162;-0.02814121562334783;1.0351120250572439;10.000479956277779;0.73428782401182;0.007427969235884124;1.0450552647669178;1.000060995502172;0.7343631231936643;1.0000213042084918
62.911582;1.035253742012696;0.7434624622606505;0.7182623072097738;-0.029132654895572447;-0.028141215784355605;1.0351110048347762;10.000465925267903;0.7342867293592737;0.007427968884206534;1.045054467724352;1.0000588969189361;0.7343627454980034;1.0000223779870274
62.921582;1.0352538523687393;0.7434620704781528;0.7182617672510275;-0.029132654916246354;-0.02814121594038765;1.035109977410188;10.000451360568299;0.7342856565831651;0.007427968002618515;1.0450536433599618;1.000056794134372;0.7343623818660583;1.0000234084818318
62.931582;1.035254014714392;0.7434616609551803;0.7182611670979805;-0.02913265495444827;-0.02814121609056556;1.035108946116878;10.000436253442958;0.7342846079944368;0.007427966600420842;1.0450527890583716;1.000054690136119;0.7343620301739967;1.0000243919187735
62.941582;1.0352542326352379;0.7434612292957992;0.7182605076863087;-0.02913265501046626;-0.0281412162338751;1.0351079128359733;10.000420610138455;0.7342835860093802;0.007427964695414697;1.0450519017058604;1.0000525870499846;0.7343616896413929;1.0000253243525843
62.951582;1.0352545095367494;0.7434607714608805;0.7182597906472913;-0.029132655084254645;-0.02814121636920791;1.0351068784882307;10.000404446981563;0.7342825933101239;0.007427962305453989;1.0450509769509995;1.0000504868840463;0.734361360569369;1.0000262017450796
62.961582;1.0352548482510302;0.7434602833921233;0.718259018395273;-0.029132655175380665;-0.02814121649563712;1.0351058436345382;10.0003877740748;0.7342816324907265;0.007427959439624504;1.0450500090865027;1.0000483912423517;0.7343610434160962;1.000027020271305
62.971582;1.035255250582813;0.7434597609050307;0.7182581937383518;-0.02913265528320034;-0.028141216612590936;1.035104808326939;10.000370581558345;0.7342807056500411;0.007427956095399351;1.0450489919547477;1.0000463010544842;0.7343607384781459;1.000027777094072
62.981582;1.0352557175984478;0.7434592003612817;0.7182573193654975;-0.029132655407155712;-0.028141216719853188;1.0351037723868983;10.000352839663663;0.7342798144328899;0.007427952260929879;1.0450479202460674;1.0000442172907749;0.7343604463914652;1.0000284709401168
62.991582;1.0352562495253328;0.7434585990610523;0.7182563977907412;-0.029132655547002007;-0.028141216817438492;1.0351027364200533;10.000334506785398;0.7342789603154671;0.007427947919971507;1.045046790433475;1.000042141622399;0.7343601685434609;1.0000291018616383
63.001582;1.0352568451165374;0.7434579550807483;0.718255431565489;-0.029132655702894014;-0.028141216905437354;1.035101702561619;10.000315539611808;0.7342781447574558;0.0074279430605815894;1.0450456011191862;1.0000400762879849;0.7343599068114239;1.0000296697649118
63.011582;1.0352575016255396;0.7434572672766869;0.7182544232027935;-0.02913265587529797;-0.028141216983987482;1.0351006744443756;10.000295902273338;0.7342773691828999;0.007427937684846358;1.0450443525967659;1.0000380235815414;0.7343596631789183;1.0000301726453302
63.021582;1.0352582156022876;0.7434565353246076;0.7182533746802751;-0.029132656064776025;-0.028141217053369607;1.0350996565183823;10.000275565592288;0.7342766350585372;0.007427931810611778;1.0450430457203692;1.0000359854774838;0.734359439495284;1.0000306064525248
63.031582;1.0352589838250295;0.7434557596451737;0.718252287138756;-0.02913265627178587;-0.028141217114008098;1.0350986532617672;10.00025449840427;0.7342759440446531;0.007427925464887396;1.0450416812547536;1.000033963750217;0.7343592370255978;1.000030966617895
63.041582;1.0352598036990284;0.7434549413581685;0.7182511613601353;-0.02913265649652733;-0.02814121716627452;1.0350976688250944;10.00023266678898;0.7342752980237686;0.007427918679446262;1.0450402601953457;1.0000319602676995;0.7343590562633665;1.0000312496063877
63.051582;1.0352606730093252;0.7434540819042539;0.7182499984265169;-0.029132656738819176;-0.028141217210306733;1.0350967072328054;10.000210042438084;0.7342746990704447;0.007427911492340042;1.0450387840917255;1.0000299769926275;0.7343588976893235;1.0000314536511974
63.061582;1.0352615896575643;0.743453182749712;0.7182488000664233;-0.029132656998086478;-0.02814121724610241;1.0350957729747954;10.000186607870582;0.7342741493533553;0.007427903947928391;1.045037255014357;1.0000280156385686;0.7343587627323065;1.0000315785102623
63.071582;1.0352625518635787;0.7434522456866911;0.7182475692450252;-0.029132657273521337;-0.028141217273834097;1.035094871443452;10.000162358115748;0.7342736508796328;0.007427896093076438;1.0450356756446626;1.0000260769650664;0.7343586537871767;1.0000316242025047
63.081582;1.0352635585327936;0.7434512728161724;0.7182463106230981;-0.029132657564316263;-0.028141217294130945;1.035094008436063;10.000137301660818;0.7342732051109608;0.007427887975518036;1.045034049668039;1.0000241603563322;0.7343585733953621;1.0000315898654168
63.091582;1.0352646095622533;0.7434502658145934;0.7182450298783994;-0.02913265786976433;-0.02814121730810949;1.035093189265575;10.000111457045307;0.7342728126245596;0.007427879642382874;1.0450323818913598;1.00002226430104;0.7343585236355588;1.0000314737731484
63.101582;1.035265705818919;0.7434492252901201;0.7182437324960026;-0.029132658189171136;-0.028141217317006233;1.0350924190540653;10.000084846863553;0.7342724729673796;0.00742787113439646;1.045030677499355;1.0000203875037297;0.7343585063082846;1.0000312736807195
63.111582;1.035266848342251;0.7434481507051622;0.7182424232192623;-0.029132658521708366;-0.028141217321714793;1.0350917034630582;10.000057491801712;0.7342721849409095;0.007427862484041148;1.0450289413697678;1.0000185300049036;0.7343585232295726;1.0000309869439734
63.121582;1.035268037642347;0.7434470408582278;0.7182411061655556;-0.02913265886635275;-0.028141217322726834;1.0350910479712199;10.000029406995647;0.7342719475239041;0.0074278537224732955;1.045027178350706;1.0000166934298955;0.7343585762053826;1.0000306110246755
63.131582;1.0352692737435139;0.7434458945952818;0.7182397850961454;-0.029132659221930163;-0.028141217320337444;1.0350904569574444;10.000000606500144;0.7342717605833208;0.00742784488762388;1.0450253934218454;1.0000148801387334;0.7343586670451635;1.0000301444206674
63.141582;1.0352705558552069;0.7434447113481005;0.7182384636403568;-0.029132659587106036;-0.028141217314796737;1.0350899341296431;9.999971115255525;0.7342716245458201;0.007427836029276312;1.0450235908811245;1.0000130921521457;0.7343587974599031;1.000029587498095
63.151582;1.0352718820232623;0.7434434913920119;0.718237145455546;-0.029132659960326525;-0.02814121730637187;1.0350894829051993;9.999940980151653;0.7342715397809557;0.007427827208750625;1.0450217735101655;1.0000113306523966;0.7343589691151364;1.000028942920532
63.161582;1.0352732501098307;0.7434422354656163;0.7182358344391107;-0.029132660339914854;-0.02814121729530766;1.0350891061764527;9.999910270812986;0.7342715065490694;0.007427818490357601;1.0450199425259759;1.0000095960139908;0.7343591842642087;1.0000282154985933
63.171582;1.0352746588970274;0.7434409439580516;0.7182345351539238;-0.029132660724193425;-0.028141217281762842;1.0350888060733128;9.999879068463972;0.7342715254060264;0.0074278099316883025;1.0450180979924917;1.0000078881011252;0.7343594459507488;1.0000274112883851
63.181582;1.03527610807216;0.7434396170432469;0.7182332531095574;-0.029132661111375857;-0.028141217265786025;1.0350885834019838;9.9998474518432;0.7342715973736567;0.0074278015809863445;1.0450162394071592;1.0000062070834261;0.7343597573881031;1.000026536363667
63.191582;1.0352775976960973;0.743438255828794;0.7182319943348683;-0.029132661499448455;-0.0281412172473904;1.0350884372813631;9.999815488613155;0.7342717235616047;0.0074277934805942825;1.045014366531271;1.0000045545089706;0.7343601214100534;1.000025596231203
63.201582;1.0352791273474466;0.7434368628191924;0.7182307646830616;-0.02913266188631258;-0.02814121722675036;1.0350883655831595;9.999783232424933;0.7342719049145136;0.0074277856728553054;1.0450124802032759;1.0000029333474436;0.7343605400958619;1.0000245960598835
63.211582;1.0352806951813116;0.7434354411569091;0.7182295695425046;-0.02913266226999024;-0.02814121720419813;1.0350883654918177;9.999750723178172;0.7342721421644236;0.00742777820366843;1.0450105827794576;1.0000013470537603;0.7343610144736604;1.0000235409671814
63.221582;1.0352822973630789;0.7434339936660092;0.718228413571983;-0.029132662648687798;-0.0281412171798875;1.0350884340113244;9.999717991510268;0.7342724353830418;0.007427771117562427;1.0450086783058201;0.9999997994378785;0.7343615447400458;1.0000224360994976
63.231582;1.0352839276921522;0.7434325224177624;0.7182273001512844;-0.029132663020758155;-0.028141217153586962;1.035088568588154;9.999685066288876;0.7342727834030862;0.007427764447423345;1.0450067722657748;0.9999982951288315;0.7343621309131535;1.00002128660471
63.241582;1.0352855779830321;0.743431028822039;0.7182262310615978;-0.029132663384626906;-0.028141217124812896;1.0350887671889124;9.999651980564467;0.7342731837735635;0.00742775821234026;1.0450048707350508;0.9999968386712115;0.7343627733403754;1.0000200973425213
63.251582;1.035287239532125;0.7434295140324662;0.7182252065560618;-0.029132663738776703;-0.02814121709296423;1.0350890275393823;9.999618773115014;0.7342736333607016;0.007427752424917358;1.0450029797567923;0.9999954328036923;0.7343634728304899;1.0000188728164068
63.261582;1.0352889039151554;0.7434279793472741;0.7182242253310225;-0.029132664081834334;-0.028141217057322317;1.0350893466996791;9.999585484587923;0.7342741290411041;0.007427747092645347;1.045001105290125;0.999994078254298;0.7343642305172817;1.000017617481294
63.271582;1.0352905621656634;0.743426426217496;0.7182232845060071;-0.029132664412719726;-0.028141217017110413;1.0350897217141126;9.999552153378925;0.7342746679903348;0.00742774221293516;1.0449992530188519;0.999992775336125;0.7343650475383712;1.0000163356078329
63.281582;1.0352922040610875;0.7434248560796917;0.7182223801489294;-0.029132664730696888;-0.028141216971761612;1.0350901502038665;9.999518815751028;0.7342752477069093;0.007427737776613272;1.0449974278736043;0.9999915253437544;0.7343659248036084;1.0000150310006635
63.291582;1.0352938185729952;0.7434232706246614;0.7182215079903739;-0.02913266503521168;-0.028141216921288945;1.0350906301932026;9.999485506879664;0.7342758659818239;0.007427733777121608;1.0449956337234052;0.999990330348166;0.7343668630592428;1.00001370733829
63.301582;1.0352953945820291;0.7434216722460779;0.7182206637435461;-0.029132665325842345;-0.02814121686634986;1.035091159625748;9.999452264096334;0.7342765209200935;0.007427730213595202;1.0449938733920991;0.9999891920317074;0.7343678628941706;1.0000123686804472
63.311582;1.035296921143388;0.7434200640170031;0.7182198431332333;-0.0291326656024822;-0.028141216807879024;1.0350917356332097;9.999419130726347;0.7342772109898044;0.007427727088070928;1.0449921490055865;0.9999881107675412;0.7343689245141202;1.0000110194614262
63.321582;1.035298387506321;0.7434184490468655;0.7182190420632206;-0.029132665865357656;-0.028141216746737367;1.0350923538316235;9.999386149956495;0.7342779348249242;0.007427724401279897;1.0449904623665236;0.9999870854344165;0.7343700475210305;1.0000096639981886
63.331582;1.0352997835126374;0.7434168294351994;0.7182182572274688;-0.02913266611491169;-0.028141216683660944;1.0350930083647465;9.999353356914764;0.7342786908500435;0.007427722151678292;1.0449888148238395;0.9999861136296916;0.7343712307257686;1.000008306088107
63.341582;1.035301100142584;0.7434152056585452;0.7182174865760923;-0.029132666351770302;-0.02814121661933739;1.035093692644206;9.9993207847306;0.7342794772335183;0.007427720338350936;1.0449872068985984;0.9999851921080297;0.7343724720680395;1.0000069491198618
63.351582;1.0353023297071422;0.7434135771947488;0.7182167288275879;-0.0291326665766396;-0.028141216554397438;1.0350944001272353;9.99928847348305;0.7342802923825165;0.007427718963667817;1.044985638243512;0.999984318131302;0.7343737688976325;1.0000055965219394
63.361582;1.0353034660139864;0.7434119435906804;0.7182159824742012;-0.029132666790228568;-0.028141216489354297;1.0350951245159272;9.999256469024036;0.7342811353699498;0.007427718037465069;1.0449841078153972;0.999983491065163;0.7343751185241446;1.0000042521998886
63.371582;1.0353045040474589;0.7434103046399178;0.7182152451889602;-0.02913266699339482;-0.028141216424629557;1.035095859540799;9.999224821047521;0.7342820055064091;0.007427717579504519;1.0449826139193201;0.9999827125156078;0.73437651863228;1.0000029208315127
63.381582;1.0353054391272407;0.7434086598751792;0.7182145138746434;-0.029132667187175443;-0.02814121636059315;1.0350965993685388;9.99919358708544;0.7342829015759997;0.007427717610965747;1.0449811542538399;0.999981985425455;0.7343779674632026;1.0000016079642462
63.391582;1.0353062670547684;0.7434070082679538;0.7182137850623446;-0.029132667372518593;-0.028141216297534542;1.0350973396422587;9.999162836730807;0.7342838220720511;0.007427718141518111;1.044979726113737;0.9999813133401158;0.7343794640909408;1.0000003195949143
63.401582;1.0353069848916736;0.7434053485414645;0.7182130553480871;-0.029132667550241246;-0.028141216235609834;1.035098077831874;9.999132650416616;0.7342847663309958;0.0074277191652182785;1.0449783264725387;0.9999806996927952;0.7343810087852112;0.9999990610583773
63.411582;1.035307590909212;0.7434036800387884;0.7182123219101804;-0.029132667721378673;-0.028141216174832288;1.0350988124413498;9.999103109382688;0.7342857352074049;0.0074277206666858555;1.0449769521106895;0.999980147178859;0.734382602922355;0.9999978361820835
63.421582;1.0353080842444746;0.7434020030761264;0.7182115830030956;-0.029132667887281492;-0.028141216115203257;1.0350995420059792;9.999074281963289;0.7342867307215893;0.0074277226317457125;1.0449755998967443;0.9999796577210864;0.7343842485049903;0.9999966473474198
63.431582;1.0353084646156827;0.743400318012541;0.7182108378592815;-0.029132668049312454;-0.028141216056895544;1.0351002645769465;9.999046218253465;0.7342877551132466;0.007427725052109864;1.0449742666796773;0.9999792324743455;0.7343859478992995;0.9999954956502236
63.441582;1.0353087318690615;0.7433986244917641;0.7182100858399224;-0.02913266820868605;-0.02814121600029233;1.0351009776225624;9.999018956548987;0.7342888098657079;0.007427727918326984;1.0449729492024387;0.999978871502178;0.7343877035640315;0.9999943809747125
63.451582;1.035308885994108;0.743396922065707;0.7182093256200899;-0.02913266836651444;-0.02814121594580345;1.035101678370604;9.99899253359925;0.7342898952433033;0.007427731212906896;1.044971644665171;0.9999785738828328;0.7343895173551477;0.9999933023207612
63.461582;1.0353089271671325;0.7433952110358797;0.7182085551719715;-0.029132668523784714;-0.028141215893561763;1.0351023641858075;9.99896698611428;0.7342910108075875;0.007427734914823185;1.0449703512282127;0.9999783382682854;0.734391390161084;0.9999922582179337
63.471582;1.035308855285222;0.7433934925042253;0.7182077720508322;-0.02913266868133947;-0.028141215843363845;1.0351030323705996;9.998942341177687;0.7342921563023918;0.007427739007354274;1.0449690677524661;0.9999781627913434;0.7343933221261827;0.9999912471945283
63.481582;1.035308669972999;0.7433917679944535;0.7182069731696482;-0.029132668839920117;-0.0281412157949978;1.0351036800624642;9.99891860788916;0.7342933315757607;0.007427743479358264;1.0449677933450294;0.9999780444093379;0.7343953123521191;0.9999902679829968
63.491582;1.035308371538773;0.7433900390570334;0.7182061545724534;-0.029132669000137845;-0.028141215748524722;1.0351043047037665;9.998895774765963;0.7342945358828403;0.007427748323252088;1.04496652743197;0.9999779790408485;0.7343973580346281;0.9999893191892482
63.501582;1.0353079621395633;0.7433883069837236;0.7182053120529575;-0.0291326691624061;-0.028141215704241714;1.0351049043462381;9.998873812436381;0.7342957677124504;0.0074277535335442344;1.0449652698381036;0.9999779621905229;0.734399454205427;0.999988399134648
63.511582;1.035307445849129;0.7433865725066042;0.7182044421337938;-0.02913266932682266;-0.02814121566260582;1.0351054774710953;9.998852686795152;0.7342970249140994;0.007427759105349467;1.0449640203199884;0.9999779889070778;0.7344015942387104;0.9999875064091392
63.521582;1.0353068273217714;0.7433848356927332;0.7182035424972671;-0.029132669492976493;-0.02814121562429269;1.0351060227097773;9.998832371744497;0.7342983047801073;0.007427765034141705;1.0449627781766337;0.9999780537922062;0.7344037702400259;0.9999866405460377
63.531582;1.035306110457025;0.7433830966807973;0.718202612047878;-0.029132669660014543;-0.028141215590200903;1.0351065387470886;9.998812849881183;0.7342996042851612;0.007427771315023793;1.044961542658037;0.999978151624624;0.7344059731769768;0.9999858020719603
63.541582;1.0353052981778121;0.7433813567461327;0.7182016508497308;-0.0291326698269924;-0.028141215561340485;1.035107024310091;9.99879411458345;0.7343009204091868;0.00742777794035242;1.0449603139754493;0.9999782775823943;0.7344081931770838;0.9999849919206446
63.551582;1.0353043931061778;0.7433796183836002;0.71820065968955;-0.029132669993080066;-0.028141215538786575;1.0351074780113538;9.998776176931017;0.7343022502389344;0.007427784900213566;1.0449590940055116;0.9999784267466573;0.7344104196569587;0.9999842106436837
63.561582;1.035303398102213;0.7433778845457537;0.7181996396459224;-0.029132670157568437;-0.028141215523627566;1.0351078981704633;9.99875906214463;0.7343035908206553;0.007427792187293267;1.0449578859198156;0.999978593461063;0.7344126413370058;0.9999834578846475
63.571582;1.03530231617796;0.743376158387865;0.7181985919702205;-0.02913267031985928;-0.028141215516756152;1.0351082830518306;9.998742798005912;0.734304939077598;0.007427799802058516;1.0449566930483203;0.9999787710223533;0.734414846819099;0.9999827325414081
63.581582;1.0353011506102787;0.7433744437383761;0.7181975179474319;-0.029132670479448744;-0.028141215518754415;1.0351086310702495;9.998727405250198;0.7343062918321669;0.007427807752583272;1.0449555180150816;0.9999789521169383;0.7344170254304889;0.9999820333150746
63.591582;1.03529990572611;0.7433727450617622;0.7181964188807313;-0.029132670635907146;-0.028141215529992002;1.035108939878832;9.998712889182489;0.7343076457543488;0.00742781604785569;1.0449543625119053;0.9999791295604727;0.7344191674543487;0.999981358943025
63.601582;1.0352985873182663;0.7433710665176724;0.7181952965753992;-0.029132670788935684;-0.028141215550662832;1.0351092052590838;9.998699237602318;0.7343089975700638;0.007427824689537702;1.044953227770034;0.9999792964467605;0.7344212636229336;0.9999807084015432
63.611582;1.0352972019479163;0.7433694111607657;0.7181941537642408;-0.029132670938487083;-0.028141215580740484;1.0351094220727166;9.998686429370165;0.734310344693895;0.007427833667090429;1.0449521155561976;0.9999794458619737;0.7344233048669487;0.9999800814627112
63.621582;1.0352957562226408;0.74336778093497;0.7181929938812927;-0.02913267108479075;-0.0281412156200934;1.0351095865495623;9.998674443322685;0.7343116853555648;0.007427842958348234;1.0449510287776862;0.9999795708836328;0.734425282771583;0.9999794791500323
63.631582;1.035294256912336;0.7433661771458007;0.7181918205627081;-0.029132671228199236;-0.02814121566872237;1.0351096970198284;9.998663261664467;0.734313018061893;0.007427852534662762;1.0449499715824775;0.9999796649588676;0.7344271898126447;0.999978903526823
63.641582;1.0352927112198969;0.743364600994804;0.7181906369960713;-0.029132671368998195;-0.028141215726852513;1.0351097535196017;9.99865287224354;0.734314341547415;0.007427862367406114;1.044948949127838;0.999979722359019;0.7344290193158144;0.9999783567092678
63.651582;1.0352911266520828;0.7433630538570793;0.7181894450806297;-0.029132671507364812;-0.028141215794725453;1.035109758351156;9.998643268020063;0.7343156548969408;0.007427872432666747;1.0449479665254005;0.999979738357169;0.734430765777703;0.9999778399036496
63.661582;1.035289510454061;0.7433615370909702;0.7181882451736868;-0.029132671643472993;-0.02814121587227612;1.0351097164204999;9.998634443461471;0.7343169569215525;0.0074278827145122985;1.0449470274855799;0.9999797087738691;0.7344324249101324;0.9999773534134062
63.671582;1.0352878686654807;0.7433600516818522;0.7181870365531303;-0.02913267177762437;-0.02814121595907875;1.0351096340420591;9.998626394371069;0.7343182457368863;0.007427893208296831;1.0449461336390988;0.9999796295254336;0.7344339929495758;0.9999768975103779
63.681582;1.035286205518716;0.7433585980723044;0.7181858178544187;-0.02913267191023402;-0.028141216054565984;1.0351095175540042;9.998619118647763;0.7343195192377768;0.0074279039206562305;1.0449452845650398;0.9999794970686223;0.73443546633918;0.9999764732067669
63.691582;1.0352845237254726;0.7433571761955945;0.7181845877016464;-0.0291326720416168;-0.02814121615813704;1.0351093726072251;9.998612614529518;0.7343207754970524;0.007427914864103692;1.044944478571077;0.9999793090013664;0.7344368423727903;0.999976082028895
63.701582;1.03528282485006;0.7433557856392232;0.7181833458213935;-0.02913267217183586;-0.02814121626906192;1.0351092039167578;9.998606882254387;0.7343220127788885;0.007427926048174499;1.0449437138932147;0.999979063818859;0.7344381197290075;0.999975725224719
63.711582;1.0352811093126315;0.7433544255804395;0.7181820936207951;-0.0291326723007664;-0.0281412163865384;1.0351090157865825;9.998601927439992;0.7343232295797227;0.0074279374694848025;1.0449429890781516;0.9999787606297593;0.7344392984076539;0.9999754036679132
63.721582;1.0352793770711817;0.7433530945298348;0.7181808337200049;-0.029132672428223302;-0.028141216510072762;1.0351088131572508;9.998597757316649;0.734324424572884;0.0074279491078440936;1.044942302733734;0.9999783993991298;0.7344403796086603;0.9999751183241576
63.731582;1.0352776289550256;0.7433517904556411;0.7181795691914918;-0.029132672554044177;-0.028141216639852848;1.0351086021633313;9.998594372720516;0.7343255969810359;0.007427960934492867;1.0449416535597371;0.9999779807285087;0.7344413654274692;0.9999748703613324
63.741582;1.0352758668759623;0.7433505113697791;0.7181783028708464;-0.029132672678069713;-0.028141216776753186;1.0351083902275684;9.998591767712297;0.7343267475701767;0.00742797292654274;1.044941040064887;0.9999775055759106;0.73444225833711;0.9999746609565989
63.751582;1.0352740928530557;0.7433492560931633;0.7181770368134737;-0.029132672800045823;-0.028141216922042855;1.0351081859700266;9.998589939734833;0.7343278788299634;0.007427985074813292;1.0449404598418326;0.9999769761185329;0.7344430611163861;0.9999744912675563
63.761582;1.0352723085874258;0.7433480244783462;0.7181757723123406;-0.02913267291966346;-0.028141217077095784;1.0351079983451945;9.998588898829453;0.7343289940282457;0.007427997378741035;1.044939909297225;0.9999763967446073;0.7344437772008572;0.9999743627745019
63.771582;1.035270515851986;0.7433468167025078;0.7181745103111189;-0.029132673036776153;-0.02814121724312696;1.0351078352280576;9.998588666116879;0.7343300965246773;0.007428009835905603;1.0449393842056713;0.9999757736410112;0.734444410805386;0.999974277559842
63.781582;1.0352687165303618;0.743345632748203;0.7181732516686662;-0.029132673151435175;-0.02814121742092222;1.0351077025709243;9.998589264637767;0.7343311898065351;0.007428022437939535;1.0449388807694124;0.99997511326372;0.7344449667873817;0.9999742381090495
63.791582;1.0352669121466187;0.7433444725663568;0.7181719972135996;-0.029132673263582126;-0.028141217610767755;1.035107604514319;9.998590709330449;0.7343322774512262;0.007428035172727304;1.0449383964767058;0.9999744212576054;0.7344454505714021;0.9999742470780879
63.801582;1.0352651039305314;0.7433433359568173;0.7181707476100092;-0.029132673372716345;-0.028141217812586928;1.0351075443148339;9.998592999941016;0.734333362517115;0.007428048025195779;1.044937930393521;0.9999737027665112;0.7344458678660433;0.9999743070451594
63.811582;1.0352632932379018;0.7433422222207955;0.7181695032913692;-0.029132673477745886;-0.0281412180260959;1.0351075254490496;9.998596119512598;0.7343344469256826;0.0074280609755096325;1.0449374828999236;0.999972962781482;0.7344462239248333;0.9999744201403097
63.821582;1.0352614811881762;0.7433411303299385;0.7181682646430676;-0.029132673577074202;-0.028141218250893097;1.0351075517241572;9.998600039902781;0.7343355316739599;0.007428073997315091;1.0449370551204153;0.9999722051745331;0.73444652271284;0.9999745881066759
63.831582;1.0352596679968487;0.743340059212458;0.7181670316039277;-0.02913267366896234;-0.028141218486441577;1.0351076265680117;9.998604732451588;0.7343366176764786;0.00742808705917679;1.0449366484418756;0.9999714320576173;0.7344467663151324;0.9999748123667608
63.841582;1.0352578530892786;0.7433390077963092;0.7181658028046716;-0.02913267375188316;-0.028141218731922216;1.0351077524807824;9.998610178669884;0.7343377061790232;0.007428100130597507;1.0449362642798323;0.9999706451155211;0.7344469547082442;0.999975093490782
63.851582;1.0352560356409493;0.7433379752955893;0.7181645756995707;-0.029132673824516057;-0.028141218985975117;1.0351079310441134;9.998616374030851;0.7343387984938863;0.007428113184001109;1.0449359040063597;0.9999698473300477;0.7344470861389295;0.9999754311217212
63.861582;1.0352542147712656;0.7433369615363281;0.7181633474887722;-0.029132673885497718;-0.02814121924664003;1.0351081636604642;9.998623321549491;0.7343398958336086;0.00742812618904454;1.0449355684182302;0.999969043003734;0.7344471582538656;0.999975825005005
63.871582;1.0352523896077277;0.7433359666774811;0.7181621155219435;-0.029132673933321737;-0.028141219511687535;1.035108451944193;9.998631019209856;0.734340999134369;0.007428139110628766;1.0449352571611878;0.999968236551694;0.7344471692118293;0.9999762759062205
63.881582;1.0352505594008756;0.7433349907989426;0.7181608771101008;-0.029132673966506956;-0.02814121977892355;1.0351087970190969;9.998639448417649;0.7343421081719825;0.007428151913401867;1.0449349694579446;0.9999674314459718;0.7344471178638411;0.9999767854313681
63.891582;1.03524872326781;0.7433340339118711;0.7181596293369306;-0.02913267398381299;-0.028141220046333713;1.0351091991553003;9.998648571315023;0.7343432208395627;0.00742816456352554;1.0449347052154556;0.9999666298305049;0.734447003538332;0.9999773552092541
63.901582;1.0352468799277488;0.7433330960361533;0.7181583692310373;-0.029132673984305;-0.028141220312206804;1.0351096582983164;9.99865833876757;0.7343443333555325;0.007428177027510561;1.0449344649823606;0.9999658326446829;0.7344468260854787;0.999977986345399
63.911582;1.035245028053761;0.7433321770300605;0.7181570944864099;-0.029132673967349504;-0.02814122057513962;1.0351101741757542;9.99866870183364;0.7343454406411684;0.007428189272863493;1.0449342491122398;0.9999650398105184;0.734446585846332;0.9999786794068982
63.921582;1.0352431665415638;0.7433312762340727;0.7181558043549964;-0.02913267393271243;-0.028141220833994653;1.035110745459476;9.998679617644024;0.7343465368652963;0.007428201268338739;1.0449340566707814;0.9999642503903449;0.7344462836038314;0.9999794342060677
63.931582;1.0352412941276978;0.7433303921935177;0.7181544998836883;-0.02913267388054319;-0.028141221087841173;1.0351113693236778;9.998691046476415;0.7343476164443797;0.0074282129839585665;1.044933884671424;0.9999634626055325;0.7344459206730346;0.9999802491754137
63.941582;1.0352394096157858;0.7433295226193678;0.7181531831066259;-0.029132673811096948;-0.028141221335904566;1.0351120422633073;9.998702952551811;0.7343486746973318;0.007428224393871687;1.0449337283015072;0.9999626739117576;0.7344454985920154;0.9999811216104321
63.951582;1.0352375132647036;0.7433286645763274;0.7181518558665815;-0.029132673724625222;-0.028141221577616338;1.0351127612253133;9.998715313256465;0.7343497077852356;0.007428235478731973;1.0449335813298375;0.9999618815675152;0.7344450185516727;0.9999820491515974
63.961582;1.0352356072462094;0.7433278148568652;0.7181505193880064;-0.02913267362146239;-0.02814122181261149;1.035113524189448;9.998728115571575;0.7343507124074639;0.00742824622399084;1.0449334361019387;0.9999610831793049;0.7344444813946333;0.9999830308140583
63.971582;1.0352336941805038;0.743326970184887;0.7181491744691936;-0.029132673502005293;-0.02814122204069515;1.0351143297299612;9.998741338806214;0.7343516856557889;0.0074282566161809485;1.0449332842078576;0.9999602768845829;0.7344438879719316;0.9999840661186516
63.981582;1.0352317758487666;0.7433261271910884;0.7181478214853523;-0.02913267336672032;-0.028141222261789074;1.0351151756218975;9.9987549490842;0.7343526251073437;0.007428266643023309;1.0449331182539634;0.9999594614518099;0.7344432392955741;0.9999851532426217
63.991582;1.0352298534934692;0.7433252826626358;0.7181464603021336;-0.029132673216062215;-0.028141222475694245;1.0351160579705598;9.99876890622671;0.7343535290582318;0.007428276300730522;1.0449329336481743;0.9999586362853533;0.7344425366723263;0.9999862881948716
64.001582;1.0352279285390669;0.7433244342052846;0.7181450903472494;-0.02913267305025352;-0.02814122268193775;1.035116971428647;9.998783166353725;0.7343543965214233;0.007428285600178954;1.0449327291468908;0.999957801417105;0.7344417817642543;0.9999874651798817
64.011582;1.035226002576438;0.7433235809621779;0.7181437106969191;-0.02913267286939089;-0.028141222879940725;1.0351179092443417;9.998797683754015;0.7343552267259055;0.007428294560059385;1.0449325059016343;0.9999569573820203;0.7344409762804415;0.9999886770979252
64.021582;1.0352240771170214;0.7433227239161332;0.7181423200715423;-0.029132672673800795;-0.028141223069293005;1.0351188631027095;9.998812422461393;0.7343560186621112;0.007428303191932248;1.044932266087007;0.9999561045354622;0.7344401215991307;0.9999899159138388
64.031582;1.0352221536790298;0.743321865628364;0.7181409169462135;-0.02913267246416401;-0.02814122324990387;1.0351198235568433;9.998827367513279;0.7343567711935971;0.007428311494987876;1.0449320121391203;0.9999552421199612;0.7344392188997934;0.9999911729653321
64.041582;1.035220234228706;0.7433210096000488;0.7181394999777144;-0.029132672241432865;-0.028141223421970167;1.03512078051144;9.998842521493003;0.7343574835056045;0.007428319463714428;1.0449317463631471;0.99995436821791;0.7344382698464949;0.99999243933898
64.051582;1.0352183217506505;0.7433201594516851;0.7181380684001036;-0.02913267200674254;-0.028141223585893528;1.0351217234568342;9.998857894116354;0.734358155376503;0.007428327095920337;1.0449314706762953;0.9999534809371136;0.7344372769720279;0.9999937068678822
64.061582;1.0352164197280866;0.7433193183474035;0.7181366223149126;-0.029132671761269786;-0.028141223742198684;1.0351226420930761;9.99887349774402;0.7343587870429186;0.0074283343964871825;1.0449311866786923;0.9999525792913738;0.7344362430525655;0.9999949692203093
64.071582;1.0352145304377713;0.7433184888710306;0.7181351628363564;-0.029132671506092424;-0.02814122389139892;1.035123527195178;9.9988893450749;0.7343593788667516;0.00742834137763976;1.0449308955021557;0.9999516626698756;0.7344351701186583;0.9999962214849596
64.081582;1.03521265393673;0.7433176731134885;0.718133691410228;-0.029132671242168347;-0.02814122403396097;1.035124370854071;9.998905443703725;0.7343599310692202;0.0074283480526883385;1.0449305973572671;0.9999507301454954;0.7344340592545913;0.9999974587108135
64.091582;1.0352107883522959;0.7433168729445717;0.7181322088780715;-0.029132670970315393;-0.02814122417044725;1.0351251662582075;9.998921794034661;0.7343604436667064;0.00742835442600115;1.044930291427586;0.9999497807885467;0.7344329112369228;0.9999986752456977
64.101582;1.035208930896686;0.7433160904953919;0.7181307155995461;-0.029132670691200097;-0.028141224301725037;1.0351259076954966;9.998938394381963;0.7343609165555705;0.007428360488008526;1.0449299761857982;0.9999488143362194;0.7344317270684243;0.999999864989907
64.111582;1.0352070792000398;0.7433153284752726;0.718129212007419;-0.029132670405468;-0.028141224429157816;1.0351265906463438;9.9989552429156;0.7343613495685039;0.007428366218789002;1.0449296501725716;0.9999478314790416;0.7344305078753972;1.0000010219084614
64.121582;1.0352052322358218;0.7433145900089018;0.7181276984515352;-0.029132670113898945;-0.028141224554561476;1.0351272118197163;9.998972333535233;0.7343617423389149;0.007428371593138703;1.0449293126905217;0.9999468338140107;0.7344292547575393;1.0000021408257633
64.131582;1.0352033906383002;0.7433138782293853;0.7181261747670239;-0.02913266981739715;-0.028141224679874927;1.035127769269116;9.998989655770181;0.7343620939366803;0.007428376580956295;1.0449289635350216;0.999945823516973;0.7344279692439121;1.0000032180201297
64.141582;1.0352015567513437;0.7433131960643253;0.7181246402657893;-0.029132669516780715;-0.02814122480687984;1.0351282626639287;9.999007196778244;0.734362402636056;0.00742838114969143;1.04492860247834;0.9999448031591309;0.7344266536262672;1.0000042509060032
64.151582;1.0351997342729828;0.7433125464641783;0.7181230942387236;-0.029132669212598952;-0.028141224937016575;1.0351286938815931;9.999024938144576;0.7343626661104554;0.007428385270247349;1.0449282295526807;0.9999437757834618;0.7344253103725322;1.0000052372781194
64.161582;1.0351979274712395;0.7433119327952096;0.7181215366205342;-0.029132668905183894;-0.02814122507126026;1.035129067520812;9.999042848613945;0.7343628817136293;0.007428388914752586;1.0449278456960926;0.9999427443863164;0.7344239416657082;1.0000061749284257
64.171582;1.0351961403674912;0.7433113586968463;0.7181199678462096;-0.029132668594760984;-0.02814122521029739;1.0351293903489907;9.999060878305214;0.7343630466680257;0.007428392048360821;1.044927453153689;0.9999417113294344;0.7344225496735918;1.0000070618050785
64.181582;1.035194375939238;0.7433108273225707;0.7181183881953175;-0.02913266828152019;-0.028141225354830463;1.0351296700161705;9.999078965851856;0.7343631585587566;0.0074283946295927526;1.0449270558099648;0.9999406786493733;0.7344211364628879;1.0000078963398704
64.191582;1.0351926354834804;0.7433103406443463;0.7181167980607379;-0.029132667965751865;-0.028141225505562546;1.035129914412087;9.999097060260436;0.7343632160213889;0.0074283966176508275;1.0449266593226747;0.9999396480240846;0.7344197037972957;1.0000086775092714
64.201582;1.0351909192037034;0.7433098992068312;0.718115198440159;-0.029132667647998642;-0.02814122566281026;1.035130131815862;9.999115135983912;0.734363218899993;0.007428397974564348;1.0449262709658493;0.9999386199299795;0.7344182536970303;1.0000094048319428
64.211582;1.035189228093766;0.7433095024524022;0.7181135905291655;-0.02913266732913078;-0.028141225826190833;1.035130330948457;9.999133185440996;0.7343631679138303;0.007428398663497636;1.0449258996966353;0.9999375936400595;0.7344167887970638;1.0000100784066748
64.221582;1.0351875650695128;0.7433091495353558;0.7181119753559219;-0.029132667010362243;-0.028141225994840636;1.0351305204432226;9.999151202623427;0.7343630644840151;0.007428398652233679;1.0449255559596884;0.9999365681126764;0.7344153121313478;1.0000106985051909
64.231582;1.0351859344207206;0.743308839890965;0.7181103538949752;-0.029132666693230492;-0.028141226167836646;1.0351307082602492;9.999169178188122;0.734362910493009;0.007428397920570467;1.0449252504025996;0.9999355422017796;0.7344138271587438;1.000011264528888
64.241582;1.0351843407270498;0.7433085731832894;0.718108727088876;-0.02913266637939581;-0.028141226344168668;1.0351309014070602;9.999187106312448;0.7343627076822454;0.007428396463650044;1.0449249926336874;0.9999345141332864;0.7344123375759347;1.0000117740112313
64.251582;1.0351827880522317;0.7433083489926758;0.7181070959003674;-0.029132666070293967;-0.02814122652235343;1.0351311055755492;9.999204989587296;0.7343624575529871;0.007428394288550854;1.044924791357377;0.9999334816118391;0.7344108466061476;1.000012223063459
64.261582;1.035181279944368;0.7433081665526701;0.7181054612023338;-0.029132665767018277;-0.02814122670025788;1.035131325024223;9.999222834809133;0.7343621619515621;0.0074283914076752125;1.0449246550852416;0.9999324428391897;0.7344093570062312;1.0000126083093217
64.271582;1.0351798200372098;0.7433080246756554;0.7181038231045419;-0.02913266547048059;-0.028141226875354454;1.0351315628416535;9.999240643976671;0.7343618231702174;0.0074283878352056805;1.0449245919872245;0.999931397072309;0.7344078719095621;1.0000129282092294
64.281582;1.0351784118405531;0.7433079215573721;0.7181021807789948;-0.029132665181472752;-0.028141227045121568;1.0351318209803504;9.999258407236853;0.734361443355996;0.007428383590408811;1.0449246090224706;0.9999303441349482;0.7344063949829406;1.000013182964552
64.291582;1.0351770580348947;0.7433078542163769;0.7181005333387654;-0.029132664900452267;-0.028141227207224898;1.0351321001089333;9.999276103039643;0.7343610241065304;0.007428378702801632;1.044924711789581;0.9999292841747704;0.7344049299285703;1.0000133741877533
64.301582;1.0351757610442447;0.7433078184662135;0.7180988803532359;-0.0291326646273423;-0.028141227359442564;1.035132399373427;9.999293706288153;0.7343605665398436;0.007428373213380414;1.0449249052526826;0.9999282182622303;0.734403480586664;1.0000135046510288
64.311582;1.0351745245380881;0.7433078098590862;0.7180972215840241;-0.029132664361658026;-0.028141227499631574;1.0351327165140995;9.999311197964962;0.7343600718504161;0.007428367173691085;1.0449251938918473;0.9999271483228775;0.7344020512717452;1.0000135780478117
64.321582;1.0351733535976362;0.7433078244940147;0.7180955569788727;-0.029132664102792128;-0.02814122762590729;1.0351330488292423;9.999328569095407;0.7343595422899103;0.0074283606436276895;1.044925581201535;0.999926075725341;0.7344006463837416;1.0000135991976744
64.331582;1.0351722531096696;0.7433078592239502;0.7180938869079148;-0.029132663850145103;-0.02814122773676336;1.0351333939239153;9.999345815479007;0.734358981587806;0.007428353684869588;1.044926069526307;0.9999250002782062;0.7343992697836655;1.0000135743787182
64.341582;1.0351712270623596;0.7433079118040605;0.7180922120480925;-0.029132663603185064;-0.02814122783098699;1.0351337495194204;9.999362925254923;0.7343583943061153;0.007428346351721803;1.044926659798951;0.9999239206119683;0.7343979245513753;1.0000135111272395
64.351582;1.0351702797213973;0.743307980950853;0.7180905329057994;-0.029132663361611043;-0.028141227907615567;1.0351341129819904;9.999379870767855;0.7343577852697034;0.007428338685739674;1.044927351011639;0.9999228350382928;0.7343966127999193;1.0000134175567552
64.361582;1.0351694163677463;0.7433080660359925;0.7180888491285452;-0.029132663125418266;-0.028141227966017448;1.0351344810757022;9.999396615705148;0.7343571596782573;0.0074283307186724604;1.0449281406754367;0.9999217427857465;0.7343953355972062;1.0000133018998811
64.371582;1.035168642725953;0.7433081666930489;0.7180871590332973;-0.02913266289463837;-0.028141228005984543;1.0351348500214674;9.999413130225506;0.7343565230163959;0.007428322482401321;1.0449290261430386;0.9999206455424379;0.7343940934260844;1.0000131728283295
64.381582;1.0351679641238594;0.743308282540378;0.7180854599347493;-0.029132662668963364;-0.02814122802776783;1.0351352157643625;9.999429397961377;0.734355880303476;0.007428314016670293;1.0449300053536696;0.9999195474584253;0.734392886805432;1.0000130401074576
