time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.391582;1.0351673849941427;0.7433084128979489;0.7180837491037543;-0.029132662447657175;-0.028141228031961455;1.035135574335513;9.999445414836682;0.7343552352515405;0.00742830536686374;1.0449310768858129;0.9999184531574632;0.7343917162860001;1.000012914610761
64.401582;1.0351669087163682;0.7433085566540097;0.7180820245643337;-0.029132662229861016;-0.028141228019279534;1.0351359221593097;9.99946118777187;0.7343545899132641;0.007428296575525326;1.0449322400868575;0.9999173660682209;0.7343905819790173;1.0000128074919317
64.411582;1.0351665375600307;0.7433087122251835;0.718080285396624;-0.02913266201498584;-0.028141227990329514;1.0351362558484098;9.999476735191022;0.7343539451973184;0.007428287676425543;1.044933495183316;0.999916288597478;0.734389483545375;1.0000127292311591
64.421582;1.0351662729807645;0.7433088774779641;0.718078531806463;-0.029132661802782133;-0.028141227945340005;1.0351365714372252;9.999492090722091;0.7343533019391849;0.007428278693490003;1.044934842615637;0.9999152237328807;0.7343884208471914;1.0000126892439778
64.431582;1.0351661164866983;0.7433090501382469;0.7180767649599997;-0.029132661593074077;-0.028141227884000124;1.0351368638491296;9.99950730695311;0.7343526612489062;0.007428269643119026;1.0449362816719576;0.9999141767357205;0.7343873946111887;1.000012696105147
64.441582;1.0351660701454737;0.7433092284290999;0.7180749865609573;-0.02913266138555496;-0.028141227805607037;1.0351371273526846;9.999522447868424;0.7343520239338923;0.007428260540532687;1.0449378101048183;0.9999131553454628;0.7343864064693374;1.0000127576807971
64.451582;1.035166136140678;0.7433094111179805;0.7180731985628637;-0.029132661179860297;-0.02814122770939394;1.0351373567618691;9.999537568800688;0.7343513901943189;0.0074282514055792346;1.0449394257878863;0.9999121684753323;0.7343854583168294;1.0000128808732711
64.461582;1.0351663162505438;0.7433095971852612;0.7180714031251081;-0.02913266097572004;-0.02814122759482147;1.0351375480542375;9.99955270187032;0.7343507597897935;0.007428242262742557;1.0449411283195085;0.9999112247234732;0.7343845514860334;1.0000130717426792
64.471582;1.0351666116689884;0.7433097853213155;0.7180696026709612;-0.029132660772941556;-0.028141227461619494;1.035137697830663;9.999567857416201;0.7343501321899389;0.007428233140065624;1.0449429183605767;0.9999103314919093;0.7343836861319938;1.00001333570908
64.481582;1.035167022704185;0.7433099734324485;0.7180678000173569;-0.029132660571307336;-0.02814122730953979;1.0351378026635323;9.99958303169978;0.734349506869219;0.0074282240692154855;1.044944796130452;0.9999094948052699;0.7343828610523372;1.0000136767768666
64.491582;1.035167548493108;0.7433101585715439;0.7180659983552672;-0.02913266037060787;-0.028141227138086873;1.0351378588999123;9.99959821418126;0.7343488836189812;0.00742821508069424;1.0449467612306786;0.9999087194086902;0.73438207432327;1.0000140963185624
64.501582;1.0351681870418892;0.7433103371909989;0.7180642010736488;-0.029132660170693127;-0.02814122694642355;1.0351378624408196;9.999613394737379;0.7343482624640912;0.007428206196511737;1.044948813128788;0.9999080086771333;0.7343813246136908;1.0000145928223552
64.511582;1.0351689352596734;0.7433105057467493;0.7180624119068131;-0.029132659971461018;-0.028141226733481434;1.0351378083982632;9.999628564531088;0.7343476433858471;0.00742819742749627;1.0449509510841226;0.9999073645385103;0.7343806119104394;1.0000151629553167
64.521582;1.0351697887439606;0.7433106615879989;0.7180606351034972;-0.029132659773026058;-0.028141226498347716;1.0351376913463215;9.999643708209495;0.7343470260902866;0.007428188773226226;1.044953173828603;0.9999067877287771;0.7343799369918386;1.0000158023182204
64.531582;1.035170741831204;0.7433108035655165;0.7180588747512725;-0.02913265957591174;-0.02814122624081121;1.0351375065254849;9.999658800379484;0.7343464099016933;0.007428180224738718;1.0449554793755784;0.9999062783062482;0.7343793007858412;1.000016504688171
64.541582;1.0351717881225788;0.7433109320592167;0.7180571338232791;-0.02913265938089625;-0.028141225961650158;1.0351372509874766;9.999673814315004;0.7343457938743577;0.007428171771607164;1.0449578651227494;0.9999058363902106;0.7343787042991278;1.000017261544924
64.551582;1.0351729205545928;0.7433110484654905;0.7180554140479575;-0.029132659188633798;-0.0281412256623914;1.0351369236409962;9.999688731228618;0.7343451767363527;0.007428163404770291;1.0449603282264182;0.9999054626259453;0.7343781485693863;1.0000180636286187
64.561582;1.035174130823549;0.7433111545263983;0.7180537163549283;-0.029132658999249713;-0.02814122534472486;1.035136524268716;9.999703537847731;0.7343445563779871;0.007428155111534087;1.0449628657932453;0.9999051576380823;0.7343776344592384;1.0000189034244307
64.571582;1.0351754094962498;0.7433112520206847;0.7180520412962913;-0.029132658812093978;-0.028141225010167456;1.0351360523773094;9.999718216740341;0.7343439293357169;0.007428146869379414;1.0449654747017976;0.9999049212273402;0.7343771624384373;1.000019776528262
64.581582;1.035176747089153;0.7433113426034604;0.7180503893532687;-0.02913265862593007;-0.02814122466030339;1.035135506589448;9.999732741802873;0.7343432908616476;0.0074281386434139176;1.044968151179851;0.9999047523044703;0.7343767324304707;1.0000206813518975
64.591582;1.0351781350328901;0.7433114273668324;0.7180487610835586;-0.029132658439420877;-0.02814122429705627;1.0351348843766253;9.999747082097555;0.7343426356398929;0.007428130389400271;1.0449708907514619;0.9999046492255683;0.7343763439678084;1.0000216180445207
64.601582;1.0351795660441172;0.7433115064959098;0.7180471572461182;-0.029132658251526528;-0.028141223922498477;1.035134182082415;9.999761206293913;0.7343419585242508;0.007428122061455347;1.044973688800623;0.9999046103187483;0.7343759965703396;1.0000225874587176
64.611582;1.035181033598405;0.7433115793339781;0.7180455791882651;-0.02913265806157037;-0.028141223538509792;1.035133395414379;9.999775081457638;0.7343412548617972;0.007428113619252918;1.0449765409258207;0.9999046343485798;0.7343756898502611;1.00002359059503
64.621582;1.035182530788382;0.7433116444352023;0.7180440292332843;-0.029132657868994386;-0.028141223146696464;1.0351325201956612;9.999788668100509;0.7343405206716846;0.007428105029248566;1.044979442950703;0.9999047203392054;0.7343754234266391;1.000024628458679
64.631582;1.0351840502802216;0.7433116995652782;0.7180425105228093;-0.029132657673212357;-0.02814122274847242;1.0351315534397811;9.999801916968469;0.7343397526657361;0.007428096261705026;1.0449823911590985;0.9999048671337967;0.7343751967984151;1.0000257019104826
64.641582;1.0351855855584362;0.7433117422207788;0.718041026320632;-0.029132657473756124;-0.028141222344996802;1.0351304942862602;9.999814772982914;0.7343389478921899;0.0074280872887057935;1.0449853826130329;0.999905073397601;0.7343750089415704;1.0000268114137607
64.651582;1.0351871315514716;0.7433117702994664;0.7180395793166082;-0.029132657270378576;-0.028141221937047697;1.035129343929463;9.999827185820877;0.7343381035097573;0.007428078081950396;1.0449884149525064;0.9999053380786987;0.7343748582391918;1.00002795665036
64.661582;1.035188684189694;0.7433117821157287;0.7180381715288076;-0.029132657062949287;-0.028141221525142843;1.0351281049594796;9.999839118015007;0.7343372172410026;0.007428068610764181;1.0449914854247433;0.9999056606540895;0.7343747430949812;1.000029136282567
64.671582;1.0351902400400752;0.7433117762234103;0.7180368049382534;-0.029132656851474693;-0.02814122110993782;1.035126780522691;9.99985054796713;0.734336288045889;0.007428058845580132;1.044994590033882;0.9999060406550585;0.7343746622925728;1.0000303479219712
64.681582;1.035191796141289;0.7433117515989114;0.7180354823222366;-0.02913265663641289;-0.02814122069259337;1.0351253729994325;9.9998614701483;0.7343353161369998;0.007428048762943906;1.0449977236763783;0.9999064772205374;0.7343746145337711;1.0000315879022783
64.691582;1.0351933493481107;0.7433117080600198;0.7180342072445768;-0.029132656418791106;-0.028141220274748448;1.035123883090851;9.999871890168174;0.7343343024654295;0.007428038343162839;1.0450008806296032;0.9999069695396687;0.7343745976152457;1.0000328515432597
64.701582;1.0351948956329426;0.7433116468520738;0.718032982822235;-0.029132656199801613;-0.028141219858202705;1.035122310122788;9.999881820064278;0.7343332484943268;0.007428027563232479;1.0450040546494426;0.9999075173404969;0.7343746080917226;1.0000341338691752
64.711582;1.035196430407377;0.7433115709397524;0.7180318106437132;-0.029132655980387577;-0.02814121944467688;1.0351206526700472;9.999891277659088;0.734332156309896;0.007428016392908442;1.0450072386129083;0.9999081202987162;0.7343746417915141;1.0000354296248692
64.721582;1.0351979496032933;0.7433114845636231;0.7180306910404995;-0.029132655761302355;-0.02814121903567264;1.0351189092826805;9.999900284353064;0.7343310286433357;0.0074280047956290325;1.045010424309721;0.999908777084444;0.7343746946899671;1.0000367333358309
64.731582;1.035199450472614;0.7433113926556201;0.7180296240089367;-0.02913265554337469;-0.02814121863235543;1.0351170797640425;9.999908864663373;0.7343298686098785;0.007427992735285392;1.045013603115615;0.9999094854077186;0.7343747635001542;1.0000380399303173
64.741582;1.0352009317926398;0.7433113007624482;0.7180286096349272;-0.02913265532746599;-0.02814121823552183;1.0351151659076423;9.99991705054433;0.7343286792307777;0.007427980189390742;1.0450167668703068;0.9999102431466548;0.7343748459318081;1.0000393447887739
64.751582;1.0352023933908232;0.7433112149148031;0.7180276478886051;-0.02913265511426875;-0.028141217845740446;1.035113170789404;9.999924884873469;0.7343274633293932;0.0074279671600191955;1.0450199082925284;0.9999110492355021;0.7343749409558675;1.0000406432817928
64.761582;1.035203834742148;0.7433111408991763;0.7180267385590577;-0.02913265490437916;-0.028141217463718716;1.0351110978276252;9.999932420770307;0.7343262240369186;0.007427953672977228;1.0450230213912828;0.9999119033701809;0.7343750488791755;1.0000419306504276
64.771582;1.0352052536827987;0.7433110837422524;0.7180258816704994;-0.029132654698332792;-0.028141217090592304;1.035108950842023;9.999939712197646;0.7343249650410407;0.007427939768768717;1.0450261015195972;0.9999128054914271;0.7343751709229278;1.0000432024001458
64.781582;1.0352066466902532;0.7433110479738924;0.7180250776436983;-0.029132654496352446;-0.028141216727727077;1.0351067343951037;9.99994680206746;0.734323690161002;0.007427925493522431;1.0450291446169715;0.9999137559306199;0.7343753086408069;1.0000444548178802
64.791582;1.035208009836985;0.7433110379135234;0.7180243269313467;-0.029132654298186265;-0.02814121637626972;1.0351044536087601;9.999953722150247;0.7343224028088761;0.007427910892069934;1.04503214676523;0.9999147556616133;0.7343754632861592;1.0000456847905719
64.801582;1.0352093390646653;0.7433110573891796;0.7180236296771996;-0.029132654103084327;-0.028141216036907807;1.0351021140639707;9.999960498687301;0.734321105446056;0.007427896004035894;1.0450351047613757;0.9999158062931129;0.7343756351844511;1.000046888776427
64.811582;1.0352106304183415;0.7433111093448083;0.7180229856333856;-0.029132653909865875;-0.028141215709773616;1.0350997223120375;9.999967154400117;0.7343197991712587;0.007427880864950707;1.0450380164515187;0.9999169099485249;0.7343758235847674;1.000048061982443
64.821582;1.0352118805270032;0.7433111958547062;0.7180223944602997;-0.029132653717300592;-0.02814121539439058;1.0350972863484615;9.999973710380942;0.7343184840742899;0.007427865512559111;1.0450408799490578;0.999918068945156;0.7343760268600168;1.0000491984125977
64.831582;1.0352130865027684;0.7433113183719325;0.7180218564174073;-0.029132653524598786;-0.02814121508987939;1.035094814983188;9.999980184420943;0.7343171600517772;0.007427849991992576;1.0450436930350795;0.9999192853303878;0.7343762428407757;1.0000502910551023
64.841582;1.0352142455292375;0.7433114779531173;0.7180213725243939;-0.0291326533316122;-0.028141214795374923;1.0350923162957344;9.99998658326427;0.7343158271370072;0.007427834352549308;1.0450464536719155;0.9999205605775711;0.7343764695136396;1.0000513319797197
64.851582;1.0352153547515712;0.7433116752205582;0.7180209435520046;-0.02913265313880444;-0.028141214510187525;1.0350897967180186;9.99999290159034;0.7343144850282531;0.0074278186412887704;1.045049160581187;0.9999218953756518;0.7343767054741186;1.0000523133975239
64.861582;1.0352164112785183;0.7433119099171758;0.7180205690086918;-0.029132652947079406;-0.028141214233543127;1.035087261326353;9.999999131319479;0.7343131326159495;0.007427802900002436;1.045051813005629;0.9999232893399953;0.7343769497051493;1.000053229038049
64.871582;1.0352174125291245;0.7433121806251072;0.7180202470613734;-0.029132652757358553;-0.028141213964363188;1.035084714378527;10.000005264778075;0.73431176854857;0.007427787163174341;1.0450544099550785;0.9999247409721871;0.7343772014739263;1.0000540741958497
64.881582;1.035218356827311;0.7433124850382515;0.7180199748281532;-0.02913265257021666;-0.028141213701402084;1.0350821595084656;10.000011289712168;0.7343103923088098;0.007427771458837904;1.0450569498155728;0.9999262484365589;0.7343774603314558;1.00005484545598
64.891582;1.0352192432969507;0.7433128204073017;0.7180197488979735;-0.029132652386043286;-0.02814121344347397;1.0350795994099966;10.000017192075413;0.7343090046020473;0.0074277558133600315;1.0450594307719239;0.9999278106778499;0.7343777257372989;1.000055541537929
64.901582;1.0352200712528115;0.7433131838743837;0.7180195662395963;-0.02913265220549288;-0.028141213189474833;1.0350770350476932;10.000022965161028;0.7343076069253421;0.007427740254030581;1.0450618513190029;0.999929427404795;0.734377996774811;1.000056164189641
64.911582;1.0352208400412313;0.7433135727474568;0.7180194249383443;-0.029132652029610413;-0.028141212938282412;1.035074465516861;10.000028614264734;0.7343062009897413;0.007427724809808622;1.0450642100549719;0.999931098147801;0.734378271888321;1.00005671785526
64.921582;1.0352215494672936;0.7433139846207386;0.7180193243391872;-0.029132651859539213;-0.02814121268877237;1.035071889231671;10.00003415598903;0.7343047886781672;0.007427709510754262;1.045066505139142;0.9999328217814207;0.7343785484819948;1.0000572085757236
64.931582;1.0352222003754683;0.7433144172208461;0.7180192646286012;-0.029132651696256937;-0.028141212439985026;1.0350693053940903;10.000039610653607;0.7343033723134921;0.00742769438264533;1.0450687342933473;0.9999345965085208;0.7343788231758808;1.0000576432204809
64.941582;1.03522279489252;0.7433148683413052;0.7180192460832643;-0.02913265154063097;-0.0281412121912753;1.0350667145674575;10.000044992629913;0.7343019546469812;0.007427679441135236;1.0450708950701337;0.9999364200786429;0.7343790925643137;1.0000580294106143
64.951582;1.0352233360965164;0.7433153362076251;0.7180192684872103;-0.02913265139361368;-0.028141211942302864;1.0350641181976967;10.000050309743996;0.7343005387325425;0.007427664689511474;1.0450729846842697;0.999938290184489;0.734379353650786;1.000058375293211
64.961582;1.0352238273518097;0.743315820041792;0.718019330941964;-0.029132651256267347;-0.02814121169290705;1.035061517401674;10.000055567906262;0.7342991278633075;0.007427650117329545;1.0450749999855076;0.9999402044333484;0.7343796040736701;1.0000586885220077
64.971582;1.0352242718883173;0.7433163203691416;0.7180194318700222;-0.029132651129589338;-0.028141211443077123;1.0350589118331943;10.000060775793697;0.734297725647205;0.0074276357000530435;1.045076938059573;0.9999421597984615;0.7343798422189809;1.0000589752202398
64.981582;1.0352246727431973;0.7433168386355559;0.7180195692838353;-0.029132651014328652;-0.028141211193058187;1.035056299449553;10.000065951713998;0.7342963362999907;0.007427621403752323;1.0450787967578496;0.9999441519649487;0.7343800671912392;1.0000592392921548
64.991582;1.035225032582044;0.7433173764369174;0.7180197411852721;-0.02913265091081592;-0.028141210943404858;1.0350536769795142;10.000071123932;0.7342949643961482;0.007427607193643981;1.045080574840939;0.9999461749876432;0.7343802789295379;1.0000594818417945
65.001582;1.0352253532290852;0.7433179354474792;0.7180199453938589;-0.02913265081879763;-0.028141210694940404;1.0350510409424925;10.000076317893276;0.7342936138748145;0.007427593041519941;1.0450822721837276;0.9999482213411955;0.7343804782311951;1.0000597012779446
65.011582;1.0352256352391886;0.7433185179256464;0.718020179073586;-0.029132650737522737;-0.028141210448627135;1.0350483890803712;10.000081541571674;0.7342922876613849;0.007427578930401703;1.0450838899482853;0.9999502821809861;0.7343806663227017;1.0000598944389094
65.021582;1.0352258779507972;0.7433191264625376;0.7180204392084505;-0.029132650666235875;-0.028141210205167883;1.0350457210569752;10.00008678417953;0.7342909884815578;0.007427564854171561;1.0450854301689958;0.999952347962778;0.7343808442125805;1.000060058138207
65.031582;1.0352260802876374;0.7433197628353754;0.718020723848443;-0.0291326506048356;-0.028141209964491008;1.035043037997263;10.000092030064833;0.7342897194840101;0.007427550811771524;1.0450868950877492;0.9999544092186952;0.7343810123707657;1.00006019023223
65.041582;1.0352262419295957;0.7433204271269014;0.7180210326234833;-0.029132650554179434;-0.028141209725662003;1.0350403420157261;10.000097273265181;0.7342884836563714;0.007427536800976537;1.0450882868072853;0.9999564569954333;0.7343811710607444;1.0000602894642363
65.051582;1.0352263637535055;0.743321117769418;0.7180213661656097;-0.02913265051573791;-0.028141209487294733;1.0350376362697327;10.000102517550783;0.7342872831175666;0.007427522815876068;1.0450896070606455;0.9999584830704324;0.734381320876693;1.0000603542214601
65.061582;1.0352264469715708;0.7433218323337235;0.718021725246958;-0.02913265049098909;-0.028141209248061134;1.0350349243932975;10.000107763230842;0.7342861194447248;0.007427508848898608;1.0450908571467692;0.9999604803178815;0.7343814628448166;1.000060381591419
65.071582;1.0352264916743688;0.7433225687016075;0.7180221103103334;-0.029132650481122895;-0.028141209007025648;1.0350322090887099;10.000112996534394;0.7342849944022388;0.007427494895996894;1.045092038444482;0.9999624430641798;0.7343815979667851;1.0000603677899833
65.081582;1.035226496430059;0.7433233258110987;0.7180225214676712;-0.029132650487089906;-0.02814120876375174;1.0350294918710412;10.000118188807486;0.7342839098819461;0.007427480961140782;1.0450931535053363;0.9999643667049518;0.7343817266310267;1.0000603092921325
65.091582;1.035226459888431;0.7433241034385899;0.718022958468876;-0.02913265050969954;-0.028141208518299182;1.035026774358852;10.00012329847;0.7342828671762129;0.00742746705685136;1.0450942067532156;0.9999662468495247;0.7343818485549556;1.0000602034802397
65.101582;1.0352263826067896;0.7433249017351737;0.7180234208576621;-0.029132650549594154;-0.028141208271221907;1.0350240584881083;10.000128276413514;0.734281866871557;0.007427453202591748;1.045095203451998;0.9999680792483749;0.734381963038983;1.000060048460884
65.111582;1.0352262672128953;0.7433257209630774;0.7180239089317143;-0.029132650607168725;-0.028141208023566518;1.035021344928186;10.00013307813409;0.734280909507094;0.007427439423637151;1.0450961476247762;0.9999698602767753;0.7343820687904774;1.0000598425932579
65.121582;1.0352261178065685;0.7433265610977341;0.7180244244139183;-0.029132650682567787;-0.028141207776827312;1.035018632398591;10.000137670947739;0.7342799960075619;0.007427425748796487;1.0450970411558473;0.9999715868547355;0.7343821635876355;1.0000595845990863
65.131582;1.035225939631927;0.7433274214845531;0.7180249695808008;-0.029132650775757444;-0.028141207532673133;1.0350159191340558;10.000142028698242;0.7342791277162891;0.007427412204389355;1.045097884565535;0.9999732559458605;0.7343822446471628;1.0000592741215577
65.141582;1.035225738498287;0.7433283010982751;0.7180255460210142;-0.029132650886634748;-0.028141207292468197;1.0350132046879974;10.000146124113451;0.7342783061001491;0.0074273988069288805;1.045098678193483;0.9999748644242924;0.7343823094982925;1.000058911891279
65.151582;1.035225519739987;0.743329199442376;0.7180261546997477;-0.029132651015089904;-0.02814120705709346;1.0350104906222428;10.000149927496642;0.7342775320905433;0.0074273855616569;1.0450994229991102;0.9999764091979874;0.7343823562727274;1.0000584994929054
65.161582;1.0352252877139638;0.7433301173442971;0.7180267967656774;-0.029132651160971385;-0.02814120682722111;1.0350077804071982;10.000153411950583;0.7342768055836605;0.007427372468103966;1.0451001207770352;0.9999778868265846;0.73438238328562;1.00005803903448
65.171582;1.035225046479426;0.7433310567776927;0.7180274737097002;-0.029132651324098893;-0.028141206603516256;1.035005078802638;10.000156562251476;0.7342761255335718;0.007427359526669259;1.0451007738246636;0.9999792930003062;0.7343823885647888;1.0000575328567625
65.181582;1.0352248007238338;0.7433320199517374;0.7180281869422144;-0.029132651504316473;-0.02814120638653278;1.035002390755123;10.000159378333846;0.7342754905173026;0.00742734674313252;1.0451013847949469;0.9999806225527185;0.7343823697229029;1.0000569833908262
65.191582;1.035224555975663;0.7433330086433617;0.7180289373259366;-0.029132651701452916;-0.02814120617657481;1.0349997210247763;10.00016187088953;0.7342748992909387;0.007427334130121443;1.0451019571514444;0.9999818695304278;0.7343823245443183;1.0000563928219015
65.201582;1.0352243184068377;0.7433340240107681;0.7180297248201822;-0.029132651915310667;-0.028141205973664374;1.0349970750298292;10.000164061030285;0.734274350936924;0.00742732170621241;1.0451024956613788;0.9999830275061176;0.7343822519490835;1.0000557626461912
65.211582;1.0352240946270514;0.7433350666188043;0.7180305487639304;-0.029132652145742413;-0.02814120577763847;1.0349944593087141;10.000165983183745;0.7342738446777097;0.007427309497747533;1.0451030064489355;0.999984090521106;0.7343821521380424;1.0000550935708765
65.221582;1.0352238913588565;0.7433361366856573;0.7180314088279888;-0.029132652392667165;-0.02814120558845488;1.0349918809031153;10.000167675256115;0.7342733797439782;0.00742729754219524;1.0451034963921682;0.9999850534940642;0.7343820258499758;1.0000543854793287
65.231582;1.0352237151455141;0.743337234200907;0.7180323053601425;-0.029132652655986403;-0.02814120540646766;1.0349893468575013;10.000169162081658;0.7342729555778912;0.007427285885673688;1.0451039720789248;0.9999859113971759;0.734381873923473;1.0000536372016158
65.241582;1.035223572090459;0.7433383586132196;0.7180332383957689;-0.029132652935443065;-0.028141205232229884;1.0349868644815297;10.00017044993407;0.7342725718636933;0.00742727457590252;1.0451044391495978;0.99998665805535;0.7343816973315526;1.0000528465389473
65.251582;1.0352234672237886;0.743339508718243;0.7180342066522682;-0.02913265323060519;-0.028141205066027512;1.0349844413907245;10.00017152946705;0.7342722278435609;0.007427263656190967;1.0451049024274635;0.9999872856994093;0.7343814969234983;1.0000520109713267
65.261582;1.0352234038194756;0.7433406827604636;0.7180352078505393;-0.02913265354106148;-0.028141204907768443;1.0349820846285582;10.000172382358139;0.7342719216517162;0.007427253161501412;1.0451053665243597;0.9999877856212046;0.734381273164285;1.0000511284832836
65.271582;1.035223383321309;0.7433418780247842;0.7180362395473924;-0.029132653866459714;-0.028141204757191375;1.0349797999765935;10.000172990783684;0.734271650537506;0.007427243119407013;1.0451058362798304;0.9999881491954692;0.734381026660709;1.0000501981297543
65.281582;1.035223405978835;0.743343090450927;0.7180372994559665;-0.029132654206360777;-0.028141204613943108;1.0349775921448807;10.000173343179435;0.7342714116279792;0.0074272335580071935;1.0451063168483712;0.9999883686612373;0.7343807588896446;1.0000492208011764
65.291582;1.0352234718777995;0.743344315163149;0.7180383856368848;-0.029132654560377967;-0.02814120447756566;1.0349754650607956;10.000173435873949;0.7342712020236577;0.0074272245139851934;1.0451068140610995;0.9999884377813872;0.73438047206417;1.0000481995385944
65.301582;1.0352235815160764;0.7433455473776219;0.718039496523524;-0.0291326549284822;-0.028141204347651865;1.0349734219706803;10.000173270368059;0.734271018129368;0.0074272160326183554;1.0451073346724187;0.9999883521349935;0.7343801687264301;1.0000471386978287
65.311582;1.0352237353429923;0.7433467828647901;0.7180406304408116;-0.029132655311104427;-0.028141204223975102;1.034971465346064;10.000172845280193;0.7342708557846926;0.007427208160871383;1.0451078854740652;0.9999881086963369;0.7343798520157692;1.0000460430301565
65.321582;1.035223932943219;0.7433480182260124;0.7180417850680393;-0.029132655709119215;-0.028141204106343902;1.0349695962529908;10.000172153105078;0.7342707112340576;0.007427200941480591;1.045108472189958;0.9999877055331897;0.7343795259149871;1.0000449178791215
65.331582;1.0352241725870508;0.743349251210873;0.7180429570293974;-0.02913265612371548;-0.02814120399444929;1.034967813723075;10.000171189212535;0.7342705812669841;0.007427194410728257;1.0451090991193535;0.999987142147036;0.7343791950877184;1.0000437701806455
65.341582;1.0352244510488495;0.743350480542881;0.7180441418644283;-0.029132656556154688;-0.02814120388794361;1.034966115090742;10.000169962471126;0.7342704624851826;0.0074271885995699505;1.0451097688671762;0.9999864195224744;0.7343788647998709;1.0000426089721712
65.351582;1.0352247637566834;0.7433517053586839;0.7180453348259059;-0.029132657007593925;-0.02814120378646075;1.0349644972653913;10.000168494180118;0.7342703507737468;0.007427183541077795;1.0451104820799475;0.9999855396153602;0.7343785404462415;1.000041444890789
65.361582;1.0352251054001576;0.7433529249744352;0.7180465315724163;-0.02913265747888192;-0.028141203689503305;1.0349629578079942;10.000166809808238;0.7342702412661755;0.007427179278735545;1.0451112376476843;0.9999845049861442;0.7343782265712459;1.0000402892392155
65.371582;1.0352254703906718;0.743354139094768;0.7180477277963595;-0.029132657970328515;-0.028141203596526013;1.0349614948341759;10.000164933269614;0.7342701286822957;0.007427175866799762;1.0451120330610375;0.999983318731409;0.7343779263865627;1.0000391532662363
65.381582;1.0352258528189842;0.7433553481639685;0.7180489187968098;-0.029132658481725613;-0.028141203507071007;1.0349601062853209;10.000162883334875;0.734270007606071;0.007427173363354322;1.0451128645208911;0.9999819846177562;0.7343776419809027;1.0000380477670765
65.391582;1.0352262465175233;0.7433565532128062;0.7180501000868323;-0.02913265901250516;-0.02814120342062949;1.0349587893384202;10.000160673286587;0.7342698723271945;0.007427171820284656;1.0451137269692425;0.9999805078049999;0.7343773743553982;1.000036982471497
65.401582;1.0352266454978327;0.7433577547271942;0.7180512683276038;-0.02913265956169226;-0.028141203336422022;1.0349575400421875;10.000158314202883;0.7342697167328679;0.007427171277910825;1.0451146141987433;0.99997889585725;0.734377123090293;1.000035965584662
65.411582;1.0352270443079956;0.7433589517613545;0.7180524217461444;-0.0291326601278301;-0.028141203253453255;1.034956353456382;10.000155815305583;0.734269534420592;0.007427171766897289;1.0451155190170855;0.9999771586722108;0.7343768864824299;1.000035004703211
65.421582;1.0352274381012723;0.7433601427205017;0.718053560111985;-0.029132660709210792;-0.0281412031708613;1.034955223932216;10.000153184478082;0.7342693184375324;0.007427173310215596;1.0451164335742265;0.9999753072520121;0.7343766621080948;1.000034107685352
65.431582;1.035227822506629;0.7433613265474402;0.7180546840424331;-0.029132661304173225;-0.028141203088228338;1.0349541450059152;10.000150434641654;0.7342690609665218;0.007427175923400091;1.0451173494175543;0.9999733527870561;0.7343764470861344;1.0000332814991741
65.441582;1.0352281933089236;0.7433625024468519;0.7180557939429728;-0.029132661911141205;-0.028141203005615224;1.0349531094751558;10.000147587332329;0.7342687537306721;0.007427179614152369;1.0451182571382265;0.9999713066907443;0.7343762382654847;1.0000325311470135
65.451582;1.0352285463028292;0.7433636689212524;0.7180568897508472;-0.029132662528546953;-0.028141202923387048;1.0349521101270993;10.000144666129744;0.7342683888117858;0.007427184380765199;1.045119146835552;0.9999691809038102;0.7343760325432485;1.0000318603167169
65.461582;1.0352288777916194;0.7433648235248741;0.7180579713658433;-0.029132663154892456;-0.028141202841933406;1.034951140567563;10.000141686269664;0.7342679591915584;0.007427190211362644;1.0451200095855588;0.9999669878680075;0.7343758271013077;1.0000312720156286
65.471582;1.0352291848757103;0.7433659629641588;0.7180590389739459;-0.02913266378897173;-0.028141202761412153;1.0349501954880984;10.000138651341967;0.73426745867759;0.007427197083543832;1.0451208385658854;0.9999647402708638;0.7343756198038783;1.0000307689306842
65.481582;1.035229464776464;0.7433670831998329;0.718060093208227;-0.029132664430009784;-0.02814120268173824;1.0349492708972563;10.000135561583816;0.734266881495825;0.007427204963238061;1.045121629411083;0.9999624505000329;0.7343754095497628;1.0000303543244813
65.491582;1.0352297144660227;0.7433681801181619;0.7180611352033737;-0.02913266507745308;-0.02814120260271509;1.0349483648315363;10.000132424943835;0.7342662224162807;0.007427213804692266;1.0451223799272529;0.9999601296432539;0.7343751957700043;1.000030032295932
65.501582;1.0352299314408933;0.7433692505537877;0.7180621663647762;-0.029132665730499798;-0.0281412025239239;1.03494747748608;10.000129259710553;0.734265477604314;0.007427223552002347;1.0451230893478363;0.9999577868073795;0.7343749775384806;1.000029806899824
65.511582;1.0352301146526925;0.7433702930001976;0.718063187794185;-0.02913266638779864;-0.028141202444510266;1.034946610246319;10.000126092393304;0.7342646454116756;0.007427234140564961;1.04512375770712;0.9999554295353703;0.7343747536928285;1.0000296817831862
65.521582;1.0352302645484808;0.7433713079005917;0.7180641996934896;-0.029132667047616252;-0.02814120236335241;1.0349457649492615;10.000122957269438;0.734263726672467;0.007427245500693028;1.0451243856023698;0.9999530648965489;0.7343745236081696;1.00002966093716
65.531582;1.0352303822548647;0.743372297383338;0.7180652010191184;-0.029132667708181202;-0.02814120227954105;1.0349449440567036;10.000119895724616;0.7342627245510246;0.007427257565318961;1.0451249744720381;0.9999507001733812;0.7343742872365097;1.0000297489082894
65.541582;1.0352304685133717;0.7433732643515636;0.718066189599331;-0.029132668367758848;-0.028141202192690458;1.0349441508410717;10.000116955297345;0.73426164369074;0.007427270275382137;1.045125526732998;0.9999483424933067;0.7343740447033859;1.0000299499214824
65.551582;1.0352305226711018;0.7433742114712588;0.7180671627653789;-0.029132669024514144;-0.028141202102909137;1.0349433892020408;10.000114189506332;0.7342604890922491;0.007427283577820941;1.0451260449463986;0.9999459979445412;0.7343737963081031;1.0000302671181613
65.561582;1.0352305426378383;0.7433751405012611;0.7180681177303325;-0.029132669676396473;-0.02814120201065997;1.0349426637300856;10.000111653432448;0.7342592657018345;0.0074272974220396274;1.045126530973811;0.9999436709497606;0.734373542571524;1.000030702347501
65.571582;1.035230526350778;0.7433760519173641;0.7180690515178124;-0.029132670321125688;-0.028141201916633024;1.0349419801729915;10.00010939162454;0.7342579786229674;0.007427311761356935;1.0451269858772154;0.9999413638334378;0.7343732839211347;1.0000312563711515
65.581582;1.0352304729601085;0.743376945028143;0.7180699612343164;-0.029132670956269813;-0.02814120182147998;1.034941345698429;10.000107428225158;0.7342566334298879;0.007427326555698762;1.0451274098857786;0.999939076500565;0.7343730205761245;1.0000319294363433
65.591582;1.0352303827658105;0.7433778185622468;0.7180708444733696;-0.029132671579242087;-0.028141201725548043;1.0349407689385157;10.00010576818099;0.7342552362870691;0.0074273417698723565;1.0451278022672619;0.9999368066341784;0.7343727529728643;1.0000327219583598
65.601582;1.0352302571279293;0.7433786712080923;0.7180716993273311;-0.02913267218721166;-0.02814120162897131;1.034940260234395;10.000104405797467;0.7342537937589786;0.0074273573703976855;1.0451281615956154;0.999934550686032;0.7343724820029295;1.0000336349407324
65.611582;1.0352300985516005;0.7433795020873896;0.7180725243797975;-0.02913267277720328;-0.028141201531995928;1.0349398312694886;10.00010333371059;0.7342523123493839;0.007427373323683212;1.0451284865273462;0.999932304991087;0.7343722085956146;1.0000346697224403
65.621582;1.035229910335333;0.7433803113970655;0.7180733186820708;-0.02913267334638556;-0.028141201435217943;1.0349394934741043;10.000102546213897;0.7342507976147615;0.0074273895916643065;1.045128776561;0.9999300662025814;0.734371933198554;1.0000358272233891
65.631582;1.035229695666809;0.7433811007041566;0.7180740815239665;-0.029132673892423664;-0.02814120133965351;1.0349392564616566;10.000102039429628;0.7342492531814035;0.00742740612569763;1.0451290320774096;0.999927831576804;0.7343716554504133;1.0000371075808236
65.641582;1.0352294565765146;0.743381872174643;0.7180748123680986;-0.02913267441372557;-0.02814120124663648;1.0349391277732023;10.000101813871106;0.7342476804003941;0.007427422866187467;1.0451292535424246;0.9999255994478755;0.7343713737794825;1.0000385103472338
65.651582;1.0352291943179917;0.743382627366041;0.7180755107849156;-0.02913267490919648;-0.028141201157633387;1.0349391136183783;10.00010187824217;0.7342460788749768;0.0074274397484368464;1.0451294408232634;0.9999233692956148;0.7343710856016769;1.0000400343410367
65.661582;1.0352289111723774;0.7433833670573843;0.7180761759615887;-0.029132675377742244;-0.028141201074174595;1.034939219416706;10.000102252459282;0.7342444476085329;0.007427456708851026;1.0451295935985527;0.9999211414832526;0.7343707885271623;1.0000416770525382
65.671582;1.035228611232082;0.7433840920972115;0.718076806445831;-0.02913267581811353;-0.028141200997957857;1.03493944974072;10.000102966123936;0.7342427861045261;0.00742747369098286;1.0451297122663368;0.9999189168293479;0.734370480979415;1.0000434346238793
65.681582;1.0352282999095126;0.7433848040563709;0.7180774005973113;-0.02913267622896173;-0.028141200930933294;1.0349398082083503;10.000104053933727;0.7342410949239898;0.007427490648537914;1.0451297982393393;0.99991669619823;0.7343701614837499;1.0000453022073008
65.691582;1.03522798347401;0.743385505024706;0.718077956863642;-0.02913267660887775;-0.028141200875259283;1.034940297199703;10.000105553110618;0.7342393759682164;0.0074275075397888775;1.0451298536179636;0.9999144810171813;0.7343698282614958;1.00004727359476
65.701582;1.0352276683706345;0.7433861966749342;0.7180784735561708;-0.029132676956529893;-0.028141200833067308;1.0349409174092055;10.000107501804763;0.7342376327063692;0.0074275243205179494;1.0451298809179335;0.999912274540472;0.7343694798007123;1.0000493404445978
65.711582;1.0352273606156557;0.743386879682151;0.7180789488749946;-0.029132677270832283;-0.028141200805933287;1.0349416681495465;10.000109938919953;0.7342358701601798;0.00742754094246808;1.0451298830519986;0.999910082160558;0.7343691152478662;1.0000514922175254
65.721582;1.0352270657899802;0.7433875541608248;0.7180793812033766;-0.029132677550925936;-0.028141200794493955;1.0349425480391639;10.000112904642803;0.7342340944471647;0.007427557356400337;1.0451298630996;0.9999079102236094;0.734368734346892;1.0000537171029404
65.731582;1.0352267885103423;0.7433882199738769;0.7180797690453389;-0.02913267779611902;-0.02814120079874798;1.0349435552797077;10.00011643882388;0.7342323117534875;0.007427573521437535;1.0451298239061346;0.9999057648194146;0.7343683373309856;1.0000560032813417
65.741582;1.0352265315961797;0.7433888762970944;0.7180801107532814;-0.02913267800628734;-0.028141200818705105;1.0349446879564101;10.000120577852101;0.7342305273785928;0.0074275894143981365;1.045129767770832;0.9999036515800135;0.7343679246096093;1.0000583396532543
65.751582;1.0352262965194214;0.7433895212943993;0.7180804045872282;-0.02913267818247981;-0.02814120085461478;1.0349459441284092;10.000125354288455;0.7342287457028245;0.007427605028519462;1.0451296958530232;0.9999015762816501;0.7343674965682836;1.0000607158629382
65.761582;1.035226084505763;0.7433901522531569;0.7180806488205166;-0.02913267832678947;-0.028141200906616065;1.034947321038968;10.00013080151222;0.7342269706825051;0.00742762036652507;1.0451296077588332;0.9998995457651724;0.7343670540638515;1.0000631221334686
65.771582;1.035225896995924;0.7433907659221037;0.7180808416737071;-0.029132678441585014;-0.028141200974398827;1.0349488137563476;10.000136953453666;0.7342252061389957;0.007427635436950718;1.0451295025102545;0.9998975684831073;0.7343665991277685;1.0000655490346846
65.781582;1.0352257356943144;0.7433913587845714;0.7180809816184666;-0.029132678528981052;-0.028141201057271924;1.0349504140426076;10.000143833305113;0.7342234556936768;0.007427650252299989;1.045129380424435;0.9998956539535047;0.7343661349413736;1.000067987127271
65.791582;1.0352256025626656;0.7433919270957974;0.7180810680383525;-0.02913267859076669;-0.028141201154419752;1.0349521105052448;10.000151440798392;0.7342217225233462;0.0074276648270241745;1.045129243733692;0.9998938113310736;0.7343656651969857;1.000070426897083
65.801582;1.035225499796027;0.7433924671390532;0.7180811015540288;-0.0291326786285078;-0.02814120126512101;1.0349538900202204;10.000159748479655;0.7342200092224809;0.007427679175721266;1.0451290949906877;0.9998920487908803;0.7343651934498878;1.0000728588469152
65.811582;1.0352254298000416;0.7433929758305211;0.7180810839090981;-0.0291326786436072;-0.028141201388763682;1.0349557392224982;10.00016871084798;0.7342183178565762;0.007427693311405757;1.0451289355006508;0.9998903741738572;0.7343647226477604;1.0000752735888532
65.821582;1.0352253949474126;0.7433934509120851;0.7180810177122582;-0.029132678637208642;-0.028141201524480932;1.0349576456653078;10.000178278143542;0.7342166501187429;0.007427707244459008;1.045128765675075;0.9998887951206509;0.734364255181937;1.0000776622560745
65.831582;1.0352253971518484;0.7433938907460266;0.718080905683665;-0.029132678610120262;-0.028141201670827908;1.034959598525961;10.000188400729717;0.7342150075309466;0.007427720980688072;1.0451285856208266;0.999887318532918;0.7343637932644688;1.0000800164909611
65.841582;1.0352254379112156;0.7433942944062045;0.7180807496104393;-0.02913267856294532;-0.0281412018259771;1.0349615887013357;10.000199023971206;0.7342133916957526;0.007427734519653389;1.0451283947761563;0.999885950605136;0.7343633387790248;1.0000823273737045
65.851582;1.0352255189644601;0.743394661945347;0.7180805502522231;-0.029132678496187777;-0.028141201987965558;1.0349636087708232;10.00021008538976;0.7342118045536703;0.007427747857819881;1.0451281919327593;0.9998846970047938;0.7343628926039742;1.0000845846536355
65.861582;1.035225642669845;0.7433949944709766;0.7180803082568357;-0.02913267841026719;-0.028141202154618707;1.0349656530476983;10.00022151959466;0.7342102485227637;0.007427760991714075;1.0451279760350842;0.9998835623541571;0.7343624541335808;1.00008677756919
65.871582;1.035225811677403;0.7433952939136291;0.7180800249779293;-0.029132678305575175;-0.028141202323467455;1.0349677175699996;10.000233265380677;0.734208726376542;0.007427773913976942;1.045127746622754;0.9998825495001168;0.7343620215185689;1.0000888963599837
65.881582;1.0352260287229267;0.7433955622539307;0.7180797026788289;-0.029132678182438074;-0.02814120249167322;1.0349697998902732;10.000245271242637;0.7342072407588819;0.007427786608736042;1.0451275036275007;0.9998816593070322;0.7343615922637736;1.0000909327414733
65.891582;1.035226296799351;0.7433958005663297;0.7180793445566988;-0.029132678041118906;-0.028141202655901552;1.034971898530568;10.00025749806779;0.734205793475214;0.007427799054007109;1.0451272472462667;0.9998808909633099;0.734361163572854;1.0000928793963824
65.901582;1.0352266187043477;0.7433960087491137;0.718078954805751;-0.029132677882105218;-0.028141202812484365;1.0349740122279136;10.000269913160668;0.7342043850404926;0.007427811226913712;1.0451269779792887;0.9998802422164778;0.7343607327572642;1.0000947300684464
65.911582;1.0352269962740521;0.743396186164016;0.7180785380354471;-0.029132677706258395;-0.028141202957941803;1.0349761390680172;10.00028248174386;0.7342030150130843;0.007427823108338352;1.0451266965683679;0.9998797096431337;0.7343602978596511;1.0000964801354264
65.921582;1.035227430419228;0.7433963325545614;0.7180780981616302;-0.029132677514481377;-0.02814120308943551;1.0349782755716073;10.000295168429345;0.7342016830144976;0.007427834689904377;1.04512640393866;0.9998792898757768;0.734359857787195;1.0000981265097866
65.931582;1.035227921579642;0.7433964483080991;0.7180776379853793;-0.029132677307376616;-0.028141203204775013;1.0349804163448908;10.000307941761838;0.7342003895958187;0.007427845981098005;1.0451261010862285;0.9998789811046846;0.7343594119521898;1.0000996671457076
65.941582;1.0352284700825782;0.743396533675891;0.7180771596498754;-0.02913267708524187;-0.028141203302090485;1.0349825548580356;10.00032077149848;0.7341991362826865;0.007427857008107125;1.0451257891334085;0.9998787832569368;0.7343589601483392;1.000101100422989
65.951582;1.0352290761210925;0.7433965876814267;0.7180766651905023;-0.029132676848200284;-0.028141203379553704;1.0349846849400537;10.000333621103115;0.734197925176851;0.007427867802370444;1.0451254698808614;0.9998786972736593;0.7343585024556638;1.0001024244720464
65.961582;1.0352297390994243;0.74339660812576;0.7180761568641606;-0.029132676596365745;-0.028141203435243376;1.0349868018930533;10.000346443081593;0.7341967588201239;0.007427878390412563;1.0451251461729043;0.9998787247952716;0.734358038629555;1.0001036372858283
65.971582;1.035230457050967;0.7433965929551105;0.7180756372544316;-0.029132676330045397;-0.02814120346711584;1.0349889024933272;10.00035918375945;0.734195640031906;0.007427888795095785;1.0451248218981635;0.9998788679400856;0.7343575674754432;1.000104738156037
65.981582;1.035231226384115;0.7433965415043491;0.7180751092013966;-0.0291326760498588;-0.0281412034731979;1.0349909841979943;10.00037179377089;0.7341945710707974;0.007427899040228521;1.0451245025412403;0.9998791282921476;0.734357086797163;1.000105729285436
65.991582;1.0352320417021568;0.7433964545317114;0.718074575810076;-0.02913267575673058;-0.0281412034518532;1.034993044624122;10.00038423313803;0.7341935526527683;0.007427909146604592;1.0451241958043334;0.999879505710975;0.7343565938546983;1.0001066156904799
66.001582;1.035232896358949;0.7433963333069279;0.7180740403846666;-0.0291326754518771;-0.028141203401799285;1.0349950819261764;10.000396467185999;0.734192583932774;0.00742791912420899;1.0451239109593338;0.9998799979112788;0.7343560861422703;1.0001074036856101
66.011582;1.035233783886762;0.7433961787253585;0.7180735058649919;-0.02913267513692706;-0.028141203321943812;1.0349970953668377;10.000408461043042;0.7341916631719522;0.007427928970609491;1.045123656841755;0.9998806008783987;0.7343555620733314;1.0001080995439862
66.021582;1.035234699309307;0.7433959913974766;0.7180729741543341;-0.029132674814034636;-0.028141203211339297;1.0349990854905202;10.000420180639583;0.7341907882123289;0.007427938675167165;1.0451234397668996;0.9998813097644145;0.7343550213060932;1.0001087086722027
66.031582;1.0352356394799616;0.7433957726450604;0.7180724462548354;-0.029132674485703704;-0.028141203069350734;1.0350010539150833;10.000431598017947;0.73418995665973;0.007427948224324216;1.0451232630112526;0.9998821192924948;0.7343544649086992;1.0001092355205345
66.041582;1.0352366022674782;0.7433955253527569;0.7180719230265752;-0.029132674154389807;-0.02814120289575923;1.0350030024969323;10.00044269377963;0.7341891656761195;0.007427957606467035;1.0451231278922155;0.9998830233395876;0.734353895094719;1.000109684337592
66.051582;1.0352375853602642;0.7433952538266836;0.7180714055537142;-0.029132673822175315;-0.028141202690542145;1.035004932607411;10.000453454806626;0.734188411735867;0.007427966814764543;1.0451230348792273;0.9998840148100931;0.7343533142662614;1.0001100595287888
66.061582;1.0352385853865218;0.7433949632934924;0.718070895213095;-0.029132673490692;-0.02814120245355206;1.0350068451195362;10.00046387422611;0.734187691005736;0.0074279758465386975;1.045122983615971;0.9998850859476062;0.7343527240438262;1.0001103651084333
66.071582;1.0352395978116165;0.7433946598899562;0.7180703939343038;-0.029132673161215403;-0.028141202184486593;1.0350087403918606;10.000473956413371;0.7341870000462967;0.007427984704227699;1.0451229724852094;0.9998862283527591;0.7343521249253833;1.0001106041256942
66.081582;1.035240618075386;0.7433943505550491;0.718069904289787;-0.029132672834687415;-0.028141201883228033;1.0350106183044565;10.000483717380469;0.7341863362590884;0.007427993399031684;1.0451229989933701;0.9998874331204486;0.7343515165189424;1.0001107783171286
66.091582;1.0352416426993456;0.7433940424282889;0.7180694292625931;-0.0291326725116255;-0.028141201550176218;1.0350124785879091;10.000493174058136;0.7341856977567649;0.007428001950123576;1.0451230605348596;0.9998886913748511;0.7343508980616976;1.00011088819418
66.101582;1.035242669053776;0.7433937420418819;0.7180689720278809;-0.029132672192070826;-0.028141201186189586;1.0350143211289244;10.000502334482363;0.7341850826891445;0.007428010379703562;1.045123154569287;0.9998899947290838;0.7343502689657955;1.0001109336300733
66.111582;1.0352436947537016;0.7433934546166479;0.7180685359261815;-0.02913267187560872;-0.028141200792300237;1.0350161462500638;10.00051120392792;0.7341844886766296;0.007428018707650111;1.0451232786595916;0.9998913355041591;0.7343496291859484;1.0001109137585427
66.121582;1.0352447175497417;0.7433931841123297;0.7180681244335286;-0.029132671561521144;-0.02814120036957706;1.0350179547925367;10.000519797518049;0.7341839130069693;0.007428026946059054;1.0451234307474089;0.9998927067684739;0.7343489794175664;1.0001108265117327
66.131582;1.0352457352584405;0.7433929337936853;0.7180677409002331;-0.029132671249083333;-0.028141199919247233;1.035019747829939;10.000528142570941;0.7341833533043857;0.007428035096684774;1.0451236092406786;0.999894102609207;0.7343483211669103;1.000110669502995
66.141582;1.0352467453080318;0.7433927062407666;0.7180673882429085;-0.02913267093772402;-0.028141199442858273;1.0350215262808766;10.000536271828325;0.7341828077796836;0.007428043151493993;1.0451238126066735;0.9998955185810203;0.7343476566844174;1.000110441526198
66.151582;1.0352477443699044;0.743392503056675;0.7180670689034494;-0.029132670627001696;-0.028141198942202433;1.03502329092775;10.00054421507913;0.7341822750586234;0.00742805109394974;1.0451240388174383;0.9998969515575016;0.7343469888224096;1.00011014292887
66.161582;1.0352487286033025;0.7433923250216984;0.7180667851064797;-0.02913267031670145;-0.028141198419111575;1.035025042981175;10.000551992601807;0.7341817540612713;0.007428058900981638;1.04512428564402;0.9998983989994318;0.7343463205970931;1.0001097748501837
66.171582;1.0352496938236713;0.7433921721658775;0.7180665388898847;-0.029132670007080804;-0.028141197875424535;1.0350267843663536;10.000559610398867;0.7341812438458586;0.007428066543594492;1.0451245518120307;0.9998998583341808;0.7343456547386504;1.0001093380992887
66.181582;1.0352506354350222;0.7433920434266541;0.7180663315301049;-0.02913266969903356;-0.02814119731302453;1.035028517304522;10.000567059444034;0.7341807433520537;0.007428073988513002;1.0451248374878852;0.9999013266249861;0.7343449938886115;1.0001088326046177
66.191582;1.0352515489909966;0.7433919366064117;0.7180661632467298;-0.029132669394042267;-0.028141196733635656;1.035030244048475;10.000574323101262;0.7341802511658381;0.007428081203778464;1.0451251433772837;0.9999027999464529;0.7343443408290081;1.0001082580238267
66.201582;1.0352524308220672;0.7433918488881992;0.7180660337893432;-0.02913266909399451;-0.028141196138619408;1.0350319671041857;10.000581387309843;0.7341797655204154;0.007428088161814323;1.0451254693866139;0.999904272864995;0.7343436982509688;1.0001076146686305
66.211582;1.035253277490402;0.7433917776060626;0.7180659427208691;-0.02913266880109273;-0.028141195529230893;1.0350336891181786;10.000588243460625;0.7341792847034884;0.007428094839133993;1.0451258139709998;0.9999057392607058;0.7343430687495877;1.0001069039105601
