time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.221582;1.0352540846602145;0.7433917209379916;0.7180658887644118;-0.029132668517926914;-0.028141194907195938;1.0350354121987637;10.000594886674747;0.7341788074722188;0.0074281012178738365;1.0451261746088627;0.9999071937196532;0.7343424551158358;1.0001061281510388
66.231582;1.035254847308068;0.7433916779719018;0.7180658693778673;-0.029132668247449044;-0.028141194275047063;1.035037137390077;10.000601317776521;0.7341783331328972;0.007428107287111113;1.0451265489664383;0.9999086321402085;0.7343418602859605;1.0001052906530588
66.241582;1.0352555610585532;0.7433916482382624;0.7180658810734016;-0.029132667992657728;-0.028141193635965043;1.0350388648000433;10.000607547380904;0.7341778615312403;0.007428113043124703;1.0451269354751533;0.9999100517144864;0.7343412868042407;1.0001043955678066
66.251582;1.035256222423909;0.7433916314959986;0.7180659197740877;-0.02913266775609599;-0.028141192993502824;1.0350405942704057;10.000613597621545;0.7341773929816944;0.0074281184922804855;1.0451273324741195;0.9999114505547351;0.7343407361501585;1.0001034478082764
66.261582;1.0352568282737895;0.7433916278849126;0.7180659809887492;-0.029132667539371108;-0.028141192351494742;1.0350423262064214;10.000619499824984;0.7341769280011924;0.007428123654336265;1.0451277368805647;0.9999128272032081;0.7343402082394698;1.0001024528552882
66.271582;1.0352573760469042;0.7433916381226284;0.7180660599279518;-0.029132667343009358;-0.028141191713948372;1.035044061916449;10.000625286032044;0.7341764673356219;0.007428128558552389;1.0451281438582216;0.9999141805365974;0.734339701246532;1.0001014171891034
66.281582;1.0352578639564944;0.7433916635759986;0.7180661514506125;-0.029132667166770647;-0.0281411910848068;1.0350458030300298;10.00063097855094;0.7341760124151882;0.007428133233742235;1.0451285473219034;0.9999155100618913;0.7343392118072468;1.0001003488047158
66.291582;1.0352582903071932;0.7433917060247995;0.7180662501664289;-0.029132667010139703;-0.02814119046777307;1.0350475506171406;10.000636589474379;0.734175565561791;0.0074281377041202756;1.0451289403352895;0.9999168161452432;0.7343387354898092;1.0000992570570015
66.301582;1.035258652600773;0.7433917673355667;0.7180663510775759;-0.029132666872721043;-0.028141189866328298;1.035049304434851;10.00064212966057;0.7341751298906473;0.007428141992478681;1.0451293153204542;0.9999180996928435;0.7343382674061556;1.0000981517590732
66.311582;1.0352589477189877;0.7433918492965234;0.7180664502625739;-0.029132666754458116;-0.028141189283851984;1.035051062469411;10.000647615642988;0.7341747092149667;0.007428146119379501;1.04512966455993;0.9999193612400474;0.7343378028599116;1.0000970422490971
66.321582;1.035259173275072;0.7433919533938811;0.7180665449468661;-0.02913266665561996;-0.028141188723725695;1.0350528217167998;10.000653072298432;0.734174307912604;0.007428150095892508;1.0451299811203427;0.9999206002997869;0.734337337826229;1.000095937473066
66.331582;1.035259328719376;0.7433920805502894;0.7180666330498798;-0.029132666576485368;-0.028141188189387215;1.0350545798771273;10.00065853397098;0.7341739307411724;0.007428153919537656;1.045130259799245;0.9999218157064994;0.7343368692431249;1.0000948464128694
66.341582;1.035259415422881;0.7433922308996137;0.7180667128168863;-0.029132666516960608;-0.028141187684323807;1.0350563362015175;10.000664044544367;0.7341735824657364;0.007428157580362002;1.045130497630177;0.9999230065275684;0.7343363950635127;1.000093777706817
66.351582;1.0352594362556888;0.7433924034695488;0.718066782818647;-0.029132666476611804;-0.028141187211996047;1.0350580911891887;10.000669653175928;0.7341732672142863;0.007428161070687;1.045130693906739;0.9999241728571284;0.7343359140800166;1.0000927389210692
66.361582;1.0352593954363707;0.7433925962062574;0.7180668416915801;-0.029132666455116394;-0.02814118677568539;1.0350598462488159;10.000675405729812;0.7341729878693226;0.007428164388141988;1.0451308500610483;0.999925315883311;0.734335425946359;1.0000917364199315
66.371582;1.0352592985511713;0.7433928066190495;0.718066887372266;-0.02913266645254242;-0.028141186378358364;1.035061603512479;10.000681339803165;0.7341727460193953;0.007428167533641765;1.0451309692859712;0.9999264368330018;0.7343349313974106;1.0000907760275477
66.381582;1.0352591521101708;0.7433930323705374;0.718066916917971;-0.02913266646912632;-0.0281411860226058;1.0350633652419685;10.000687481864427;0.7341725425243893;0.007428170508517026;1.0451310557782068;0.9999275359914972;0.7343344323836348;1.0000898637248687
66.391582;1.0352589632268712;0.7433932715330723;0.7180669274464104;-0.029132666504950812;-0.02814118571055322;1.035065132917333;10.00069384188884;0.7341723778432616;0.007428173310769397;1.0451311139281578;0.9999286132121769;0.7343339321631993;1.0000890054402085
66.401582;1.0352587397263262;0.7433935227430533;0.7180669170941377;-0.029132666559818565;-0.02814118544370574;1.0350669065950564;10.000700413861779;0.7341722515688275;0.007428175936467005;1.0451311473986424;0.9999296688194123;0.7343334349760421;1.0000882061151994
66.411582;1.0352584894619323;0.7433937850050374;0.7180668850966997;-0.02913266663314968;-0.028141185222808274;1.0350686849898305;10.000707185715653;0.734172161843079;0.007428178387221572;1.045131158481235;0.999930703269359;0.734332944925667;1.0000874690649015
66.421582;1.0352582191074593;0.743394057330206;0.7180668313552501;-0.029132666723979867;-0.02814118504780725;1.035070466199448;10.000714149424093;0.7341721055605768;0.007428180671221382;1.0451311482752874;0.9999317164267623;0.734332464797006;1.0000867958339108
66.431582;1.0352579339114865;0.7433943386726072;0.7180667559952281;-0.029132666831208635;-0.02814118491787131;1.035072248619417;10.000721303293256;0.7341720793692976;0.007428182793731954;1.0451311173287992;0.9999327074406746;0.7343319957295288;1.0000861864117363
66.441582;1.0352576382228194;0.7433946279397808;0.7180666589569957;-0.029132666953809047;-0.028141184831405333;1.0350740314108917;10.00072864502598;0.7341720806604729;0.007428184750234316;1.0451310665733038;0.9999336747601828;0.7343315375827424;1.000085639989557
66.451582;1.0352573360577442;0.7433949239555241;0.7180665398388602;-0.02913266709074011;-0.028141184786304906;1.0350758141336835;10.000736164868126;0.734172107800777;0.007428186530758243;1.0451309981059642;0.9999346166954539;0.7343310893238251;1.0000851555219916
66.461582;1.0352570319163847;0.7433952254215812;0.7180663982993385;-0.029132667240788588;-0.028141184780580156;1.0350775960812557;10.000743848044904;0.7341721596953198;0.007428188126762854;1.0451309150952706;0.9999355324238483;0.7343306492796422;1.000084731524454
66.471582;1.035256731734005;0.7433955306707283;0.718066234626391;-0.02913266740263911;-0.028141184812792357;1.0350793761523527;10.000751680468609;0.7341722356324806;0.0074281895329099575;1.0451308212665504;0.999936422010575;0.7343302152797195;1.0000843659295007
66.481582;1.0352564428732622;0.7433958370944159;0.7180660498536553;-0.029132667575061378;-0.028141184881947945;1.0350811533806135;10.000759652502794;0.7341723361274518;0.007428190746674295;1.0451307204363043;0.9999372856900843;0.734329784699419;1.0000840566083629
66.491582;1.035256172748772;0.7433961405897175;0.7180658454802873;-0.029132667756995623;-0.02814118498724069;1.035082927345779;10.00076776180624;0.7341724636714783;0.007428191765584136;1.0451306158968758;0.9999381235387392;0.7343293545326376;1.0000838018958569
66.501582;1.035255927402628;0.7433964355397402;0.7180656233354222;-0.029132667947554532;-0.028141185127757998;1.035084697692879;10.000776009537098;0.7341726218938204;0.007428192580076429;1.0451305098797234;0.9999389356273567;0.7343289216029765;1.000083600386486
66.511582;1.0352557113412426;0.7433967151994514;0.7180653856427347;-0.029132668146038935;-0.028141185302118264;1.035086463369308;10.000784390616538;0.7341728140059464;0.007428193167583348;1.0451304034530295;0.9999397225138659;0.7343284830912802;1.0000834505986742
66.521582;1.0352555287033507;0.7433969722615166;0.7180651346746454;-0.029132668351953887;-0.028141185508442038;1.0350882226011058;10.000792890605013;0.7341730420046999;0.0074281934926077615;1.045130296642732;0.9999404855129845;0.7343280372462099;1.000083351220597
66.531582;1.0352553846118608;0.7433971998839359;0.7180648721282709;-0.029132668564937434;-0.028141185744594885;1.0350899730353191;10.000801486440917;0.7341733066375395;0.007428193511416055;1.0451301880848674;0.9999412262998875;0.734327583845053;1.000083301206743
66.541582;1.0352552849671812;0.7433973927704722;0.7180645991123595;-0.02913266878458918;-0.028141186008280476;1.0350917115391727;10.000810142132144;0.7341736076706051;0.007428193178979721;1.0451300743401835;0.9999419467908568;0.7343271242145603;1.0000832989196944
66.551582;1.0352552354337836;0.7433975471834651;0.7180643165032407;-0.029132669010345745;-0.028141186297052753;1.0350934345779343;10.00081881124156;0.7341739439745117;0.0074281924547956145;1.045129950553654;0.9999426495898628;0.7343266608409329;1.000083341241976
66.561582;1.0352552420330392;0.7433976600209944;0.7180640247118734;-0.029132669241554294;-0.02814118660831458;1.0350951386289489;10.000827447769066;0.7341743135415275;0.007428191305697015;1.0451298125372437;0.9999433377715076;0.734326196722824;1.0000834241762537
66.571582;1.0352553122585428;0.7433977282561489;0.7180637232722493;-0.029132669477521023;-0.028141186939268696;1.0350968191690297;10.000836006915712;0.7341747142212919;0.007428189707853587;1.0451296577809384;0.9999440140114768;0.734325734826645;1.0000835446584775
66.581582;1.0352554543672154;0.7433977490694303;0.7180634110925259;-0.02913266971733751;-0.028141187286936657;1.0350984696148533;10.00084443808672;0.7341751447744501;0.007428187649524086;1.0451294846004764;0.9999446805315306;0.7343252778907885;1.0000837015909267
66.591582;1.0352556759460423;0.7433977201524233;0.7180630868763412;-0.02913266995984303;-0.02814118764814299;1.035100082349121;10.000852685580199;0.7341756051400709;0.007428185132932019;1.0451292910993548;0.9999453398185046;0.7343248284426267;1.0000838951051345
66.601582;1.0352559836150834;0.7433976402149035;0.7180627492592743;-0.02913267020389695;-0.0281411880194785;1.0351016511319033;10.000860697081967;0.7341760962306044;0.007428182172098178;1.0451290749288593;0.9999459947285438;0.7343243888608442;1.000084125655687
66.611582;1.035256383479532;0.7433975093479414;0.7180623968314704;-0.02913267044862349;-0.02814118839747525;1.0351031725220528;10.000868432686012;0.7341766195713881;0.00742817878878321;1.0451288335049251;0.9999466479490071;0.7343239611550186;1.0000843941326432
66.621582;1.0352568813525496;0.7433973282995947;0.7180620280119008;-0.02913267069340852;-0.028141188778899234;1.0351046452913473;10.00087586756139;0.7341771762208206;0.007428175012398162;1.0451285642073347;0.9999473020845071;0.7343235464274542;1.0000847017300052
66.631582;1.0352574827236811;0.7433970974248075;0.7180616410491469;-0.029132670937730646;-0.028141189160936393;1.0351060692582308;10.000882984562715;0.734177765874004;0.007428170880564374;1.045128264277998;0.9999479609234838;0.7343231450437886;1.0000850491007176
66.641582;1.0352581925198194;0.7433968169159823;0.7180612342629313;-0.029132671180976146;-0.02814118954110251;1.035107445246072;10.000889764684453;0.7341783872748163;0.007428166434012449;1.045127930361757;0.9999486306048949;0.734322757803082;1.0000854359166296
66.651582;1.0352590143841207;0.7433964878721014;0.7180608060988142;-0.029132671422334635;-0.028141189917005215;1.0351087761145616;10.000896187543027;0.7341790389027342;0.007428161709236543;1.04512755803036;0.9999493190415604;0.7343223866967103;1.000085860995974
66.661582;1.0352599499289414;0.7433961127785506;0.7180603551570931;-0.02913267166084745;-0.0281411902864506;1.0351100672401548;10.000902239954732;0.7341797190097111;0.0074281567352089085;1.0451271417376429;0.9999500339122879;0.7343220344813807;1.0000863227066596
66.671582;1.0352609987090153;0.7433956951011422;0.7180598805547393;-0.029132671895551125;-0.02814119064781134;1.0351113251632629;10.000907920874814;0.7341804255714787;0.007428151534104487;1.0451266754716524;0.9999507808875038;0.734321704001247;1.000086819761664
66.681582;1.0352621588551834;0.7433952386545792;0.7180593822018728;-0.029132672125572714;-0.028141191000064174;1.0351125554489329;10.000913239071295;0.7341811565079351;0.007428146123913747;1.045126153879839;0.9999515634107087;0.7343213984577058;1.0000873516668152
66.691582;1.0352634277898525;0.7433947473557194;0.718058860640765;-0.02913267235017087;-0.02814119134249179;1.035113761712087;10.000918206515797;0.7341819099254698;0.007428140523481753;1.0451255730283848;0.9999523839637384;0.7343211224600126;1.00008791801499
66.701582;1.0352648024317703;0.743394225320927;0.7180583167991812;-0.029132672568788806;-0.028141191674509368;1.0351149459656497;10.00092283084313;0.7341826841149572;0.007428134757849663;1.0451249306425003;0.9999532450008974;0.7343208824145304;1.0000885176975927
66.711582;1.0352662789312224;0.743393677100731;0.7180577518126473;-0.02913267278114645;-0.02814119199566263;1.035116109290581;10.000927114340666;0.7341834776040003;0.0074281288594784676;1.0451242261781801;0.9999541483772727;0.7343206858090876;1.000089149156128
66.721582;1.0352678525858745;0.7433931077157461;0.7180571669040593;-0.029132672987369785;-0.028141192305478405;1.0351172524230807;10.000931061408023;0.7341842898472767;0.007428122865595371;1.0451234603941557;0.999955094327695;0.7343205404116274;1.000089810796409
66.731582;1.0352695184351064;0.7433925220525669;0.7180565635547177;-0.029132673188060957;-0.02814119260323449;1.0351183760550804;10.000934682429287;0.7341851217805992;0.007428116814906755;1.0451226349723768;0.999956081166049;0.7343204539182955;1.0000905005041067
66.741582;1.0352712723599042;0.743391924185673;0.7180559435970909;-0.02913267338410333;-0.028141192887855767;1.035119480620587;10.000937985929989;0.7341859753475402;0.00742811074493865;1.0451217529037091;0.9999571056809823;0.7343204337466916;1.0000912147595074
66.751582;1.0352731116613294;0.7433913174180158;0.718055308852473;-0.029132673576233243;-0.028141193157702214;1.035120566084368;10.000940966541618;0.7341868527400477;0.007428104692016196;1.0451208187033445;0.999958163398185;0.7343204866861013;1.0000919486701856
66.761582;1.0352750344704167;0.7433907047179843;0.718054660886639;-0.029132673764785365;-0.0281411934103991;1.0351216320074823;10.000943600096303;0.7341877560848779;0.007428098696389854;1.0451198378952766;0.9999592483164411;0.7343206185661699;1.0000926968485238
66.771582;1.035277038514062;0.7433900890243846;0.7180540012926282;-0.029132673949818277;-0.028141193643236733;1.0351226772375088;10.00094584837464;0.7341886874990554;0.007428092809240824;1.0451188162976968;0.9999603531844449;0.7343208341025989;1.0000934538524202
66.781582;1.0352791204160001;0.7433894733319379;0.7180533320486516;-0.029132674131373777;-0.028141193853833922;1.0351236995498008;10.000947668369653;0.7341896492367488;0.007428087094237874;1.0451177597115264;0.9999614705190161;0.7343211367113347;1.0000942142308107
66.791582;1.0352812762902848;0.7433888603992063;0.7180526556244393;-0.029132674309590413;-0.02814119404048968;1.0351246962411704;10.000949022215293;0.7341906437159182;0.007428081619677026;1.0451166740698465;0.9999625931078366;0.7343215285856971;1.0000949728119202
66.801582;1.0352835023495677;0.7433882521018682;0.7180519752263653;-0.029132674484676428;-0.0281411942022426;1.0351256650324419;10.000949883774984;0.7341916733829059;0.0074280764465395445;1.045115565114039;0.999963714147494;0.734322011320602;1.0000957249587485
66.811582;1.0352857943731757;0.7433876490828708;0.7180512949795174;-0.02913267465687828;-0.028141194338832623;1.0351266040644307;10.000950237901067;0.734192740323665;0.007428071622408842;1.04511443727511;0.9999648275383152;0.7343225863043199;1.0000964665808072
66.821582;1.0352881474809807;0.7433870511036973;0.7180506193790381;-0.029132674826419146;-0.028141194450622364;1.0351275113758358;10.000950078016983;0.7341938456902568;0.007428067183119549;1.0451132928563613;0.9999659278181959;0.7343232544805536;1.0000971943317973
66.831582;1.0352905568410855;0.7433864575114448;0.7180499527443762;-0.02913267499343698;-0.028141194538454813;1.0351283852526316;10.00094940407994;0.734194989391246;0.007428063157280745;1.045112132105359;0.9999670097912161;0.734324016011672;1.0000979061806605
66.841582;1.0352930178999453;0.7433858671583055;0.7180492993784724;-0.02913267515808603;-0.028141194603520183;1.0351292253773448;10.000948216620136;0.73419617025179;0.007428059572637178;1.0451109536033694;0.9999680679207107;0.7343248700468795;1.000098601675411
66.851582;1.0352955258250471;0.7433852781747803;0.7180486634921023;-0.029132675320715395;-0.02814119464727326;1.0351300330704667;10.000946516139555;0.7341973862261555;0.0074280564644661476;1.0451097546161596;0.9999690953419533;0.7343258146414283;1.0000992813983547
66.861582;1.0352980750741263;0.7433846883801122;0.7180480484272276;-0.029132675481955198;-0.028141194671333827;1.0351308105764152;10.000944307332126;0.7341986344233898;0.007428053878902987;1.0451085318089897;0.9999700835085196;0.7343268470202509;1.0000999463659659
66.871582;1.035300659398521;0.7433840959891019;0.7180474561132878;-0.0291326756427056;-0.028141194677419185;1.0351315608457283;10.000941590763617;0.7341999111134483;0.007428051864182624;1.0451072824620649;0.9999710232791222;0.7343279640044924;1.0001005981506745
66.881582;1.0353032717318904;0.7433834996555384;0.7180468874238903;-0.029132675803985295;-0.028141194667153493;1.0351322876086326;10.000938347878488;0.7342012116959801;0.007428050458063054;1.0451060052879257;0.9999719064465338;0.7343291621011174;1.000101238865664
66.891582;1.0353059036881782;0.7433828980879715;0.7180463428382342;-0.029132675966695;-0.02814119464169043;1.0351329950944799;10.000934538139607;0.7342025307366751;0.007428049686846472;1.0451047002925404;0.999972726356403;0.7343304372015923;1.0001018704340303
66.901582;1.035308545066111;0.7433822903097905;0.7180458224572094;-0.029132676131527785;-0.02814119460168962;1.0351336877513142;10.000930110238036;0.7342038622441414;0.007428049574331827;1.0451033682241633;0.999973477515846;0.7343317845255857;1.0001024946593975
66.911582;1.0353111837720599;0.7433816763005638;0.718045325607296;-0.02913267629899196;-0.028141194547704924;1.035134370097053;10.000925016406049;0.7342052000090863;0.00742805014723877;1.045102009951449;0.9999741550336124;0.7343331988630605;1.0001031142932784
66.921582;1.0353138063190355;0.7433810568823538;0.7180448507792633;-0.029132676469327358;-0.028141194480371518;1.0351350466617006;10.000919218973998;0.7342065377253039;0.00742805143480179;1.0451006263493225;0.999974754502289;0.7343346745812953;1.0001037329502498
66.931582;1.035316398766907;0.7433804330899599;0.7180443958137945;-0.029132676642371968;-0.028141194400399718;1.0351357220627093;10.000912691400778;0.7342078690177672;0.007428053465437822;1.0450992190758508;0.9999752721462126;0.7343362057595932;1.0001043535888796
66.941582;1.035318947562615;0.7433798059442673;0.7180439581118021;-0.02913267681758401;-0.028141194308738657;1.0351364009612225;10.000905418340695;0.7342091878712556;0.0074280562608161314;1.045097790860627;0.999975705126499;0.7343377865964492;1.0001049771480877
66.951582;1.0353214395170978;0.7433791767332173;0.718043535072601;-0.02913267699424848;-0.028141194206702868;1.0351370875246815;10.000897390779825;0.7342104890602685;0.007428059834062523;1.0450963445756025;0.9999760520281713;0.7343394112151853;1.000105602150495
66.961582;1.0353238610817734;0.7433785474641125;0.7180431247014525;-0.02913267717168771;-0.028141194095850756;1.035137784890284;10.000888598701573;0.7342117677056862;0.007428064195193565;1.045094882492733;0.9999763129324558;0.7343410730537571;1.000106225494108
66.971582;1.0353261983657058;0.7433779210034454;0.7180427262514104;-0.02913267734932995;-0.028141193977886714;1.0351384955219223;10.000879026414005;0.7342130185398614;0.007428069355409054;1.045093406605058;0.9999764888452862;0.7343427650415701;1.0001068440438745
66.981582;1.035328438493381;0.7433773006974403;0.7180423406164197;-0.02913267752675827;-0.028141193854694983;1.0351392218966107;10.0008686489602;0.7342142359485523;0.007428075326533132;1.0450919193553103;0.9999765814317328;0.7343444802493809;1.0001074561157066
66.991582;1.0353305709518095;0.7433766898850604;0.718041969683999;-0.029132677703860806;-0.02814119372824845;1.0351399666410108;10.000857433072552;0.7342154145547022;0.007428082117914553;1.045090424160122;0.9999765934292301;0.7343462118211119;1.000108062136723
67.001582;1.035332587804942;0.7433760914924146;0.7180416151327773;-0.029132677880856262;-0.028141193600309564;1.0351407322443802;10.000845344328376;0.7342165494161084;0.007428089730443915;1.0450889257764002;0.9999765285431422;0.7343479529226435;1.0001086640722276
67.011582;1.035334483132172;0.7433755075173538;0.7180412780785091;-0.029132678058037847;-0.028141193472193366;1.0351415204982404;10.000832351523988;0.7342176355081731;0.007428098149199847;1.045087430465213;0.999976390429887;0.734349697529548;1.0001092639443256
67.021582;1.0353362522781355;0.7433749389278324;0.7180409594787392;-0.0291326782355485;-0.02814119334481152;1.0351423320759074;10.000818427649913;0.7342186673098454;0.0074281073387481794;1.0450859453442563;0.9999761817308168;0.7343514408526888;1.0001098626362013
67.031582;1.0353378913286007;0.743374386347417;0.7180406603889722;-0.029132678413406103;-0.02814119321888851;1.0351431669537774;10.000803552339013;0.73421963923207;0.00742811724606873;1.0450844768375198;0.999975903898306;0.7343531790279801;1.0001104601481206
67.041582;1.0353393971410019;0.7433738505519513;0.7180403818300738;-0.02913267859152736;-0.028141193095139974;1.0351440254880095;10.000787713687766;0.7342205464534971;0.007428127812594399;1.0450830292759559;0.9999755581182399;0.73435490893636;1.0001110565871205
67.051582;1.0353407680131324;0.7433733324013484;0.718040124928271;-0.02913267876960993;-0.028141192974322608;1.0351449090912335;10.00077091146405;0.7342213853145659;0.0074281389857325415;1.0450816046154379;0.9999751462377942;0.7343566279353219;1.000111652048738
67.061582;1.0353420046481243;0.7433728328428191;0.7180398916906763;-0.029132678947122456;-0.028141192857178438;1.0351458198358952;10.000753160011135;0.7342221529473828;0.0074281507188402205;1.0450802032038922;0.9999746705246383;0.734358333144842;1.000112245771865
67.071582;1.0353431104009392;0.7433723530009086;0.7180396854009568;-0.02913267912355888;-0.028141192744371147;1.0351467595898736;10.000734483521912;0.7342228469744233;0.0074281629609343515;1.0450788246343634;0.9999741334122476;0.7343600210293637;1.0001128360952205
67.081582;1.0353440904762024;0.7433718940468725;0.7180395099650898;-0.02913267929871424;-0.028141192636476162;1.0351477293885145;10.000714909453004;0.7342234659136266;0.007428175649137944;1.0450774683478536;0.9999735379895225;0.7343616877139809;1.0001134206932059
67.091582;1.035344951294306;0.7433714569172317;0.718039368741341;-0.029132679472673565;-0.0281411925339512;1.0351487291342687;10.000694464722981;0.7342240097077256;0.007428188711812859;1.0450761346411597;0.9999728880649923;0.7343633295120499;1.0001139962956715
67.101582;1.0353457006888573;0.743371041999764;0.7180392637125134;-0.02913267964559966;-0.028141192437051755;1.035149757858557;10.000673171766014;0.7342244799641221;0.007428202074396311;1.0450748257767977;0.9999721873724516;0.7343649430329401;1.0001145590899316
67.111582;1.0353463479151126;0.7433706487431966;0.7180391959594226;-0.029132679817627398;-0.028141192345767316;1.0351508144139525;10.000651050990824;0.734224879813839;0.007428215661232882;1.045073546140644;0.9999714387791891;0.7343665249957557;1.000115105996326
67.121582;1.0353469027174254;0.7433702756122967;0.7180391669177317;-0.029132679988926595;-0.028141192259756444;1.035151898194388;10.000628132051409;0.7342252135483704;0.007428229397591013;1.0450723011689962;0.9999706444472246;0.7343680724108249;1.000115634741811
67.131582;1.0353473738016263;0.7433699206559797;0.7180391786827719;-0.029132680159804025;-0.02814119217825588;1.0351530092283088;10.000604461283444;0.7342254866073884;0.007428243213823086;1.045071095722767;0.9999698071740378;0.7343695827719032;1.0001161424658251
67.141582;1.0353477672345075;0.7433695820800363;0.7180392333463015;-0.029132680330773132;-0.028141192100123592;1.0351541468517527;10.000580099277004;0.7342257057271087;0.007428257047239268;1.0450699331710405;0.999968931698479;0.7343710537927581;1.0001166251662532
67.151582;1.0353480855153432;0.7433692585878893;0.7180393324145953;-0.029132680502488958;-0.02814119202410444;1.0351553084708742;10.000555114128309;0.7342258784718687;0.007428270840231853;1.0450688155497372;0.9999680243512715;0.7343724836213473;1.0001170791445326
67.161582;1.0353483279750952;0.7433689493685491;0.7180394765037961;-0.02913268067549806;-0.02814119194915492;1.035156490443278;10.000529571776736;0.734226012125995;0.00742828453850944;1.0450677439408824;0.9999670915063638;0.7343738716577919;1.0001175026838585
67.171582;1.0353484922267824;0.7433686533636218;0.718039665259183;-0.029132680850083758;-0.028141191874665423;1.0351576895892964;10.00050352859188;0.7342261125043829;0.007428298089970653;1.0450667188920892;0.9999661389748759;0.7343752186512515;1.0001178958680481
67.181582;1.0353485756474987;0.7433683686967227;0.7180398975765488;-0.02913268102636304;-0.028141191800400114;1.0351589031745685;10.000477036903328;0.7342261832816657;0.007428311441000791;1.0450657409305129;0.9999651728044647;0.7343765261083682;1.000118259088889
67.191582;1.03534857581718;0.7433680931565693;0.718040171932859;-0.029132681204348667;-0.028141191726078575;1.0351601282480274;10.000450156590242;0.7342262262507275;0.0074283245326260995;1.0450648103136715;0.9999642001785342;0.734377795940129;1.0001185916746633
67.201582;1.0353484899844894;0.7433678249291087;0.7180404862927482;-0.029132681383917537;-0.028141191651071887;1.0351613617695872;10.000422957816104;0.7342262424530641;0.0074283373010554715;1.0450639262560188;0.9999632298938758;0.7343790300702124;1.0001188911029673
67.211582;1.0353483147168476;0.7433675628051237;0.7180408374121091;-0.029132681564882967;-0.028141191574532494;1.0351626006947183;10.000395516136479;0.7342262335483369;0.007428349682210487;1.045063087106238;0.9999622719593573;0.7343802300655199;1.0001191533908116
67.221582;1.035348046211065;0.7433673058777357;0.7180412204890403;-0.029132681747071544;-0.028141191495629252;1.0351638414746893;10.000367906997708;0.7342262024090055;0.00742836161888276;1.0450622913802812;0.9999613358196489;0.7343813974748497;1.0001193748847408
67.231582;1.035347680994665;0.743367053076062;0.7180416297264236;-0.02913268193031393;-0.028141191413684777;1.035165080423406;10.000340203475911;0.7342261528196252;0.007428373065397082;1.0450615382632453;0.9999604287282856;0.7343825342043669;1.0001195541177847
67.241582;1.0353472165735678;0.7433668032290542;0.718042058818717;-0.029132682114478333;-0.028141191328259707;1.0351663148098746;10.000312478871937;0.7342260890297487;0.007428383984355062;1.045060827143853;0.9999595558122596;0.7343836420014263;1.0001196921881323
67.251582;1.0353466515352312;0.7433665556971104;0.7180425010636242;-0.02913268229951343;-0.028141191239231474;1.0351675427695597;10.000284807087343;0.7342260152830126;0.007428394340068035;1.0450601568767615;0.9999587210543465;0.7343847217438979;1.0001197918711437
67.261582;1.03534598543143;0.7433663110465487;0.7180429500358563;-0.02913268248544588;-0.028141191146935238;1.0351687621093553;10.000257255842442;0.7342259352331295;0.0074284040941094455;1.045059525652079;0.9999579279102194;0.7343857735723703;1.000119856593055
67.271582;1.035345218990828;0.7433660712514432;0.7180434003637909;-0.029132682672428432;-0.028141191052153684;1.0351699695646541;10.000229879391448;0.7342258515362325;0.007428413206515312;1.0450589314928176;0.9999571793511298;0.7343867974060303;1.0001198895814174
67.281582;1.0353443539668485;0.743365838714598;0.7180438475261728;-0.02913268286083242;-0.02814119095573699;1.0351711612208487;10.000202716473385;0.7342257656720348;0.0074284216454484735;1.0450583722920892;0.9999564776396029;0.7343877928109639;1.0001198931486306
67.291582;1.035343392056985;0.7433656146604666;0.7180442873641338;-0.02913268305125066;-0.028141190858338865;1.035172333581799;10.000175796042686;0.7342256778678158;0.007428429395540694;1.04505784509912;0.9999558239176594;0.7343887586248051;1.000119868383283
67.301582;1.0353423340851124;0.743365398562415;0.7180447159214958;-0.02913268324427561;-0.028141190760666276;1.0351734843129154;10.000149150239919;0.7342255872453903;0.007428436453492768;1.045057346145223;0.9999552178624742;0.734389693423526;1.0001198154182478
67.311582;1.0353411803839494;0.7433651887351054;0.7180451291546173;-0.02913268344019332;-0.02814119066367782;1.0351746123209564;10.000122822904691;0.7342254923034244;0.007428442815513708;1.0450568721542373;0.9999546579237799;0.7343905965329723;1.0001197334951035
67.321582;1.0353399317785177;0.7433649829556002;0.7180455226126492;-0.029132683638963063;-0.028141190568417896;1.0351757168786315;10.000096864994052;0.7342253915569152;0.007428448470487403;1.045056421271665;0.9999541419046488;0.7343914683803049;1.0001196205039893
67.331582;1.035338590315081;0.7433647788228352;0.7180458913515391;-0.02913268384052736;-0.02814119047587506;1.035176796030211;10.000071324619809;0.7342252839183362;0.007428453402758408;1.0450559928583227;0.9999536675384971;0.734392309903628;1.0001194735098278
67.341582;1.0353371592563685;0.7433645742579723;0.7180462302343538;-0.02913268404510192;-0.028141190386963662;1.0351778461068846;10.000046241312115;0.7342251684905562;0.00742845759186727;1.0450555870684792;0.9999532332519194;0.734393122173149;1.0001192902041192
67.351582;1.0353356425992877;0.7433643678927534;0.7180465347010716;-0.029132684253025787;-0.028141190302594148;1.0351788628148904;10.000021645257638;0.7342250441354435;0.007428461006609406;1.0450552045216495;0.9999528387288709;0.7343939066273708;1.0001190692519473
67.361582;1.0353340449510604;0.7433641587922788;0.7180468012482167;-0.029132684464170666;-0.02814119022385034;1.0351798421632;9.99999756051791;0.7342249094944276;0.007428463606155785;1.0450548458900026;0.9999524849320633;0.7343946646017611;1.000118809578572
67.371582;1.0353323720304781;0.7433639457485114;0.718047027258114;-0.029132684677580224;-0.028141190152030846;1.0351807805767204;9.999974011756507;0.7342247634408562;0.007428465347521945;1.045054511270562;0.99995217376434;0.7343953962624502;1.0001185098970147
67.381582;1.0353306310610915;0.7433637267386144;0.7180472108858428;-0.029132684891877182;-0.028141190088506806;1.0351816751056075;9.999951029436478;0.7342246055672172;0.007428466190366982;1.0450541992481637;0.9999519074262969;0.7343961004620689;1.0001181685116407
67.391582;1.0353288303516668;0.7433634988856448;0.7180473512960132;-0.029132685106035176;-0.02814119003470625;1.035182524309468;9.999928650571619;0.7342244365236283;0.007428466098865046;1.0450539065485418;0.9999516881289832;0.7343967753767899;1.0001177833387211
67.401582;1.0353269783236305;0.7433632592346952;0.7180474489816805;-0.029132685319663412;-0.02814118999222829;1.0351833293444188;9.999906917038809;0.7342242578744553;0.007428465041831626;1.0450536293009718;0.9999515186738327;0.7343974189544981;1.0001173525048581
67.411582;1.035325082690669;0.743363005782112;0.7180475059171861;-0.02913268553269747;-0.028141189962836086;1.0351840938264678;9.999885871388297;0.7342240712814883;0.007428462990941734;1.045053364807808;0.9999514027744442;0.7343980290245945;1.0001168752838407
67.421582;1.0353231504799898;0.743362737516472;0.7180475252534971;-0.029132685745158718;-0.028141189948269425;1.0351848220276427;9.999865550974889;0.7342238776503276;0.007428459918134461;1.0450531116339856;0.9999513443180332;0.7343986034754467;1.0001163529672594
67.431582;1.0353211886661173;0.7433624537921413;0.7180475105548332;-0.029132685957235158;-0.02814118994993179;1.0351855178257934;9.999845982198623;0.7342236770504738;0.007428455792956883;1.0450528679708337;0.9999513466324598;0.734399140802598;1.0001157888380758
67.441582;1.0353192039150625;0.7433621539137089;0.7180474649164025;-0.02913268616936913;-0.028141189968677288;1.0351861856907703;9.99982717486729;0.7342234694160464;0.007428450584383988;1.0450526303391532;0.999951412417481;0.7343996406621578;1.0001151865152427
67.451582;1.035317201398665;0.7433618368061577;0.7180473902813002;-0.02913268638212468;-0.02814119000483389;1.0351868314762616;9.999809121302691;0.7342232551374037;0.007428444271205207;1.0450523939215317;0.9999515437133439;0.7344001038862664;1.0001145483577454
67.461582;1.0353151844685828;0.7433615008816651;0.7180472874121918;-0.029132686595909438;-0.028141190058274885;1.0351874616472938;9.999791804639019;0.7342230347651073;0.007428436851590875;1.045052154034856;0.9999517415971081;0.734400532032163;1.0001138757238857
67.471582;1.0353131557960868;0.7433611442120832;0.7180471563744653;-0.029132686810863416;-0.02814119012850236;1.0351880818476888;9.999775209297326;0.7342228084791768;0.007428428342449161;1.0450519075054308;0.9999520058352338;0.7344009268857593;1.0001131700435424
67.481582;1.0353111188631638;0.7433607647347504;0.7180469966245201;-0.02913268702701839;-0.028141190214894706;1.0351886960019614;9.999759323663763;0.7342225763755497;0.007428418776201923;1.045051652921508;0.9999523345977918;0.7344012899927259;1.0001124333784697
67.491582;1.0353090783052097;0.7433603607450651;0.7180468067862131;-0.02913268724446229;-0.028141190317109724;1.0351893062997164;9.999744139414233;0.7342223390645463;0.007428408201496207;1.0450513900115377;0.9999527244132532;0.7344016221052283;1.000111668523673
67.501582;1.0353070387414867;0.7433599317525885;0.718046584844379;-0.029132687463349835;-0.028141190435382858;1.0351899131316458;9.999729654689089;0.734222097556796;0.007428396682792593;1.045051118861502;0.9999531708705467;0.7344019228536689;1.00011087902094
67.511582;1.0353050037668656;0.7433594788373263;0.7180463287300825;-0.029132687683852295;-0.02814119057044708;1.0351905143576843;9.999715874169405;0.7342218528109542;0.007428384295780398;1.045050839020989;0.9999536695989651;0.7344021908716944;1.0001100688941447
67.521582;1.0353029764135069;0.7433590039842801;0.7180460369155276;-0.02913268790616134;-0.028141190723129553;1.0351911045841373;9.999702802474152;0.7342216058209926;0.007428371119135977;1.0450505492782598;0.999954216097757;0.7344024240778306;1.0001092415656168
67.531582;1.035300959969657;0.743358509143416;0.7180457086091581;-0.029132688130461937;-0.028141190893887603;1.035191675505894;9.99969043669241;0.7342213577544184;0.0074283572245146924;1.0450502486017297;0.9999548048894574;0.7344026198997631;1.0001083988216097
67.541582;1.0352989577348157;0.7433579958475928;0.7180453437137411;-0.02913268835666519;-0.02814119108259403;1.0351922175997794;9.999678761948642;0.7342211095647274;0.007428342670903121;1.0450499366391584;0.9999554299946257;0.7344027753079462;1.000107540866977
67.551582;1.0352969717786134;0.7433574651290764;0.7180449432761659;-0.029132688584040483;-0.028141191288683073;1.0351927217186785;9.99966775385512;0.7342208619355335;0.007428327505844146;1.0450496131056883;0.9999560864590271;0.7344028866942843;1.000106666767312
67.561582;1.0352950021979972;0.7433569174127191;0.7180445099891616;-0.029132688811208896;-0.02814119151137905;1.0351931792488211;9.999657389711654;0.7342206156748192;0.007428311770313697;1.045049277852047;0.9999567707598996;0.7344029500422151;1.000105775004897
67.571582;1.0352930479494178;0.7433563529610362;0.718044047710166;-0.02913268903666022;-0.028141191749955625;1.0351935818527689;9.999647659855828;0.7342203717411618;0.00742829550456847;1.045048931964332;0.9999574796784647;0.734402961437765;1.0001048644822599
67.581582;1.0352911079953975;0.743355772713179;0.7180435603113502;-0.029132689259328326;-0.028141192004022524;1.0351939221903412;9.999638565864716;0.7342201312770553;0.007428278750250006;1.0450485779073821;0.9999582094700437;0.7344029175498844;1.0001039354415702
67.591582;1.0352891815840393;0.7433551784072977;0.7180430509020749;-0.029132689478611883;-0.028141192273405537;1.0351941948779753;9.999630107578108;0.7342198958476445;0.0074282615490707925;1.0450482184188934;0.9999589566793238;0.7344028157635459;1.0001029896674258
67.601582;1.035287268371023;0.7433545719787673;0.7180425220017674;-0.029132689693911383;-0.02814119255770086;1.0351943964777441;9.999622273870406;0.7342196671673235;0.007428243946399993;1.0450478560844991;0.9999597194436314;0.7344026540542048;1.0001020300948522
67.611582;1.0352853687554942;0.7433539549538577;0.7180419764159491;-0.02913268990421773;-0.02814119285602434;1.0351945249890242;9.999615041318904;0.7342194467379439;0.007428225999342642;1.045047493978654;0.9999604973685032;0.7344024311014018;1.000101060584383
67.621582;1.0352834835971854;0.7433533281456112;0.718041417830025;-0.029132690107982577;-0.02814119316700214;1.0351945796412567;9.999608374992484;0.7342192361575121;0.007428207780637056;1.045047135612109;0.9999612904927861;0.734402146429147;1.0001000858116358
67.631582;1.035281613366389;0.7433526917595422;0.7180408504859048;-0.02913269030318749;-0.028141193488900033;1.0351945605552482;9.999602231654029;0.7342190374399808;0.007428189375058848;1.0450467838161677;0.9999620990877816;0.7344018003057944;1.000099110646633
67.641582;1.035279757962093;0.7433520460189392;0.7180402786019616;-0.02913269048752481;-0.028141193819743827;1.0351944679115157;9.999596564420738;0.7342188528816153;0.007428170871613905;1.0450464402218795;0.9999629240534877;0.7344013939856868;1.0000981397429305
67.651582;1.0352779170089024;0.7433513923025152;0.7180397064646658;-0.029132690658686723;-0.028141194157236534;1.0351943015758802;9.999591323274666;0.7342186850061093;0.007428152356621988;1.045046105712697;0.9999637666145283;0.7344009300366376;1.0000971779507668
67.661582;1.0352760895514534;0.7433507339254485;0.7180391387909562;-0.029132690814705476;-0.0281411944987466;1.035194061674448;9.999586455581976;0.7342185367078641;0.007428133910652065;1.0450457808861013;0.999964627596382;0.7344004119257449;1.000096230421488
67.671582;1.0352742736994733;0.7433500757880241;0.7180385806046946;-0.029132690954238295;-0.028141194841678756;1.0351937492525047;9.999581912904672;0.7342184112956813;0.007428115607520006;1.0450454666282416;0.9999655075265159;0.7343998433729223;1.0000953018857779
67.681582;1.0352724670762037;0.7433494238334402;0.7180380369626809;-0.029132691076711403;-0.028141195183860844;1.0351933664253483;9.999577657804654;0.7342183123364417;0.007428097512391961;1.0450451651115613;0.9999664074961933;0.7343992283526322;1.0000943961454187
67.691582;1.0352706677242374;0.7433487848769365;0.7180375127719177;-0.02913269118225818;-0.028141195523456605;1.0351929162164155;9.999573665007468;0.7342182435278727;0.007428079679521571;1.0450448802276908;0.9999673296945244;0.734398571491811;1.0000935160774866
67.701582;1.035268874643053;0.7433481657815172;0.7180370124228308;-0.02913269127146917;-0.028141195858607082;1.0351924023504153;9.999569922622847;0.7342182086713862;0.007428062150791922;1.0450446166857927;0.9999682775433976;0.7343978782652323;1.00009266372225
67.711582;1.035267087508294;0.7433475720433351;0.7180365394992729;-0.029132691345006352;-0.02814119618737144;1.0351918288531845;9.999566432071019;0.7342182113147241;0.007428044958576293;1.0450443787411494;0.9999692558305028;0.7343971549127858;1.0000918404767096
67.721582;1.0352653062390391;0.7433470071667925;0.7180360967631173;-0.02913269140325348;-0.028141196508015755;1.035191199662123;9.999563201664518;0.7342182542035289;0.007428028134565279;1.045044169587748;0.9999702702550276;0.7343964080518273;1.0000910473139233
67.731582;1.0352635312076075;0.7433464731513384;0.7180356863054749;-0.029132691446283627;-0.02814119681917004;1.0351905189109227;9.99956024172346;0.7342183389648645;0.007428011713764893;1.0450439911418703;0.9999713263735319;0.7343956441544782;1.0000902848959992
67.741582;1.0352617636536945;0.7433459713290901;0.7180353101260402;-0.029132691474098273;-0.028141197119614582;1.0351897910670058;9.999557563172587;0.7342184658183634;0.007427995728474374;1.045043844146907;0.9999724289711812;0.7343948695737889;1.0000895538410794
67.751582;1.0352600057248849;0.7433455030072907;0.7180349708194526;-0.029132691486760634;-0.02814119740801757;1.0351890201147649;9.999555174809112;0.7342186335629752;0.007427980203557908;1.0450437289686267;0.9999735820930915;0.7343940912288797;1.0000888552758327
67.761582;1.035258260700868;0.7433450697166969;0.7180346715979741;-0.02913269148426247;-0.028141197683057503;1.035188209422192;9.99955308072376;0.7342188404255893;0.007427965159816783;1.0450436461810684;0.9999747892440131;0.7343933170266607;1.0000881911468689
67.771582;1.035256533557984;0.7433446729939686;0.7180344160618064;-0.029132691466336784;-0.02814119794382626;1.0351873629710522;9.99955128046312;0.7342190852127358;0.0074279506213005145;1.0450435958031514;0.999976053238588;0.7343925552414539;1.0000875636561255
67.781582;1.0352548309461935;0.7433443138592034;0.7180342083338559;-0.029132691432520032;-0.028141198189984666;1.0351864858691353;9.999549775299663;0.7342193676435456;0.00742793661872071;1.0450435763444943;0.9999773755243414;0.7343918133661851;1.000086974313302
67.791582;1.0352531603781208;0.7433439924080236;0.7180340533019764;-0.0291326913824863;-0.028141198421470472;1.0351855836527415;9.999548575150365;0.7342196877972182;0.007427923184714401;1.045043585699363;0.9999787557919386;0.7343910975734869;1.0000864236278886
67.801582;1.0352515289635886;0.7433437078902;0.7180339564746375;-0.029132691316274342;-0.028141198638149054;1.0351846623182364;9.999547697804182;0.7342200453976145;0.007427910346413858;1.045043623631603;0.9999801926969155;0.7343904129712738;1.000085911205761
67.811582;1.0352499423314978;0.7433434590562976;0.7180339232426552;-0.029132691234120992;-0.028141198839842164;1.0351837288354118;9.999547164813338;0.7342204391821153;0.007427898121834882;1.045043693235569;0.9999816850151125;0.734389764142819;1.000085435634889
67.821582;1.0352484048057642;0.7433432444533756;0.7180339581913566;-0.029132691136152113;-0.02814119902663856;1.0351827903310047;9.999546998739872;0.7342208666795667;0.007427886520761279;1.0450437995913788;0.9999832321309791;0.7343891555822254;1.00008499451741
67.831582;1.03524692043503;0.743343062940815;0.7180340649210819;-0.029132691022264633;-0.028141199199051215;1.0351818527336185;9.999547220267223;0.7342213249036006;0.00742787554846524;1.0450439472481055;0.9999848341676439;0.7343885916917262;1.0000845846539985
67.841582;1.035245493337207;0.743342914126963;0.7180342459127409;-0.029132690892142647;-0.028141199357804136;1.0351809207124936;9.999547843014625;0.7342218109863407;0.007427865206176389;1.0450441389358618;0.9999864923563415;0.7343880764940934;1.0000842019681284
67.851582;1.0352441272356412;0.7433427979249682;0.7180345026016944;-0.0291326907453789;-0.0281411995034344;1.0351799988058308;9.999548869459575;0.734222321715136;0.007427855484667138;1.0450443758965515;0.9999882087532515;0.7343876134580986;1.0000838416099143
67.861582;1.0352428255586432;0.7433427137188077;0.7180348360564847;-0.029132690581742008;-0.028141199635991807;1.0351790922115545;9.999550292314593;0.7342228530805803;0.007427846358696474;1.0450446591373568;0.9999899847778938;0.7343872053463928;1.0000834984897962
67.871582;1.03524159245811;0.7433426602095972;0.7180352472886514;-0.02913269040135448;-0.02814119975501824;1.0351782062175074;9.999552098072483;0.7342234007687;0.0074278377878266326;1.0450449903518086;0.9999918201708801;0.7343868542129152;1.0000831676861686
67.881582;1.0352404333835215;0.7433426358061029;0.7180357364520301;-0.029132690204679713;-0.02814119985987966;1.0351773449355257;9.999554271974487;0.7342239606436527;0.007427829722028928;1.045045371676927;0.999993713316848;0.7343865616878144;1.000082844306123
67.891582;1.0352393546559477;0.7433426386650873;0.7180363020482079;-0.029132689992530884;-0.028141199950191976;1.0351765105313604;9.999556805780857;0.7342245285885226;0.007427822110774663;1.0450458047263316;0.9999956617197625;0.7343863289414347;1.0000825231677128
67.901582;1.0352383630611524;0.7433426663103748;0.7180369409664493;-0.029132689766113423;-0.028141200026007476;1.0351757030558728;9.999559701332325;0.7342251004113877;0.007427814910726458;1.045046289697295;0.9999976620774845;0.7343861562166671;1.0000821991617277
67.911582;1.0352374657021013;0.7433427155252257;0.7180376489076721;-0.029132689526889615;-0.028141200087780666;1.0351749205730152;9.999562961586957;0.7342256722573831;0.007427808087701462;1.0450468253274858;0.9999997106375136;0.734386042531065;1.0000818679636239
67.921582;1.0352366695294801;0.7433427827016271;0.7180384209362495;-0.02913268927635592;-0.028141200136320307;1.0351741595671438;9.999566577529642;0.7342262408021245;0.0074278016166760006;1.0450474101258085;1.0000018038676877;0.7343859857292244;1.0000815260146472
67.931582;1.035235980759279;0.7433428641958466;0.7180392519174474;-0.02913268901596814;-0.028141200172840202;1.0351734155908756;9.999570531084;0.7342268025883626;0.00742779548207064;1.0450480438292045;1.0000039388245434;0.7343859828537852;1.0000811698606562
67.941582;1.035235404666852;0.7433429562844311;0.7180401368402605;-0.02913268874708651;-0.028141200198910442;1.0351726843495312;9.99957481266951;0.7342273532464619;0.007427789674843593;1.0450487271202034;1.0000061128130084;0.7343860307771661;1.000080795446325
67.951582;1.0352349459530776;0.7433430548545821;0.7180410715485582;-0.02913268847071533;-0.02814120021607034;1.0351719629108367;9.999579431667529;0.7342278878050332;0.007427784188036091;1.045049459800786;1.0000083228566603;0.7343861268326787;1.000080397887944
67.961582;1.0352346094413512;0.7433431553352271;0.7180420532086536;-0.02913268818722336;-0.02814120022548063;1.0351712499348185;9.999584410721535;0.7342284020617146;0.0074277790162258495;1.0450502400231918;1.0000105655250513;0.7343862690558016;1.0000799721618232
67.971582;1.0352344003722953;0.743343252964888;0.7180430794673592;-0.029132687896447986;-0.028141200228035824;1.0351705445833004;9.99958977377743;0.7342288935311009;0.0074277741563645;1.0450510652476208;1.0000128367496846;0.7343864558149185;1.0000795139813623
67.981582;1.0352343237211024;0.7433433429077998;0.7180441472703352;-0.029132687598127063;-0.028141200224587735;1.035169844947277;9.999595541552367;0.7342293610622049;0.007427769603351043;1.0450519327681074;1.000015131692214;0.734386685470811;1.0000790198607397
67.991582;1.0352343829899224;0.7433434198727388;0.7180452527530252;-0.029132687292197434;-0.028141200216003304;1.0351691472454314;9.999601734871465;0.7342298041294782;0.007427765346110967;1.0450528391632796;1.0000174447888035;0.7343869566581909;1.0000784868014794
68.001582;1.0352345795402917;0.743343477766478;0.7180463917540102;-0.029132686978848087;-0.02814120020314441;1.0351684462920598;9.999608371329257;0.7342302227719939;0.0074277613741101;1.0450537803770188;1.0000197696336646;0.7343872687453114;1.0000779125031714
68.011582;1.0352349126845206;0.7433435101483531;0.7180475598563033;-0.029132686658532303;-0.02814120018664508;1.0351677364965284;9.99961545145095;0.7342306179529071;0.007427757687138449;1.0450547527348681;1.0000220992759865;0.7343876221419254;1.0000772959842563
68.021582;1.035235380468762;0.7433435110192784;0.7180487520094879;-0.02913268633189323;-0.028141200166630655;1.0351670127490575;9.999622949341347;0.7342309916016351;0.007427754295075135;1.045055753294276;1.000024427254381;0.7343880183419955;1.0000766377772004
68.031582;1.035235980878711;0.7433434750197337;0.7180499624458718;-0.02913268599951216;-0.028141200142778194;1.0351662711664695;9.999630815721162;0.7342313459922575;0.007427751206171186;1.0450567792571248;1.0000267480313785;0.7343884594837242;1.0000759395871246
68.041582;1.03523671234073;0.7433433972363266;0.7180511848990406;-0.029132685661647555;-0.028141200114646076;1.0351655094776386;9.999638987894206;0.7342316832460146;0.007427748415030131;1.0450578279517126;1.0000290562864431;0.7343889478502317;1.000075203957505
