time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.051582;1.035237573521272;0.7433432731273216;0.7180524128815585;-0.029132685318119637;-0.02814120008194405;1.0351647270597446;9.999647398207594;0.7342320053027234;0.0074277459001107346;1.0450588972740449;1.0000313466414499;0.734389485652205;1.0000744339341445
68.061582;1.0352385635953514;0.7433430986724775;0.718053640327967;-0.02913268496839609;-0.028141200044570838;1.0351639251043252;9.999655977329722;0.7342323136308587;0.007427743625918445;1.0450599850060782;1.0000336145688076;0.734390074725978;1.000073632657334
68.071582;1.0352396823921695;0.7433428707817977;0.7180548621950016;-0.029132684611883543;-0.028141200002494742;1.0351631067966864;9.999664657428028;0.7342326088650487;0.007427741545101065;1.0450610880097513;1.000035857121856;0.7343907160380664;1.0000728030511112
68.081582;1.0352409290261186;0.7433425877401443;0.7180560741955664;-0.029132684248248303;-0.02814119995572355;1.0351622770677427;9.999673375538954;0.7342328912685515;0.007427739604003524;1.0450622028940137;1.0000380729246734;0.7343914095091157;1.0000719476764461
68.091582;1.0352423003670936;0.7433422494209625;0.7180572723357455;-0.02913268387745138;-0.028141199904295665;1.0351614418726962;9.999682076157306;0.7342331617314127;0.007427737750680744;1.0450633263922;1.0000402623544669;0.7343921545279035;1.0000710688494765
68.101582;1.0352437913458907;0.7433418571743479;0.7180584528615508;-0.029132683499528605;-0.028141199848126196;1.0351606072715573;9.999690713124496;0.7342334220998393;0.0074277359399441256;1.0450644544648686;1.0000424275067836;0.7343929506009538;1.000070168898059
68.111582;1.035245395769519;0.7433414131951269;0.7180596121243888;-0.029132683114565804;-0.028141199786999086;1.0351597789416986;9.999699242236138;0.7342336747644902;0.0074277341333215535;1.0450655823953072;1.0000445713284523;0.7343937974089582;1.0000692501331543
68.121582;1.0352471059357138;0.7433409194398999;0.7180607466161778;-0.029132682722926472;-0.02814119972075857;1.0351589622183173;9.999707611626054;0.7342339224847096;0.007427732297897299;1.045066706485097;1.0000466970118194;0.7343946945332054;1.0000683144834686
68.131582;1.0352489121904116;0.7433403767879762;0.718061853175781;-0.029132682325396633;-0.028141199649260352;1.0351581619045103;9.999715764545066;0.7342341684543181;0.007427730411115959;1.0450678251608538;1.0000488080555978;0.7343956412540084;1.0000673634266737
68.141582;1.0352508033351548;0.743339785031658;0.7180629286697949;-0.0291326819231713;-0.02814119957210108;1.035157381890755;9.9997236476322;0.7342344160346687;0.007427728467213756;1.045068938208623;1.0000509083878268;0.7343966362847328;1.0000663985837008
68.151582;1.03525276677622;0.743339143570062;0.7180639697511929;-0.029132681517744265;-0.028141199488581837;1.0351566252614184;9.999731221252615;0.7342346683297686;0.007427726471280488;1.0450700453141097;1.0000530021236484;0.7343976777491141;1.0000654224778958
68.161582;1.035254788258285;0.74333845232779;0.7180649730896912;-0.02913268111074398;-0.028141199397959542;1.0351558948175743;9.999738471592554;0.7342349278405765;0.007427724424947634;1.0450711453187882;1.0000550925332374;0.7343987637361657;1.000064438811524
68.171582;1.035256852703209;0.74333771226448;0.7180659353482646;-0.02913268070379004;-0.028141199299602272;1.035155193487707;9.999745410573617;0.7342351962210893;0.007427722321041904;1.045072235899137;1.0000571807367158;0.734399892630989;1.0000634516774998
68.181582;1.0352589461471244;0.7433369251950047;0.7180668532319547;-0.02913268029833808;-0.028141199192839927;1.0351545240679083;9.99975206495349;0.7342354745070305;0.007427720148343979;1.0450733135760895;1.0000592655704093;0.7344010626232537;1.0000624637740707
68.191582;1.0352610569453722;0.7433360934031316;0.7180677241668361;-0.029132679895513845;-0.02814119907677632;1.0351538885645852;9.999758470711217;0.7342357637619378;0.007427717894375926;1.0450743747198241;1.0000613446143494;0.7344022711984475;1.000061475366479
68.201582;1.035263175944723;0.7433352192817667;0.718068547130102;-0.029132679496088693;-0.02814119895037953;1.035153288084327;9.999764675400979;0.7342360653575541;0.0074277155411090695;1.0450754170764673;1.0000634148174108;0.734403515262302;1.0000604852929957
68.211582;1.0352652964991365;0.7433343049301235;0.7180693231178659;-0.02913267910062266;-0.028141198812764157;1.0351527231858388;9.99977073999044;0.734236380583919;0.007427713061135712;1.0450764404646014;1.0000654724463323;0.7344047914226883;1.000059492466341
68.221582;1.0352674142674883;0.7433333519947174;0.7180700550032162;-0.029132678709711514;-0.028141198663384884;1.0351521941966162;9.999776735056983;0.7342367099103985;0.007427710421306006;1.045077446016175;1.0000675133295982;0.7344060960267277;1.0000584959723668
68.231582;1.0352695264615623;0.7433323618540822;0.7180707467657275;-0.029132678324275706;-0.02814119850200847;1.0351517016046876;9.999782737360114;0.7342370523722113;0.007427707589057215;1.045078434927519;1.0000695334777434;0.7344074250907542;1.0000574943266378
68.241582;1.0352716304828173;0.7433313360932008;0.718071402499449;-0.029132677945653516;-0.02814119832863561;1.035151246523914;9.999788832955828;0.7342374055125697;0.007427704536194766;1.045079408062406;1.000071529726143;0.7344087742407399;1.000056485228765
68.251582;1.0352737229165354;0.7433302769929951;0.7180720257757968;-0.02913267757542329;-0.028141198143603965;1.0351508307194508;9.99979511901728;0.7342377659406669;0.007427701241783679;1.0450803661865058;1.0000735004477197;0.7344101389496189;1.000055466081419
68.261582;1.0352758000022424;0.7433291874267123;0.7180726196638012;-0.029132677215254272;-0.028141197947638592;1.0351504560652645;9.999801697406973;0.7342381301222712;0.007427697693880565;1.0450813099709972;1.000075445826004;0.7344115150991956;1.000054434847919
68.271582;1.0352778584013533;0.7433280704717353;0.7180731872806758;-0.029132676866910734;-0.028141197741621254;1.0351501242283103;9.999808668181855;0.7342384948830617;0.007427693890273415;1.0450822397920552;1.0000773670894776;0.7344128992033296;1.0000533905056042
68.281582;1.0352798947475514;0.7433269294843202;0.7180737322482309;-0.029132676532181358;-0.02814119752633362;1.0351498367368261;9.999816128402998;0.7342388576971645;0.007427689838857573;1.045083155682859;1.00007926565251;0.7344142884064454;1.0000523325322712
68.291582;1.0352819046106712;0.7433257683416103;0.7180742586931699;-0.029132676212627356;-0.028141197302301742;1.0351495950415388;9.999824168994412;0.7342392169347169;0.0074276855539584;1.0450840578028988;1.0000811430954144;0.7344156809410334;1.0000512597080249
68.301582;1.0352838821867811;0.7433245913452793;0.7180747711587708;-0.029132675909341682;-0.02814119706968356;1.035149400975591;9.999832866561732;0.73423957176333;0.007427681051255947;1.045084947274955;1.0000830012780753;0.7344170764311307;1.0000501694372332
68.311582;1.0352858210486793;0.743323402915573;0.7180752745232938;-0.02913267562290914;-0.028141196828339477;1.0351492571228602;9.999842278426355;0.7342399215034997;0.007427676346741743;1.0450858263847989;1.000084842109926;0.7344184753383176;1.0000490583888408
68.321582;1.03528771528342;0.7433222072788949;0.7180757736558363;-0.029132675353525705;-0.028141196578134554;1.035149166046625;9.999852447493758;0.7342402647195756;0.007427671456269187;1.04508669787295;1.000086667193858;0.7344198782191417;1.0000479236142295
68.331582;1.0352895600951182;0.7433210083135139;0.7180762729603692;-0.029132675101135777;-0.028141196319163828;1.0351491294387265;9.999863408051922;0.734240599024917;0.007427666392029931;1.0450875640808432;1.0000884770783298;0.734421285274846;1.000046763331136
68.341582;1.0352913515881204;0.7433198098509067;0.7180767763762093;-0.029132674865478957;-0.028141196051640602;1.0351491485390798;9.999875183235176;0.7342409218389736;0.00742766116133816;1.0450884265468334;1.0000902705580172;0.7344226961426721;1.000045577355454
68.351582;1.0352930862481717;0.7433186161331934;0.7180772877290499;-0.02913267464594561;-0.028141195775661806;1.0351492249014447;9.99988778345857;0.7342412311814408;0.0074276557731588425;1.0450892860215808;1.000092045429364;0.7344241101621748;1.0000443668504608
68.361582;1.0352947605757714;0.7433174317498134;0.7180778107644984;-0.02913267444145111;-0.02814119549115703;1.035149360121489;9.999901212823294;0.7342415262489601;0.007427650245353456;1.0450901426470276;1.0000938000666457;0.7344255266426215;1.0000431335899698
68.371582;1.0352963710978198;0.7433162611039543;0.7180783489212436;-0.029132674250632942;-0.028141195197924795;1.035149555004093;9.999915478751769;0.7342418076033326;0.007427644604537718;1.0450909964254291;1.0000955333016421;0.7344269445631366;1.000041879523771
68.381582;1.035297914915246;0.7433151078963635;0.7180789049274839;-0.02913267407213125;-0.02814119489561329;1.0351498093448042;9.999930598380146;0.7342420764913894;0.007427638883033606;1.0450918475921673;1.0000972424822019;0.7344283624209486;1.0000406069101861
68.391582;1.0352993901296494;0.7433139750520554;0.718079480104479;-0.02913267390465233;-0.028141194583742965;1.0351501224689321;9.999946591850641;0.734242334017556;0.007427633119147542;1.0450926962742366;1.0000989222244505;0.734429778535144;1.0000393189084038
68.401582;1.0353007959169251;0.7433128650792378;0.7180800741011659;-0.029132673746966105;-0.028141194261709815;1.0351504940123082;9.999963468028522;0.7342425813987542;0.007427627358654888;1.045093542017122;1.00010056547169;0.7344311910343608;1.0000380201402685
68.411582;1.0353021329351904;0.7433117803464172;0.7180806854553544;-0.029132673598024263;-0.028141193928692937;1.0351509243784967;9.999981221189728;0.7342428207579644;0.007427621653621705;1.0450943837339584;1.0001021658250457;0.7344325975613857;1.0000367166712751
68.421582;1.0353034033891466;0.743310722906088;0.7180813121872871;-0.02913267345706761;-0.028141193583818707;1.0351514148464271;9.999999835968406;0.7342430549519267;0.007427616058274577;1.0450952201313464;1.0001037190557556;0.7344339953273666;1.000035415489279
68.431582;1.0353046100730736;0.743309694078769;0.7180819520504909;-0.02913267332355899;-0.028141193226741214;1.0351519675405567;10.000019288719772;0.7342432869498615;0.00742761062078574;1.0450960502276418;1.0001052233058387;0.7344353813840095;1.0000341236579613
68.441582;1.0353057555957896;0.7433086944846516;0.7180826027604765;-0.02913267319698371;-0.02814119285802556;1.035152584969985;10.000039547965414;0.7342435199691894;0.007427605374287663;1.0450968727449355;1.000106678357722;0.7344367529711352;1.0000328474291873
68.451582;1.035306842311816;0.7433077247828466;0.7180832622597406;-0.029132673076640088;-0.028141192478858823;1.0351532692489942;10.000060578106858;0.7342437575410831;0.007427600338029976;1.0450976849840163;1.0001080846481418;0.734438107986061;1.00003159188966
68.461582;1.035307872088617;0.7433067865923928;0.7180839288945768;-0.029132672961666266;-0.028141192090582055;1.0351540215789172;10.000082340904445;0.7342440028434756;0.007427595527141068;1.045098483031944;1.0001094433957844;0.7344394449541655;1.0000303610263692
68.471582;1.0353088459200475;0.7433058828743039;0.7180846013817412;-0.029132672851273366;-0.028141191694578946;1.0351548419538013;10.00010479283245;0.7342442582133154;0.007427590956296611;1.0450992627205737;1.0001107574547168;0.7344407624540162;1.0000291576794846
68.481582;1.0353097642773927;0.7433050174369404;0.7180852786752996;-0.029132672744791782;-0.028141191292265923;1.035155728985909;10.000127885730562;0.734244525230925;0.007427586636730366;1.0451000203735488;1.0001120311358305;0.7344420589010315;1.0000279833739831
68.491582;1.0353106281596516;0.7433041940004826;0.7180859600709832;-0.029132672641594158;-0.028141190884977896;1.0351566802393326;10.000151569703194;0.7342448050193369;0.007427582575490547;1.0451007535529202;1.0001132688001515;0.734443332530052;1.0000268384741764
68.501582;1.0353114396481227;0.7433034155261113;0.718086645454102;-0.029132672541147566;-0.02814119047401575;1.0351576929524153;10.000175794417217;0.734245098451526;0.007427578774123778;1.045101461282229;1.0001144736652727;0.7344445809097417;1.0000257229816194
68.511582;1.0353122013566953;0.743302683833518;0.7180873350419408;-0.029132672442961614;-0.028141190060773494;1.0351587643332425;10.000200512829345;0.7342454061550162;0.007427575225795611;1.0451021437201609;1.0001156478839037;0.7344458006444529;1.0000246373576083
68.521582;1.0353129156566039;0.7433019993722921;0.7180880285734409;-0.029132672346403144;-0.028141189646601124;1.035159891148596;10.00022568311687;0.7342457287119657;0.007427571917942206;1.045102802237632;1.0001167930017252;0.7344469879634125;1.00002358255282
68.531582;1.035313584396263;0.7433013615792102;0.7180887249754596;-0.029132672250774653;-0.028141189232595808;1.0351610695231293;10.00025126166587;0.7342460671847707;0.007427568838650437;1.045103439776882;1.00011790995634;0.7344481393623994;1.000022559523431
68.541582;1.0353142087381026;0.7433007698110013;0.7180894227705408;-0.02913267215557318;-0.028141188819716275;1.035162295791559;10.000277193638269;0.7342464232963825;0.007427565981044359;1.0451040608145767;1.0001189992211355;0.7344492514094841;1.0000215688894174
68.551582;1.0353147892054517;0.743300224017677;0.7180901202506187;-0.029132672060529788;-0.028141188409091623;1.0351635674727393;10.000303412874267;0.7342467991082099;0.007427563345726218;1.0451046706729297;1.000120061013265;0.7344503206802481;1.000020610995962
68.561582;1.0353153264407462;0.7432997246180806;0.7180908154595591;-0.0291326719654506;-0.02814118800216201;1.0351648831260685;10.000329851474373;0.7342471967937583;0.007427560939553884;1.045105274074845;1.0001210950793833;0.734451344741155;1.000019686421303
68.571582;1.035315821900186;0.7432992717499474;0.7180915066637426;-0.02913267187013439;-0.02814118760061407;1.0351662412564129;10.000356447817829;0.7342476185663535;0.007427558769284731;1.0451058737215722;1.0001221006414716;0.7344523227737514;1.0000187964165983
68.581582;1.035316277771567;0.7432988644522809;0.7180921926124039;-0.029132671774493694;-0.0281411872061912;1.035167638983483;10.000383147877429;0.7342480665416651;0.007427556837419847;1.0451064698749497;1.000123076784117;0.7344532547749294;1.000017942423529
68.591582;1.0353166964076541;0.7432985006022612;0.7180928721681297;-0.02913267167869361;-0.028141186820408667;1.035169071450224;10.000409901149618;0.7342485424928359;0.0074275551435344;1.0451070607170925;1.000124022596511;0.7344541406251014;1.0000171251824275
68.601582;1.035317079447379;0.7432981778441169;0.7180935440375907;-0.029132671583176235;-0.02814118644435448;1.0351705325465383;10.000436650314938;0.7342490474247041;0.007427553683150392;1.0451076433101865;1.0001249369314882;0.7344549799650928;1.0000163446416177
68.611582;1.035317427263472;0.7432978944621025;0.718094206788963;-0.029132671488678215;-0.028141186078716695;1.0351720167122327;10.00046332148745;0.7342495813783838;0.007427552444699425;1.0451082149180748;1.000125818174998;0.7344557720830944;1.0000156005945622
68.621582;1.0353177392609179;0.7432976492049241;0.7180948590834786;-0.029132671396061027;-0.028141185723953327;1.0351735209363828;10.000489822938874;0.7342501439273363;0.007427551410926262;1.0451087733541309;1.0001266641760271;0.7344565153778612;1.0000148932600688
68.631582;1.0353180142849923;0.7432974404514197;0.7180955000651411;-0.029132671305874762;-0.02814118538052026;1.0351750452748236;10.000516050527134;0.7342507348885019;0.007427550563081661;1.045109316281941;1.00012747262913;0.7344572074368322;1.0000142230804934
68.641582;1.0353182505664311;0.7432972660599325;0.7180961295158127;-0.029132671218175973;-0.02814118504912552;1.035176591624764;10.00054190134117;0.734251354538104;0.00742754988757866;1.0451098410206905;1.0001282416007367;0.734457846124667;1.0000135902626301
68.651582;1.0353184457603095;0.7432971241042347;0.7180967477951209;-0.02913267113281895;-0.028141184730886108;1.0351781623422136;10.000567290495377;0.7342520036562483;0.007427549382395669;1.0451103450152615;1.000128969430765;0.7344584304289355;1.0000129951336032
68.661582;1.0353185976492738;0.7432970130167026;0.7180973557431757;-0.0291326710497542;-0.028141184427336652;1.0351797593655294;10.00059215382783;0.7342526838039017;0.007427549056157214;1.0451108259188608;1.0001296541095814;0.7344589603889738;1.0000124383853697
68.671582;1.0353187052271697;0.7432969310126654;0.7180979543777191;-0.02913267096901637;-0.028141184140322923;1.0351813833685861;10.000616438255172;0.7342533971327926;0.007427548921259566;1.0451112812662458;1.0001302925069513;0.7344594367923436;1.0000119205301659
68.681582;1.0353187696018356;0.7432968762208061;0.7180985446368106;-0.02913267089064838;-0.028141183871764282;1.0351830331357552;10.000640093257473;0.734254145424268;0.007427548989015415;1.04511170856069;1.0001308797473243;0.7344598612030987;1.0000114417607397
68.691582;1.0353187940041109;0.7432968474654424;0.7180991273975231;-0.029132670814813404;-0.028141183623390246;1.0351847059021444;10.000663064955592;0.734254929270899;0.0074275492711965325;1.0451121056850126;1.000131409134946;0.7344602359038779;1.0000110020021764
68.701582;1.035318782615978;0.7432968444929731;0.7180997034258616;-0.029132670741876903;-0.02814118339656981;1.035186398175884;10.000685293395653;0.7342557482013541;0.007427549781923594;1.045112470647818;1.0001318727138306;0.7344605632927846;1.0000106001615916
68.711582;1.0353187393787904;0.7432968673168916;0.7181002734071357;-0.02913267067234539;-0.02814118319228547;1.0351881059777512;10.000706714761284;0.7342566013484736;0.00742755053302758;1.04511280069688;1.0001322619117359;0.7344608452906739;1.000010233853991
68.721582;1.0353186677565884;0.7432969150705719;0.7181008384057647;-0.02913267060695756;-0.02814118301125968;1.0351898247036413;10.000727269439688;0.7342574875958963;0.007427551526765637;1.0451130920441236;1.0001325678414572;0.7344610835005436;1.0000099003787855
68.731582;1.035318571022087;0.7432969851666342;0.7181014004115224;-0.02913267054682833;-0.028141182854112844;1.0351915492071444;10.000746913099713;0.734258405293017;0.007427552753615537;1.0451133404486532;1.0001327819615997;0.7344612798548467;1.0000095974643435
68.741582;1.0353184523533885;0.7432970737258218;0.7181019625619888;-0.029132670493211846;-0.02814118272146826;1.0351932739365795;10.000765619535873;0.7342593524422383;0.007427554197283306;1.045113541591211;1.000132897247829;0.7344614366468784;1.0000093232882146
68.751582;1.0353183143917488;0.7432971768457689;0.718102528949623;-0.029132670447053685;-0.02814118261390002;1.0351949929163746;10.000783373063364;0.7342603273562314;0.007427555841244861;1.0451136913004813;1.000132908718354;0.7344615557985126;1.0000090765481433
68.761582;1.035318158512242;0.7432972914172463;0.7181031039836647;-0.02913267040881362;-0.02814118253176742;1.035196699925236;10.000800161010083;0.7342613294077991;0.0074275576684553375;1.045113786121758;1.0001328130571525;0.7344616386388061;1.0000088567062844
68.771582;1.035317984610724;0.7432974150867786;0.7181036917099761;-0.029132670378569595;-0.02814118247527051;1.0351983887664797;10.000815972700726;0.7342623595288791;0.007427559653974511;1.0451138236473052;1.0001326082743964;0.7344616864636817;1.0000086642837185
68.781582;1.03531779171296;0.7432975456998848;0.7181042958511367;-0.029132670356199545;-0.028141182444685373;1.0352000531400498;10.000830797660505;0.7342634201812849;0.007427561759739968;1.045113802794683;1.0001322940252289;0.7344617006355867;1.00000850131054
68.791582;1.0353175787978637;0.7432976808591084;0.7181049203211352;-0.029132670341550596;-0.028141182440409106;1.0352016864819003;10.00084461742064;0.734264515151324;0.0074275639357097205;1.045113724251501;1.0001318720036725;0.7344616818969276;1.000008371476973
68.801582;1.0353173454637281;0.7432978180490503;0.71810556903606;-0.02913267033447824;-0.028141182462762954;1.0352032820667316;10.000857406386634;0.7342656491651004;0.007427566124659706;1.045113590187299;1.0001313457301115;0.7344616298389098;1.0000082793644032
68.811582;1.0353170923997723;0.7432979549851253;0.7181062450089675;-0.029132670334771793;-0.02814118251179075;1.035204832996325;10.000869145911492;0.7342668269359104;0.007427568268396847;1.0451134032397993;1.000130720209092;0.7344615430147695;1.0000082292121333
68.821582;1.035316821402452;0.7432980896437714;0.7181069499946908;-0.02913267034217089;-0.02814118258730085;1.0352063318445686;10.000879829639139;0.7342680521304289;0.007427570311756524;1.0451131655637935;1.000130001657643;0.7344614194412964;1.000008224352044
68.831582;1.0353165352599834;0.7432982201656494;0.7181076849360396;-0.02913267035652286;-0.028141182688997984;1.0352077704594662;10.000889454723215;0.7342693268750501;0.007427572202968342;1.045112878031012;1.0001291967123949;0.7344612568762324;1.0000082675007957
68.841582;1.035316237688961;0.7432983449864243;0.7181084503863375;-0.029132670377882256;-0.028141182816367603;1.0352091405879815;10.000898011653723;0.734270651837667;0.007427573892449378;1.045112539469399;1.000128311480135;0.7344610524519095;1.0000083606783805
68.851582;1.035315932727877;0.7432984629519007;0.7181092466967268;-0.029132670406308445;-0.028141182968600194;1.0352104347419477;10.000905479438591;0.734272026797297;0.007427575332451094;1.0451121465478137;1.000127351468429;0.734460802293227;1.0000085043868177
68.861582;1.0353156240529395;0.743298573033645;0.7181100741200064;-0.029132670441512968;-0.028141183144851173;1.0352116464997607;10.00091182666137;0.7342734515295893;0.00742757647911865;1.0451116944868337;1.0001263220145031;0.734460501949672;1.0000086975457991
68.871582;1.0353153149640633;0.7432986735385463;0.7181109326445995;-0.02913267048284868;-0.028141183344404956;1.0352127704511924;10.000917015654636;0.7342749265991211;0.0074275772964128425;1.045111177473108;1.0001252278670112;0.7344601473026732;1.0000089383571913
68.881582;1.0353150083783358;0.7432987616429767;0.7181118215842351;-0.02913267052959443;-0.028141183566584252;1.0352138019135488;10.00092100840287;0.7342764535720455;0.0074275777595334954;1.0451105889505306;1.000124072024404;0.7344597350325884;1.0000092246548855
68.891582;1.0353147065611348;0.743298834405669;0.7181127393320035;-0.029132670581034695;-0.02814118381076844;1.035214736387652;10.000923775427466;0.734278034734919;0.007427577851943624;1.0451099228459955;1.0001228553004806;0.734459262448815;1.0000095542898404
68.901582;1.0353144109498305;0.7432988903377056;0.7181136834636186;-0.029132670636349663;-0.028141184076439004;1.0352155692026876;10.000925304889135;0.7342796727577531;0.007427577557046338;1.0451091747329577;1.0001215769477865;0.7344587273159741;1.000009926478753
68.911582;1.0353141218710415;0.7432989298388178;0.7181146511366797;-0.02913267069467656;-0.02814118436303389;1.0352162957398825;10.000925604065259;0.7342813703969476;0.007427576855994322;1.0451083419080756;1.0001202355613323;0.7344581282471344;1.0000103422592361
68.921582;1.0353138381515243;0.7432989546640297;0.7181156395667551;-0.029132670755231974;-0.028141184669819255;1.0352169119586228;10.00092469268487;0.7342831302230932;0.007427575732452073;1.045107422598907;1.0001188300619541;0.7344574653907158;1.0000108030470716
68.931582;1.0353135569330063;0.7432989670666048;0.7181166459718052;-0.029132670817209865;-0.02814118499597513;1.03521741454196;10.000922593666507;0.7342849540982341;0.007427574175311843;1.0451064147406586;1.0001173604534335;0.7344567406388341;1.0000113091175025
68.941582;1.0353132738564843;0.7432989689390965;0.7181176668774718;-0.029132670879642657;-0.02814118534082241;1.035217800496789;10.000919322216053;0.7342868424731493;0.007427572179400279;1.045105315658867;1.000115827812472;0.7344559573179258;1.0000118587868059
68.951582;1.035312983462886;0.7432989616564563;0.7181186977858587;-0.02913267094147102;-0.02814118570393606;1.0352180668860755;10.000914882185443;0.7342887943864026;0.00742756975044809;1.0451041231424427;1.000114233736056;0.7344551196609056;1.0000124480628505
68.961582;1.0353126800648904;0.7432989466841727;0.7181197337476078;-0.02913267100167621;-0.02814118608504362;1.0352182110151429;10.000909278279128;0.7342908082139933;0.007427566913009598;1.045102836229373;1.0001125797484811;0.7344542319133286;1.0000130714739146
68.971582;1.0353123593019808;0.743298926011909;0.7181207699740748;-0.029132671059319923;-0.028141186483860544;1.0352182305645168;10.000902528731716;0.7342928823888248;0.007427563710946861;1.0451014549856144;1.0001108668420904;0.7344532977429697;1.0000137237548092
68.981582;1.0353120187798825;0.7432989020556736;0.7181218019188025;-0.029132671113567928;-0.02814118689999101;1.0352181237293974;10.00089466272995;0.7342950156514038;0.0074275601964496965;1.0450999800986644;1.0001090953945617;0.7344523205608002;1.000014400881884
68.991582;1.0353116568494174;0.7432988774594074;0.7181228252829961;-0.029132671163735878;-0.028141187332978008;1.0352178896221513;10.000885714311424;0.7342972066659176;0.0074275564178352205;1.0450984125760323;1.0001072656477414;0.7344513039424491;1.0000150997553023
69.001582;1.0353112711204693;0.7432988549147161;0.7181238357312035;-0.029132671209265278;-0.028141187782408598;1.0352175281583877;10.000875726506191;0.7342994533839208;0.007427552415462523;1.045096753581706;1.0001053781861795;0.7344502517568064;1.0000158172274283
69.011582;1.0353108581058197;0.7432988369735215;0.7181248280617593;-0.029132671249525434;-0.028141188247909416;1.0352170392641757;10.000864753962055;0.7343017526378075;0.007427548222787673;1.0450950044816447;1.0001034337505081;0.7344491682411242;1.0000165496105806
69.021582;1.0353104138724816;0.7432988259852771;0.7181257960644305;-0.02913267128350946;-0.028141188729086414;1.035216422597254;10.000852853391926;0.7343040998923626;0.0074275438682022575;1.0450931668704653;1.0001014326573423;0.7344480579424347;1.0000172928593218
69.031582;1.0353099349466568;0.7432988241585045;0.7181267333452178;-0.029132671309741065;-0.028141189225487362;1.0352156782403408;10.000840073820887;0.7343064893360485;0.007427539379348709;1.0450912425565115;1.0000993745822029;0.7344469254011442;1.0000180430993137
69.041582;1.0353094189250676;0.7432988334418259;0.7181276338535086;-0.02913267132649568;-0.02814118973662204;1.0352148073528649;10.0008264581084;0.7343089144876723;0.0074275347869610904;1.0450892340786595;1.0000972591656538;0.7344457746998936;1.0000187970141923
69.051582;1.0353088646531934;0.7432988551332681;0.7181284919618264;-0.029132671332100447;-0.028141190262090165;1.0352138118900154;10.000812053301194;0.7343113687639794;0.007427530123888387;1.0450871457171214;1.000095087027749;0.7344446093520887;1.0000195519261634
69.061582;1.0353082722989269;0.7432988898169565;0.7181293026897945;-0.02913267132511125;-0.0281411908017758;1.0352126938882087;10.000796918663946;0.7343138458079382;0.007427525425142927;1.0450849835355742;1.0000928597376841;0.734443432659712;1.0000203060295252
69.071582;1.035307643699691;0.7432989379448408;0.7181300620813295;-0.029132671304228523;-0.028141191355881345;1.0352114552984613;10.000781119803134;0.7343163398995146;0.007427520729985666;1.0450827542453998;1.00009057875597;0.7344422481746291;1.0000210585734552
69.081582;1.0353069820942091;0.7432990004706089;0.7181307676795431;-0.02913267126801662;-0.02814119192469282;1.0352100984037416;10.000764715430407;0.7343188460926203;0.0074275160777791975;1.0450804646157286;1.0000882451430597;0.7344410598583944;1.0000218096112563
69.091582;1.0353062908040056;0.7432990789043656;0.7181314191063441;-0.029132671214710804;-0.02814119250845131;1.0352086264368394;10.000747754626014;0.7343213597152776;0.007427511502202;1.0450781221455647;1.000085860072788;0.7344398716495697;1.0000225594986731
69.101582;1.0353055726724478;0.7432991751541567;0.7181320182947549;-0.0291326711423047;-0.028141193107370614;1.03520704419118;10.000730282413054;0.7343238760315925;0.007427507032869789;1.0450757361770562;1.0000834252808077;0.73443868678846;1.000023308295786
69.111582;1.0353048309032271;0.7432992916871478;0.7181325691813394;-0.029132671048880496;-0.028141193721407082;1.035205358200617;10.000712341884205;0.7343263906730723;0.0074275026985442935;1.0450733181188743;1.000080943562157;0.7344375075826323;1.0000240552515225
69.121582;1.0353040694460864;0.7432994314901291;0.7181330772249865;-0.029132670932817024;-0.028141194350085767;1.0352035765081167;10.000693973271497;0.7343289000178636;0.007427498526077708;1.0450708804016748;1.0000784190957268;0.734436335751158;1.0000247987056432
69.131582;1.0353032920811072;0.7432995976765845;0.7181335487719225;-0.029132670792651916;-0.0281411949926438;1.0352017084003582;10.000675211622935;0.7343314009870723;0.007427494540021475;1.0450684356035909;1.0000758572778645;0.7344351729144243;1.0000255364513324
69.141582;1.0353025013593116;0.7432997934580775;0.7181339903435101;-0.029132670626913354;-0.028141195648084913;1.0351997640461508;10.00065608525927;0.7343338909031615;0.007427490767518706;1.0450659962341864;1.000073264364593;0.7344340204217771;1.0000262661809052
69.151582;1.035301698347082;0.743300022422166;0.7181344083477192;-0.02913267043414104;-0.028141196315183137;1.0351977539676571;10.000636619710697;0.7343363674713437;0.00742748724391761;1.0450635740281788;1.0000706472981076;0.7344328784626181;1.0000269858898547
69.161582;1.0353008828124335;0.7433002884442073;0.7181348094045744;-0.029132670213002722;-0.028141196992641018;1.0351956882192301;10.000616843782652;0.7343388284183583;0.007427484012703009;1.0450611790578956;1.0000680135536562;0.7344317459637815;1.000027694034685
69.171582;1.0353000534657655;0.7433005950767958;0.7181352005551606;-0.029132669962442233;-0.02814119767913118;1.0351935754776158;10.00059678956628;0.7343412711131996;0.0074274811207011154;1.0450588196854946;1.0000653702883824;0.7344306216364972;1.000028389041883
69.181582;1.03529920866922;0.7433009448726049;0.7181355885507238;-0.02913266968183704;-0.02814119837318509;1.0351914227288543;10.00057648827494;0.7343436925300161;0.007427478609858157;1.045056503295133;1.000062723124376;0.734429504454252;1.0000290684044826
69.191582;1.035298347426264;0.7433013392351773;0.7181359789169836;-0.02913266937126167;-0.02814119907313051;1.0351892350879872;10.0005559718565;0.7343460894618823;0.007427476507595129;1.0450542371364113;1.0000600761658314;0.7344283932349538;1.0000297281289543
69.201582;1.035297469870645;0.7433017789331109;0.7181363758165974;-0.029132669031830278;-0.028141199777087064;1.0351870151768097;10.000535278398448;0.7343484588076005;0.007427474822166805;1.0450520282679887;1.0000574332774137;0.734427286654577;1.000030363278899
69.211582;1.0352965772052285;0.7433022648520197;0.7181367823332182;-0.029132668665767372;-0.02814120048307075;1.0351847631812585;10.000514451908547;0.7343507976245685;0.007427473545433216;1.0450498828546164;1.000054798757475;0.7344261838023349;1.0000309690478726
69.221582;1.0352956713705403;0.7433027983345505;0.7181372004650303;-0.029132668276026417;-0.028141201189111408;1.0351824781943062;10.000493534997151;0.7343531029319752;0.007427472661067584;1.0450478059349027;1.0000521767868031;0.734425084290222;1.0000315410073386
69.231582;1.0352947549894693;0.7433033808652084;0.7181376307758577;-0.029132667865687276;-0.02814120189317032;1.0351801599703625;10.00047256103741;0.7343553716437494;0.007427472152548584;1.045045801377599;1.000049570671722;0.7344239878477975;1.0000320747995142
69.241582;1.0352938323301102;0.7433040136678423;0.7181380721254396;-0.02913266743759203;-0.028141202592995258;1.035177810326089;10.000451558032829;0.7343576009348259;0.00742747200379709;1.04504387175208;1.0000469825240583;0.7344228940343718;1.000032566254111
69.251582;1.0352929104714887;0.7433046977022612;0.7181385219685764;-0.02913266699444175;-0.028141203286137065;1.0351754336026333;10.000430560594113;0.7343597888441413;0.007427472194934933;1.0450420185872822;1.0000444133139408;0.7344218021340077;1.0000330119871534
69.261582;1.0352919988371698;0.7433054338020135;0.7181389769850185;-0.029132666539064427;-0.028141203970188326;1.0351730359945246;10.00040961031282;0.7343619345103674;0.007427472700593577;1.045040242750754;1.0000418631319794;0.7344207110983034;1.0000334099920318
69.271582;1.0352911073502276;0.7433062226367346;0.7181394334373322;-0.02913266607456281;-0.028141204643070947;1.0351706246857493;10.00038874420319;0.7343640377882353;0.007427473492681805;1.04503854453229;1.0000393315814347;0.7344196196007033;1.0000337593211897
69.281582;1.0352902451102408;0.7433070645749146;0.7181398872750544;-0.029132665604297375;-0.028141205303089816;1.0351682076308002;10.000367986088747;0.73436609853794;0.007427474544584506;1.0450369232803265;1.0000368181685506;0.7344185262049971;1.0000340587923298
69.291582;1.0352894201648328;0.7433079598473395;0.7181403342409853;-0.02913266513168037;-0.02814120594883857;1.0351657933512135;10.00034734918075;0.7343681162143568;0.007427475830450054;1.045035376556693;1.0000343227013457;0.734417429582841;1.0000343061168826
69.301582;1.0352886394039889;0.7433089091446989;0.7181407700256752;-0.02913266465987987;-0.028141206579278336;1.035163390038494;10.000326849579725;0.7343700901976018;0.007427477319118846;1.045033899675206;1.0000318455436061;0.7344163287932179;1.0000344982561435
69.311582;1.0352879079504538;0.7433099139180299;0.7181411904343472;-0.02913266419167713;-0.02814120719400084;1.0351610047042434;10.000306520253941;0.7343720204644157;0.0074274789709090705;1.0450324862576958;1.000029387382434;0.7344152234930982;1.000034632564233
69.321582;1.0352872285745904;0.743310976026316;0.718141591497012;-0.02913266372958803;-0.02814120779324811;1.0351586429188844;10.000286414465664;0.7343739078911101;0.007427480740339569;1.045031128709713;1.000026948941977;0.7344141136208391;1.000034707570107
69.331582;1.0352866017589735;0.7433120974260529;0.718141969610202;-0.029132663276101235;-0.028141208377526917;1.0351563083720052;10.000266595536292;0.7343757540988725;0.007427482580171648;1.0450298178522652;1.0000245309617737;0.7344129986300298;1.0000347224871622
69.341582;1.0352860264365062;0.7433132802667964;0.7181423217937513;-0.029132662833815947;-0.028141208947326152;1.035154002283803;10.00024711852899;0.7343775611476518;0.007427484443803741;1.0450285430593502;1.0000221342199458;0.7344118770368876;1.0000346762408887
69.351582;1.035285500912302;0.7433145271381333;0.718142645949069;-0.02913266240547672;-0.028141209503153075;1.03515172355677;10.000228018781064;0.7343793310837606;0.007427486286836751;1.0450272935832643;1.0000197595164044;0.7344107465697218;1.0000345671402868
69.361582;1.0352850234172013;0.7433158412568145;0.7181429408626167;-0.029132661993951987;-0.028141210045508937;1.0351494697414343;10.000209314192396;0.7343810655494291;0.007427488068743191;1.045026059840782;1.0000174071371954;0.7344096045286955;1.0000343933207259
69.371582;1.0352845921427014;0.7433172266374449;0.7181432054459741;-0.029132661602151916;-0.02814121057471284;1.0351472381753595;10.000191012966306;0.7343827658278878;0.007427489754252242;1.045024833975065;1.0000150757708837;0.7344084481794505;1.0000341537318784
69.381582;1.0352842048527118;0.7433186880610156;0.7181434376423043;-0.029132661232951225;-0.028141211090942003;1.0351450265736093;10.000173119644083;0.7343844328703988;0.00742749131373216;1.0450236096465548;1.0000127619359227;0.7344072752893339;1.0000338485547187
69.391582;1.035283858496698;0.7433202303531719;0.7181436344295549;-0.02913266088910549;-0.028141211594519683;1.0351428330532382;10.00015563667493;0.7343860669500636;0.007427492723056902;1.0450223813367323;1.0000104605332685;0.7344060845361493;1.000033478150442
69.401582;1.0352835490382513;0.7433218574292118;0.7181437927040917;-0.02913266057312049;-0.028141212085936274;1.03514065574613;10.00013856338045;0.7343876672804533;0.00742749396550734;1.0450211440432082;1.0000081658632824;0.7344048755151298;1.000033042097692
69.411582;1.0352832712687245;0.7433235719104413;0.7181439096051658;-0.02913266028700797;-0.028141212565562592;1.0351384920549338;10.000121899272226;0.7343892319109422;0.007427495035536614;1.0450198933471202;1.0000058723526173;0.7344036483281932;1.000032539960143
69.421582;1.035283019074063;0.7433253749604734;0.7181439823399708;-0.029132660031981145;-0.02814121303349259;1.0351363381530645;10.000105649208258;0.7343907582167779;0.007427495938861131;1.0450186255184153;1.0000035749970053;0.7344024028174541;1.0000319727116036
69.431582;1.0352827864811562;0.7433272659023374;0.7181440084228482;-0.029132659808442124;-0.028141213489536375;1.035134188948181;10.000089820769407;0.734392243737885;0.00742749668858957;1.0450173381869967;1.0000012692100904;0.7344011380763616;1.0000313431857646
69.441582;1.0352825684732874;0.7433292422805935;0.7181439861154856;-0.02913265961623502;-0.028141213933244834;1.0351320383014093;10.000074416646331;0.7343936864901575;0.007427497302153928;1.0450160312858705;0.9999989497216191;0.7343998526877807;1.0000306555238825
69.451582;1.0352823610885191;0.7433313007772755;0.7181439144973515;-0.02913265945479356;-0.02814121436395928;1.0351298795575983;10.000059431918856;0.7343950846965324;0.007427497799296655;1.0450147070643232;0.9999966095328899;0.7343985452215865;1.0000299143602362
69.461582;1.0352821612812113;0.7433334380794476;0.7181437935622884;-0.029132659323254807;-0.02814121478085528;1.0351277062553026;10.000044851973845;0.7343964365535479;0.007427498202582275;1.0450133694378536;0.9999942403534604;0.7343972146664334;1.0000291244639252
69.471582;1.0352819665088946;0.7433356510860268;0.7181436245410894;-0.029132659220599873;-0.0281412151829827;1.0351255126463352;10.000030645085786;0.73439774008711;0.0074274985393723595;1.0450120237989744;0.9999918345402816;0.7343958606038717;1.0000282909701759
69.481582;1.0352817742986957;0.743337936791701;0.7181434099395775;-0.02913265914566268;-0.028141215569309794;1.0351232940046662;10.000016762844036;0.7343989931460423;0.007427498837430667;1.0450106767302394;0.9999893870617601;0.7343944830965429;1.0000274196378003
69.491582;1.035281582564369;0.7433402921296332;0.7181431531506842;-0.029132659097166613;-0.028141215938906897;1.0351210468063696;10.000003154036614;0.7344001937029127;0.007427499115825765;1.045009334302135;0.9999868961636755;0.7343930828652266;1.000026516947096
69.501582;1.0352813902191043;0.7433427139521234;0.718142857880136;-0.02913265907381751;-0.028141216291232545;1.0351187688124037;9.999989775489695;0.7344013399833966;0.007427499382369558;1.045007999838227;0.9999843627426077;0.734391661488846;1.000025590253341
69.511582;1.035281197076356;0.7433451991818413;0.7181425275900384;-0.02913265907427129;-0.028141216626192418;1.0351164592961972;9.999976593262259;0.7344024305568508;0.007427499638894607;1.0450066736696364;0.9999817894160524;0.734390220688165;1.0000246476942867
69.521582;1.0352810032371171;0.7433477447041313;0.7181421650242317;-0.02913265909713005;-0.02814121694402712;1.0351141191815858;9.999963584339303;0.7344034647256251;0.007427499884746919;1.045005354939459;0.9999791801985395;0.7343887612365405;1.0000236971602272
69.531582;1.0352808085543947;0.7433503468935824;0.7181417719939942;-0.029132659140999707;-0.028141217245332348;1.0351117504664813;9.999950742359866;0.7344044421134416;0.007427500115572979;1.0450040430382257;0.9999765405561193;0.7343872829236161;1.0000227451500696
69.541582;1.035280612089697;0.7433530015328313;0.7181413497020898;-0.02913265920438843;-0.028141217531103192;1.0351093549541246;9.99993807979114;0.7344053615328922;0.007427500321098623;1.0450027380364684;0.9999738771187772;0.7343857853912601;1.000021797187024
69.551582;1.0352804116697265;0.743355704366996;0.7181408994490599;-0.02913265928550974;-0.028141217802568064;1.0351069333547407;9.999925621104223;0.7344062209756499;0.007427500483193187;1.0450014408615167;0.9999711969576469;0.7343842685972155;1.0000208588533528
69.561582;1.0352802044781773;0.7433584515213941;0.7181404232255149;-0.029132659382172084;-0.02814121806097085;1.0351044857606864;9.99991339356215;0.7344070187124707;0.007427500578700316;1.045000153120307;0.9999685066877928;0.7343827329534383;1.0000199358207325
69.571582;1.0352799884998036;0.743361239450295;0.7181399236065151;-0.02913265949188378;-0.02814121830740582;1.035102012615345;9.99990142626211;0.7344077539115048;0.0074275005876304695;1.044998876845356;0.9999658119225673;0.7343811797912634;1.0000190332434857
69.581582;1.035279763132336;0.7433640645771377;0.7181394029540235;-0.02913265961221189;-0.028141218542467036;1.035099514790366;9.999889755232049;0.7344084263352177;0.007427500496971315;1.044997614443271;0.9999631176086031;0.7343796117228678;1.0000181550552674
69.591582;1.035279528752526;0.7433669229515295;0.7181388629270152;-0.0291326597411471;-0.028141218765908558;1.035096993224537;9.999878423145528;0.7344090358909334;0.007427500299430555;1.0449963685029087;0.9999604286298747;0.7343780321984624;1.0000173034437967
69.601582;1.0352792863280338;0.7433698104641608;0.7181383047184166;-0.02913265987720577;-0.028141218976809698;1.0350944487962699;9.999867468948752;0.7344095826567769;0.007427499994509155;1.0449951418494434;0.9999577496360734;0.734376444764855;1.0000164786365513
69.611582;1.0352790374829612;0.7433727231942189;0.7181377291875304;-0.029132660019283357;-0.028141219174009895;1.0350918821929411;9.999856916885664;0.7344100672406567;0.007427499588661658;1.044993937986781;0.999955084318009;0.7343748528836609;1.0000156789292527
69.621582;1.0352787850593737;0.743375657118527;0.7181371366606154;-0.029132660166399732;-0.02814121935626279;1.0350892939388925;9.99984677645977;0.7344104909889916;0.007427499088988771;1.044992761174399;0.9999524349050557;0.7343732600810614;1.0000149012312267
69.631582;1.0352785335833792;0.7433786076121723;0.7181365270440829;-0.02913266031744413;-0.028141219522143972;1.035086684670602;9.99983704922165;0.7344108559341103;0.007427498496138956;1.0449916159619108;0.9999498024563981;0.7343716702286907;1.0000141419806354
69.641582;1.0352782885750282;0.7433815692882548;0.7181359002187337;-0.02913266047114836;-0.02814121967002373;1.0350840553439784;9.999827734123754;0.7344111646323798;0.007427497806572443;1.0449905063967269;0.9999471879055527;0.7343700881080428;1.000013397745666
69.651582;1.0352780547676805;0.7433845360777176;0.7181352564386703;-0.02913266062629275;-0.0281412197982124;1.035081407583636;9.999818830556089;0.734411419744565;0.007427497023539397;1.0449894353198144;0.9999445926703409;0.7343685193834221;1.0000126655172716
69.661582;1.0352778345375886;0.7433875016443402;0.7181345965873102;-0.029132660781753895;-0.0281412199051361;1.035078744003234;9.999810338420492;0.7344116234642215;0.007427496165883795;1.0449884044794933;0.9999420186051861;0.73436696933655;1.0000119433102395
69.671582;1.0352776280752165;0.743390460162;0.7181339218355788;-0.02913266093645396;-0.02814121998937947;1.03507606784228;9.999802256842525;0.7344117774287954;0.0074274952703756985;1.0449874150288285;0.9999394683823231;0.7343654415478481;1.000011230671946
69.681582;1.0352774353143905;0.7433934068855649;0.7181332329571288;-0.02913266108949576;-0.028141220049772233;1.035073382239073;9.999794582560204;0.7344118830823207;0.0074274943887152195;1.044986467320801;0.999936946167982;0.7343639379612175;1.000010528150901
69.691582;1.0352772575543785;0.7433963382886227;0.7181325301416841;-0.02913266124032124;-0.028141220085690956;1.0350706896773183;9.999787304770969;0.7344119416940548;0.007427493578550152;1.0449855602376026;0.9999344576191539;0.7343624602076052;1.0000098361653749
69.701582;1.0352770975214587;0.7433992519872297;0.7181318132588802;-0.02913266138869517;-0.028141220097265007;1.0350679917690089;9.99978040328393;0.7344119538592675;0.007427492893865239;1.0449846912945444;0.9999320094514015;0.7343610107714011;1.000009154294608
69.711582;1.0352769587839246;0.7434021463145876;0.7181310819204378;-0.02913266153454455;-0.028141220085283483;1.035065289616857;9.999773858288691;0.7344119190671721;0.00742749238085446;1.0449838579529556;0.9999296093452592;0.7343595930401241;1.000008481187247
69.721582;1.0352768450256569;0.7434050196726432;0.718130335246547;-0.02913266167776532;-0.02814122005109997;1.03506258466843;9.999767659852239;0.7344118355168588;0.0074274920782517375;1.0449830586241677;0.9999272657821211;0.734358210830588;1.000007814922109
69.731582;1.0352767591872594;0.7434078702965589;0.7181295717337554;-0.029132661817991953;-0.028141219996588716;1.035059879773561;9.999761806463534;0.7344117001631844;0.00742749201797161;1.0449822925977446;0.9999249875954969;0.7343568680982867;1.000007153420792
69.741582;1.0352767036881751;0.7434106965131972;0.7181287894565149;-0.029132661954408685;-0.02814121992384013;1.0350571800402217;9.999756298749146;0.7344115094755597;0.007427492221884233;1.0449815602807238;0.999922783787124;0.7343555686226185;1.0000064941773055
69.751582;1.0352766815236645;0.7434134968507611;0.7181279863661892;-0.02913266208576074;-0.028141219834728087;1.0350544927157888;9.999751135023079;0.7344112606192775;0.00742749269887901;1.044980863197958;0.9999206634436726;0.7343543155800933;1.0000058337917683
69.761582;1.0352766963872093;0.7434162696314396;0.7181271605383441;-0.029132662210479048;-0.02814121973072914;1.035051825863301;9.999746310272185;0.7344109518483634;0.007427493448148971;1.0449802027725612;0.9999186356638082;0.734353111439884;1.000005168485345
69.771582;1.0352767522683193;0.7434190125201824;0.7181263107560465;-0.029132662326821535;-0.02814121961293113;1.0350491869777654;9.999741816118444;0.7344105822209521;0.007427494463141072;1.0449795799348007;0.9999167095765523;0.7343519584857466;1.0000044950170013
69.781582;1.0352768536335502;0.7434217224243843;0.7181254372803753;-0.0291326624329655;-0.028141219482070604;1.0350465827395552;9.999737640795903;0.7344101516380807;0.007427495732141692;1.0449789960672289;0.9999148939562896;0.7343508594523371;1.0000038110613216
69.791582;1.0352770053300717;0.7434243952688376;0.7181245419485234;-0.029132662527066932;-0.028141219338646068;1.0350440196174822;9.999733768790911;0.7344096609589594;0.007427497241345018;1.0449784532311792;0.9999131966371863;0.7343498174648948;1.0000031152322626
69.801582;1.0352772118358242;0.7434270257166726;0.7181236274108154;-0.029132662607504727;-0.02814121918315404;1.0350415042893393;9.999730176662267;0.7344091115459814;0.007427498981356036;1.04497795365159;0.9999116241317137;0.7343488355040267;1.0000024067003044
69.811582;1.0352774769929873;0.7434296076614015;0.7181226962586728;-0.029132662673247392;-0.028141219016409147;1.0350390435295642;9.999726832749147;0.7344085045494745;0.0074275009475467235;1.0449774997754537;0.9999101810551777;0.734347916098409;1.0000016844604225
69.821582;1.0352778043994177;0.7434321350051574;0.7181217506753721;-0.029132662723973662;-0.0281412188396871;1.0350366439102303;9.999723708112885;0.7344078407449516;0.007427503131793229;1.0449770948591712;0.9999088695469152;0.7343470611860837;1.0000009476167475
69.831582;1.0352781971499223;0.743434601713106;0.7181207925647942;-0.02913266275995682;-0.02814121865448714;1.0350343115543827;9.999720784185989;0.7344071211576942;0.007427505513720354;1.0449767435213462;0.9999076891699151;0.7343462718286973;1.0000001969181784
69.841582;1.0352786570692494;0.743437001552387;0.7181198239754648;-0.02913266278203569;-0.02814121846216567;1.0350320519889171;9.999718049716787;0.7344063475716435;0.007427508055589901;1.0449764516534756;0.9999066375671586;0.7343455479201971;0.9999994351608691
69.851582;1.03527918462231;0.7434393284373908;0.7181188475107401;-0.02913266279149601;-0.028141218263765876;1.035029870021836;9.999715500071177;0.7344055221737975;0.007427510702790575;1.0449762253002672;0.9999057122515792;0.7343448882203656;0.9999986659058523
69.861582;1.0352797793339295;0.7434415772752222;0.7181178663144532;-0.029132662789602796;-0.028141218060062666;1.0350277697284342;9.99971314225091;0.7344046466202019;0.007427513390729316;1.0449760694057275;0.9999049123349076;0.7343442907257718;0.9999978925561582
69.871582;1.035280440477501;0.7434437441533057;0.7181168837981247;-0.029132662777224667;-0.028141217851641403;1.0350257546803294;9.999710995870359;0.734403721208282;0.007427516054468775;1.044975987378845;0.9999042385504118;0.7343437531070542;0.9999971183566633
