time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.881582;1.0352811678509206;0.7434458254829139;0.718115903310798;-0.029132662754892263;-0.028141217638910816;1.0350238278197388;9.999709083379477;0.7344027449335095;0.007427518636293093;1.044975981433083;0.9999036920550339;0.7343432729336558;0.9999963465586937
69.891582;1.0352819619878502;0.7434478173759612;0.7181149277987349;-0.029132662723050238;-0.02814121742215141;1.0350219911386096;9.999707414963924;0.7344017163832771;0.007427521087644184;1.0449760531088899;0.9999032734591934;0.7343428474151132;0.9999955802837126
69.901582;1.0352828236727778;0.7434497158849912;0.7181139599510956;-0.029132662682175316;-0.0281412172017045;1.0350202460711337;9.999705981732088;0.7344006344527111;0.007427523367172124;1.0449762034522203;0.999902982861292;0.7343424728701392;0.9999948223737695
69.911582;1.0352837531250052;0.743451517293524;0.7181130027415108;-0.029132662632657333;-0.02814121697821526;1.0350185937180383;9.999704758934085;0.7343994983890295;0.007427525438636115;1.0449764331745823;0.9999028206070557;0.7343421445555544;0.9999940754962164
69.921582;1.035284749649951;0.7434532181650091;0.7181120596265926;-0.0291326625746852;-0.028141216752613128;1.0350170340740663;9.999703710148287;0.7343983076160969;0.007427527270077878;1.0449767432680828;0.9999027879083348;0.7343418571417015;0.999993341977577
69.931582;1.035285811984488;0.7434548157763841;0.718111134595208;-0.029132662508364417;-0.02814121652576618;1.0350155655387554;9.999702790603193;0.7343970619140717;0.007427528834463497;1.0449771355923791;0.9999028867708865;0.73434160543347;0.999992623631212
69.941582;1.0352869384790964;0.743456309102981;0.7181102324504887;-0.02913266243398411;-0.02814121629826791;1.035014185543873;9.99970195181002;0.734395761985719;0.007427530109781326;1.0449776125846197;0.9999031193503621;0.7343413845832615;0.9999919223802055
69.951582;1.0352881269689171;0.74345769906075;0.7181093586803906;-0.029132662352236157;-0.028141216070561356;1.0350128915557506;9.99970114740445;0.7343944100672384;0.007427531077667353;1.0449781762328656;0.9999034873260771;0.7343411897666713;0.9999912413836294
69.961582;1.035289374792471;0.7434589873177254;0.718108518626353;-0.02913266226417485;-0.028141215843120102;1.03501168165874;9.999700338585031;0.7343930100797791;0.007427531721989622;1.0449788274930827;0.9999039915619122;0.7343410158362321;0.9999905857241623
69.971582;1.0352906792111312;0.7434601752925161;0.7181077167652223;-0.029132662170846545;-0.02814121561656697;1.035010554559823;9.999699493575708;0.7343915670003198;0.007427532027977726;1.0449795664563002;0.9999046319666223;0.7343408572953867;0.9999899622170716
69.981582;1.0352920384366708;0.7434612641578093;0.7181069566421698;-0.029132662072908756;-0.02814121539175997;1.0350095092067941;9.999698581182653;0.7343900859708326;0.007427531982900395;1.0449803921885452;0.9999054075852761;0.734340708656775;0.9999893785693433
69.991582;1.0352934522490154;0.7434622549673607;0.7181062411188697;-0.02913266197059617;-0.028141215169758274;1.035008543932899;9.999697567881968;0.7343885719895756;0.00742753157857488;1.0449813023491665;0.9999063168009688;0.7343405647528461;0.9999888422310371
70.001582;1.035294921229293;0.7434631486563297;0.7181055724174887;-0.02913266186396932;-0.02814121495177882;1.035007655500989;9.999696422442565;0.7343870301596119;0.0074275308101812345;1.0449822938353885;0.9999073572169777;0.7343404207938745;0.9999883595172993
70.011582;1.035296445618313;0.7434639459955377;0.7181049519781254;-0.02913266175329069;-0.028141214739206572;1.0350068395488603;9.999695120456778;0.7343854658355791;0.007427529667194486;1.0449833635028407;0.9999085248413876;0.7343402724598854;0.9999879357378199
70.021582;1.0352980249065267;0.7434646475503358;0.718104380445721;-0.029132661639399576;-0.028141214533380855;1.0350060921988382;9.999693640817325;0.7343838847110329;0.007427528125611919;1.0449845076983426;0.9999098130427093;0.7343401159595319;0.9999875764242891
70.031582;1.0352996584431113;0.7434652541378708;0.7181038576704173;-0.029132661523795535;-0.028141214335339153;1.0350054103337911;9.999691961442796;0.7343822931823777;0.007427526150804467;1.0449857220902354;0.999911212589087;0.7343399478554046;0.9999872884104472
70.041582;1.0353013465492267;0.7434657677213775;0.718103382588404;-0.029132661408376625;-0.028141214145942485;1.0350047903342936;9.999690063163992;0.7343806984144734;0.007427523706038329;1.044987002608387;0.9999127131827785;0.734339765094418;0.9999870790274323
70.051582;1.0353030910719319;0.7434661918186078;0.7181029532456319;-0.029132661295074476;-0.02814121396619378;1.035004227494577;9.999687933233579;0.7343791076005435;0.007427520759191439;1.0449883461407248;0.9999143052284443;0.7343395654398837;0.9999869540564201
70.061582;1.0353048952954709;0.7434665311910439;0.7181025672290267;-0.029132661185545854;-0.028141213797412558;1.035003716507012;9.999685561401957;0.7343775270907108;0.007427517284351843;1.0449897502648793;0.9999159804265827;0.7343393477267867;0.9999869170243736
70.071582;1.0353067635467468;0.7434667916472317;0.7181022223247335;-0.029132661081057644;-0.028141213641203602;1.0350032519286183;9.99968293330016;0.7343759620788983;0.007427513259754604;1.0449912126496717;0.9999177310880122;0.7343391118830667;0.9999869701837704
70.081582;1.0353087003810058;0.7434669801482026;0.7181019167651107;-0.02913266098263505;-0.028141213499279914;1.0350028286333024;9.999680028179922;0.7343744166897423;0.007427508668895803;1.044992731057259;0.9999195492858447;0.7343388588529821;0.999987115169441
70.091582;1.0353107093640226;0.743467104438883;0.7181016488637977;-0.029132660891245558;-0.02814121337318417;1.0350024425493876;9.9996768257312;0.7343728942781393;0.007427503503841566;1.0449943038902971;0.9999214268842028;0.7343385903497959;0.9999873523763492
70.101582;1.035312792216844;0.7434671722631808;0.7181014165536226;-0.029132660807882155;-0.028141213263995678;1.0350020912810713;9.999673313463234;0.7343713976553089;0.007427497763637612;1.0449959303414853;0.9999233562360366;0.734338308741424;0.9999876798185978
70.111582;1.0353149488310733;0.7434671909543046;0.718101217292736;-0.029132660733689336;-0.02814121317231365;1.0350017743117008;9.99966948618394;0.7343699288822841;0.007427491451173727;1.044997609860328;0.9999253304258274;0.7343380170183458;0.9999880926117911
70.121582;1.0353171773440424;0.7434671671546692;0.7181010486315978;-0.02913266067003521;-0.02814121309853768;1.0350014924996649;9.999665347929694;0.7343684889716363;0.007427484573888727;1.0449993412009326;0.9999273425890156;0.734337718723676;0.9999885836316332
70.131582;1.0353194742120408;0.7434671062893596;0.7181009091379773;-0.029132660618348665;-0.02814121304306602;1.0350012468454848;9.999660915375278;0.7343670778019941;0.007427477143823036;1.0450011216041895;0.9999293854508362;0.7343374178964068;0.9999891446920794
70.141582;1.035321834573438;0.7434670123816495;0.7181007984678746;-0.02913266057990665;-0.028141213006327187;1.0350010375811751;9.999656207191414;0.734365694075873;0.007427469172945601;1.045002947100717;0.9999314518394257;0.7343371189018003;0.9999897675921401
70.151582;1.0353242522472585;0.743466888329705;0.7181007164957608;-0.029132660555710718;-0.02814121298871619;1.035000864139439;9.999651228307348;0.7343643354926916;0.007427460668753817;1.0450048133273198;0.9999335350933648;0.734336826402173;0.9999904450707431
70.161582;1.035326719908468;0.7434667360882784;0.718100663030436;-0.029132660546345134;-0.028141212990300174;1.0350007252837075;9.999645967819953;0.7343629994258926;0.007427451637022346;1.0450067155884808;0.9999356292115633;0.7343365451891374;0.9999911708818766
70.171582;1.035329229830531;0.7434665565836097;0.7181006381538412;-0.029132660551824615;-0.02814121301042789;1.0350006192523145;9.999640408691556;0.7343616835505836;0.0074274420877062965;1.0450086486917274;0.999937729554655;0.7343362793374029;0.9999919386515294
70.181582;1.0353317742531765;0.7434663497283792;0.7181006420025283;-0.029132660571534318;-0.02814121304775062;1.0350005445153951;9.999634537197377;0.7343603858262099;0.007427432036409285;1.0450106067223504;0.9999398332252694;0.7343360316164905;0.9999927409608829
70.191582;1.035334345632706;0.7434661148159185;0.718100674218799;-0.029132660604403324;-0.02814121310073055;1.0350005006141898;9.99962834467313;0.7343591043100413;0.007427421503352472;1.0450125826368564;0.9999419380706377;0.7343358040291451;0.9999935696829252
70.201582;1.0353369370389647;0.7434658509636584;0.7181007336975853;-0.029132660649340753;-0.028141213168042124;1.035000487962689;9.999621827430923;0.7343578372051852;0.007427410511328206;1.0450145688547345;0.9999440409672621;0.7343355985760518;0.9999944169684261
70.211582;1.0353395416079798;0.7434655573976919;0.718100818900727;-0.029132660705498855;-0.028141213248523537;1.0350005070562809;9.999614993060922;0.7343565827661968;0.007427399082246574;1.0450165585063929;0.99994613714278;0.734335417336003;0.9999952753904308
70.221582;1.0353421514078376;0.7434652337659216;0.7181009285113157;-0.02913266077212531;-0.028141213341003984;1.0350005580756247;9.999607865793289;0.7343553390673754;0.007427387237916367;1.0450185454139023;0.9999482212422498;0.7343352623578693;0.9999961371195775
70.231582;1.035344757468366;0.7434648802613126;0.7181010614352702;-0.029132660848455463;-0.02814121344432447;1.0350006406907644;9.999600484373602;0.7343541041795203;0.007427375007430248;1.045020522995077;0.9999502887004668;0.734335135783962;0.9999969940067995
70.241582;1.0353473507932436;0.7434644973445229;0.7181012162682177;-0.029132660933812896;-0.02814121355735956;1.0350007535244918;9.99959289774298;0.734352876689185;0.007427362434549291;1.045022483613914;0.9999523361165512;0.7343350396953087;0.9999978387929213
70.251582;1.0353499227444327;0.7434640854774806;0.7181013912878069;-0.029132661027615452;-0.028141213678869396;1.035000893755943;9.999585162775404;0.7343516558418256;0.0074273495774534685;1.0450244184719613;0.9999543607071072;0.7343349754848416;0.9999986654692132
70.261582;1.0353524648022683;0.7434636450446873;0.7181015849404311;-0.029132661129229485;-0.028141213807470897;1.0350010579079605;9.999577343029763;0.7343504409215234;0.007427336502430032;1.0450263177663301;0.9999563595545338;0.7343349433172317;0.9999994683045793
70.271582;1.0353549685911978;0.7434631763244511;0.7181017960327628;-0.02913266123778642;-0.028141213941835583;1.0350012430580429;9.999569505345736;0.7343492307594859;0.007427323280878899;1.0450281712740672;0.9999583292223708;0.7343349422759283;1.0000002409804831
70.281582;1.0353574259293357;0.7434626797564868;0.718102023471731;-0.029132661352081896;-0.02814121408084325;1.035001447029;9.999561714050657;0.7343480245388909;0.007427309990512754;1.045029969039019;0.9999602655748048;0.7343349712872046;1.0000009770916873
70.291582;1.0353598288811723;0.7434621562085594;0.7181022659636477;-0.029132661470605323;-0.028141214223561552;1.0350016684980246;9.999554026528;0.7343468227800248;0.007427296713484503;1.0450317017852322;0.9999621636873293;0.734335029850468;1.00000167172828
70.301582;1.035362170094366;0.7434616065473706;0.7181025219877178;-0.02913266159166239;-0.028141214369131244;1.0350019077774943;9.999546491709665;0.7343456268408979;0.007427283534011486;1.0450333609665547;0.9999640183429355;0.7343351175287793;1.0000023226678991
70.311582;1.035364442706626;0.7434610310704335;0.7181027900921919;-0.029132661713621576;-0.02814121451669782;1.035002167080118;9.99953915306645;0.7343444377749141;0.007427270540227781;1.0450349383543254;0.9999658254970695;0.7343352330461935;1.000002930353935
70.321582;1.0353666398802328;0.7434604296529767;0.7181030691833898;-0.029132661835187767;-0.028141214665522885;1.0350024500614998;9.999532058884396;0.7343432558184987;0.007427257824542618;1.045036425605432;0.9999675834121157;0.7343353741839321;1.000003497006184
70.331582;1.035368754973255;0.743459802436098;0.7181033586575588;-0.02913266195552742;-0.028141214815268177;1.0350027611815573;9.999525268012542;0.7343420803275684;0.007427245479956472;1.0450378143984622;0.9999692916908051;0.7343355381616902;1.0000040255758524
70.341582;1.0353707818517073;0.7434591504604562;0.718103658391079;-0.029132662074209295;-0.028141214966131728;1.0350031044866639;9.99951883604114;0.7343409098553582;0.007427233594909716;1.0450390966891767;0.999970949718882;0.7343357220049275;1.0000045191330484
70.351582;1.0353727144648825;0.7434584758157816;0.7181039683506375;-0.02913266219104291;-0.02814121511854184;1.0350034821895493;9.999512794575216;0.7343397425435462;0.007427222247092912;1.0450402649722934;0.9999725568323766;0.7343359227169827;1.0000049809007807
70.361582;1.035374546515137;0.7434577814035151;0.7181042880496495;-0.029132662305945457;-0.02814121527269357;1.0350038945108027;9.999507145672597;0.7343385766462532;0.00742721149983562;1.0450413128748732;0.9999741133710689;0.7343361373877331;1.0000054145540038
70.371582;1.0353762717305837;0.7434570705751413;0.7181046161995801;-0.029132662418838284;-0.028141215428348368;1.035004340340309;9.999501871338502;0.734337410542621;0.00742720140413426;1.045042235466873;0.9999756211045333;0.7343363635428249;1.0000058242388035
70.381582;1.0353778841784649;0.7434563467992784;0.7181049507473075;-0.029132662529614186;-0.028141215585008542;1.0350048171636403;9.999496943030413;0.7343362423919282;0.007427192000959554;1.0450430295891202;0.9999770829019713;0.7343365992898728;1.0000062144086665
70.391582;1.0353793787265662;0.743455613646106;0.7181052893720871;-0.029132662638386576;-0.028141215742287184;1.0350053209108052;9.999492322071381;0.7343350704133159;0.007427183319451204;1.0450436948326043;0.9999785019616543;0.7343368430718775;1.0000065897320647
70.401582;1.0353807518484488;0.7434548748765504;0.7181056294902486;-0.029132662745850503;-0.02814121589992292;1.0350058469577421;9.999487957075564;0.7343338938347566;0.00742717537664927;1.0450442338276393;0.9999798810990866;0.7343370937992323;1.0000069549581758
70.411582;1.0353820022821751;0.7434541341236225;0.7181059676173859;-0.029132662853318357;-0.028141216057345226;1.035006391531726;9.999483789507394;0.734332713446971;0.007427168183115895;1.0450446511275548;0.9999812223904199;0.7343373515090528;1.0000073148557143
70.421582;1.035383130785887;0.7434533945294632;0.7181062993939722;-0.02913266296249272;-0.028141216213439964;1.0350069521487772;9.999479764809706;0.734331531309522;0.007427161749891566;1.0450449523698322;0.9999825267047413;0.7343376175375813;1.000007674335991
70.431582;1.0353841390173935;0.7434526590302921;0.7181066203473031;-0.029132663075298836;-0.028141216366798224;1.0350075272196846;9.999475839708962;0.7343303500947316;0.007427156090599709;1.0450451445564575;0.9999837934350606;0.7343378936514465;1.0000080383642727
70.441582;1.035385028920305;0.7434519309961732;0.7181069267956688;-0.029132663193775603;-0.028141216516203;1.0350081159722944;9.999471986238243;0.7343291724011118;0.007427151217510847;1.0450452355196096;0.9999850217031233;0.7343381811403031;1.0000084115115317
70.451582;1.035385803002595;0.7434512144990001;0.7181072167400102;-0.029132663319815358;-0.028141216661044174;1.035008718602101;9.999468190375524;0.7343280002049446;0.007427147135772997;1.0450452314946557;0.9999862121663562;0.7343384807513856;1.0000087975997958
70.461582;1.0353864642436141;0.7434505140027641;0.7181074903106184;-0.029132663454759115;-0.028141216801363247;1.0350093356667085;9.999464439639587;0.7343268345640585;0.007427143838918653;1.0450451353366454;0.9999873672367391;0.7343387930154356;1.0000091998221026
70.471582;1.035387015319722;0.7434498337432912;0.7181077492937938;-0.02913266359917564;-0.028141216937517723;1.0350099669438786;9.999460707486302;0.7343256754944929;0.0074271413089615585;1.0450449475393973;0.9999884903495899;0.734339118681605;1.0000096212299863
70.481582;1.035387457981098;0.7434491775670852;0.7181079958475198;-0.029132663753032143;-0.028141217069851874;1.0350106109481751;9.99945694439413;0.7343245222697221;0.00742713952395402;1.0450446687471662;0.9999895859214698;0.7343394592083428;1.000010065008942
70.491582;1.0353877931039852;0.7434485495838835;0.7181082314925876;-0.029132663916028652;-0.028141217198679278;1.0350112655898092;9.999453077714799;0.7343233740249262;0.007427138464449295;1.0450443012247177;0.9999906591133778;0.7343398166524321;1.0000105340926304
70.501582;1.035388021087635;0.7434479546360442;0.7181084570351683;-0.029132664087771546;-0.028141217324383752;1.0350119290398945;9.999449019659854;0.7343222301431832;0.007427138111573172;1.0450438480542423;0.9999917147821378;0.7343401931720451;1.000011030541967
70.511582;1.0353881416969906;0.7434473977607355;0.7181086725508304;-0.029132664267789047;-0.02814121744734323;1.0350125998559807;9.99944467697402;0.7343210906844098;0.007427138444863852;1.0450433112753876;0.9999927567432597;0.73434059096186;1.0000115555364715
70.521582;1.0353881535489424;0.7434468832282872;0.7181088770079972;-0.02913266445552753;-0.028141217567898037;1.0350132766688436;9.999439957414275;0.7343199568133729;0.00742713944616251;1.0450426910817832;0.9999937876016146;0.7343410122639187;1.0000121099501176
70.531582;1.0353880547394978;0.743446414265459;0.7181090683714498;-0.029132664650340253;-0.028141217686631633;1.0350139577719046;9.999434777970205;0.7343188304910988;0.007427141104723227;1.0450419864674827;0.9999948090379717;0.7343414591577985;1.0000126944708454
70.541582;1.0353878445385991;0.7434459938943684;0.7181092444192585;-0.029132664851518966;-0.028141217804578095;1.035014640544768;9.999429075568028;0.7343177137673867;0.00742714341915609;1.0450411964963824;0.9999958227871251;0.734341933410482;1.0000133090077656
70.551582;1.035387524291135;0.7434456257196519;0.7181094035308534;-0.029132665058451;-0.02814121792300079;1.035015321136539;9.999422813528186;0.7343166087307066;0.007427146396183676;1.0450403211841126;0.9999968314061277;0.7343424363085234;1.000013952547731
70.561582;1.0353870971913037;0.7434453132627702;0.718109544835233;-0.02913266527080574;-0.028141218043084677;1.0350159948365505;9.999415980643846;0.7343155179519585;0.007427150045792209;1.0450393612696645;0.9999978376905067;0.7343429685962618;1.0000146238052003
70.571582;1.035386567813791;0.7434450586379501;0.7181096674524665;-0.029132665488611757;-0.028141218165898974;1.035016656775257;9.999408583071137;0.7343144443069455;0.007427154374711712;1.0450383179042773;0.999998843446174;0.7343435307212426;1.0000153214097527
70.581582;1.0353859412751034;0.7434448621878519;0.7181097696202009;-0.02913266571218171;-0.028141218292466647;1.0350173025065144;9.999400633683912;0.7343133901966833;0.007427159382246659;1.0450371936138816;0.9999998491878618;0.7343441231008027;1.000016042855288
70.591582;1.035385222142022;0.7434447230155943;0.7181098490140952;-0.02913266594188343;-0.028141218423652466;1.0350179282759067;9.99939214477629;0.7343123569708724;0.0074271650569910416;1.0450359937520797;1.0000008547435766;0.7343447462306719;1.0000167831394198
70.601582;1.0353844137908559;0.7434446394675562;0.7181099037116373;-0.029132666177927324;-0.028141218559964012;1.0350185306629185;9.999383123886982;0.7343113445478856;0.007427171374283759;1.04503472693008;1.000001859577928;0.7343454004666065;1.0000175344279982
70.611582;1.0353835184342088;0.7434446092927169;0.7181099325491955;-0.029132666420405445;-0.028141218701612215;1.0350191059073455;9.999373573351075;0.7343103515200409;0.0074271782977116734;1.045033404048179;1.0000028627594704;0.7343460852944858;1.0000182866537466
70.621582;1.0353825376377297;0.7434446293045152;0.7181099350043114;-0.029132666669543446;-0.028141218848718296;1.035019649854562;9.999363496757997;0.7343093760891986;0.007427185782852819;1.0450320368114465;1.0000038635345814;0.7343467990226827;1.0000190280721997
70.631582;1.0353814724759185;0.743444694605736;0.7181099110026542;-0.029132666925926705;-0.02814121900126948;1.0350201586533465;9.999352907562685;0.7343084168412942;0.0074271937791019595;1.0450306367054158;1.0000048622117403;0.7343475396334936;1.0000197456270803
70.641582;1.0353803232150418;0.7434447984798945;0.7181098607248829;-0.02913266719055038;-0.028141219159032112;1.0350206292099815;9.999341832619415;0.7343074728682889;0.007427202229241139;1.045029214653207;1.0000058602237527;0.7343483057601696;1.0000204256828809
70.651582;1.0353790895662784;0.7434449332044961;0.7181097843995303;-0.02913266746462849;-0.028141219321681617;1.035021058932532;9.999330311374028;0.7343065437816022;0.007427211071809911;1.0450277811089088;1.0000068597739582;0.7343490967760761;1.0000210551966757
70.661582;1.0353777714757022;0.7434450908513208;0.7181096819575387;-0.02913266774917384;-0.028141219488757797;1.035021445529282;9.999318392585312;0.7343056297404195;0.007427220248292471;1.0450263462419387;1.0000078639517787;0.7343499121579125;1.000021622711954
70.671582;1.0353763696140161;0.743445263804462;0.7181095527571696;-0.029132668044639785;-0.02814121965929605;1.0350217872611347;9.999306129843715;0.7343047313424099;0.007427229706982814;1.0450249202516413;1.0000088769136437;0.7343507507766829;1.0000221185592224
70.681582;1.0353748854420188;0.7434454451219042;0.7181093957077147;-0.029132668350903935;-0.028141219831610186;1.0350220831275148;9.999293576525695;0.7343038493881201;0.0074272393969017645;1.0450235133584798;1.000009903352808;0.7343516106093906;1.0000225345703138
70.691582;1.0353733214025709;0.7434456288597207;0.7181092098769536;-0.029132668667459345;-0.02814122000350339;1.0350223323873842;9.999280779850434;0.7343029848716688;0.007427249259989411;1.0450221351492703;1.0000109474260888;0.7343524889036213;1.0000228639132478
70.701582;1.0353716811648614;0.7434458102274557;0.7181089953991879;-0.02913266899362853;-0.028141220172749695;1.0350225339782095;9.999267778187962;0.7343021392814366;0.007427259231731075;1.0450207943618048;1.0000120120282108;0.7343533825213824;1.000023100649515
70.711582;1.0353699694650318;0.74344598498155;0.7181087539152673;-0.029132669328830175;-0.028141220337530862;1.0350226870242234;9.999254603095638;0.7343013145250298;0.007427269247294919;1.045019499147057;1.0000130986501787;0.7343542882222833;1.0000232392952366
70.721582;1.0353681919766324;0.7434461484539167;0.7181084878540518;-0.02913266967276147;-0.02814122049647837;1.0350227916322416;9.999241282638746;0.7343005123422357;0.0074272792490699445;1.045018256872937;1.000014207398746;0.7343552028013423;1.000023275429161
70.731582;1.0353663550073735;0.7434462956188509;0.7181081992743503;-0.029132670025260442;-0.028141220648444813;1.035022848766879;9.999227847393158;0.7342997337973335;0.007427289191601911;1.0450170738956441;1.0000153373111513;0.734356123094645;1.000023206496506
70.741582;1.0353644643557196;0.7434464220859709;0.7181078896163376;-0.02913267038609113;-0.02814122079248792;1.035022860261345;9.999214340651616;0.7342989789556807;0.007427299038062936;1.0450159556124652;1.0000164870353827;0.7343570458543441;1.0000230318188967
70.751582;1.035362524288418;0.7434465243046416;0.7181075603800566;-0.029132670755110043;-0.028141220927988136;1.035022829436084;9.9992008251855;0.7342982468607014;0.007427308754797732;1.0450149063568346;1.0000176549734645;0.734357967601409;1.0000227526164993
70.761582;1.0353605375930723;0.7434465988534431;0.7181072136405569;-0.02913267113264283;-0.02814122105459956;1.035022761148478;9.99918738197616;0.7342975359533676;0.00742731831228231;1.045013929359376;1.0000188386419464;0.7343588847583816;1.0000223721189134
70.771582;1.0353585062657935;0.7434466420530361;0.7181068519247389;-0.0291326715195111;-0.02814122117221634;1.035022660929395;9.999174104878149;0.7342968444137132;0.007427327687805925;1.0450130269116726;1.0000200346574004;0.7343597939134348;1.0000218949351893
70.781582;1.035356432157197;0.7434466499457792;0.7181064778893169;-0.02913267191670252;-0.028141221281035893;1.0350225336944223;9.999161086783731;0.7342961705905049;0.00742733686344444;1.0450122004629696;1.0000212401501896;0.734360692000034;1.0000213262640134
70.791582;1.0353543172469017;0.7434466185286787;0.7181060941087632;-0.02913267232506575;-0.02814122138155218;1.035022382827552;9.999148397577182;0.7342955135830872;0.007427345822548823;1.0450114508552812;1.0000224540778284;0.7343615765790652;1.0000206718760498
70.801582;1.0353521637374998;0.7434465443904402;0.7181057029947029;-0.02913267274507179;-0.02814122147452795;1.0350222100468283;9.999136077558804;0.7342948728060771;0.0074273545527027175;1.0450107788942509;1.0000236768235216;0.7343624460118134;1.0000199386150985
70.811582;1.035349973927014;0.7434464250338539;0.7181053069155301;-0.02913267317653576;-0.028141221560866344;1.035022015691258;9.999124155706136;0.7342942470416993;0.0074273630515328554;1.0450101861397472;1.0000249088021067;0.7343632993508759;1.0000191349272611
70.821582;1.0353477498366137;0.7434462587873063;0.7181049084499989;-0.029132673618472254;-0.028141221641289026;1.035021799549586;9.99911266654967;0.7342936345229574;0.0074273713270309885;1.0450096753622797;1.0000261495616578;0.734364135898862;1.000018271042868
70.831582;1.0353454935070419;0.7434460450153388;0.7181045103705513;-0.029132674069297995;-0.02814122171615398;1.035021561903301;9.99910164694793;0.7342930336257341;0.007427379396740169;1.045009249931522;1.000027397671497;0.7343649545436767;1.0000173585657248
70.841582;1.0353432077376874;0.743445783982433;0.7181041147727566;-0.029132674527248447;-0.02814122178563615;1.0350213037943121;9.999091124301586;0.7342924432041703;0.007427387288552292;1.0450089127037916;1.0000286510277405;0.7343657538728925;1.0000164096320563
70.851582;1.0353408961808896;0.7434454758386627;0.7181037220050067;-0.029132674990608908;-0.02814122185009191;1.0350210267533602;9.999081110961988;0.7342918623193794;0.00742739503912257;1.0450086655643278;1.0000299073693193;0.7343665330369288;1.000015435918249
70.861582;1.0353385629971226;0.7434451200169504;0.7181033309393181;-0.029132675457688946;-0.028141221910312812;1.0350207326127825;9.99907160425804;0.7342912896649683;0.0074274026915116375;1.0450085099324564;1.0000311649199138;0.7343672917978283;1.0000144481918827
70.871582;1.0353362123760472;0.7434447154434705;0.7181029401819641;-0.029132675926890037;-0.028141221967519944;1.0350204237427507;9.999062589641142;0.7342907233581705;0.00742741029219996;1.0450084479825055;1.000032422716405;0.734368029809022;1.0000134567684558
70.881582;1.035333848150149;0.743444260529259;0.7181025487526996;-0.029132676396801425;-0.028141222023253153;1.0350201039524514;9.999054049350162;0.734290161106162;0.007427417886167154;1.0450084832720934;1.0000336802282144;0.734368746644265;1.0000124718869936
70.891582;1.035331474261762;0.7434437529971594;0.7181021560221622;-0.029132676865956754;-0.028141222079313587;1.0350197793242564;9.99904596884409;0.734289600534623;0.0074274255151631965;1.0450086195674657;1.0000349365354275;0.7343694424692718;1.0000115032307844
70.901582;1.035329095627145;0.7434431902930647;0.7181017612177184;-0.02913267733258456;-0.02814122213764295;1.035019458025282;9.999038329326186;0.7342890397917929;0.007427433220082535;1.0450088588287776;1.0000361893758771;0.7343701183427944;1.0000105589998296
70.911582;1.0353267179413395;0.7434425702083404;0.7181013628504547;-0.029132677794860312;-0.028141222199993834;1.0350191489726208;9.999031095332555;0.7342884781401009;0.007427441042375244;1.045009200078876;1.0000374345212766;0.7343707762171268;1.000009645399953
70.921582;1.0353243465720152;0.7434418910809926;0.718100958641266;-0.029132678251312865;-0.028141222267461363;1.0350188603357127;9.999024217921296;0.7342879161881647;0.007427449024361851;1.0450096398884205;1.0000386661654181;0.7343714186847278;1.000008766997976
70.931582;1.0353219855410791;0.743441151951072;0.7181005462312404;-0.029132678700847077;-0.028141222340160404;1.0350185989645682;9.999017649967694;0.7342873558337215;0.0074274572105509406;1.0450101740191495;1.0000398780393673;0.7343720484336317;1.0000079274018177
70.941582;1.0353196368147517;0.7434403528332288;0.7181001241422865;-0.029132679142531048;-0.028141222417364237;1.0350183704537006;9.999011351967491;0.7342868000179277;0.007427465650085608;1.0450107990375639;1.0000410644659268;0.7343726680031345;1.0000071296033506
70.951582;1.0353173004450382;0.7434394945233147;0.7180996921941258;-0.02913267957553311;-0.02814122249802848;1.0350181795823146;9.999005287450258;0.7342862523637055;0.007427474395708395;1.045011513187335;1.0000422210126747;0.73437327984872;1.0000063759838382
70.961582;1.035314975746313;0.7434385780497381;0.7180992513860217;-0.02913267999918924;-0.02814122258120551;1.0350180312579385;9.998999421612877;0.7342857169659768;0.007427483494437077;1.0450123162602587;1.0000433442934127;0.7343738862919359;1.00000566824047
70.971582;1.0353126620581254;0.7434376044239822;0.718098803527807;-0.029132680412911827;-0.028141222666085593;1.0350179307017973;9.998993724857534;0.7342851984455964;0.007427492979482839;1.0450132083050565;1.0000444308595753;0.7343744892747452;1.0000050072616755
70.981582;1.0353103585533219;0.7434365746495336;0.7180983509119836;-0.029132680815884014;-0.028141222751880215;1.0350178819345566;9.998988175264666;0.7342847019635601;0.007427502872765675;1.045014188414983;1.0000454761126756;0.7343750898669503;1.000004393022808
70.991582;1.0353080644830372;0.7434354898492598;0.718097896393411;-0.029132681206822317;-0.028141222837897665;1.0350178863848627;9.998982759018897;0.7342842329726654;0.007427513190406782;1.0450152550234117;1.000046474131411;0.7343756880238794;1.000003824770423
71.001582;1.0353057800450298;0.743434351738309;0.7180974435951246;-0.029132681584006212;-0.028141222923856003;1.0350179434066;9.99897747122635;0.7342837966305624;0.007427523943396391;1.045016406758967;1.0000474185374109;0.7343762832239222;1.000003301542875
71.011582;1.0353035068027945;0.743433163070921;0.7180969968073897;-0.02913268194556577;-0.02814122301004146;1.035018051447893;9.99897231549746;0.734283397018863;0.00742753513458663;1.0450176426315347;1.0000483035404524;0.7343768753267318;1.0000028231881037
71.021582;1.0353012473705039;0.7434319275053698;0.7180965605084172;-0.029132682289942664;-0.028141223097176767;1.0350182081971462;9.99896730069142;0.7342830366755975;0.007427546757330353;1.0450189616601055;1.0000491241895393;0.7343774647689677;1.0000023909563938
71.031582;1.0352990043825885;0.7434306491497731;0.7180961386289265;-0.02913268261625019;-0.02814122318634023;1.0350184102831441;9.998962437497314;0.7342827165845826;0.007427558798365251;1.045020362009047;1.0000498761357897;0.7343780522825641;1.0000020063410102
71.041582;1.035296779454932;0.743429332266684;0.7180957340627342;-0.029132682924264228;-0.028141223278975655;1.0350186535739818;9.998957738275905;0.7342824362471863;0.007427571239282337;1.04502184059185;1.000050555575621;0.7343786385038608;1.0000016699054142
71.051582;1.035294573468186;0.74342798131715;0.7180953489682912;-0.029132683214116363;-0.0281412233767362;1.0350189336949247;9.998953221094322;0.7342821936435369;0.007427584055555684;1.045023394149374;1.0000511590974566;0.7343792237712415;1.000001381655253
71.061582;1.0352923877319629;0.7434266013431234;0.7180949856117296;-0.029132683485997006;-0.028141223481216233;1.0350192462032977;9.998948912634825;0.7342819854882844;0.007427597219975668;1.0450250198835673;1.0000516831682733;0.7343798083291568;1.000001141419097
71.071582;1.035290224489134;0.7434251981961154;0.7180946466763931;-0.02913268374007972;-0.028141223593810813;1.0350195867459016;9.99894484474443;0.7342818080503073;0.007427610708429938;1.0450267139951026;1.0000521238481799;0.7343803922881345;1.0000009485148
71.081582;1.0352880867337788;0.7434237779615213;0.718094334654076;-0.02913268397656414;-0.028141223715772296;1.0350199515038512;9.998941049364488;0.7342816579063783;0.007427624500357996;1.0450284701704258;1.0000524770255617;0.7343809750228792;1.0000008015883484
71.091582;1.035285977811263;0.7434223459442479;0.7180940511799875;-0.029132684195670083;-0.028141223848375377;1.03502033731913;9.998937558663082;0.7342815321954705;0.007427638573320663;1.0450302799223543;1.000052738829815;0.7343815549861928;1.0000006990274684
71.101582;1.0352839006680041;0.743420905971864;0.718093796820839;-0.029132684397624887;-0.028141223993016076;1.0350207405149234;9.99893440879221;0.7342814286161892;0.007427652895418681;1.0450321340324737;1.000052906475225;0.7343821301614334;1.0000006392947622
71.111582;1.0352818574207459;0.7434194600153341;0.7180935711002373;-0.029132684582711506;-0.02814122415106341;1.0350211552569923;9.99893164041213;0.7342813453422896;0.007427667420663737;1.0450340239551625;1.000052979659743;0.7343826983362095;1.0000006205269572
71.121582;1.0352798500848697;0.7434180083944895;0.7180933726555172;-0.029132684751317216;-0.028141224323452785;1.035021573392002;9.998929291493653;0.7342812808503936;0.007427682092909857;1.0450359425293554;1.0000529612097318;0.7343832571660993;1.000000640167637
71.131582;1.0352778813699426;0.7434165509404533;0.7180931995914885;-0.029132684903887852;-0.02814122451034935;1.0350219854629037;9.998927385913296;0.7342812333430093;0.0074276968562488385;1.045037883521039;1.000052855941459;0.7343838044216108;1.0000006952561789
71.141582;1.0352759538446326;0.7434150883383133;0.7180930499882174;-0.029132685040791778;-0.02814122471124939;1.0350223819645445;9.998925925475346;0.7342811999760284;0.0074277116632154635;1.0450398404866927;1.0000526688065978;0.7343843382476684;1.0000007825924184
71.151582;1.0352740683091533;0.7434136227750834;0.7180929221446467;-0.029132685162202472;-0.02814122492536826;1.035022754813135;9.998924888919902;0.7342811769028205;0.007427726477066225;1.0450418062715123;1.0000524041404202;0.7343848569947954;1.0000008983506603
71.161582;1.0352722232794382;0.7434121578472165;0.7180928143105327;-0.029132685268111535;-0.028141225151915413;1.035023097930371;9.99892423870817;0.7342811600439966;0.007427741267594332;1.0450437734660538;1.0000520660853172;0.7343853587219239;1.00000103772382
71.171582;1.0352704153406276;0.7434106979783461;0.71809272442546;-0.029132685358537688;-0.028141225390158398;1.035023406259459;9.99892393271641;0.734281145821443;0.007427756003075736;1.0450457351428795;1.0000516589248334;0.7343858411788604;1.0000011951819958
71.181582;1.0352686396565605;0.7434092478212662;0.7180926504069843;-0.02913268543376738;-0.02814122563937219;1.0350236746041854;9.998923933862216;0.7342811318952073;0.007427770647797586;1.0450476855669542;1.0000511875200713;0.7343863023663627;1.000001365343537
71.191582;1.0352668910058507;0.7434078121129323;0.7180925907716262;-0.029132685494264114;-0.028141225898793167;1.0350238977025126;9.998924213929445;0.7342811175313778;0.007427785168088038;1.0450496201992439;1.0000506583764928;0.7343867408003399;1.0000015437546508
71.201582;1.0352651649994125;0.7434063955191265;0.7180925449652208;-0.029132685540348684;-0.028141226167623806;1.0350240715160133;9.998924748299848;0.7342811031689871;0.007427799537079001;1.0450515346169618;1.0000500798237495;0.7343871554407508;1.000001726933265
71.211582;1.0352634583724578;0.7434050020458182;0.7180925131046145;-0.02913268557220631;-0.028141226445010308;1.0350241943923606;9.998925503666202;0.7342810899204001;0.007427813732605954;1.0450534237717202;1.0000494606063126;0.7343875458345913;1.0000019120576433
71.221582;1.0352617680342242;0.7434036348372014;0.7180924952934628;-0.02913268559030776;-0.028141226729962963;1.0350242667424217;9.99892643392925;0.734281079506441;0.007427827734931696;1.0450552823874504;1.0000488084448196;0.7343879122898694;1.0000020968240189
71.231582;1.0352600898679132;0.7434022965536644;0.718092491123534;-0.029132685595853205;-0.028141227021307044;1.0350242897403776;9.99892748867886;0.7342810742483908;0.00742784152694258;1.0450571055106013;1.0000481298089157;0.7343882556426751;1.0000022791368903
71.241582;1.035258418681355;0.7434009896887616;0.7180925000232514;-0.029132685590926393;-0.02814122731774038;1.0350242643756955;9.998928620670307;0.7342810769399835;0.007427855093151305;1.0450588883463832;1.0000474309120242;0.7343885765502737;1.0000024564382406
71.251582;1.0352567493209874;0.7433997169591969;0.7180925221693835;-0.029132685578236756;-0.028141227617978538;1.03502419112416;9.998929786971189;0.7342810909087903;0.0074278684204404114;1.0450606255721553;1.0000467190931257;0.73438887478677;1.000002625212986
71.261582;1.0352550776088292;0.7433984817367598;0.7180925589088525;-0.02913268556068243;-0.028141227920920896;1.0350240703476292;9.99893094958207;0.7342811202297286;0.007427881502428746;1.0450623109865034;1.0000460035490673;0.7343891489998091;1.0000027811606063
71.271582;1.0352534001233984;0.7433972879608536;0.7180926123332932;-0.02913268554111672;-0.028141228225721633;1.035023903275852;9.998932079086272;0.7342811695954184;0.007427894341603513;1.0450639378625952;1.000045294752654;0.7343893967236832;1.00000291972985
71.281582;1.0352517130570045;0.7433961396636523;0.7180926847174317;-0.029132685522355744;-0.02814122853170444;1.0350236924855583;9.99893315971186;0.734281243780086;0.007427906944035908;1.0450654999221878;1.0000446028726042;0.7343896145124148;1.0000030366289883
71.291582;1.035250011492695;0.743395040839593;0.7180927782017033;-0.029132685507224018;-0.02814122883833409;1.0350234415481585;9.998934192791333;0.734281347193028;0.007427919311353388;1.0450669924626752;1.000043936546535;0.7343897982813471;1.0000031289119973
71.301582;1.0352482903980806;0.7433939956145427;0.7180928945659486;-0.029132685498434636;-0.02814122914537843;1.035023154480263;9.998935196865588;0.7342814839782134;0.007427931440151153;1.045068412295549;1.000043302576752;0.7343899435856214;1.0000031961465583
71.311582;1.0352465465831746;0.7433930079415471;0.7180930353961331;-0.029132685498319242;-0.02814122945289878;1.0350228350596549;9.99893620225933;0.7342816585066629;0.007427943328629648;1.0450697565413838;1.0000427062726172;0.7343900456739404;1.000003240082659
71.321582;1.0352447793297859;0.7433920811881962;0.7180932024746478;-0.029132685508698686;-0.028141229760921156;1.0350224861657404;9.998937243560198;0.7342818756550146;0.007427954983566112;1.0450710220503723;1.0000421520734244;0.7343900995915658;1.00000326374262
71.331582;1.0352429893660173;0.7433912185793461;0.7180933976007532;-0.029132685530992564;-0.02814123006924559;1.0350221098427816;9.998938359608859;0.7342821404441815;0.0074279664232831544;1.0450722054940018;1.000041643501247;0.7343901004792469;1.0000032713044709
71.341582;1.0352411781136188;0.7433904237782598;0.7180936221637872;-0.029132685566366293;-0.028141230377530017;1.0350217076217978;9.998939601153547;0.7342824569817109;0.007427977673260368;1.045073303368111;1.0000411825669169;0.7343900439619171;1.000003267814735
71.351582;1.035239347951176;0.7433897003835653;0.7180938771503966;-0.029132685615749717;-0.028141230685332835;1.0350212803053545;9.998941034496971;0.7342828274687825;0.0074279887564251594;1.0450743126005813;1.0000407702628762;0.7343899265893833;1.0000032582045717
71.361582;1.0352375024830491;0.7433890510815612;0.718094163441173;-0.029132685679688502;-0.02814123099208609;1.0350208280738822;9.998942734453408;0.73428325222764;0.007427999684119128;1.0450752312423177;1.0000404082037906;0.7343897461202828;1.0000032463121742
71.371582;1.0352356464038608;0.743388477822818;0.7180944822029187;-0.029132685758155783;-0.02814123129711614;1.0350203514499445;9.998944772975584;0.7342837302523838;0.007428010451546763;1.045076057878265;1.000040099557506;0.7343895013140609;1.0000032344601189
71.381582;1.0352337855230045;0.7433879825988289;0.7180948350818789;-0.029132685850628177;-0.028141231599589304;1.0350198520904537;9.998947213867778;0.7342842594398703;0.007428021040680929;1.045076790923844;1.0000398483645014;0.7343891915123261;1.0000032240618406
71.391582;1.0352319267703987;0.7433875677080987;0.7180952238697779;-0.029132685956487166;-0.0281412318983145;1.035019332705978;9.99895011798958;0.7342848370738627;0.007428031428882184;1.0450774292780158;1.0000396583424689;0.7343888165503879;1.0000032169734596
71.401582;1.035230077732334;0.743387235546724;0.7180956499309366;-0.029132686075336495;-0.0281412321915881;1.0350187963200663;9.998953552352738;0.7342854609637144;0.007428041595424735;1.04507797347684;1.0000395325778855;0.7343883768961478;1.0000032161836852
71.411582;1.0352282460742923;0.7433869880679436;0.7180961139333369;-0.02913268620704037;-0.028141232477216366;1.0350182458010497;9.99895759265365;0.734286130090771;0.007428051524795046;1.0450784262151376;1.0000394738228022;0.7343878738335363;1.0000032251075481
71.421582;1.035226438735373;0.7433868259089725;0.718096615963778;-0.029132686351669764;-0.02814123275267034;1.0350176844067793;9.998962321483926;0.7342868441270662;0.007428061211072957;1.0450787924393372;1.0000394842501619;0.7343873098644604;1.000003246638753
71.431582;1.0352246610790987;0.7433867481613952;0.7180971556760454;-0.029132686509352898;-0.028141233015280858;1.035017116409012;9.998967827973997;0.7342876029223775;0.007428070660829789;1.0450790793028353;1.0000395649505334;0.7343866888802774;1.0000032831952095
71.441582;1.035222916824494;0.7433867531723302;0.7180977323643877;-0.029132686680095797;-0.028141233262354536;1.0350165467462369;9.998974200813654;0.7342884066694997;0.00742807989175754;1.0450792955489063;1.0000397160989045;0.7343860153813543;1.0000033372606563
71.451582;1.0352212083653272;0.7433868391638901;0.7180983451054512;-0.029132686863811093;-0.028141233491311483;1.035015980783718;9.998981512093797;0.7342892559244693;0.007428088930251117;1.0450794506436552;1.000039937457975;0.7343852932450489;1.0000034115174652
71.461582;1.0352195374058015;0.7433870038583483;0.718098993149714;-0.029132687060375057;-0.0281412337000895;1.0350154250930341;9.998989807096189;0.7342901510201546;0.007428097810622946;1.0450795548122747;1.0000402285054164;0.7343845250680984;1.0000035087206964
71.471582;1.0352179057699458;0.74338724378842;0.7180996765372741;-0.02913268726952186;-0.02814123388749138;1.0350148876747223;9.998999108921971;0.7342910915541756;0.007428106572466264;1.0450796195628491;1.000040588479518;0.7343837121740786;1.0000036318404628
71.481582;1.0352163151926526;0.7433875542850459;0.7181003962688244;-0.029132687490810202;-0.02814123405296496;1.0350143766138278;9.99900942846174;0.734292076098555;0.007428115252613082;1.0450796572587948;1.0000410168108016;0.7343828549094435;1.000003784202468
71.491582;1.0352147669266485;0.7433879299955284;0.718101153593747;-0.02913268772365944;-0.028141234196086932;1.035013898842083;9.999020768115228;0.7342931020282583;0.0074281238788207965;1.0450796800040996;1.0000415133287888;0.7343819533641621;1.0000039689662383
71.501582;1.0352132622254642;0.7433883651545458;0.7181019490758356;-0.029132687967302444;-0.028141234316429484;1.0350134606108081;9.999033118956506;0.734294166144462;0.007428132470869333;1.0450796986075588;1.0000420776483314;0.7343810084087221;1.0000041882490167
71.511582;1.0352118027192971;0.7433888536180092;0.7181027822852732;-0.029132688220782958;-0.028141234413942652;1.0350130685995773;9.999046456857808;0.7342952659308364;0.007428141042984685;1.045079721342845;1.0000427085237436;0.7343800219470089;1.0000044427952857
71.521582;1.0352103907019736;0.7433893892482317;0.7181036519976849;-0.029132688483027185;-0.028141234489202208;1.0350127297243414;9.999060743667798;0.7342963999892923;0.007428149603301863;1.045079753062671;1.000043403808199;0.7343789959792806;1.000004732350182
71.531582;1.0352090299067553;0.7433899664690674;0.7181045561610228;-0.029132688752889917;-0.02814123454306718;1.0350124500217823;9.999075934867337;0.7342975671957369;0.007428158151547382;1.0450797954081739;1.0000441605981665;0.7343779315813164;1.0000050558888314
71.541582;1.035207725660906;0.74339058030586;0.7181054917435885;-0.02913268902913513;-0.02814123457621104;1.0350122340454682;9.999091987076905;0.7342987656868598;0.007428166678872856;1.0450798475411247;1.0000449754564913;0.7343768288821425;1.0000054112550538
71.551582;1.0352064836339423;0.7433912262373943;0.7181064552444936;-0.02913268931038306;-0.028141234588906265;1.0350120847639706;9.999108861905608;0.7342999924931077;0.007428175175142687;1.0450799072901746;1.0000458450805965;0.7343756881574026;1.0000057950735175
71.561582;1.035205308350295;0.7433919001914333;0.7181074433477492;-0.029132689595031905;-0.028141234580899722;1.035012003505516;9.999126526141664;0.7343012438466227;0.007428183637232663;1.0450799727223075;1.000046767474398;0.7343745110464895;1.0000062033121184
71.571582;1.0352042027108503;0.7433925983742851;0.7181084527241037;-0.029132689881062483;-0.028141234551323085;1.0350119902521289;9.999144948704378;0.7343025160200013;0.0074281920677925686;1.0450800429617766;1.000047742847542;0.7343733007380603;1.0000066317778586
71.581582;1.0352031682066696;0.7433933172829241;0.718109479535817;-0.02913269016594063;-0.028141234498700134;1.0350120443129383;9.999164097909524;0.7343038061532435;0.007428200469111091;1.0450801174460886;1.0000487732057324;0.7343720612116984;1.0000070763597155
71.591582;1.0352022049016547;0.7433940538187935;0.7181105193686094;-0.02913269044696556;-0.028141234421131735;1.0350121647041186;9.999183938784407;0.734305112314211;0.0074282088374609135;1.0450801944111296;1.000049860930487;0.7343707963814682;1.0000075331536107
71.601582;1.035201311275366;0.7433948048686189;0.718111567419304;-0.029132690721835913;-0.028141234316628874;1.035012350064329;9.99920443089646;0.7343064328074129;0.007428217157194782;1.0450802702915953;1.0000510078299965;0.7343695096140042;1.0000079981797552
71.611582;1.0352004848138658;0.7433955668493248;0.7181126187116553;-0.029132690988960534;-0.028141234183391255;1.035012598459632;9.999225529220613;0.734307765767799;0.007428225400519825;1.045080340568153;1.0000522155571026;0.734368203654149;1.0000084670511147
71.621582;1.0351997233320378;0.74339633586328;0.7181136682101087;-0.029132691247458525;-0.028141234020075886;1.0350129072307448;9.999247183066169;0.7343091095748052;0.0074282335332333275;1.0450804006881194;1.0000534862985329;0.7343668808868581;1.0000089352394963
71.631582;1.0351990255636965;0.743397108372127;0.7181147109350237;-0.02913269149706137;-0.028141233826104842;1.0350132732647952;9.999269332214318;0.7343104632328411;0.007428241518063755;1.045080446096457;1.0000548221361898;0.7343655437162098;1.0000093982474967
71.641582;1.0351983901950481;0.7433978820325822;0.7181157425953643;-0.029132691737978868;-0.028141233601693152;1.0350136936275494;9.999291908391164;0.7343118260517832;0.007428249317683245;1.0450804717329683;1.000056223931784;0.7343641947498607;1.000009851121069
71.651582;1.0351978149233028;0.7433986559327606;0.7181167607510205;-0.029132691970660582;-0.028141233347503628;1.0350141660799457;9.999314840458036;0.7343131968027985;0.007428256898960386;1.045080471489509;1.0000576913919121;0.7343628365479347;1.0000102880978192
71.661582;1.0351972970587042;0.7433994299402632;0.7181177652466965;-0.02913269219553642;-0.028141233064360643;1.0350146896784596;9.99933805382001;0.7343145728546555;0.007428264229660527;1.045080438293001;1.000059223914665;0.734361471017545;1.0000107028218364
71.671582;1.0351968347691851;0.7434002039405616;0.7181187573769419;-0.029132692412872932;-0.02814123275327644;1.0350152649887836;9.999361471162842;0.734315949990463;0.007428271272200049;1.0450803648737685;1.0000608211625854;0.7343600992289488;1.0000110886357074
71.681582;1.035196427851992;0.7434009772344232;0.7181197390085334;-0.029132692622789842;-0.028141232415495984;1.0350158930051712;9.999385024273664;0.7343173228525594;0.007428277987134836;1.0450802441035296;1.0000624831768659;0.734358721998023;1.0000114385637637
71.691582;1.035196077864212;0.7434017480383023;0.7181207120884653;-0.029132692825431294;-0.028141232052322385;1.0350165734911982;9.999408660747418;0.7343186854225606;0.007428284340975132;1.0450800686833857;1.0000642101386559;0.734357340527156;1.0000117457537767
71.701582;1.035195787438793;0.7434025136424051;0.718121678190016;-0.02913269302110888;-0.02814123166490402;1.0350173041980135;9.999432334679243;0.7343200313888415;0.007428290310417114;1.0450798312094722;1.000066002024181;0.734355956640011;1.0000120050214636
