time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.711582;1.0351955593830475;0.7434032707858389;0.7181226385435672;-0.02913269321024291;-0.028141231254171027;1.0350180812540246;9.999455997876588;0.7343213544632611;0.007428295887480155;1.045079524891309;1.000067858646914;0.7343545725166352;1.00001221388297
71.721582;1.0351953965799567;0.7434040155653864;0.7181235944346612;-0.029132693393247405;-0.028141230820826695;1.0350189000286592;9.999479601048144;0.734322648653606;0.007428301084044263;1.04507914459595;1.000069780004467;0.7343531901646619;1.0000123719073695
71.731582;1.0351953022675502;0.7434047436565141;0.7181245470912428;-0.029132693570598014;-0.028141230365262938;1.0350197558076766;9.99950309859824;0.7343239083259914;0.00742830592868191;1.0450786882617191;1.000071766343248;0.7343518114082066;1.00001247980481
71.741582;1.0351952796565267;0.7434054510401056;0.7181254969061245;-0.029132693743017468;-0.02814122988750862;1.0350206441979117;9.999526455627471;0.734325128187239;0.0074283104589601785;1.0450781576813608;1.0000738179951014;0.7343504382082131;1.0000125392470447
71.751582;1.0351953313062452;0.7434061343671746;0.718126442762259;-0.029132693911532236;-0.028141229387338915;1.0350215613374174;9.999549655609059;0.7343263034761052;0.007428314714516044;1.0450775569918864;1.0000759352054023;0.7343490724942725;1.0000125525912789
71.761582;1.0351954592493422;0.7434067909112446;0.7181273822170938;-0.029132694077399764;-0.02814122886445196;1.0350225036209437;9.99957269716259;0.7343274302597804;0.007428318730726651;1.0450768899353673;1.0000781178044311;0.7343477158250935;1.000012522090414
71.771582;1.0351956654504202;0.7434074183182938;0.7181283121970787;-0.029132694241882934;-0.028141228318674293;1.0350234671064655;9.999595578493144;0.7343285058574635;0.007428322535234304;1.0450761586082788;1.0000803648419168;0.7343463692844099;1.000012449446236
71.781582;1.03519595157369;0.7434080138113672;0.7181292292970469;-0.029132694405790204;-0.028141227750296302;1.0350244470772463;9.999618287649781;0.7343295290380402;0.007428326150332037;1.0450753642362416;1.0000826740887234;0.7343450336843773;1.0000123358306872
71.791582;1.035196318198391;0.7434085735031152;0.7181301296222866;-0.029132694569117372;-0.028141227160420897;1.035025438017766;9.999640807885399;0.7343304994219808;0.007428329598106761;1.0450745084047213;1.0000850415522113;0.7343437101010118;1.0000121820527559
71.801582;1.0351967643043638;0.7434090928842823;0.7181310086019922;-0.029132694731057455;-0.02814122655101925;1.0350264343138205;9.99966312923742;0.7343314166227465;0.007428332902341086;1.0450735932234894;1.000087461939152;0.7343423998332396;1.0000119894206179
71.811582;1.0351972874059308;0.7434095677970803;0.7181318608483274;-0.02913269489026469;-0.028141225924631794;1.0350274311161853;9.999685256669077;0.734332279833307;0.007428336085214584;1.0450726209009822;1.0000899298289878;0.734341103710624;1.0000117605614243
71.821582;1.0351978843531504;0.7434099950404602;0.7181326804767237;-0.02913269504525752;-0.028141225284014283;1.0350284244706836;9.999707209924441;0.7343330878740539;0.0074283391620056476;1.0450715939440374;1.000092440234953;0.7343398222291844;1.0000114986209967
71.831582;1.0351985521758817;0.7434103727627126;0.7181334622205345;-0.029132695194763844;-0.028141224632041932;1.0350294109534524;9.99972901593427;0.7343338397249723;0.007428342139133447;1.0450705154802566;1.0000949881056878;0.7343385564970222;1.0000112059084307
71.841582;1.0351992882113767;0.7434107005228274;0.7181342023233458;-0.02913269533780051;-0.028141223971788386;1.0350303871487203;9.999750700411623;0.7343345352941223;0.00742834501952222;1.045069389081723;1.0000975674978618;0.7343373086905738;1.0000108840095887
71.851582;1.0352000900035574;0.7434109788741711;0.7181348986406688;-0.02913269547355145;-0.0281412233064372;1.0350313491227632;9.999772285535947;0.7343351758021847;0.0074283478115335;1.0450682181883069;1.0001001715395335;0.7343360818132341;1.0000105348785748
71.861582;1.0352009554085935;0.7434112087153024;0.7181355503611913;-0.02913269560118052;-0.028141222638964344;1.0350322924644708;9.999793791427054;0.7343357636689215;0.00742835053238606;1.0450670053840174;1.000102793506898;0.7343348790033034;1.000010161362418
71.871582;1.0352018824725044;0.7434113907623362;0.7181361573180681;-0.02913269571961341;-0.02814122197190765;1.0350332124499104;9.999815232689855;0.7343363021836011;0.007428353205087649;1.0450657525325864;1.000105428171037;0.7343337025987461;1.0000097668327486
71.881582;1.0352028695051978;0.7434115254508972;0.7181367194037056;-0.02913269582750918;-0.028141221307459476;1.0350341035970307;9.999836611191599;0.7343367950292172;0.007428355855608592;1.045064461819456;1.0001080720970972;0.7343325536191111;1.000009354633462
71.891582;1.0352039158147044;0.7434116131382681;0.7181372364904586;-0.02913269592356332;-0.028141220647658557;1.0350349596909678;9.999857912793848;0.7343372456224508;0.007428358511922347;1.0450631360632527;1.000110722537813;0.7343314320828115;1.0000089278841005
71.901582;1.035205022174372;0.7434116543460582;0.7181377081963959;-0.029132696006744355;-0.028141219994401397;1.0350357748602745;9.99987911073788;0.734337656537599;0.007428361202962001;1.0450617779100615;1.0001133763559826;0.7343303380252271;1.000008489500218
71.911582;1.0352061907207364;0.743411650003998;0.7181381334353609;-0.029132696076272436;-0.028141219349391493;1.0350365442217255;9.99990017476874;0.7343380292896495;0.007428363959134119;1.045060389421468;1.0001160301610172;0.7343292727490124;1.0000080423914381
71.921582;1.035207424949693;0.7434116013688293;0.7181385104028937;-0.029132696131564814;-0.02814121871411681;1.0350372634995852;9.999921079320014;0.7343383645526351;0.007428366811999699;1.0450589728238746;1.0001186809412252;0.7343282393433492;1.0000075898142124
71.931582;1.0352087293499481;0.7434115093689415;0.7181388372663371;-0.029132696172142127;-0.028141218089768088;1.03503792874223;9.999941801049838;0.7343386630776565;0.007428369788927115;1.04505753158052;1.0001213263078848;0.7343272418875063;1.000007135416257
71.941582;1.0352101082388607;0.7434113740978343;0.7181391130241825;-0.029132696197531904;-0.028141217477129346;1.035038536790949;9.999962305425727;0.7343389267770863;0.00742837290888528;1.04505607101742;1.0001239647344986;0.7343262842679392;1.000006682508532
71.951582;1.0352115648633202;0.7434111949723501;0.7181393377628826;-0.029132696207309072;-0.028141216876524305;1.035039086003462;9.99998253375762;0.7343391586821719;0.007428376183889316;1.0450545981781552;1.0001265959295254;0.7343253698107224;1.0000062330471875
71.961582;1.0352131014643207;0.7434109709274004;0.7181395121930286;-0.029132696201105486;-0.028141216287837983;1.0350395763352098;10.000002406018133;0.7343393619516694;0.007428379621392876;1.0450531209124516;1.0001292204955;0.734324501456959;1.0000057871840209
71.971582;1.0352147196803885;0.7434107006615798;0.7181396368935953;-0.029132696178450587;-0.02814121571059022;1.035040008533165;10.000021841472588;0.7343395392255724;0.007428383225062706;1.0450516472141897;1.0001318390121323;0.7343236817227003;1.000005343352809
71.981582;1.0352164205302543;0.7434103833064216;0.7181397120001736;-0.02913269613862707;-0.02814121514407803;1.0350403833110307;10.000040777846106;0.7343396927004644;0.007428386994757678;1.0450501852871115;1.0001344516151214;0.7343229126711748;1.0000048987877501
71.991582;1.0352182041127458;0.7434100187659595;0.7181397376662672;-0.02913269608067539;-0.028141214587513393;1.035040701456;10.000059172611003;0.734339824467638;0.0074283909283199305;1.045048743378437;1.0001370580786852;0.7343221961201097;1.0000044502017855
72.001582;1.035220069959712;0.7434096074764226;0.7181397145730989;-0.029132696003507517;-0.028141214039976353;1.0350409645779681;10.000076991326265;0.7343399367173185;0.007428395025913586;1.045047328733738;1.000139657732501;0.7343215335427422;1.0000039941963599
72.011582;1.0352220179824156;0.7434091504588223;0.7181396438573636;-0.029132695906080856;-0.028141213500181905;1.0350411753760573;10.000094198731942;0.7343400318982758;0.007428399294215715;1.0450459463497264;1.0001422494194345;0.7343209257111506;1.000003527623588
72.021582;1.0352240486929882;0.7434086496209666;0.7181395266653045;-0.0291326957875709;-0.028141212966281238;1.0350413371029625;10.000110760986107;0.734340112929128;0.0074284037480879285;1.0450445990029276;1.0001448319859088;0.7343203728392232;1.0000030477014974
72.031582;1.035226162326024;0.7434081071267099;0.7181393638704497;-0.029132695647520464;-0.028141212436017075;1.0350414525862015;10.000126651157213;0.7343401828043027;0.007428408408110424;1.0450432884368295;1.0001474044421663;0.7343198751560188;1.0000025514975832
72.041582;1.0352283578639467;0.743407524170182;0.7181391562266795;-0.029132695485936715;-0.028141211907197556;1.0350415230919532;10.000141848581183;0.73434024361469;0.007428413296425151;1.0450420156948677;1.0001499650507333;0.734319433311184;1.0000020354224586
72.051582;1.035230633147232;0.7434069007581554;0.7181389044165736;-0.02913269530333761;-0.028141211378022633;1.0350415481240092;10.00015633446025;0.7343402965282788;0.0074284184327478905;1.0450407802815584;1.0001525105489424;0.7343190485628368;1.0000014956540582
72.061582;1.0352329860443268;0.7434062362236323;0.7181386085995238;-0.029132695100764012;-0.028141210847074744;1.035041527077911;10.000170086235855;0.7343403429977542;0.007428423829611407;1.0450395799916716;1.0001550363643148;0.7343187225900991;1.0000009290290086
72.071582;1.0352354151911098;0.7434055293654322;0.7181382683037262;-0.02913269487953896;-0.0281412103131023;1.0350414611835885;10.000183073384317;0.7343403853922083;0.007428429490553055;1.0450384122826188;1.0001575369175095;0.734318457025547;1.0000003332839937
72.081582;1.0352379194256431;0.7434047784383647;0.7181378829759769;-0.029132694640844253;-0.028141209774812027;1.0350413535718452;10.0001952622218;0.7343404265207765;0.007428435414610714;1.0450372755856847;1.0001600054407218;0.7343182535218642;0.9999997068657579
72.091582;1.0352404968665978;0.7434039814976225;0.7181374521606066;-0.029132694385614364;-0.028141209230940205;1.035041208115052;10.000206626410787;0.7343404693116554;0.007428441602919256;1.0450361687705618;1.0001624337829997;0.7343181139880208;0.9999990485682243
72.101582;1.0352431448873345;0.7434031368430468;0.7181369752302227;-0.02913269411473607;-0.02814120868058494;1.0350410293661338;10.000217149209535;0.7343405167147989;0.00742844806105628;1.0450350897864515;1.000164812676981;0.7343180401348713;0.9999983569792095
72.111582;1.0352458611907653;0.7434022428994842;0.7181364513146278;-0.029132693829136243;-0.028141208123522915;1.0350408236777784;10.00022681695933;0.7343405711219819;0.007428454796238945;1.0450340354308394;1.0001671326661712;0.7343180330178972;0.999997630595818
72.121582;1.035248645155776;0.7434012976885479;0.7181358792689823;-0.029132693529721178;-0.0281412075601925;1.0350405994142835;10.000235618585776;0.7343406340841248;0.007428461812308258;1.0450330019366403;1.0001693847555577;0.7343180930676746;0.9999968683936103
72.131582;1.0352514978769776;0.7434002988387448;0.7181352576360345;-0.029132693217437104;-0.028141206991264694;1.0350403657195817;10.000243553112846;0.7343407068859915;0.0074284691039464504;1.0450319848894813;1.0001715597959842;0.7343182200263866;0.9999960699315058
72.141582;1.0352544207300147;0.7433992444471376;0.7181345849453706;-0.029132692893487213;-0.02814120641721197;1.035040131136442;10.00025063209249;0.7343407910270549;0.007428476653594112;1.0450309784462677;1.0001736481572898;0.7343184129876973;0.9999952353794971
72.151582;1.0352574145906397;0.7433981342306757;0.7181338601942779;-0.02913269255945661;-0.02814120583819362;1.035039902970558;10.000256874695546;0.7343408878924458;0.007428484436511301;1.0450299750391294;1.0001756411297094;0.7343186707804671;0.9999943655900422
72.161582;1.035260480331025;0.7433969700139731;0.7181330828874383;-0.029132692217231367;-0.028141205254110912;1.0350396873838497;10.000262304287135;0.734340997948938;0.007428492429367156;1.0450289659913203;1.000177532608731;0.7343189918946752;0.9999934618874987
72.171582;1.0352636188304218;0.7433957552156772;0.7181322527331632;-0.02913269186874713;-0.0281412046647217;1.0350394896808013;10.000266948075012;0.7343411202423105;0.007428500613072561;1.0450279424482132;1.0001793192627917;0.734319373949254;0.999992525845499
72.181582;1.035266830053257;0.7433944940918875;0.7181313697354798;-0.029132691515689948;-0.028141204069807708;1.0350393138586234;10.000270833736282;0.7343412525521537;0.007428508971516562;1.0450268957706244;1.0001809993916653;0.7343198135009448;0.9999915590189362
72.191582;1.0352701128581234;0.743393191392774;0.7181304345597256;-0.029132691159430603;-0.02814120346923191;1.0350391612953278;10.000273984182218;0.7343413918751629;0.0074285174916887495;1.0450258173439952;1.0001825721046476;0.7343203060414505;0.9999905627462449
72.201582;1.035273466170201;0.7433918524422382;0.7181294485912806;-0.029132690801185208;-0.02814120286279523;1.035039030448698;10.000276416460206;0.7343415345917368;0.007428526166112413;1.045024698704452;1.0001840376139717;0.734320845716798;0.99998953826414
72.211582;1.0352768895683764;0.743390483205609;0.7181284137304244;-0.02913269044216506;-0.02814120225000099;1.0350389184090134;10.00027814557376;0.7343416761140581;0.007428534995209718;1.0450235321551808;1.0001853977236728;0.7343214253556442;0.9999884865750438
72.221582;1.0352803823103556;0.7433890898571053;0.7181273324088734;-0.02913269008375463;-0.028141201629983258;1.0350388225360665;10.0002791909261;0.7343418105749155;0.007428543985394724;1.0450223112145558;1.000186655653585;0.7343220373734582;0.999987408327771
72.231582;1.035283942464424;0.7433876781062331;0.7181262080391914;-0.029132689727561712;-0.02814120100182145;1.0350387410426845;10.000279578999772;0.7343419310903827;0.007428553145167987;1.0450210306524872;1.0001878152605959;0.7343226747550319;0.9999863045928038
72.241582;1.0352875669788342;0.7433862529175655;0.7181250454051991;-0.02913268937508489;-0.02814120036493677;1.0350386726351857;10.000279341244871;0.7343420306883273;0.007428562484102825;1.0450196862444985;1.00018888001335;0.7343233313563998;0.9999851777154701
72.251582;1.0352912522111628;0.7433848187348439;0.7181238505436388;-0.02913268902737728;-0.028141199719103723;1.0350386158281553;10.000278514223188;0.7343421036725141;0.007428572014228554;1.0450182744905279;1.000189852572499;0.7343240018092154;0.999984031217941
72.261582;1.0352949946988756;0.7433833796318924;0.7181226302672951;-0.029132688685088174;-0.028141199064344858;1.0350385689538573;10.000277141292594;0.7343421465708706;0.00742858175102804;1.0450167925189573;1.0001907353746857;0.7343246815119913;0.9999828693446737
72.271582;1.0352987917911118;0.7433819388835523;0.7181213916594588;-0.02913268834870526;-0.028141198401133903;1.0350385309369077;10.000275272672974;0.7343421576958057;0.007428591709762568;1.04501523800764;1.0001915311289509;0.7343253667421453;0.9999816970222699
72.281582;1.0353026418123412;0.74338049851339;0.7181201418693103;-0.02913268801876976;-0.028141197730563075;1.035038502082915;10.000272965139633;0.7343421359469416;0.00742860189821634;1.045013609037063;1.000192242730845;0.734326054502665;0.9999805199402303
72.291582;1.035306543811523;0.7433790594317832;0.718118888462267;-0.029132687695981905;-0.02814119705410441;1.0350384843322478;10.000270281029948;0.7343420802172863;0.0074286123118666066;1.0450119040762644;1.0001928732203693;0.7343267420103547;0.9999793440275154
72.301582;1.035310496948205;0.7433776217109342;0.7181176400112536;-0.029132687381163053;-0.02814119637332153;1.0350384809753181;10.000267286088418;0.7343419893667913;0.007428622932408766;1.0450101218913104;1.000193425673054;0.7343274263461508;0.9999781747899369
72.311582;1.0353144995480217;0.743376184602737;0.7181164060878336;-0.029132687075179232;-0.028141195689795947;1.0350384958948038;10.000264044977074;0.7343418624618986;0.007428633728097658;1.0450082615314504;1.0001939030268148;0.734328104546463;0.9999770173960444
72.321582;1.0353185481241618;0.7433747465948347;0.7181151965020435;-0.02913268677887536;-0.028141195004985728;1.0350385320167559;10.000260614449461;0.7343416992086966;0.007428644657157882;1.045006323092141;1.0001943084212797;0.7343287735995118;0.9999758767277149
72.331582;1.035322636757222;0.7433733056860946;0.7181140205644028;-0.029132686492918305;-0.02814119431999015;1.0350385896445553;10.000257040363111;0.7343414998960696;0.007428655673750888;1.0450043082886473;1.0001946454623305;0.7343294302546174;0.9999747565399388
72.341582;1.0353267570383768;0.7433718599064559;0.7181128867228527;-0.029132686217661838;-0.028141193635571132;1.035038666022689;10.000253360926294;0.7343412650608908;0.007428666731728961;1.045002219662425;1.0001949176760698;0.7343300712239585;0.9999736585955489
72.351582;1.035330898803339;0.7433704079460686;0.7181118022252095;-0.02913268595326307;-0.02814119295246068;1.035038756092237;10.00024961005075;0.7343409959003065;0.00742867778457519;1.04500005969132;1.0001951278774757;0.7343306934424496;0.999972583069719
72.361582;1.0353350515334159;0.7433689493250379;0.7181107726959516;-0.029132685699898967;-0.02814119227167537;1.0350388536036506;10.000245820024428;0.734340694738371;0.0074286887821252605;1.0449978307700036;1.0001952782330412;0.7343312938190891;0.9999715302780575
72.371582;1.035339205374823;0.7433674841773851;0.7181098019197099;-0.029132685457728895;-0.028141191594628023;1.0350389522659613;10.000242025107283;0.7343403645104255;0.007428699666595171;1.0449955356017784;1.0001953707164943;0.734331869045635;0.9999705022430692
72.381582;1.035343351076506;0.7433660132831211;0.7181088918976264;-0.029132685226722566;-0.02814119092295622;1.0350390465598134;10.00023826108893;0.734340008109183;0.007428710376541845;1.0449931778194015;1.0001954073475758;0.734332416016359;0.9999695027676829
72.391582;1.0353474798286768;0.7433645379906539;0.7181080430886898;-0.02913268500673291;-0.028141190258264174;1.0350391313058047;10.000234561712652;0.7343396281865695;0.007428720857509377;1.0449907623951313;1.000195389995007;0.7343329322587254;0.9999685361014651
72.401582;1.0353515837795628;0.7433630595072273;0.7181072550435164;-0.02913268479760572;-0.028141189602009196;1.0350392003212092;10.000230954899044;0.7343392271260915;0.007428731067710007;1.0449882954644285;1.0001953196999755;0.7343334157668088;0.999967605213595
72.411582;1.0353556562026855;0.7433615785526051;0.7181065270230413;-0.02913268459904224;-0.02814118895543034;1.0350392461023112;10.000227456460722;0.7343388073720094;0.007428740977882401;1.044985783700207;1.000195195994281;0.7343338646583922;0.9999667114963456
72.421582;1.0353596908600666;0.74336009620744;0.7181058575746507;-0.029132684410617078;-0.028141188319528068;1.0350392610020887;10.000224069571425;0.7343383718401998;0.0074287505668016885;1.0449832336900255;1.0001950171777831;0.7343342770740073;0.9999658566470822
72.431582;1.0353636814403404;0.7433586147510203;0.7181052438724549;-0.029132684232070105;-0.028141187695305575;1.0350392386385878;10.000220796286012;0.7343379236886067;0.007428759811638446;1.0449806521552787;1.0001947812553906;0.7343346510776834;0.99996504418426
72.441582;1.0353676210679559;0.7433571374486048;0.7181046823728777;-0.02913268406333393;-0.028141187084093564;1.0350391745742635;10.000217648093725;0.7343374657467947;0.007428768683063256;1.044978046577402;1.0001944863522558;0.7343349844719339;0.9999642785619075
72.451582;1.0353715019721648;0.7433556679150751;0.7181041697458351;-0.029132683904152797;-0.028141186487583066;1.0350390660208382;10.000214647159737;0.734337000293401;0.007428777150006587;1.0449754249407552;1.0001941308725826;0.7343352748698727;0.9999635636194459
72.461582;1.035375316113153;0.7433542098145468;0.7181037026535007;-0.02913268375370397;-0.028141185907569435;1.035038911306377;10.000211824946282;0.7343365291824068;0.007428785184522576;1.0449727950806658;1.0001937141702308;0.7343355200044155;0.9999629022494236
72.471582;1.0353790557132363;0.7433527668877101;0.7181032772326753;-0.029132683610575753;-0.028141185345632962;1.0350387098346774;10.000209222329842;0.7343360542166407;0.007428792761251341;1.0449701647052174;1.000193237064575;0.7343357176557126;0.999962296905309
72.481582;1.0353827126048532;0.7433513430492966;0.7181028892042357;-0.0291326834730721;-0.0281411848029589;1.0350384621968396;10.000206890682213;0.7343355774434;0.0074287998573589285;1.0449675415626525;1.0001927014299323;0.734335865378361;0.9999617497792228
72.491582;1.0353862782115368;0.743349942471546;0.7181025342300226;-0.029132683339610017;-0.02814118428037838;1.035038170090025;10.00020489338125;0.7343351009391605;0.007428806457140122;1.0449649330681814;1.0001921094322672;0.7343359609483369;0.9999612622142298
72.501582;1.035389744973149;0.7433485693497774;0.7181022080990923;-0.029132683208994776;-0.028141183778469452;1.0350378362478112;10.000203303043309;0.7343346265581232;0.007428812555603054;1.0449623459508908;1.0001914632756734;0.7343360030485886;0.9999608344611565
72.511582;1.0353931071022995;0.7433472273775885;0.7181019065712188;-0.029132683080350493;-0.028141183297573594;1.0350374645157872;10.000202191952008;0.7343341558849851;0.00742881815864674;1.044959786441588;1.000190765150914;0.7343359912046169;0.9999604666537777
72.521582;1.03539636022684;0.7433459196990272;0.7181016247806377;-0.029132682952808277;-0.028141182837719082;1.0350370600365997;10.000201619938426;0.734333690032337;0.0074288232838195635;1.044957260518731;1.0001900167662001;0.7343359256773103;0.999960159936724
72.531582;1.0353995013617134;0.7433446493208256;0.7181013567318735;-0.029132682825387245;-0.028141182398540774;1.0350366292713262;10.000201625622424;0.7343332296011094;0.007428827960358461;1.044954773610833;1.000189218934571;0.7343358081819218;0.9999599168457979
72.541582;1.0354025290623852;0.7433434192444479;0.7181010955986399;-0.029132682697066196;-0.02814118197930634;1.035036179321403;10.000202226897859;0.734332774968304;0.007428832225759022;1.0449523301551886;1.0001883715531532;0.7343356425695908;0.9999597411920491
72.551582;1.0354054431202306;0.743342232255769;0.7181008346208086;-0.02913268256670333;-0.028141181578938933;1.035035717006888;10.000203428932906;0.7343323265069894;0.007428836121308929;1.0449499339231552;1.000187473777999;0.7343354345815276;0.9999596375922314
72.561582;1.035408244406226;0.7433410906939424;0.718100567957755;-0.029132682432917598;-0.028141181195995055;1.035035248864689;10.000205232099104;0.7343318847533826;0.007428839691919692;1.0449475886683661;1.0001865245298467;0.734335191214083;0.9999596108605245
72.571582;1.035410935026923;0.7433399962634871;0.7181002912871539;-0.029132682294165577;-0.02814118082881466;1.0350347817206174;10.00020763752449;0.7343314503948762;0.007428842990917021;1.0449452977472344;1.000185522985352;0.7343349201974559;0.9999596657013761
72.581582;1.0354135178491657;0.743338950014212;0.7181000019460976;-0.029132682148947736;-0.028141180475876944;1.0350343227071317;10.00021065199982;0.7343310238712512;0.0074288460796391575;1.0449430631342007;1.000184468455704;0.7343346294347372;0.9999598067868236
72.591582;1.0354159951714321;0.7433379527210805;0.7180996984636646;-0.029132681996020322;-0.028141180136082324;1.035033879301826;10.000214291478168;0.7343306050642683;0.007428849015605175;1.0449408855244746;1.000183359836384;0.7343343263848424;0.9999600388873263
72.601582;1.035418367935504;0.7433370053250554;0.718099379893884;-0.029132681834387164;-0.028141179808778945;1.03503345996154;10.00021857846281;0.7343301931302701;0.007428851839821988;1.0449387653525355;1.0001821956056125;0.7343340175772081;0.9999603667683271
72.611582;1.0354206365456162;0.743336109064756;0.7180990453761623;-0.029132681663046528;-0.02814117949365904;1.0350330738185098;10.000223532991004;0.7343297862498817;0.007428854574192216;1.0449367031408396;1.0001809750183839;0.7343337085663669;0.9999607952718326
72.621582;1.0354228019078877;0.7433352655461588;0.7180986939658917;-0.029132681480850305;-0.028141179190692443;1.0350327291434522;10.00022916367854;0.7343293818616448;0.007428857229574242;1.0449346993443869;1.0001796990376493;0.7343334042586862;0.9999613299075588
72.631582;1.0354248647355349;0.743334476726633;0.7180983245702688;-0.029132681286594984;-0.028141178900135413;1.0350324326096052;10.000235463408846;0.7343289775543668;0.007428859817665552;1.0449327546488192;1.0001783694666193;0.7343331090353991;0.9999619767460309
72.641582;1.0354268239249316;0.7433337446025281;0.718097935895924;-0.029132681079158878;-0.028141178622567493;1.0350321900124484;10.000242409733803;0.734328571697224;0.007428862355260182;1.0449308701228526;1.0001769877134148;0.7343328268591409;0.9999627410695523
72.651582;1.0354286762178204;0.7433330708885407;0.7180975264452595;-0.02913268085760448;-0.02814117835885828;1.0350320072404418;10.000249968158487;0.7343281632502888;0.007428864858567101;1.0449290469047101;1.000175554699355;0.7343325617623828;0.9999636265083267
72.661582;1.0354304169898807;0.7433324568651036;0.7180970944208345;-0.029132680621202823;-0.028141178110009348;1.0350318905233833;10.000258097204956;0.734327751528633;0.007428867337968602;1.04492728600718;1.0001740711421618;0.734332318084431;0.9999646352407997
72.671582;1.03543204069257;0.7433319030041453;0.7180966376764693;-0.029132680369273422;-0.028141177876998692;1.035031845740812;10.000266753572875;0.734327336488627;0.007428869799592354;1.0449255884552704;1.0001725378371984;0.7343321001847283;0.9999657681480048
72.681582;1.0354335414612095;0.7433314084982228;0.7180961541435492;-0.02913268010094593;-0.028141177660773918;1.035031877467981;10.00027589420589;0.7343269187166389;0.007428872248331714;1.0449239555080043;1.0001709561688412;0.7343319121202531;0.9999670249561003
72.691582;1.0354349146936142;0.7433309715617871;0.7180956425441003;-0.02913267981520889;-0.028141177462229695;1.0350319891038608;10.000285475574309;0.7343264988068677;0.007428874687115872;1.044922388281391;1.0001693281401614;0.7343317573537844;0.9999684049052594
72.701582;1.0354361582813258;0.7433305904385509;0.7180951028686051;-0.029132679511198786;-0.028141177282050924;1.0350321837528593;10.000295451192706;0.7343260771156529;0.007428877114651843;1.0449208870252489;1.0001676558633104;0.7343316383533325;0.9999699075085513
72.711582;1.0354372723272869;0.7433302640629031;0.7180945365398256;-0.0291326791882129;-0.028141177120743925;1.0350324642186028;10.000305768291058;0.7343256539887394;0.007428879523624033;1.044919450917278;1.0001659412746096;0.7343315561813187;0.99997153268798
72.721582;1.0354382581481094;0.7433299917930298;0.7180939464042171;-0.02913267884551397;-0.028141176978910644;1.0350328326688283;10.000316371356082;0.7343252298866434;0.007428881899978114;1.0449180782375493;1.0001641857890715;0.734331510201038;0.9999732802996818
72.731582;1.0354391175841604;0.7433297727318138;0.7180933362649856;-0.029132678482370892;-0.02814117685725649;1.0350332908182391;10.000327213778656;0.734324805623382;0.007428884225163891;1.0449167669625061;1.0001623899970875;0.7343314981354276;0.9999751493968255
72.741582;1.0354398524779476;0.7433296054514879;0.7180927099410204;-0.029132678098292026;-0.028141176756206355;1.0350338395707066;10.000338264197453;0.7343243824676244;0.0074288864797067014;1.0449155160397214;1.0001605544331638;0.7343315166530222;0.9999771373698264
72.751582;1.0354404641288177;0.7433294880654933;0.7180920709282738;-0.02913267769320358;-0.0281411766755683;1.0350344783188186;10.000349501412732;0.7343239619056086;0.007428888644745433;1.0449143263419693;1.0001586808088114;0.734331562044053;0.9999792395869005
72.761582;1.0354409532922522;0.7433294185975378;0.7180914230765715;-0.029132677267278754;-0.028141176614495972;1.0350352048076972;10.000360908330249;0.7343235457601585;0.0074288907039760784;1.0449132001737884;1.0001567728520973;0.7343316305844741;0.9999814499628966
72.771582;1.035441320779507;0.7433293957955869;0.7180907712485388;-0.029132676820438918;-0.028141176571636277;1.0350360148747393;10.000372471578306;0.7343231363819992;0.007428892645962907;1.0449121400159291;1.0001548370071582;0.7343317188934118;0.9999837616704224
72.781582;1.0354415680284377;0.7433294193765705;0.7180901214996785;-0.029132676352138936;-0.028141176545344634;1.0350369020723802;10.000384180941838;0.7343227363254945;0.007428894461934342;1.0449111480224322;1.000152882152106;0.7343318243754288;0.9999861672234936
72.791582;1.0354416975438252;0.7433294892930247;0.7180894809985712;-0.02913267586168194;-0.028141176533969327;1.035037858279078;10.00039602438188;0.7343223479926501;0.007428896144532165;1.0449102262860843;1.0001509178798178;0.7343319451364807;0.9999886583671722
72.801582;1.0354417131219726;0.7433296053856066;0.7180888578263587;-0.029132675348553974;-0.028141176536034217;1.0350388752512132;10.000407981885598;0.7343219735501717;0.007428897692243105;1.0449093764875812;1.0001489529010805;0.7343320794272648;0.9999912267726301
72.811582;1.0354416193532556;0.7433297678164872;0.7180882610981209;-0.029132674812372934;-0.02814117655010224;1.0350399457759079;10.000420025693183;0.7343216150464879;0.00742889911181767;1.0449085985103965;1.0001469945517159;0.7343322256223901;0.9999938652370828
72.821582;1.035441420599014;0.7433299774947432;0.7180877011443988;-0.029132674252700174;-0.028141176574473972;1.0350410632346534;10.000432126414003;0.7343212749535233;0.007428900417528028;1.0449078896480053;1.0001450486907233;0.7343323825954118;0.9999965679239634
72.831582;1.035441120241515;0.7433302361953998;0.7180871889112936;-0.029132673669083987;-0.028141176607005054;1.0350422202312115;10.000444255287473;0.7343209569383832;0.007428901631336367;1.0449072458992068;1.0001431193283765;0.7343325496308301;0.9999993293796816
72.841582;1.0354407205338714;0.743330546077307;0.7180867349001415;-0.02913267306124906;-0.02814117664520648;1.0350434078791548;10.000456385161126;0.7343206659603719;0.007428902779400688;1.0449066643328506;1.0001412081810417;0.7343327262130749;1.0000021434489579
72.851582;1.0354402228339437;0.7433309085810081;0.7180863485041116;-0.02913267242917181;-0.028141176686666367;1.0350446161446436;10.000468495649356;0.7343204073187788;0.007428903883445799;1.0449061440920282;1.0001393144233253;0.7343329120555917;1.0000050028044727
72.861582;1.0354396280717493;0.7433313237305685;0.718086037711108;-0.029132671773014925;-0.02814117672954918;1.0350458348101363;10.000480573708593;0.7343201854448164;0.0074289049548260854;1.0449056854235512;1.0001374350890984;0.7343331069456908;1.000007898715984
72.871582;1.035438937380189;0.743331790625735;0.718085808682069;-0.02913267109296599;-0.028141176772869;1.0350470545202142;10.000492605918792;0.7343200035406607;0.0074289059944897705;1.0449052883822663;1.0001355662419564;0.7343333103555413;1.0000108208669742
72.881582;1.0354381525237235;0.7433323084037098;0.7180856653240517;-0.029132670389093035;-0.028141176816392777;1.0350482670435759;10.000504572530131;0.7343198642503456;0.007428906996196207;1.044904952251318;1.0001337042162823;0.7343335214673998;1.000013757977862
72.891582;1.0354372760365294;0.7433328765419612;0.7180856094325441;-0.029132669661475662;-0.028141176860210726;1.03504946439345;10.000516450310625;0.7343197705634382;0.0074289079530739524;1.044904675208803;1.0001318465892872;0.7343337397227333;1.0000166989138073
72.901582;1.035436311359994;0.7433334945906497;0.7180856414258077;-0.02913266891045193;-0.028141176904375717;1.0350506380913433;10.000528219367382;0.7343197263838844;0.007428908864163058;1.0449044543061474;1.0001299926513678;0.7343339652217997;1.000019632821883
72.911582;1.035435262710259;0.7433341619007786;0.7180857609431199;-0.029132668136696117;-0.028141176948855377;1.0350517795799106;10.000539867418835;0.7343197366170572;0.007428909737107584;1.0449042865155957;1.0001281430848428;0.7343341988658588;1.0000225487782861
72.921582;1.0354341343778912;0.7433348771458748;0.7180859671245482;-0.029132667341255386;-0.028141176993473706;1.0350528805486632;10.000551389710635;0.7343198064804735;0.007428910588935201;1.044904170024128;1.0001262991583395;0.7343344423694993;1.000025436243324
72.931582;1.0354329301120047;0.7433356378351502;0.7180862590131429;-0.02913266652549398;-0.02814117703769955;1.0350539321973649;10.000562783808544;0.7343199403064327;0.007428911441971269;1.0449041043976532;1.0001244620638785;0.7343346978055841;1.0000282857524379
72.941582;1.0354316529236312;0.743336440756191;0.7180866354180673;-0.029132665690860586;-0.028141177080602132;1.035054924723229;10.000574045560986;0.7343201408127403;0.007428912316607125;1.044904090004701;1.0001226331225483;0.73433496665986;1.0000310891033328
72.951582;1.0354303048781972;0.7433372829331985;0.7180870938518212;-0.02913266483880479;-0.028141177121173536;1.0350558479319318;10.000585170892178;0.7343204092107711;0.0074289132316314715;1.0449041273273818;1.000120814782583;0.7343352491425819;1.000033839439436
72.961582;1.0354288869756034;0.7433381618099563;0.7180876299108192;-0.029132663971011722;-0.028141177158751755;1.0350566920944066;10.000596155689788;0.7343207459046749;0.0074289142088714444;1.0449042164994415;1.0001190110690272;0.7343355444104465;1.0000365314970825
72.971582;1.0354273994184966;0.7433390747069116;0.7180882378419328;-0.02913266308964295;-0.028141177193146794;1.0350574485381496;10.000606994374609;0.7343211513570221;0.0074289152719337935;1.0449043572960917;1.000117226794926;0.7343358510321608;1.0000391614548203
72.981582;1.0354258424556968;0.7433400183857442;0.7180889115111935;-0.029132662197278066;-0.02814117722446468;1.03505810967698;10.000617685215317;0.7343216262957888;0.007428916442892596;1.0449045490064899;1.000115466292799;0.7343361668444469;1.0000417263026455
72.991582;1.0354242176042179;0.7433409888694563;0.7180896449604599;-0.029132661296707028;-0.02814117725284595;1.0350586683754868;10.000628237471027;0.7343221712471548;0.007428917743274162;1.0449047901564876;1.0001137324990963;0.7343364887479947;1.0000442238755831
73.001582;1.0354225278528604;0.7433419811835383;0.7180904324259259;-0.029132660390812797;-0.028141177278212862;1.0350591179083795;10.000638670782429;0.7343227862468003;0.007428919194373968;1.0449050785605343;1.0001120268631931;0.7343368130306064;1.0000466535390682
73.011582;1.035420776095961;0.7433429891296095;0.7180912681300572;-0.02913265948239135;-0.02814117730012134;1.0350594526102106;10.00064900694913;0.7343234708064484;0.0074289208126392635;1.0449054116726146;1.0001103500525053;0.734337135807307;1.0000490160858035
73.021582;1.0354189636781457;0.7433440055845948;0.7180921463144759;-0.02913265857391444;-0.028141177317829634;1.0350596681621078;10.0006592630449;0.7343242239803627;0.0074289226046306165;1.0449057869594047;1.00010870267371;0.7343374533120747;1.000051312926914
73.031582;1.0354170909405447;0.7433450233090402;0.7180930617352818;-0.02913265766768826;-0.02814117733046275;1.035059761860069;10.000669452190813;0.7343250445819383;0.007428924565627882;1.044906201940872;1.0001070855515803;0.7343377621541297;1.0000535457165753
73.041582;1.0354151584957785;0.7433460356453488;0.7180940102176785;-0.029132656766318717;-0.02814117733707301;1.0350597327768607;10.00067958961775;0.734325931144305;0.007428926683704563;1.0449066538334861;1.0001054999071954;0.7343380593003253;1.0000557165006951
73.051582;1.0354131673240028;0.7433470368175551;0.718094988833657;-0.029132655872836512;-0.028141177336632572;1.0350595810957808;10.000689699402788;0.7343268816290875;0.007428928947677951;1.0449071392519036;1.0001039473657212;0.734338341731046;1.0000578278202932
73.061582;1.0354111183655765;0.7433480222056263;0.718095995489805;-0.02913265499040416;-0.028141177328065054;1.0350593075884515;10.000699814971934;0.7343278933773194;0.007428931351836123;1.0449076542839733;1.0001024296963323;0.7343386062993891;1.0000598824654654
73.071582;1.0354090129066602;0.7433489887022562;0.7180970279167964;-0.02913265412201803;-0.028141177310456306;1.0350589141312216;10.000709968738406;0.7343289632754514;0.00742893389499556;1.0449081947780041;1.000100949028564;0.7343388497654394;1.0000618832303987
73.081582;1.0354068533288714;0.7433499345229694;0.7180980828166941;-0.02913265327040312;-0.02814117728351928;1.035058403978811;10.0007201805956;0.7343300881958233;0.007428936577591496;1.0449087565012127;1.0000995084295843;0.734339068618272;1.0000638330165328
73.091582;1.0354046431035664;0.7433508583266485;0.7180991560184814;-0.029132652438113107;-0.02814117724781971;1.0350577806478962;10.000730457410334;0.7343312658162359;0.007428939399409754;1.0449093349166625;1.0000981117325758;0.7343392593579602;1.0000657347181328
73.101582;1.0354023860100947;0.7433517584675252;0.718100243075429;-0.029132651627708093;-0.02814117720432219;1.0350570471115634;10.000740800899903;0.734332494914743;0.007428942359718981;1.0449099250555038;1.0000967625708095;0.7343394194624234;1.0000675905565568
73.111582;1.0354000856446322;0.7433526326983084;0.7181013392909982;-0.029132650841724762;-0.028141177153879895;1.03505620720572;10.00075121352574;0.7343337747141527;0.0074289454607819275;1.0449105221504182;1.0000954634855466;0.7343395476328215;1.000069401723875
73.121582;1.0353977457193375;0.7433534781801433;0.7181024395993311;-0.029132650082568507;-0.02814117709727254;1.0350552671858597;10.00076169861099;0.7343351041188706;0.007428948711265689;1.0449111224634806;1.0000942156279655;0.7343396431563688;1.0000711688022725
73.131582;1.0353953701199625;0.7433542919067059;0.7181035388207739;-0.029132649352591147;-0.028141177035427064;1.0350542348969427;10.000772257497877;0.7343364811939843;0.007428952124380159;1.0449117234513623;1.0000930190282393;0.7343397056071066;1.000072892642776
73.141582;1.0353929622060163;0.743355071139051;0.7181046318019693;-0.029132648654082386;-0.028141176969515583;1.0350531181863114;10.000782883770317;0.73433790312539;0.007428955713594059;1.0449123233851818;1.00009187293295;0.7343397348249713;1.0000745755027918
73.151582;1.0353905245037003;0.7433558134758952;0.7181057134085997;-0.029132647989076905;-0.028141176900839174;1.0350519246802918;10.000793558006324;0.7343393669225595;0.007428959491601663;1.0449129205921568;1.0000907758161366;0.7343397305107474;1.000076221448596
73.161582;1.0353880591120428;0.7433565170838514;0.7181067789015281;-0.02913264735925552;-0.02814117683041204;1.035050661868293;10.000804253338776;0.734340869901432;0.007428963469514755;1.0449135126420506;1.0000897256052845;0.7343396915028129;1.0000778351316124
73.171582;1.0353855680296544;0.7433571811157818;0.7181078245398563;-0.02913264676597559;-0.02814117675876632;1.035049336131549;10.000814945028724;0.7343424094289926;0.007428967655265947;1.0449140962076775;1.0000887202808035;0.7343396154113147;1.0000794200986107
73.181582;1.0353830533118344;0.743357805499819;0.7181088477847309;-0.029132646210241663;-0.028141176686225122;1.0350479517087916;10.000825607145185;0.7343439828052718;0.007428972057079562;1.0449146675764134;1.000087757886365;0.7343394988979925;1.0000809779459336
73.191582;1.0353805172916217;0.7433583903233181;0.7181098472956414;-0.029132645692599282;-0.028141176613021332;1.0350465111481366;10.000836203959345;0.7343455874864148;0.007428976689274693;1.0449152237097175;1.000086836107865;0.7343393381398615;1.0000825081386966
73.201582;1.0353779624895152;0.7433589356360264;0.7181108231248527;-0.029132645213218716;-0.028141176539136364;1.035045016966573;10.000846691804957;0.734347220987454;0.00742898157291752;1.044915763479924;1.0000859523596604;0.7343391293527616;1.0000840084020841
73.211582;1.035375390950152;0.7433594415271484;0.7181117764302012;-0.029132644772223666;-0.028141176464387022;1.0350434731335936;10.00085702679214;0.734348880319304;0.0074289867321582215;1.0449162877226936;1.000085104054996;0.7343388692412393;1.000085475994509
73.221582;1.0353728041647086;0.7433599083203597;0.7181127083872815;-0.029132644369940973;-0.02814117638874785;1.0350418856881474;10.00086716832186;0.7343505613561618;0.007428992188434315;1.0449167980582725;1.0000842884474175;0.7343385549542172;1.0000869092370044
73.231582;1.0353702040195911;0.7433603368844782;0.718113619355724;-0.02913264400677773;-0.028141176312380632;1.0350402623163442;10.000877080394398;0.734352258701492;0.007428997954168811;1.0449172958481858;1.0000835023968682;0.7343381838499198;1.000088307845169
73.241582;1.0353675927894241;0.7433607286015295;0.7181145090524836;-0.029132643682835094;-0.028141176235304398;1.0350386112048642;10.000886737081876;0.7343539660509457;0.00742900403035844;1.0449177818659812;1.000082742768629;0.7343377535355735;1.0000896717992471
73.251582;1.0353649717101074;0.743361085079403;0.7181153774411858;-0.029132643397737086;-0.028141176157238275;1.0350369400776203;10.000896128750448;0.7343556764598118;0.007429010410812673;1.044918256617128;1.0000820074971304;0.7343372620185133;1.000091000423348
73.261582;1.0353623402125947;0.7433614081831927;0.7181162256973427;-0.02913264315081806;-0.028141176077784432;1.0350352557008222;10.000905260081408;0.7343573826620057;0.007429017090795427;1.0449187208237394;1.000081296508923;0.7343367079308172;1.0000922924988298
73.271582;1.0353596965347873;0.7433617004090362;0.7181170565277705;-0.02913264294129885;-0.028141175996590582;1.0350335638142576;10.00091414022091;0.7343590778760458;0.0074290240702390735;1.0449191753376004;1.0000806113343428;0.734336090661125;1.0000935466293657
73.281582;1.035357038535559;0.7433619648474528;0.7181178736258371;-0.02913264276827971;-0.02814117591336057;1.0350318696544063;10.000922770731865;0.7343607565450281;0.007429031349338014;1.0449196207515776;1.0000799533926732;0.7343354096529277;1.0000947615844333
73.291582;1.0353543640655134;0.7433622042369891;0.7181186810020111;-0.02913264263076593;-0.028141175827817357;1.0350301784569218;10.000931136155197;0.7343624144878327;0.007429038925868495;1.0449200574428927;1.0000793227281701;0.7343346634870191;1.0000959366309845
73.301582;1.0353516711912052;0.7433624201904527;0.718119482791669;-0.02913264252776717;-0.028141175739666256;1.0350284949197714;10.000939208670703;0.7343640488815845;0.0074290467921579945;1.0449204860926256;1.0000787180543482;0.7343338501909643;1.0000970717386777
73.311582;1.035348958276315;0.7433626136436587;0.7181202831111024;-0.029132642458297903;-0.028141175648545562;1.0350268219714434;10.000946968749725;0.734365658058647;0.007429054930013401;1.0449209081557345;1.0000781371404306;0.7343329683443419;1.000098167615267
73.321582;1.0353462239315545;0.7433627857668365;0.7181210856293325;-0.029132642421335182;-0.028141175553927315;1.0350251605604326;10.000954420219847;0.7343672406771452;0.007429063313074635;1.0449213258209638;1.0000775773401522;0.7343320179941274;1.0000992251355039
73.331582;1.0353434670040282;0.7433629385413685;0.7181218935429996;-0.029132642415818137;-0.028141175455000396;1.0350235110098143;10.000961585870755;0.7343687949094858;0.007429071910337172;1.044921741951279;1.0000770368075795;0.7343310010619647;1.0001002444469558
73.341582;1.0353406863271521;0.7433630748610724;0.7181227099245238;-0.029132642440602707;-0.028141175350659135;1.0350218742798847;10.000968492010063;0.7343703185172222;0.007429080680573759;1.0449221601081664;1.000076515416393;0.7343299208863644;1.0001012249452845
73.351582;1.0353378804305122;0.7433631976937649;0.7181235374208123;-0.02913264249435383;-0.028141175239649038;1.035020252109019;10.00097515405522;0.734371809456935;0.00742908956992046;1.0449225835734828;1.0000760140449192;0.7343287812794792;1.000102166179451
73.361582;1.0353350476865337;0.7433633089146577;0.718124377840232;-0.029132642575383404;-0.028141175120748624;1.0350186471974885;10.000981568893398;0.7343732660117203;0.0074290985213340925;1.0449230140718595;1.0000755334138145;0.7343275860421566;1.0001030686068957
73.371582;1.0353321865979257;0.7433634092995154;0.7181252325553251;-0.029132642681414172;-0.02814117499296531;1.0350170639766518;10.00098771384576;0.7343746863012554;0.007429107483012051;1.0449234520075212;1.0000750743936206;0.734326339053794;1.0001039335670472
73.381582;1.0353292955925217;0.7433634995284061;0.7181261028645725;-0.029132642809465238;-0.02814117485591065;1.0350155085030022;10.000993554068994;0.7343760679540535;0.007429116409613012;1.044923897443378;1.00007463883788;0.7343250444182157;1.0001047628480184
73.391582;1.0353263722539778;0.7433635812728743;0.7181269898016216;-0.02913264295613722;-0.028141174710245593;1.0350139869043018;10.000999058164522;0.7343774081585572;0.007429125264984327;1.0449243503082275;1.0000742288917823;0.7343237063657382;1.0001055584410603
73.401582;1.0353234130628677;0.7433636577476217;0.7181278941423072;-0.029132643118089784;-0.02814117455768307;1.0350125040271476;10.0010042107213;0.7343787038654918;0.007429134025204243;1.0449248102829345;1.0000738456563727;0.7343223287622125;1.000106322101315
73.411582;1.0353204144759158;0.7433637331446721;0.7181288168175952;-0.029132643292192274;-0.028141174400447604;1.0350110631216365;10.001009014802158;0.7343799522464115;0.007429142675015139;1.0449252771108621;1.0000734895946453;0.7343209145758454;1.0001070544770143
73.421582;1.0353173743030142;0.7433638116019154;0.7181297590169005;-0.02913264347533881;-0.02814117424087774;1.0350096656685477;10.001013488494038;0.7343811511474866;0.00742915120134164;1.0449257510941024;1.0000731617958556;0.7343194661039755;1.0001077547281234
73.431582;1.0353142919212248;0.7433638969193765;0.7181307216936093;-0.029132643664352885;-0.0281411740814504;1.0350083115057442;10.001017657711612;0.7343822991069638;0.0074291595907904654;1.0449262334110399;1.0000728635806495;0.7343179858594352;1.0001084209264317
73.441582;1.0353111673464965;0.743363993058269;0.7181317051982518;-0.029132643856117628;-0.02814117392471461;1.035006999426217;10.001021547382406;0.7343833950172957;0.0074291678338671225;1.044926726070062;1.0000725951670684;0.7343164771633544;1.0001090506172505
73.451582;1.035308000453257;0.7433641045253631;0.7181327094255687;-0.029132644047707875;-0.028141173772975137;1.03500572742752;10.001025176528241;0.7343844377813517;0.007429175929002379;1.0449272313482798;1.0000723552324646;0.7343149439511651;1.0001096410379209
73.461582;1.0353047912185736;0.7433642359941677;0.7181337340522398;-0.029132644236409152;-0.028141173628027368;1.0350044928706037;10.001028557202739;0.7343854263613869;0.007429183875474786;1.0449277511625303;1.0000721410085804;0.7343133903422323;1.0001101890856552
73.471582;1.0353015401758066;0.7433643916717858;0.7181347786295452;-0.029132644419704295;-0.028141173491157478;1.0350032929703543;10.001031692247858;0.7343863602465187;0.00742919166169332;1.0449282867297167;1.0000719480995381;0.7343118205640591;1.0001106917451965
73.481582;1.0352982481544815;0.7433645751953132;0.7181358426100182;-0.029132644595122402;-0.028141173363410186;1.0350021252520099;10.001034570009521;0.7343872398213334;0.00742919926275776;1.0449288380412356;1.0000717703810331;0.7343102387916539;1.0001111469010562
73.491582;1.0352949158527436;0.743364789984483;0.7181369253860888;-0.029132644760000284;-0.028141173245774673;1.035000987324683;10.001037162492171;0.7343880662652612;0.007429206642104118;1.0449294035937449;1.0000716005838575;0.734308648699349;1.0001115539553327
73.501582;1.0352915441277284;0.7433650394745392;0.71813802643149;-0.029132644911682302;-0.028141173138990717;1.0349998760185728;10.001039435378807;0.7343888409436672;0.007429213748825062;1.0449299811235688;1.000071431426696;0.7343070532704875;1.000111914257933
73.511582;1.035288135217518;0.7433653270850219;0.7181391453519459;-0.029132645048150933;-0.028141173043254388;1.03499878715298;10.00104136405111;0.7343895645523787;0.007429220518143513;1.0449305684196697;1.0000712566561676;0.7343054547660156;1.0001122310401822
73.521582;1.0352846939814266;0.743365656149491;0.7181402814871537;-0.02913264516836991;-0.028141172958301267;1.0349977162671133;10.001042939203474;0.7343902368538577;0.007429226879872404;1.0449311635616874;1.0000710713797643;0.7343038547316026;1.0001125083777231
73.531582;1.0352812278991932;0.7433660296242456;0.7181414335314062;-0.02913264527204187;-0.028141172883854544;1.034996659509506;10.001044159824058;0.7343908573138899;0.007429232766926513;1.0449317648022607;1.00007087191543;0.7343022542900023;1.000112750067697
