time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.541582;1.0352777461609786;0.7433664498104836;0.7181425996809266;-0.02913264535914421;-0.028141172819924527;1.0349956139925076;10.001045025679913;0.7343914258242595;0.007429238117140119;1.0449323699220199;1.000070656057935;0.7343006540706987;1.0001129594832197
73.551582;1.035274258878909;0.7433669187194479;0.7181437779281896;-0.029132645429756843;-0.028141172766658687;1.0349945773551679;10.001045533350542;0.734391942926602;0.007429242870046041;1.0449329754314196;1.0000704233852147;0.7342990536923105;1.0001131394026626
73.561582;1.0352707764988107;0.74336743861615;0.7181449663450032;-0.029132645484230717;-0.028141172724025852;1.0349935475653815;10.001045675491781;0.7343924096630746;0.007429246964392963;1.044933576593719;1.000070174933232;0.7342974520435746;1.0001132911697552
73.571582;1.0352673093294686;0.7433680118968047;0.7181461634394878;-0.02913264552323777;-0.028141172691738662;1.0349925238408975;10.00104544542842;0.7343928274081528;0.007429250341916216;1.0449341685256752;1.000069912880639;0.7342958481326038;1.0001134143514803
73.581582;1.0352638671554724;0.7433686404769321;0.7181473685302591;-0.029132645547599752;-0.028141172669449797;1.0349915077049494;10.001044841492632;0.7343931977344125;0.0074292529558242105;1.0449347472958566;1.0000696402625997;0.7342942412331488;1.0001135070220122
73.591582;1.0352604589442485;0.7433693253551502;0.7181485818057951;-0.02913264555816395;-0.02814117265698268;1.0349905027629756;10.001043863813093;0.7343935221310491;0.007429254774007812;1.0449353097373089;1.0000693605830928;0.7342926307708643;1.0001135663739134
73.601582;1.0352570931355056;0.7433700664014762;0.7181498036897807;-0.029132645555691297;-0.02814117265440071;1.0349895133350506;10.001042510871;0.7343938018369516;0.007429255773311423;1.04493585241371;1.000069077894863;0.734291016727448;1.0001135898118643
73.611582;1.0352537784810822;0.7433708624057049;0.7181510343410571;-0.029132645540735875;-0.028141172661786815;1.0349885434509611;10.00104078738119;0.7343940379858683;0.007429255935101781;1.0449363714172561;1.0000687970034838;0.7342893998815282;1.0001135755736656
73.621582;1.0352505247476436;0.7433717118243899;0.7181522741453247;-0.029132645513724888;-0.02814117267885667;1.0349875971713316;10.001038712319176;0.7343942316897816;0.007429255249729391;1.0449368630416314;1.0000685231771502;0.7342877815287084;1.0001135224632411
73.631582;1.0352473426705155;0.7433726137854126;0.7181535245724898;-0.029132645475160816;-0.028141172704913238;1.0349866794943308;10.001036313563437;0.7343943839561764;0.0074292537219442754;1.0449373236027069;1.0000682611578144;0.7342861632282868;1.0001134295112808
73.641582;1.0352442427694373;0.7433735684445768;0.7181547886733514;-0.02913264542572918;-0.028141172739210303;1.0349857962057183;10.001033619262094;0.7343944956729053;0.0074292513676741225;1.0449377487757183;1.0000680139258664;0.734284546504382;1.0001132958806893
73.651582;1.0352412338308188;0.7433745767111457;0.7181560710437186;-0.029132645366278572;-0.028141172781161416;1.034984952753863;10.001030653789089;0.7343945674542675;0.007429248206317254;1.0449381343042314;1.0000677822937072;0.7342829325043129;1.0001131212946024
73.661582;1.0352383224542963;0.7433756397164909;0.7181573771611857;-0.029132645297697404;-0.02814117283026639;1.0349841539606148;10.00102743668676;0.7343945993488731;0.007429244256081581;1.0449384772546904;1.0000675654893874;0.7342813221117571;1.0001129068783206
73.671582;1.0352355134423599;0.743376758350268;0.7181587122601565;-0.02913264522078279;-0.02814117288598519;1.0349834047317161;10.00102398847897;0.7343945909817322;0.007429239533044753;1.0449387760161555;1.0000673623311462;0.7342797164126321;1.0001126552591573
73.681582;1.0352328100712649;0.743377933167304;0.7181600801927653;-0.029132645136232864;-0.028141172947575205;1.034982710632895;10.001020339430513;0.7343945419861082;0.007429234054426557;1.0449390296547463;1.000067172247374;0.7342781172108797;1.0001123697078924
73.691582;1.0352302142694152;0.7433791641929396;0.7181614828399033;-0.029132645044761072;-0.02814117301405676;1.0349820778622731;10.001016529026648;0.7343944519721257;0.007429227842911955;1.044939237824273;1.0000669951105428;0.7342765272276711;1.0001120535362078
73.701582;1.0352277273033907;0.7433804504005926;0.7181629203608911;-0.029132644947158566;-0.028141173084445716;1.0349815125455133;10.001012600598752;0.7343943199174033;0.007429220926489945;1.044939400809857;1.0000668305189893;0.7342749496329024;1.0001117102564645
73.711582;1.0352253509339315;0.7433817896519863;0.718164391906663;-0.02913264484423745;-0.028141173158005277;1.0349810201165899;10.001008602719025;0.7343941437196322;0.007429213336841178;1.0449395193247117;1.0000666777407479;0.7342733874431747;1.0001113439363385
73.721582;1.0352230880470268;0.7433831793129491;0.7181658962840818;-0.029132644736778207;-0.028141173234310785;1.0349806054952304;10.001004592543541;0.7343939207989358;0.007429205106793844;1.0449395944973288;1.0000665358730396;0.7342718434833521;1.0001109592942743
73.731582;1.0352209425094698;0.7433846169534947;0.7181674323765741;-0.029132644625509563;-0.028141173313197876;1.034980273369826;10.001000633829433;0.7343936493084615;0.0074291962643528945;1.0449396278573142;1.0000664036685103;0.7342703208701464;1.0001105611078678
73.741582;1.0352189190631675;0.7433861005588299;0.7181689991284683;-0.029132644511023216;-0.02814117339472686;1.034980028191982;10.000996792310957;0.7343933284942946;0.007429186830199576;1.044939621131085;1.0000662796369795;0.7342688236106196;1.000110152990225
73.751582;1.035217023520807;0.7433876282592622;0.7181705949624714;-0.029132644393666418;-0.028141173479133082;1.034979873966185;10.000993128934088;0.734392958270402;0.007429176823521023;1.0449395762201756;1.0000661622622753;0.734267356641049;1.0001097367579792
73.761582;1.0352152627538989;0.74338919803914;0.7181722170673813;-0.029132644273719168;-0.028141173566690752;1.0349798134062953;10.000989691010682;0.7343925393841623;0.007429166269226175;1.0449394951946833;1.0000660494794815;0.734265924826438;1.0001093131083847
73.771582;1.0352136437065138;0.7433908073495948;0.718173861097102;-0.029132644151762217;-0.028141173657667825;1.0349798471472171;10.00098651162576;0.734392074180482;0.007429155196631941;1.0449393801550444;1.0000659380814712;0.7342645318571794;1.0001088829046507
73.781582;1.0352121716917067;0.7433924524115847;0.7181755212751219;-0.02913264402861807;-0.028141173752447644;1.0349799740333583;10.000983619258045;0.7343915668717428;0.007429143629840306;1.0449392331552785;1.0000658240518416;0.7342631804188616;1.0001084482737326
73.791582;1.0352108500641681;0.7433941278222284;0.718177190778228;-0.029132643904960037;-0.02814117385158819;1.034980191785506;10.0009810393928;0.734391023287059;0.007429131580739352;1.0449390560904883;1.000065703354495;0.734261873329369;1.000108013045038
73.801582;1.0352096817205525;0.74339582720988;0.7181788623536518;-0.029132643781300687;-0.02814117395580054;1.0349804976810597;10.000978785468396;0.7343904506491038;0.007429119051494729;1.0449388507785424;1.000065572252148;0.7342606145480385;1.0001075826136643
73.811582;1.035208669502508;0.7433975442968122;0.7181805290346581;-0.029132643658359457;-0.028141174065915243;1.0349808897035486;10.000976857196168;0.7343898572243028;0.007429106042784124;1.0449386193798895;1.0000654270723779;0.7342594095308628;1.0001071637668206
73.821582;1.0352078144035772;0.7433992730620056;0.7181821848154868;-0.029132643537283464;-0.02814117418267268;1.0349813673652644;10.000975247302385;0.734389251563879;0.007429092560242335;1.0449383649081418;1.000065264162759;0.7342582645890307;1.0001067640524313
73.831582;1.0352071144517296;0.743401007173873;0.7181838250482968;-0.02913264341954914;-0.02814117430637749;1.0349819313660271;10.000973945850644;0.7343886414699221;0.0074290786134908905;1.0449380913787976;1.0000650804693991;0.7342571855471193;1.000106390544586
73.841582;1.03520656602521;0.7434027396077211;0.7181854463505112;-0.029132643306702996;-0.028141174436719138;1.0349825826415626;10.00097293866915;0.7343880332169636;0.0074290642077202715;1.0449378028857808;1.000064873924521;0.734256176805099;1.000106049228691
73.851582;1.0352061654916938;0.7434044626407132;0.7181870464478667;-0.029132643200147596;-0.02814117457286315;1.0349833214247137;10.000972204036854;0.7343874313823371;0.007429049335710004;1.044937502478219;1.000064642705337;0.7342552413201572;1.0001057450500448
73.861582;1.0352059091135275;0.7434061681201535;0.7181886244067283;-0.029132643101101512;-0.028141174713727075;1.034984146537744;10.00097171720101;0.7343868389204958;0.007429033979760655;1.044937192405393;1.000064384271298;0.7342543808614477;1.0001054816316537
73.871582;1.035205792016767;0.7434078476761737;0.7181901806454619;-0.029132643010697595;-0.028141174858359798;1.0349850551077282;10.000971458283926;0.7343862573414767;0.007429018120137875;1.0449368750821917;1.0000640954659572;0.7342535960586241;1.0001052608809786
73.881582;1.0352058074227792;0.7434094928035824;0.7181917162735008;-0.029132642930034515;-0.028141175006191545;1.0349860425748079;10.000971408912676;0.7343856873926069;0.007429001736474134;1.044936553093551;1.0000637732719957;0.7342528867608451;1.0001050830422333
73.891582;1.0352059465057681;0.7434110953732477;0.7181932323594841;-0.02913264285996975;-0.028141175156924103;1.0349871030015156;10.000971544157322;0.7343851301102811;0.007428984803516701;1.0449362280274281;1.0000634156384267;0.7342522527248948;1.0001049471624972
73.901582;1.03520619884861;0.7434126483640234;0.7181947296674532;-0.029132642800786313;-0.028141175310286648;1.0349882295610604;10.000971833098102;0.7343845874264747;0.007428967295091084;1.044935899570042;1.0000630221780762;0.7342516938883384;1.0001048518578137
73.911582;1.0352065530595502;0.7434141460393726;0.7181962086912305;-0.029132642752157486;-0.028141175465955282;1.0349894144401346;10.000972244117794;0.7343840618508668;0.007428949195026851;1.0449355661596373;1.0000625941436316;0.7342512104168146;1.0001047958801417
73.921582;1.0352069977334248;0.743415583726135;0.7181976693235494;-0.029132642713332314;-0.02814117562352838;1.0349906486253502;10.000972751384927;0.7343835558721205;0.007428930502040658;1.0449352265676537;1.0000621335695;0.7342508031505766;1.0001047778968977
73.931582;1.0352075228444713;0.743416957558081;0.7181991103648683;-0.029132642683184145;-0.028141175782456444;1.0349919228796027;10.000973340359259;0.734383071610782;0.007428911224264368;1.0449348805186698;1.000061642131217;0.7342504739767273;1.0001047957264733
73.941582;1.0352081203189567;0.7434182640271023;0.7182005300383908;-0.029132642660262834;-0.028141175941996017;1.0349932291840112;10.000974001460584;0.7343826102709164;0.007428891370226827;1.044934527796541;1.0000611204822953;0.7342502252173817;1.0001048459417299
73.951582;1.0352087833929475;0.7434194995999305;0.7182019271450529;-0.02913264264302639;-0.028141176101227277;1.034994560994051;10.000974716222435;0.7343821718346594;0.007428870945438727;1.0449341672601267;1.0000605683933241;0.734250058422167;1.000104924545494
73.961582;1.035209505879018;0.7434206608439192;0.7182033012523202;-0.02913264263022285;-0.02814117625919817;1.034995912221393;10.000975451813325;0.7343817556408775;0.0074288499574945216;1.04493379730652;1.0000599853503744;0.7342499735517584;1.0001050280193877
73.971582;1.0352102815635225;0.7434217447295672;0.7182046517514601;-0.029132642621360522;-0.028141176415179783;1.034997276057063;10.000976162292702;0.7343813605319442;0.00742882842279885;1.0449334172461415;1.000059371476461;0.7342499684694825;1.0001051533365475
73.981582;1.0352111037507008;0.7434227488275579;0.7182059772058912;-0.029132642616884072;-0.028141176568909035;1.0349986444831696;10.000976794848516;0.7343809840025407;0.007428806364180797;1.0449330274441861;1.0000587285947957;0.7342500385422297;1.000105297260537
73.991582;1.0352119656894176;0.7434236714885588;0.7182072758277463;-0.02913264261777296;-0.02814117672061863;1.0350000084989504;10.000977305390778;0.7343806219483497;0.007428783801313082;1.0449326284415397;1.000058061001143;0.7342501767064104;1.0001054563991185
74.001582;1.035212861517104;0.7434245119182437;0.7182085460100485;-0.02913264262498835;-0.028141176870769048;1.035001358689165;10.000977673344472;0.7343802694762176;0.0074287607488754395;1.0449322212236345;1.0000573751714412;0.7342503743996023;1.0001056279445988
74.011582;1.0352137862550788;0.7434252704584995;0.7182097860771984;-0.02913264263935439;-0.02814117701980581;1.0350026855415722;10.000977903097334;0.7343799218929152;0.00742873722458136;1.0449318082475327;1.0000566778520603;0.7342506232606293;1.0001058098324915
74.021582;1.035214734646101;0.7434259489406306;0.7182109942617267;-0.029132642661778743;-0.02814117716809755;1.0350039792842807;10.000978012865327;0.7343795755047199;0.007428713252744183;1.0449313936914115;1.0000559739715744;0.7342509163807641;1.0001060002317776
74.031582;1.0352157006581797;0.7434265503443881;0.7182121693185557;-0.029132642693300303;-0.02814117731582883;1.0350052297704673;10.000978021498538;0.7343792276840925;0.007428688859169506;1.0449309828603892;1.0000552660451525;0.7342512482767823;1.0001061974339256
74.041582;1.0352166783946886;0.7434270782589545;0.7182133105801697;-0.029132642734842385;-0.02814117746294992;1.0350064268917847;10.000977941839798;0.7343788759376889;0.007428664068030373;1.044930580894928;1.0000545548410775;0.7342516143922209;1.0001064005224436
74.051582;1.0352176634074868;0.7434275366626186;0.7182144170674184;-0.029132642786948947;-0.02814117760934201;1.0350075611464504;10.00097778228936;0.7343785172506616;0.0074286389039887445;1.0449301917044418;1.0000538402986197;0.734252010780293;1.000106609995223
74.061582;1.035218653724496;0.7434279295266847;0.7182154867025388;-0.0291326428497059;-0.028141177755019387;1.0350086233218716;10.000977551748305;0.7343781486533413;0.007428613393530814;1.0449298182239057;1.0000531217116984;0.7342524337149199;1.0001068272346556
74.071582;1.035219649590724;0.7434282604081127;0.718216516314253;-0.029132642922854845;-0.028141177900342935;1.0350096034623186;10.000977257995654;0.7343777680778725;0.007428587566676462;1.0449294632073016;1.0000523973046167;0.7342528794121281;1.000107052962066
74.081582;1.0352206519648885;0.7434285323860862;0.718217502209519;-0.029132643005966453;-0.02814117804610093;1.0350104909888131;10.00097690268827;0.7343773746377074;0.007428561460745915;1.0449291298456942;1.0000516646646023;0.7342533439143987;1.0001072861595848
74.091582;1.0352216616379633;0.7434287481357142;0.7182184407960753;-0.029132643098517454;-0.028141178193157396;1.035011276309071;10.00097648354496;0.7343769685293706;0.007428535120422373;1.0449288221722972;1.0000509221611502;0.7342538227505;1.0001075242490638
74.101582;1.0352226794863444;0.7434289102163668;0.7182193289506539;-0.029132643199916517;-0.028141178342077935;1.0350119515799747;10.000975999661451;0.7343765506891577;0.007428508593469795;1.0449285445244372;1.0000501697370217;0.7342543108932457;1.000107764039255
74.111582;1.0352237066778651;0.7434290219177899;0.7182201642416212;-0.02913264330965577;-0.028141178493255505;1.0350125100233334;10.000975454072377;0.7343761223434071;0.0074284819278206795;1.0449283005180083;1.0000494087468004;0.7342548036502032;1.0001080026820148
74.121582;1.0352247443027764;0.74342908815952;0.7182209451042166;-0.029132643427473296;-0.02814117864720856;1.0350129456398398;10.00097485229572;0.7343756847899945;0.007428455171156934;1.0449280931139395;1.0000486417193926;0.7342552979578747;1.0001082377690136
74.131582;1.0352257930309052;0.7434291153201611;0.718221670827398;-0.029132643553237015;-0.028141178804632717;1.035013253022593;10.000974198883885;0.7343752393355355;0.007428428369599816;1.0449279254357875;1.00004787191897;0.7342557928614939;1.0001084666367621
74.141582;1.0352268535294578;0.7434291101254683;0.7182223415971143;-0.029132643686814834;-0.028141178966342086;1.035013426308711;10.000973499848518;0.7343747871604388;0.007428401565675256;1.0449278010721383;1.000047102797345;0.7342562887688088;1.000108686101248
74.151582;1.035227927635159;0.7434290787275791;0.718222958920867;-0.029132643828271108;-0.02814117913312643;1.0350134587987456;10.00097276841077;0.7343743292845882;0.007428374798624697;1.0449277237355528;1.0000463380109006;0.7342567862951449;1.0001088928847472
74.161582;1.0352290189072513;0.7434290263363251;0.7182235256775027;-0.02913264397799691;-0.02814117930535545;1.0350133441090679;10.000972023265824;0.7343738667661693;0.007428348107688838;1.0449276962895124;1.0000455814719318;0.7342572854020251;1.0001090838979454
74.171582;1.0352301316244095;0.7434289570695887;0.7182240452620438;-0.029132644136453674;-0.028141179482578313;1.0350130773439339;10.000971279358376;0.7343734009399063;0.007428321536355835;1.0449277197818976;1.0000448367667647;0.7342577851318306;1.0001092558535596
74.181582;1.0352312698568977;0.7434288739194329;0.7182245207477809;-0.029132644303762993;-0.02814117966340899;1.0350126554206684;10.000970541290297;0.7343729336025204;0.007428295132997442;1.0449277938934318;1.0000441064236956;0.7342582839093226;1.0001094045765762
74.191582;1.035232437478335;0.7434287791664874;0.7182249545586981;-0.029132644479476732;-0.028141179845796418;1.0350120771399078;10.000969806366726;0.7343724670778656;0.007428268946727388;1.0449279181684485;1.0000433919284144;0.734258779952955;1.0001095249989416
74.201582;1.03523363755619;0.7434286752397773;0.7182253482484697;-0.029132644662720336;-0.028141180027764418;1.0350113429994283;10.000969073310022;0.7343720040096459;0.007428243024675335;1.0449280921801052;1.0000426945292968;0.7342592718010016;1.0001096122246236
74.211582;1.035234871398764;0.7434285651226549;0.7182257022319226;-0.029132644852580533;-0.028141180208065695;1.0350104546199186;10.000968346827364;0.7343715469451466;0.007428217413366123;1.0449283149929942;1.0000420156188605;0.7342597590190264;1.0001096626683017
74.221582;1.0352361390392095;0.743428452064253;0.7182260157245856;-0.029132645048525623;-0.02814118038605788;1.0350094142953115;10.000967633407987;0.7343710979938411;0.0074281921597269445;1.0449285853833603;1.0000413564071051;0.7342602423873392;1.000109674130745
74.231582;1.0352374405700135;0.7434283394764711;0.7182262873917994;-0.02913264525062001;-0.02814118056129951;1.0350082248768706;10.000966932555496;0.7343706590087962;0.007428167309718529;1.0449289025548223;1.0000407177464659;0.7342607233740369;1.0001096453886331
74.241582;1.0352387767485032;0.7434282310258195;0.7182265163083629;-0.02913264545919609;-0.028141180733508082;1.0350068898844866;10.000966229476072;0.7343702323267698;0.007428142907033165;1.0449292662779182;1.0000400998369214;0.7342612037479015;1.0001095763436962
74.251582;1.0352401488811693;0.7434281304843315;0.7182267021927441;-0.0291326456742763;-0.02814118090257483;1.0350054136074693;10.00096549692557;0.7343698211676939;0.007428118993493523;1.0449296767051859;1.0000395016903298;0.7342616856330236;1.0001094683670546
74.261582;1.0352415584446564;0.7434280416384083;0.7182268451294369;-0.029132645895485938;-0.02814118106849214;1.0350038011186145;10.000964708497522;0.7343694291875891;0.007428095610215164;1.0449301344082178;1.0000389211978697;0.7342621714282414;1.0001093243888952
74.271582;1.0352430066510272;0.743427968409922;0.7182269452060642;-0.02913264612250142;-0.028141181231400653;1.0350020580828527;10.000963847083717;0.734369059751451;0.0074280727981152666;1.0449306401079075;1.0000383556160817;0.734262663409875;1.0001091487262406
74.281582;1.0352444942114485;0.7434279149819251;0.7182270019288612;-0.029132646355381764;-0.02814118139161692;1.0350001901018144;10.00096289695455;0.7343687154393755;0.007428050599640833;1.0449311937296244;1.0000378018075065;0.7342631634578003;1.000108946297696
74.291582;1.035246020975527;0.7434278856646854;0.7182270141035265;-0.029132646594401315;-0.02814118154957133;1.0349982023229367;10.000961831124192;0.7343683979915097;0.00742802905972151;1.0449317936085656;1.0000372563681217;0.7342636730496597;1.0001087214970934
74.301582;1.0352475855780616;0.7434278844485064;0.7182269804619369;-0.02913264683970811;-0.02814118170576721;1.0349960997448429;10.000960609725357;0.7343681084875421;0.007428008217535539;1.044932437034102;1.0000367162095112;0.7342641931981075;1.0001084777183293
74.311582;1.0352491859474204;0.7434279145289882;0.7182268999851142;-0.02913264709116534;-0.028141181860754497;1.034993887497587;10.000959192930928;0.734367847391401;0.007427988094147516;1.0449331215642241;1.0000361795200567;0.7342647244702012;1.000108217635132
74.321582;1.0352508201947608;0.743427978034775;0.7182267718054849;-0.029132647348383386;-0.028141182015182866;1.034991571192939;10.000957554690086;0.7343676146483286;0.007427968689228582;1.0449338454769028;1.0000356455488355;0.7342652674394821;1.0001079435709137
74.331582;1.035252486554712;0.7434280762514947;0.7182265952973969;-0.029132647610905785;-0.028141182169932583;1.0349891575755419;10.000955681379967;0.7343674098640584;0.007427949985454;1.0449346076374522;1.0000351127124807;0.7342658232710076;1.0001076577137016
74.341582;1.0352541826243506;0.7434282104111095;0.7182263699980498;-0.029132647878351455;-0.028141182326178082;1.0349866546097173;10.000953562832075;0.7343672322965252;0.007427931954650004;1.0449354076356072;1.0000345774803265;0.7342663937889756;1.000107362033218
74.351582;1.035255904968948;0.7434283822532868;0.7182260953431006;-0.029132648150306906;-0.028141182485297542;1.0349840706588789;10.000951189479405;0.7343670805965311;0.00742791456748802;1.0449362457123177;1.0000340355149844;0.7342669806862813;1.0001070576694353
74.361582;1.0352576494009247;0.7434285938548255;0.7182257708128338;-0.029132648426165433;-0.028141182648760456;1.0349814137270845;10.0009485508697;0.7343669525354365;0.007427897803827102;1.0449371220280237;1.0000334831117348;0.7342675846789449;1.0001067444128453
74.371582;1.0352594120127647;0.7434288473127454;0.7182253962974198;-0.02913264870510323;-0.02814118281830654;1.0349786916468107;10.000945631719706;0.7343668452931339;0.007427881652257063;1.044938035837103;1.000032917341055;0.7342682056960607;1.0001064212382698
74.381582;1.035261190314494;0.7434291443708996;0.7182249720281478;-0.029132648986053167;-0.028141182996181156;1.0349759127547526;10.000942410959942;0.7343667560795891;0.007427866099119902;1.044938985504632;1.0000323355197365;0.7342688436216561;1.0001060875435281
74.391582;1.0352629834737532;0.7434294858219149;0.7182244979916013;-0.029132649267595116;-0.02814118318487309;1.0349730858712214;10.000938864076208;0.7343666822979318;0.007427851121188747;1.0449399690884966;1.0000317346534413;0.7342694984982665;1.000105743630524
74.401582;1.035264791694521;0.7434298716344723;0.7182239736107185;-0.029132649547889362;-0.028141183386591218;1.0349702195320152;10.000934966409194;0.7343666212420786;0.007427836687863672;1.0449409843852613;1.0000311112613227;0.7342701702704516;1.0001053902992252
74.411582;1.0352666149908083;0.7434303020342525;0.7182233980833894;-0.029132649824782846;-0.02814118360302078;1.0349673218343953;10.00093069709584;0.7343665694164526;0.007427822767311369;1.044942028499389;1.0000304618678086;0.7342708586336295;1.0001050289842646
74.421582;1.03526845204792;0.743430778132904;0.7182227707482021;-0.029132650096046184;-0.028141183835228057;1.0349644011925323;10.000926041365304;0.7343665219773098;0.007427809329810944;1.044943097897829;1.0000297834872545;0.7342715629749957;1.000104661954757
74.431582;1.0352703003677262;0.7434313012929452;0.718222091111548;-0.029132650359530218;-0.028141184083369557;1.0349614663548723;10.000920986184871;0.7343664733619417;0.007427796345124023;1.044944189199961;1.0000290731864825;0.7342722823052623;1.0001042910151356
74.441582;1.0352721571146652;0.7434318719045572;0.718221358870901;-0.029132650613197905;-0.028141184346450222;1.0349585252202382;10.000915511689403;0.7343664183915973;0.00742778377947613;1.0449453001855282;1.0000283271406167;0.7342730150891807;1.0001039159516765
74.451582;1.0352740192351235;0.7434324885728052;0.7182205742244564;-0.029132650855215013;-0.02814118462262242;1.0349555841422111;10.000909586675839;0.7343663524734774;0.007427771598247494;1.044946430620455;1.0000275405304206;0.7342737587841822;1.0001035345314366
74.461582;1.0352758829598938;0.7434331483364092;0.7182197380048168;-0.029132651084100583;-0.028141184909860253;1.0349526482578155;10.000903169216533;0.7343662713031175;0.007427759769578025;1.0449475824616055;1.0000267081006815;0.7342745096325901;1.0001031436228314
74.471582;1.0352777434878706;0.7434338477953643;0.7182188513840977;-0.029132651298681755;-0.028141185206374805;1.0349497218185966;10.000896212598509;0.7343661707073547;0.0074277482650368125;1.044948759143192;1.0000258241839768;0.734275263284356;1.0001027404489522
74.481582;1.035279595146194;0.7434345839391432;0.7182179159557411;-0.02913265149781691;-0.02814118551059092;1.0349468087095268;10.000888673352344;0.7343660467472497;0.007427737059052879;1.0449499644840334;1.0000248825741438;0.7342760156841883;1.000102323183588
74.491582;1.0352814315844614;0.7434353540758775;0.7182169341748676;-0.02913265168026867;-0.028141185821011612;1.03494391348224;10.000880511912097;0.734365896110897;0.007427726127410214;1.0449512020105063;1.0000238775339214;0.7342767636072176;1.0001018908176658
74.501582;1.0352832459571153;0.7434361558250867;0.7182159094050541;-0.029132651844900572;-0.028141186136261723;1.034941041651607;10.000871690332813;0.7343657163582749;0.007427715446637148;1.0449524745636543;1.000022805766669;0.734277504730335;1.0001014429866044
74.511582;1.035285031999182;0.7434369875438932;0.7182148456591161;-0.029132651990829456;-0.028141186455277065;1.0349381991425015;10.000862176461709;0.7343655057640034;0.007427704995054416;1.0449537837408849;1.0000216674464442;0.7342782372345329;1.0001009793468256
74.521582;1.0352867855452033;0.7434378485002762;0.7182137471257237;-0.029132652117320506;-0.028141186777389533;1.0349353922802118;10.000851948369426;0.7343652631564954;0.007427694751562288;1.0449551295871682;1.0000204649874758;0.7342789594925696;1.0001004982565007
74.531582;1.0352885048428266;0.7434387384584019;0.7182126177888122;-0.029132652223614622;-0.02814118710221512;1.0349326282460063;10.000840992492547;0.7343649881390995;0.0074276846903306715;1.0449565107500354;1.000019200878211;0.7342796702139581;1.0000999962106907
74.541582;1.035290189994441;0.7434396568547272;0.7182114616846063;-0.02913265230879926;-0.028141187429561558;1.0349299150613525;10.00082930141617;0.7343646812884645;0.0074276747794531795;1.0449579247123644;1.0000178766229622;0.734280368559641;1.0000994687355513
74.551582;1.0352918427003064;0.7434406020468237;0.7182102831144624;-0.0291326523719245;-0.02814118775956931;1.0349272611211;10.000816872819419;0.7343643437901728;0.007427664990507575;1.0449593681134233;1.0000164927315496;0.7342810539740802;1.0000989112548357
74.561582;1.0352934659415831;0.7434415711065494;0.7182090860507526;-0.029132652412484902;-0.02814118809289215;1.0349246746717724;10.00080370465053;0.7343639771587814;0.007427655307578568;1.0449608374569086;1.000015048964251;0.7342817260513886;1.000098318677601
74.571582;1.0352950634166438;0.7434425601595548;0.7182078734144385;-0.02913265243073732;-0.02814118843067354;1.034922163467915;10.00078979483672;0.7343635834583666;0.00742764572439287;1.044962330020834;1.0000135450490217;0.7342823846469915;1.0000976851903234
74.581582;1.0352966390472507;0.7434435648813297;0.7182066470952686;-0.029132652427492724;-0.02814118877433581;1.0349197347700432;10.000775150184891;0.7343631651254324;0.007427636238431765;1.0449638442540832;1.0000119818726794;0.7342830300578703;1.0000970053200267
74.591582;1.0352981963574606;0.7434445808319508;0.7182054084816336;-0.029132652403746243;-0.028141189125117122;1.0349173955330968;10.00075978990059;0.7343627242231453;0.00742762684850552;1.0449653792641254;1.0000103617682834;0.7342836630407641;1.0000962742534998
74.601582;1.0352997380095166;0.7434456035571546;0.7182041587498711;-0.02913265236050347;-0.028141189483480922;1.0349151525855318;10.000743740483324;0.7343622620406746;0.007427617550532156;1.0449669337413707;1.0000086868028921;0.7342842846263979;1.0000954869923222
74.611582;1.0353012663589447;0.7434466283955437;0.718202898822356;-0.029132652298763346;-0.02814118984882561;1.0349130128355823;10.000727031751431;0.7343617793547861;0.007427608336331129;1.0449685054555489;1.0000069568445886;0.7342848957740322;1.0000946387200074
74.621582;1.035302784343138;0.7434476501827764;0.7182016294789995;-0.02913265221951798;-0.028141190219706076;1.034910983081491;10.00070969362483;0.7343612769227783;0.007427599200009057;1.044970091890355;1.0000051700596604;0.7342854971374979;1.0000937264676282
74.631582;1.0353042949273705;0.7434486632048565;0.7182003513853118;-0.029132652123818388;-0.028141190594315135;1.0349090693869207;10.00069175130405;0.7343607558116365;0.007427590142206005;1.0449716908336912;1.0000033253456084;0.7342860892093763;1.0000927495479082
74.641582;1.0353058000467705;0.7434496613342629;0.7181990645080764;-0.029132652012864965;-0.02814119097069725;1.0349072769178824;10.000673223441355;0.7343602174652526;0.007427581169437925;1.0449733001643315;1.0000014238974793;0.734286672677668;1.0000917080884302
74.651582;1.035307300988636;0.7434506382647323;0.7181977676150642;-0.029132651887904558;-0.02814119134662661;1.0349056099389753;10.000654126412364;0.7343596634226727;0.007427572292237054;1.0449749174428815;0.9999994686726258;0.7342872487085794;1.0000906018514322
74.661582;1.035308799556144;0.7434515878801983;0.718196458538365;-0.029132651749988556;-0.028141191719603425;1.0349040715402196;10.000634477419034;0.734359094829311;0.00742756352128404;1.0449765397144735;0.9999974632589236;0.7342878190739243;1.000089430558034
74.671582;1.0353102988023188;0.7434525044080859;0.7181951346525612;-0.029132651599821823;-0.028141192087181924;1.034902663926186;10.000614291068972;0.7343585125332207;0.007427554865385331;1.0449781633827142;0.9999954118431069;0.734288386150512;1.000088194200414
74.681582;1.035311802736537;0.7434533822440988;0.7181937932609734;-0.029132651437701454;-0.028141192447351273;1.0349013891277772;10.000593580661999;0.7343579179059679;0.007427546333376204;1.0449797838657695;0.999993320156626;0.7342889528017429;1.0000868924722488
74.691582;1.0353133146144438;0.7434542161535097;0.7181924320975941;-0.02913265126350948;-0.028141192798596733;1.0349002495266089;10.000572370647879;0.7343573133745506;0.007427537933140147;1.0449813953825706;0.9999911961737171;0.7342895220112308;1.000085524787407
74.701582;1.0353148347535521;0.7434550019511029;0.7181910496000229;-0.029132651076898594;-0.028141193139785137;1.034899247890089;10.000550709647808;0.734356702201816;0.007427529665691159;1.0449829915047624;0.9999890498442982;0.7342900963998834;1.000084091312092
74.711582;1.0353163601171227;0.7434557366853772;0.7181896447303753;-0.029132650877607944;-0.028141193470275754;1.0348983865871328;10.000528673960176;0.7343560879085269;0.007427521523048366;1.0449845657915577;0.999986892246316;0.7342906781841205;1.000082593165389
74.721582;1.0353178864226864;0.7434564183134653;0.7181882169099383;-0.029132650665675774;-0.028141193790054045;1.034897666894966;10.000506361772494;0.7343554735205531;0.007427513492646957;1.0449861119002561;0.9999847347722594;0.7342912694475999;1.000081031478966
74.731582;1.0353194103597188;0.7434570457414724;0.7181867662272802;-0.029132650441535235;-0.028141194099493238;1.0348970891018376;10.000483883535686;0.7343548607926869;0.0074275055593169305;1.044987624012746;0.9999825885918973;0.7342918720871097;1.0000794073123636
74.741582;1.0353209296733057;0.7434576189484238;0.7181852933878621;-0.02913265020598806;-0.028141194399010104;1.0348966523446101;10.000461347671832;0.7343542500445336;0.007427497705742264;1.044989097545753;0.9999804641512111;0.7342924876755202;1.0000777226305355
74.751582;1.0353224419331024;0.743458138527588;0.7181837994434142;-0.02913264996000319;-0.02814119468893512;1.0348963539767198;10.000438845532011;0.734353640630537;0.0074274899165170175;1.044990529110817;0.9999783702962306;0.7342931176588916;1.0000759806833452
74.761582;1.0353239439285387;0.7434586051153154;0.718182285812502;-0.02913264970450155;-0.028141194969451767;1.0348961898682234;10.000416448195406;0.7343530313956725;0.007427482177502639;1.0449919158346141;0.9999763138362291;0.7342937635845292;1.0000741854178001
74.771582;1.0353254318979828;0.7434590191530105;0.7181807544997528;-0.029132649440286307;-0.02814119524062889;1.0348961557836298;10.000394210174896;0.7343524213533204;0.0074274744720906095;1.0449932549691119;0.9999743004981563;0.734294427139207;1.0000723407718037
74.781582;1.0353269015601905;0.7434593807124825;0.7181792078670772;-0.02913264916808542;-0.02814119550262435;1.0348962489095526;10.000372169815462;0.734351810630625;0.007427466786484946;1.0449945443326842;0.9999723359772404;0.7342951101636961;1.0000704505391005
74.791582;1.035328348008601;0.7434596893539442;0.7181776479273955;-0.029132648888623294;-0.02814119575569304;1.0348964688780267;10.000350350177541;0.7343512005502928;0.00742745911683388;1.0449957829838177;0.9999704259414173;0.7342958147579806;1.0000685184523248
74.801582;1.0353297662066145;0.7434599443801058;0.7181760760764045;-0.02913264860257989;-0.02814119599986203;1.0348968173664157;10.000328760949067;0.7343505928567988;0.007427451466632194;1.0449969712975522;0.9999685759168414;0.734296543436884;1.000066548229278
74.811582;1.0353311517785786;0.7434601454813795;0.7181744935682517;-0.02913264831039945;-0.028141196234708506;1.0348972966460208;10.000307398056938;0.7343499892815285;0.007427443841109683;1.044998110889042;0.9999667913818241;0.7342972991570045;1.0000645441661244
74.821582;1.0353325011986245;0.7434602931992133;0.7181729018918548;-0.029132648012258216;-0.02814119645945815;1.0348979084042083;10.000286245334951;0.7343493914001027;0.007427436248154197;1.0449992047053906;0.9999650776952274;0.7342980847861028;1.0000625116314943
74.831582;1.0353338113503074;0.743460388961169;0.7181713026953747;-0.02913264770842031;-0.02814119667318341;1.0348986528562556;10.000265282764287;0.7343488003933557;0.007427428702723959;1.0450002568338306;0.9999634401151821;0.7342989022951086;1.0000604565191902
74.841582;1.0353350792250748;0.7434604349934902;0.7181696977757908;-0.029132647399592516;-0.028141196874939774;1.0348995282335822;10.000244495295108;0.734348217193091;0.007427421223587623;1.0450012720678323;0.9999618837177857;0.7342997527166828;1.0000583843386592
74.851582;1.0353363020423585;0.7434604343955589;0.7181680892419688;-0.02913264708676975;-0.028141197063811924;1.0349005310542305;10.000223872305666;0.7343476428502081;0.007427413819505307;1.0450022553214893;0.9999604128940967;0.7343006365881636;1.0000563001017873
74.861582;1.035337477435107;0.7434603912491182;0.7181664796294638;-0.029132646770872506;-0.028141197238854256;1.0349016566504914;10.000203398762125;0.7343470786147752;0.007427406480143896;1.045003211267492;0.9999590309352209;0.7343015540837179;1.0000542089248232
74.871582;1.0353386036572299;0.7434603102869097;0.7181648720162509;-0.029132646452665657;-0.02814119739906036;1.0349028993749434;10.000183048819292;0.7343465260843566;0.00742739918439985;1.045004144880183;0.9999577401489383;0.7343025053831371;1.0000521160694331
74.881582;1.035339680191133;0.7434601962395853;0.7181632700462424;-0.02913264613275913;-0.02814119754349049;1.0349042526917118;10.000162784804806;0.7343459875382389;0.007427391915854313;1.045005061807037;0.9999565422212974;0.7343034916248629;1.000050026203342
74.891582;1.0353407083822623;0.7434600537171057;0.7181616776152149;-0.029132645811610985;-0.028141197671486397;1.0349057099515135;10.000142557779466;0.7343454659367947;0.007427384669089719;1.0450059669642042;0.9999554387252476;0.7343045154799338;1.000047942858223
74.901582;1.0353416911694269;0.7434598877926877;0.7181600983312283;-0.029132645489649663;-0.028141197782872822;1.0349072656516156;10.00012231310058;0.7343449644687889;0.007427377444151832;1.0450068624391968;0.9999544317605679;0.7343055804530148;1.0000458683813853
74.911582;1.0353426322122627;0.7434597041783533;0.7181585351262434;-0.02913264516727799;-0.02814119787799662;1.0349089156099316;10.000102000822054;0.7343444859868962;0.0074273702388606205;1.045007747210728;0.9999535240297456;0.7343066894587158;1.000043804219882
74.921582;1.035343535439685;0.7434595084328252;0.7181569901303293;-0.029132644844741522;-0.028141197957576174;1.0349106557649765;10.00008158011426;0.7343440328822554;0.007427363049421364;1.045008618742791;0.9999527184045951;0.7343078437634346;1.0000417516708944
74.931582;1.035344405242589;0.743459305001767;0.7181554648586991;-0.029132644522038214;-0.028141198022539293;1.0349124807871408;10.000061014632742;0.7343436073870993;0.007427355876468978;1.0450094742258063;0.9999520175197287;0.734309042678306;1.0000397127706515
74.941582;1.0353452468505537;0.743459096492408;0.7181539606618175;-0.029132644198945203;-0.028141198073852788;1.0349143830932421;10.00004026983092;0.7343432113905979;0.007427348726477126;1.0450103104585462;0.9999514232796706;0.7343102842256378;1.0000376905044848
74.951582;1.0353460659659224;0.7434588834122487;0.7181524787140307;-0.029132643875255593;-0.028141198112350076;1.0349163527656404;10.000019318908034;0.7343428459091496;0.0074273416071628;1.0450111234108244;0.9999509369342411;0.7343115663944852;1.0000356884643948
74.961582;1.035346867373353;0.7434586650970099;0.718151019464484;-0.029132643551078294;-0.02814119813861931;1.034918379055508;9.999998147553258;0.7343425111585213;0.007427334521869329;1.0450119085762488;0.9999505600610301;0.7343128877023034;1.0000337107375767
74.971582;1.0353476538173645;0.7434584411438391;0.7181495826483606;-0.02913264322698165;-0.02814119815286927;1.0349204521873712;9.999976748180684;0.7343422070767927;0.007427327467474308;1.0450126618093127;0.9999502950627835;0.7343142466268673;1.0000317617411345
74.981582;1.0353484264520532;0.743458211794872;0.7181481678368544;-0.029132642903887167;-0.028141198154947478;1.0349225632962502;9.999955110011706;0.734341933704371;0.007427320437630034;1.0450133797715395;0.9999501444577668;0.7343156408580822;1.000029845213063
74.991582;1.0353491864644029;0.7434579774376224;0.7181467745270321;-0.029132642582707362;-0.02814119814460442;1.0349247033656876;9.999933216247898;0.734341690984721;0.007427313427853912;1.0450140600408153;0.9999501098431641;0.7343170672913123;1.0000279631859588
75.001582;1.03534993574728;0.7434577382295597;0.7181454019852157;-0.029132642264083686;-0.028141198121673358;1.0349268632598312;9.999911049703668;0.7343414782346366;0.007427306436192393;1.0450147011642257;0.9999501912809892;0.7343185224268378;1.00002611664295
75.011582;1.0353506754140864;0.7434574939067047;0.7181440494708783;-0.029132641948551717;-0.028141198086176617;1.0349290345576707;9.999888598714579;0.7343412942065476;0.007427299459066047;1.0450153023576394;0.9999503870363224;0.7343200024508112;1.0000243071437518
75.021582;1.0353514039428884;0.7434572436083831;0.7181427163965012;-0.029132641636835474;-0.028141198038499;1.0349312101916832;9.999865858745526;0.7343411375703338;0.0074272924916921656;1.0450158629203872;0.9999506933083552;0.7343215033257726;1.0000225369082005
75.031582;1.0353521169179203;0.7434569860400967;0.7181414018962053;-0.02913264132991352;-0.028141197979328358;1.0349333845224333;9.99984283196168;0.734341007001969;0.007427285534036531;1.0450163820916576;0.99995110405155;0.7343230213909795;1.00002080764782
75.041582;1.0353528082162038;0.7434567200358173;0.7181401043522212;-0.029132641028921016;-0.0281411979093031;1.0349355528163888;9.999819530326473;0.7343409010116799;0.007427278589837465;1.0450168598588974;0.9999516115273122;0.7343245539908925;1.000019120408984
75.051582;1.035353471503533;0.7434564449641254;0.7181388214927256;-0.02913264073492314;-0.028141197828780492;1.0349377107105702;9.99979598383989;0.7343408180570611;0.007427271659790635;1.0450172979221573;0.9999522076269612;0.7343260994172547;1.0000174762995013
75.061582;1.035354100879422;0.7434561606901668;0.7181375506882354;-0.029132640448624385;-0.028141197737914625;1.0349398539731287;9.999772245309932;0.7343407570106079;0.007427264737733798;1.0450176991069353;0.9999528850353995;0.734327656303726;1.0000158767148775
75.071582;1.0353546907658164;0.7434558675354512;0.7181362893359312;-0.02913264017032469;-0.028141197636805892;1.034941978621645;9.999748386911785;0.7343407175238611;0.007427257806168816;1.0450180656006394;0.9999536373929744;0.7343292235203457;1.0000143228037848
75.081582;1.0353552360216987;0.7434555665309143;0.7181350357031872;-0.029132639900136058;-0.028141197525533037;1.0349440814729252;9.999724487883709;0.7343406999238032;0.007427250833612503;1.0450183983725538;0.9999544587703659;0.7343308006604347;1.0000128147510012
75.091582;1.0353557321709197;0.7434552596609234;0.7181337894786918;-0.029132639638152078;-0.02814119740417946;1.0349461600998775;9.99970061596707;0.7343407046723792;0.007427243782311482;1.0450186980932572;0.9999553433004209;0.7343323876284624;1.0000113516808398
75.101582;1.0353561755404417;0.7434549497643058;0.7181325510751984;-0.029132639384542705;-0.02814119727289162;1.0349482116974775;9.99967682282634;0.7343407316284013;0.007427236616861679;1.0450189657292548;0.9999562851571183;0.7343339837619742;1.0000099322646148
75.111582;1.0353565634726793;0.7434546399575931;0.7181313203402245;-0.029132639139696024;-0.028141197131800518;1.034950232544245;9.999653162443172;0.7343407796122178;0.007427229305573652;1.045019202224221;0.9999572786274381;0.7343355882658289;1.0000085553116111
75.121582;1.035356894222113;0.7434543330372783;0.7181300959782666;-0.029132638904252432;-0.028141196980951425;1.0349522188853961;9.999629707840048;0.7343408466238457;0.007427221823290812;1.0450194083562199;0.9999583176693309;0.734337200828733;1.0000072198259764
75.131582;1.0353571667627433;0.7434540314840168;0.7181288759166147;-0.02913263867889617;-0.02814119682051664;1.0349541675678888;9.999606548062696;0.7343409306166759;0.00742721415636122;1.045019585210217;0.999959395270137;0.7343388210428475;1.000005924427724
75.141582;1.035357381052873;0.7434537376067086;0.7181276578383222;-0.029132638464225667;-0.028141196651058093;1.0349560757065335;9.999583774680191;0.7343410303794592;0.007427206300759101;1.0450197345951238;0.999960503952383;0.7343404479640344;1.0000046664618265
75.151582;1.035357538258818;0.7434534534208899;0.7181264393291301;-0.029132638261014143;-0.02814119647358379;1.0349579406972536;9.999561473756973;0.7343411459819045;0.007427198251205503;1.0450198590734319;0.9999616370540223;0.7343420806009114;1.0000034416089443
75.161582;1.0353576403820999;0.743453180776045;0.7181252178264785;-0.029132638070505652;-0.028141196289526285;1.0349597606796523;9.999539729809495;0.7343412786056366;0.007427189988506275;1.0450199618664398;0.9999627894719924;0.7343437184467896;1.0000022444902816
75.171582;1.0353576896608905;0.7434529215727457;0.7181239907862829;-0.029132637894347984;-0.02814119610072539;1.0349615342841512;9.999518630484618;0.73434142997907;0.007427181477527168;1.045020046923208;0.9999639576672442;0.7343453615756562;1.0000010699435167
75.181582;1.0353576884399713;0.7434526776484089;0.7181227560177234;-0.029132637734326335;-0.028141195909363738;1.0349632598593876;9.99949825982521;0.7343416018072246;0.007427172678353742;1.0450201188534796;0.9999651393042908;0.734347010220673;0.9999999141327238
75.191582;1.0353576394187542;0.7434524507381959;0.7181215117511396;-0.029132637592106582;-0.0281411957178539;1.0349649352517813;9.999478685978989;0.7343417953286054;0.0074271635558747235;1.0450201823145755;0.999966333242905;0.7343486640842339;0.9999987745244644
75.201582;1.0353575457455142;0.7434522423807691;0.7181202563740611;-0.029132637469056265;-0.028141195528738314;1.0349665582739616;9.999459953721292;0.7343420111878097;0.007427154078859445;1.045020241495041;0.9999675400060303;0.7343503223181135;0.9999976490220303
75.211582;1.0353574111069652;0.7434520534693737;0.7181189881386453;-0.029132637366218017;-0.02814119534468709;1.0349681270631168;9.99944208581762;0.7343422499861157;0.007427144218532093;1.0450203001610057;0.999968761940247;0.7343519840941227;0.9999965359430216
75.221582;1.0353572396769615;0.7434518841721885;0.7181177050951529;-0.029132637284369146;-0.028141195168574;1.0349696396446741;9.999425091205667;0.7343425129314979;0.00742713395288575;1.0450203617591358;0.9999700027478807;0.7343536485756916;0.9999954349023167
75.231582;1.0353570354600088;0.7434517343035825;0.7181164054290226;-0.029132637224052037;-0.028141195003442733;1.0349710931303238;9.999408972019156;0.7343428017825306;0.007427123270803876;1.0450204295071792;0.9999712663552008;0.7343553142075802;0.9999943470632305
75.241582;1.035356801770442;0.7434516032711721;0.7181150880852208;-0.029132637185608514;-0.0281411948522749;1.0349724834892922;9.999393724020802;0.7343431181514245;0.0074271121725151094;1.0450205066260247;0.9999725555767313;0.7343569783871617;0.9999932747961133
75.251582;1.0353565414230965;0.7434514897550183;0.7181137531644631;-0.02913263716922087;-0.028141194717726636;1.0349738059188733;9.999379337532476;0.7343434626253862;0.007427100668275317;1.0450205964494992;0.999973871713901;0.7343586379747428;0.9999922215069121
75.261582;1.035356256771411;0.7434513917991544;0.7181124017972682;-0.029132637174920876;-0.028141194602071463;1.0349750555346182;9.999365803666386;0.7343438343876799;0.007427088777637893;1.04502070227225;0.9999752152778207;0.7343602900955813;0.9999911910412786
75.271582;1.035355949278736;0.74345130692891;0.7181110355684686;-0.029132637202696966;-0.02814119450733748;1.0349762283173032;9.999353116745567;0.7343442315663311;0.007427076528146072;1.045020826882847;0.9999765869005264;0.7343619329818533;0.9999901866492565
75.281582;1.0353556195403288;0.7434512319573993;0.7181096557382356;-0.029132637252652888;-0.028141194435431366;1.0349773218831726;9.9993412731208;0.7343446517709589;0.007427063952048329;1.0450209718758678;0.9999779874042075;0.7343635667556817;0.999989210926395
75.291582;1.035355267847829;0.7434511631390416;0.7181082629006821;-0.029132637324975858;-0.02814119438818601;1.0349783354207662;9.999330276452836;0.7343450923883635;0.007427051084375483;1.045021137207806;0.9999794167914852;0.7343651934526017;0.9999882663323876
75.301582;1.0353548946082725;0.7434510970957277;0.718106857274045;-0.029132637419736727;-0.028141194367290095;1.0349792688623556;9.99932014526624;0.7343455505444813;0.007427037963042023;1.0450213215578763;0.9999808730799902;0.7343668162953423;0.9999873544663402
75.311582;1.0353545007336722;0.7434510318763773;0.718105439074382;-0.029132637536695698;-0.02814119437417237;1.034980122551484;9.999310913165633;0.7343460230404913;0.007427024627709811;1.0450215234254085;0.9999823519386268;0.7343684387779392;0.9999864744832373
75.321582;1.0353540876783782;0.7434509673113564;0.7181040088869173;-0.029132637675297043;-0.028141194410051373;1.0349808977693915;9.999302622310722;0.7343465066085876;0.007427011120745622;1.0450217419721428;0.9999838472629896;0.7343700634180371;0.999985622536267
75.331582;1.0353536562805452;0.7434509047601697;0.7181025682021656;-0.029132637834835974;-0.028141194476025796;1.0349815967722902;9.99929531354237;0.73434699823854;0.00742699749414537;1.0450219771551568;0.9999853521450301;0.7343716903323126;0.9999847928879508
75.341582;1.0353532058075319;0.7434508468964756;0.718101119570363;-0.029132638014493485;-0.028141194573007008;1.03498222194828;9.999289016408307;0.7343474953451599;0.007426983812977825;1.0450222294793963;0.999986859396368;0.7343733167549487;0.9999839792801646
75.351582;1.0353527348054177;0.7434507976094625;0.7180996659727769;-0.029132638213243404;-0.02814119470169817;1.0349827752617256;9.999283744271786;0.734347996050157;0.007426970145673188;1.0450224995482338;0.9999883613175037;0.7343749380478252;0.9999831753416958
