time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.361582;1.0353522422605774;0.7434507615341098;0.7180982103306552;-0.029132638429929;-0.028141194862775585;1.0349832584774759;9.999279494796179;0.7343484994425905;0.007426956550192609;1.0450227877232043;0.9999898493339008;0.7343765489411227;0.9999823749007272
75.371582;1.0353517277154856;0.7434507432762743;0.7180967557907187;-0.029132638663524817;-0.028141195056992908;1.034983673225836;9.999276254187814;0.7343490049482951;0.00742694307247158;1.0450230937811709;0.9999913141195204;0.7343781437788631;0.9999815726020685
75.381582;1.035351191009689;0.743450747106403;0.7180953057848338;-0.02913263891337478;-0.02814119528502355;1.0349840204549647;9.999274007290094;0.734349511250511;0.007426929756815828;1.04502341629625;0.9999927463017778;0.7343797165500558;0.9999807639020594
75.391582;1.0353506320169186;0.7434507771267278;0.7180938634284415;-0.02913263917927718;-0.028141195547139213;1.0349843003365045;9.999272747853365;0.7343500163743977;0.007426916653049426;1.0450237526162394;0.9999941376587129;0.7343812614661058;0.9999799448438653
75.401582;1.0353500505543667;0.7434508369618218;0.7180924313484058;-0.029132639461432675;-0.028141195842899747;1.0349845133741968;9.999272480348747;0.7343505183832413;0.007426903814736407;1.0450241000495988;0.9999954818847413;0.7343827733904622;0.9999791124832409
75.411582;1.0353494466270334;0.7434509291234026;0.718091012164484;-0.02913263976030098;-0.02814119617113436;1.0349846617806315;9.99927321689497;0.7343510151839414;0.007426891294483691;1.0450244571096698;0.9999967742369082;0.734384247862982;0.9999782650761398
75.421582;1.0353488200593433;0.7434510552445923;0.7180896085674238;-0.029132640076307822;-0.02814119653022787;1.0349847497326854;9.999274976677773;0.734351504074935;0.0074268791373931055;1.0450248234434611;0.999998011077184;0.734385681142594;0.9999774015622646
75.431582;1.0353481696716946;0.7434512169382401;0.7180882228424363;-0.029132640409557528;-0.028141196918439807;1.03498478237951;9.999277790136984;0.734351981848082;0.0074268673760031064;1.0450251987555392;0.9999991897793487;0.7343870701526701;0.9999765215367844
75.441582;1.0353474933759486;0.7434514161721262;0.7180868566580109;-0.029132640759845653;-0.02814119733409064;1.0349847646068187;9.99928170215705;0.7343524450160581;0.007426856035626224;1.0450255821894052;1.000000308207318;0.7343884122557033;0.9999756256568538
75.451582;1.035346788363671;0.7434516552038111;0.7180855112057218;-0.029132641126698725;-0.0281411977756059;1.034984700185285;9.99928676446204;0.7343528901952499;0.007426845142820708;1.0450259727462419;1.0000013638698935;0.7343897054651759;0.9999747153013121
75.461582;1.0353460507192906;0.7434519363638401;0.7180841871372678;-0.02913264150922936;-0.028141198241558453;1.034984591292041;9.999293020042623;0.7343533148738568;0.007426834725836447;1.0450263699314817;1.000002353739793;0.7343909492231809;0.9999737916617982
75.471582;1.0353452758261392;0.7434522614710952;0.7180828845600647;-0.029132641906179355;-0.02814119873065295;1.0349844387105052;9.999300493341828;0.7343537178764624;0.0074268248139760335;1.0450267739058916;1.000003274837336;0.7343921446657583;0.9999728553386885
75.481582;1.0353444596764658;0.7434526312177805;0.7180816036223876;-0.029132642316192798;-0.028141199241463112;1.0349842427283533;9.999309192144674;0.7343540990272343;0.007426815439019045;1.0450271850182988;1.000004124770872;0.7343932938697761;0.999971906878603
75.491582;1.035343599947819;0.7434530450775589;0.7180803450230321;-0.02913264273803512;-0.028141199772211124;1.0349840038942133;9.999319116170627;0.7343544584789033;0.007426806634633577;1.0450276032276204;1.0000049018423542;0.7343943991332217;0.9999709475294972
75.501582;1.035342696089397;0.7434535014914059;0.7180791098857615;-0.029132643170587974;-0.028141200320903566;1.034983723289879;9.9993302627461;0.7343547959185363;0.007426798437585032;1.0450280283433173;1.0000056050366246;0.7343954627503958;0.9999699793861495
75.511582;1.0353417484137186;0.7434539981487411;0.7180778997833742;-0.029132643612673512;-0.0281412008856366;1.0349834028452611;9.999342622871367;0.7343551098369367;0.007426790888278757;1.0450284606253821;1.0000062344106042;0.7343964865743282;0.9999690051383734
75.521582;1.0353407572860907;0.7434545325216713;0.7180767170929522;-0.0291326440631142;-0.028141201464763888;1.0349830457664837;9.999356171103715;0.7343553979182456;0.00742678402468463;1.045028900781638;1.0000067915895312;0.7343974713329441;0.9999680280157266
75.531582;1.0353397234251458;0.7434551021213457;0.7180755644655786;-0.029132644521053228;-0.028141202056796162;1.0349826563599327;9.999370860194693;0.7343556583501452;0.007426777877259693;1.0450293501122863;1.0000072795661168;0.7343984163961805;0.9999670519437531
75.541582;1.035338648735945;0.7434557042605496;0.7180744433972456;-0.02913264498601193;-0.02814120266019079;1.0349822392568047;9.999386628030141;0.7343558903323858;0.007426772469947141;1.0450298114244243;1.000007702301376;0.7343993203141718;0.9999660814136677
75.551582;1.0353375360309895;0.7434563359845813;0.7180733534018302;-0.02913264545757612;-0.028141203273313632;1.034981799031571;9.999403411575265;0.734356093509713;0.007426767818924479;1.0450302895612824;1.0000080649715148;0.7344001816712075;0.9999651210989858
75.561582;1.0353363874378563;0.7434569941798049;0.7180722922725304;-0.029132645935083152;-0.02814120389460737;1.0349813404969257;9.999421157244223;0.7343562674593115;0.007426763927561006;1.0450307902525404;1.0000083744838901;0.734400999683408;0.9999641755721
75.571582;1.0353352034727623;0.7434576755524305;0.7180712567584577;-0.029132646417593503;-0.028141204522703085;1.0349808690751963;9.999439820658118;0.7343564118328698;0.007426760785760921;1.0450313180249677;1.0000086396182946;0.7344017743877124;0.9999632487137786
75.581582;1.0353339840401892;0.7434583766889297;0.7180702430200054;-0.029132646904147408;-0.028141205156270298;1.0349803908022348;9.999459355882847;0.7343565267184722;0.007426758375730604;1.045031875106391;1.00000887048258;0.734402506468278;0.9999623431323339
75.591582;1.0353327299416446;0.7434590944084729;0.718069246749626;-0.029132647394046265;-0.02814120579379035;1.0349799118936995;9.999479707012794;0.7343566125617021;0.007426756683610137;1.0450324613614181;1.0000090775745323;0.7344031971513646;0.9999614605281171
75.601582;1.0353314428706883;0.7434598263316677;0.718068263376099;-0.029132647886845494;-0.028141206433523795;1.0349794381754494;9.999500809840576;0.7343566698849193;0.0074267557129383995;1.045033074294867;1.0000092709394253;0.7344038482874706;0.9999606022582279
75.611582;1.0353301243247195;0.7434605712984323;0.7180672885889257;-0.02913264838205682;-0.02814120707365683;1.0349789749704927;9.999522596471136;0.73435669943276;0.007426755485828392;1.0450337096168654;1.0000094594870175;0.7344044619721752;0.9999597691380476
75.621582;1.035328775013831;0.7434613293641107;0.7180663188060844;-0.029132648878926953;-0.02814120771241274;1.0349785272522691;9.999545003075204;0.7343567025600664;0.007426756030191015;1.0450343628810848;1.000009650784411;0.7344050398694209;0.9999589608947641
75.631582;1.0353273949124615;0.7434621014323917;0.7180653512786884;-0.029132649376455714;-0.028141208347950343;1.0349780992726922;9.99956798192746;0.734356681132995;0.007426757372423972;1.0450350310264547;1.000009851332027;0.734405583352388;0.9999581761393491
75.641582;1.0353259835656246;0.7434628886689738;0.7180643840609147;-0.029132649873371913;-0.028141208978234206;1.034977694631357;9.99959150435054;0.734356636921828;0.007426759542566229;1.0450357124135379;1.0000100668982714;0.7344060943413665;0.9999574131034333
75.651582;1.0353245403189113;0.7434636919942802;0.7180634156477378;-0.029132650368014726;-0.028141209601204493;1.0349773178195523;9.99961554930356;0.7343565711319002;0.007426762575893618;1.045036405923029;1.0000103031909515;0.734406575442683;0.9999566703747748
75.661582;1.035323064395304;0.7434645117812135;0.7180624440169062;-0.02913265085849819;-0.02814121021502316;1.0349769751677977;9.99964009033919;0.7343564843826406;0.0074267665046765545;1.0450371104129752;1.0000105669455779;0.7344070292287739;0.9999559471744079
75.671582;1.0353215552273898;0.7434653477181001;0.7180614660655696;-0.02913265134320632;-0.028141210818066916;1.0349766735870796;9.999665092263765;0.7343563770605624;0.007426771353328705;1.0450378248191123;1.0000108663796037;0.7344074577018879;0.9999552435109226
75.681582;1.0353200128788673;0.7434661993422471;0.7180604779981756;-0.029132651821183762;-0.028141211408961173;1.0349764191264785;9.999690514297917;0.7343562496799376;0.007426777144090454;1.0450385489846494;1.0000112100648262;0.7344078622524691;0.9999545601570158
75.691582;1.0353184381470202;0.7434670671030014;0.7180594758298575;-0.029132652292161745;-0.02814121198674893;1.0349762173581134;9.999716309390276;0.7343561029590604;0.007426783904081492;1.0450392844944754;1.0000116049591776;0.7344082437052462;0.9999538982250251
75.701582;1.035316832429074;0.7434679524438986;0.7180584556185364;-0.0291326527563344;-0.0281412125508371;1.0349760743541006;9.99974241803431;0.7343559378406348;0.007426791663120179;1.0450400345662658;1.000012055223408;0.7344086021974326;0.9999532590697854
75.711582;1.0353151978699568;0.7434688567176941;0.7180574136863561;-0.029132653214131783;-0.028141213100901095;1.0349759962702183;9.999768762984074;0.7343557556824152;0.007426800445557327;1.0450408036811927;1.0000125622593576;0.7344089371710786;0.9999526449865173
75.721582;1.0353135381808731;0.7434697806506344;0.7180563470721559;-0.02913265366621969;-0.02814121363699074;1.034975988374836;9.999795250868303;0.7343555583283007;0.007426810265868337;1.0450415973542944;1.0000131254208124;0.7344092477989212;0.9999520595375377
75.731582;1.0353118592183874;0.7434707246081204;0.7180552540065583;-0.029132654113624763;-0.02814121415953088;1.0349760551020277;9.999821782011345;0.7343553476475192;0.0074268211277864985;1.0450424217071372;1.000013742743043;0.7344095335693003;0.9999515069403802
75.741582;1.0353101683087116;0.7434716884660787;0.7180541336064913;-0.029132654557550323;-0.02814121466917886;1.034976200321607;9.999848262873105;0.7343551249235876;0.007426833024326625;1.0450432832948335;1.000014411494805;0.7344097946995135;0.9999509914854791
75.751582;1.0353084728079622;0.7434726713051275;0.7180529851473578;-0.0291326549989115;-0.028141215166784594;1.0349764268342632;9.99987461289448;0.7343548906480571;0.00742684594242005;1.0450441890166695;1.0000151290192343;0.7344100322707778;0.9999505173171575
75.761582;1.0353067787151875;0.7434736715576679;0.718051808137604;-0.029132655438108408;-0.028141215653398232;1.0349767355400854;9.999900762898012;0.7343546444788239;0.007426859869692619;1.0450451452252414;1.0000158936426933;0.7344102479086819;0.9999500882805991
75.771582;1.0353050898216312;0.7434746873412167;0.7180506029059773;-0.029132655875121052;-0.028141216130183493;1.0349771249684703;9.999926652377075;0.7343543852991384;0.007426874794806106;1.0450461564332099;1.0000167048280066;0.7344104433414131;0.9999497077223749
75.781582;1.0353034076559513;0.7434757168201681;0.7180493707274388;-0.029132656309605442;-0.028141216598285557;1.03497759196921;9.99995223283948;0.7343541116393678;0.007426890701271548;1.0450472248728115;1.0000175626089651;0.7344106205496396;0.999949378047771
75.791582;1.035301731750279;0.7434767582421853;0.7180481133997372;-0.029132656741048986;-0.028141217058756978;1.0349781335422452;9.99997747158755;0.734353822051238;0.007426907562417833;1.0450483511568616;1.0000184669221108;0.7344107821505527;0.9999491004141946
75.801582;1.0353000599447304;0.7434778095801725;0.7180468327959201;-0.02913265716912521;-0.028141217512468238;1.0349787481608876;10.000002350400791;0.7343535151573763;0.0074269253420099525;1.0450495351312528;1.0000194170772583;0.7344109309151782;0.9999488751981173
75.811582;1.0352983892076393;0.7434788685934065;0.7180455308174218;-0.029132657593801813;-0.028141217960056992;1.0349794355357849;10.000026861817439;0.7343531897289329;0.007426943998409468;1.0450507764412178;1.0000204113246964;0.7344110685039468;0.999948702850431
75.821582;1.0352967166563072;0.7434799333899489;0.7180442096068291;-0.029132658015075627;-0.028141218402106198;1.0349801957443407;10.000051002160733;0.7343528445991265;0.007426963488423818;1.0450520751370442;1.000021446765005;0.7344111947921992;0.9999485844294439
75.831582;1.035295039955222;0.7434810029214763;0.7180428717343;-0.029132658432911466;-0.028141218839272394;1.0349810288580412;10.00007476310926;0.7343524784330281;0.0074269837698815715;1.045053432263256;1.000022519736891;0.7344113084043605;0.9999485216691958
75.841582;1.0352933574509358;0.7434820770484865;0.7180415202539985;-0.029132658847450397;-0.02814121927218706;1.034981934804825;10.000098131779804;0.7343520900939599;0.007427004804877008;1.0450548499670058;1.0000236260493887;0.7344114076773604;0.9999485165230255
75.851582;1.0352916683986013;0.7434831562093024;0.7180401586217317;-0.029132659259100212;-0.028141219701495152;1.0349829130467498;10.000121100039507;0.7343516792273453;0.007427026561735416;1.0450563311038497;1.0000247607510548;0.7344114914045557;0.9999485703427311
75.861582;1.0352899724934013;0.7434842413700431;0.7180387905607274;-0.029132659668460712;-0.02814122012800731;1.0349839625050912;10.000143670867768;0.7343512460064476;0.007427049012592606;1.0450578787579095;1.0000259182846707;0.7344115592445069;0.9999486835368011
75.871582;1.0352882687916047;0.7434853341170089;0.7180374200085882;-0.029132660076218855;-0.028141220552567733;1.0349850819071105;10.0001658550923;0.7343507903780837;0.0074270721301650765;1.045059495828084;1.0000270932155877;0.7344116116219691;0.9999488560399857
75.881582;1.0352865555296091;0.7434864362189559;0.7180360511519664;-0.029132660483077097;-0.02814122097570263;1.0349862704388142;10.000187661168185;0.7343503120471765;0.007427095887193028;1.04506118430208;1.0000282806989194;0.7344116491423852;0.9999490875604453
75.891582;1.0352848310508675;0.7434875491741055;0.718034688250202;-0.02913266088969074;-0.028141221397361554;1.0349875281877954;10.000209082722305;0.7343498111606928;0.0074271202580776675;1.0450629442860713;1.0000294766726807;0.7344116720039304;0.9999493771165348
75.901582;1.0352830941322155;0.7434886741337307;0.718033335204399;-0.029132661296629312;-0.02814122181684727;1.0349888556755689;10.00023009251104;0.7343492886059706;0.007427145218314573;1.0450647741464796;1.0000306779750594;0.7344116799842502;0.9999497229776619
75.911582;1.0352813433328167;0.7434898117330663;0.7180319954596583;-0.029132661704470913;-0.028141222232919316;1.0349902532841548;10.000250644459086;0.7343487458972245;0.007427170740480155;1.0450666720301385;1.0000318821847902;0.7344116729292832;0.9999501235011563
75.921582;1.0352795769266545;0.7434909617761334;0.7180306726143431;-0.029132662113945506;-0.028141222643961884;1.0349917212592548;10.000270676659845;0.7343481850981355;0.007427196793252502;1.045068636202724;1.0000330876163916;0.7344116511292201;0.9999505778364964
75.931582;1.03527779380813;0.7434921232507236;0.7180293710315325;-0.02913266252590235;-0.028141223048133737;1.0349932594955333;10.000290117783743;0.7343476085362299;0.007427223341540944;1.0450706637056035;1.000034293759085;0.7344116153536542;0.9999510860267429
75.941582;1.0352759945773857;0.7434932946731931;0.718028095460894;-0.029132662941057014;-0.028141223443500733;1.034994867120837;10.00030889701892;0.7343470184434858;0.007427250344757864;1.0450727505821364;1.000035501341043;0.7344115667110633;0.9999516491875958
75.951582;1.0352741822540414;0.7434944740896163;0.7180268501398629;-0.02913266335965143;-0.02814122382810068;1.0349965422113467;10.000326944057036;0.7343464171713475;0.0074272777599008;1.0450748939387464;1.000036711537343;0.7344115066569762;0.9999522695130292
75.961582;1.0352723619756772;0.7434956587596564;0.718025638622232;-0.029132663781316116;-0.028141224200045455;1.0349982814289767;10.000344181338876;0.7343458079963879;0.007427305545851738;1.0450770927241284;1.000037925153707;0.7344114372403473;0.9999529493087256
75.971582;1.035270539728745;0.7434968451299161;0.7180244640656439;-0.029132664205279813;-0.028141224557725292;1.035000080264375;10.00036052725175;0.7343451956832575;0.0074273336603032135;1.0450793468758535;1.0000391421606432;0.7344113609548881;0.9999536901019628
75.981582;1.035268721234613;0.7434980287620137;0.7180233290481096;-0.02913266463066219;-0.02814122489994348;1.0350019341740264;10.000375909289954;0.7343445859059452;0.007427362054047413;1.0450816566737295;1.000040361522893;0.7344112799416633;0.9999544926051616
75.991582;1.0352669116427353;0.7434992042101722;0.718022235240299;-0.02913266505654919;-0.02814122522592398;1.035003839482274;10.000390271208461;0.7343439838815105;0.007427390671625733;1.045084022680211;1.000041581817963;0.7344111953282502;0.999955356565015
76.001582;1.0352651157514419;0.7435003656114768;0.7180211835108311;-0.029132665481813053;-0.028141225535228187;1.0350057933770729;10.000403568166753;0.7343433937091387;0.007427419459097565;1.0450864457905966;1.0000428017793848;0.7344111073376616;0.9999562807211577
76.011582;1.0352633384027412;0.7435015076392604;0.7180201744904192;-0.02913266590496286;-0.028141225827696917;1.035007793588491;10.000415756923182;0.7343428187968128;0.00742744836923651;1.0450889272773454;1.0000440197483098;0.7344110159397957;0.9999572634726868
76.021582;1.0352615846141744;0.7435026262186766;0.7180192090497494;-0.029132666324342964;-0.028141226103458622;1.0350098382641684;10.00042679396497;0.7343422622569011;0.00742747735582079;1.0450914686090105;1.0000452329766165;0.7344109213049733;0.9999583033757575
76.031582;1.035259859318875;0.7435037188452919;0.7180182878691012;-0.029132666738485843;-0.028141226362751553;1.0350119256268488;10.00043664267431;0.7343417267685429;0.007427506366923919;1.0450940707663756;1.0000464372882523;0.7344108236792226;0.9999593989846044
76.041582;1.0352581673897765;0.7435047841384521;0.7180174107554401;-0.029132667146236906;-0.02814122660555315;1.0350140533971703;10.000445277010181;0.7343412145281726;0.00742753534882765;1.0450967334345889;1.000047626909607;0.7344107228986136;0.9999605483916416
76.051582;1.0352565137853698;0.7435058212802331;0.7180165767991918;-0.029132667546718317;-0.02814122683135737;1.0350162186417982;10.000452680065031;0.7343407274616014;0.007427564251507604;1.0450994547675103;1.0000487949199426;0.7344106176671422;0.9999617488017476
76.061582;1.0352549030537601;0.743506830284514;0.7180157848289415;-0.029132667939434313;-0.02814122703926864;1.0350184179804576;10.000458847597741;0.7343402672263398;0.007427593028338767;1.0451022316397303;1.000049933936002;0.7344105050500089;0.9999629963781859
76.071582;1.0352533389164718;0.7435078124556201;0.7180150333609548;-0.02913266832447237;-0.028141227228207905;1.0350206479415036;10.000463792308317;0.7343398349915625;0.007427621637535996;1.045105060074182;1.000051036235403;0.7344103806940917;0.9999642865234408
76.081582;1.0352518246443305;0.7435087702215591;0.7180143200845445;-0.029132668702337453;-0.028141227396894716;1.0350229053976074;10.000467539220384;0.7343394311007948;0.0074276500449695;1.045107935701244;1.0000520939332718;0.7344102393539103;0.999965614472136
76.091582;1.035250363424764;0.7435097062103101;0.7180136416518242;-0.029132669073370303;-0.028141227543672865;1.0350251875966048;10.000470121241559;0.7343390548302097;0.007427678222000802;1.0451108535896094;1.0000530998291992;0.7344100754118754;0.9999669756540962
76.101582;1.0352489581448854;0.7435106219078128;0.7180129943474315;-0.02913266943748593;-0.02814122766660838;1.0350274915953408;10.000471579871459;0.7343387046794114;0.007427706143015238;1.045113807664143;1.0000540479505557;0.7344098836697597;0.9999683655293781
76.111582;1.0352476112458837;0.743511517179675;0.7180123748192717;-0.029132669794477904;-0.028141227763971963;1.0350298132074285;10.000471961508023;0.7343383786506239;0.00742773378596603;1.045116790546023;1.0000549329881616;0.734409660291166;0.999969779230303
76.121582;1.0352463253221902;0.7435123910936943;0.7180117801039732;-0.02913267014423843;-0.02814122783471146;1.0350321462728518;10.000471310816307;0.7343380739659611;0.007427761131598093;1.045119793638215;1.0000557496665456;0.7344094032337444;0.9999712116367717
76.131582;1.0352451037457573;0.7435132426963407;0.7180112074667488;-0.029132670486694323;-0.02814122787856744;1.0350344830275315;10.000469668648558;0.7343377869443172;0.007427788160839477;1.045122807648229;1.000056493005594;0.7344091117911874;0.9999726579621864
76.141582;1.0352439503827553;0.7435140710693121;0.7180106546972166;-0.02913267082175104;-0.02814122789584741;1.035036814801065;10.000467074619271;0.7343375132872973;0.007427814852096721;1.0451258236610006;1.0000571588194198;0.7344087858803792;0.9999741140881315
76.151582;1.035242869254091;0.743514875212148;0.7180101205980488;-0.029132671149195304;-0.028141227887058994;1.0350391327756843;10.00046357068748;0.7343372484031546;0.007427841183831205;1.0451288336023965;1.0000577438024916;0.7344084260518777;0.9999755760663436
76.161582;1.0352418648443777;0.743515654241294;0.7180096051676877;-0.029132671468510073;-0.028141227852752523;1.035041429375851;10.000459199840392;0.7343369881529781;0.00742786714419441;1.0451318298402343;1.0000582456304556;0.734408033795437;0.9999770391880168
76.171582;1.0352409419137591;0.7435164081827185;0.718009109600675;-0.029132671778865252;-0.028141227793737657;1.0350436995236223;10.000453999901001;0.7343367295434362;0.007427892735320858;1.0451348051126086;1.0000586634923485;0.7344076110469001;0.9999784979999998
76.181582;1.0352401044622581;0.743517138696415;0.718008635948159;-0.029132672079401154;-0.028141227711305217;1.0350459408072312;10.000448001178851;0.7343364701422909;0.007427917968567918;1.0451377530170782;1.0000589984825978;0.7344071595196942;0.9999799478888626
76.191582;1.0352393551282786;0.7435178486767043;0.7180081864322284;-0.029132672369518307;-0.02814122760718342;1.0350481528652693;10.000441230124816;0.734336207123653;0.0074279428600838235;1.0451406681484507;1.0000592531347285;0.7344066808026442;0.9999813866038966
76.201582;1.0352386955651443;0.7435185413305442;0.7180077629661806;-0.029132672648945732;-0.028141227483358525;1.0350503366382835;10.000433714305089;0.7343359372701931;0.007427967426133552;1.0451435460261393;1.0000594307025386;0.7344061765556161;0.9999828141399941
76.211582;1.0352381269827342;0.7435192198487536;0.7180073666624546;-0.029132672917751033;-0.028141227341795198;1.035052493662199;10.00042548817652;0.7343356572118832;0.007427991676515811;1.0451463831849013;1.0000595350666046;0.734405648254133;0.9999842313382745
76.221582;1.035237650204756;0.7435198873621338;0.7180069974337209;-0.02913267317634257;-0.02814122718418536;1.0350546253060575;10.000416593772002;0.7343353633679918;0.0074280156115695125;1.0451491766922671;1.000059570628438;0.7344050968895548;0.9999856383659403
76.231582;1.0352372653741957;0.7435205467208515;0.7180066542212148;-0.02913267342533321;-0.028141227012027162;1.0350567321918944;10.000407068314145;0.7343350520993526;0.007428039220591951;1.0451519235991904;1.0000595417924323;0.7344045228995751;0.9999870342200483
76.241582;1.0352369715307295;0.7435212004236535;0.7180063353912871;-0.029132673665469094;-0.028141226826901938;1.035058814132259;10.000396928845854;0.7343347199039709;0.007428062480416178;1.0451546212560965;1.0000594528018731;0.7344039263325713;0.9999884174537421
76.251582;1.035236766854805;0.7435218506197858;0.7180060389135322;-0.029132673897759215;-0.02814122663055079;1.0350608702711552;10.000386169465267;0.7343343632509797;0.007428085360651366;1.0451572673276617;1.0000593079822406;0.7344033070508328;0.9999897870174232
76.261582;1.0352366500402195;0.7435224988837096;0.7180057626479883;-0.02913267412341956;-0.028141226424649776;1.0350628988802868;10.000374770446294;0.7343339784055533;0.007428107833017067;1.0451598591666729;1.0000591119648337;0.7344026648351596;0.9999911424776637
76.271582;1.0352366211648072;0.7435231459785566;0.7180055049205482;-0.029132674343356316;-0.02814122621055662;1.0350648971992387;10.000362709612249;0.7343335614109234;0.007428129876214528;1.0451623938281793;1.0000588698079371;0.7344019996043596;0.9999924838918597
76.281582;1.0352366810078053;0.7435237916363546;0.7180052648933863;-0.029132674557672822;-0.02814122598937702;1.0350668618414567;10.000349970005812;0.7343331078996873;0.007428151473812301;1.0451648683206995;1.0000585866224099;0.7344013116132182;0.9999938117149
76.291582;1.0352368298871186;0.7435244345903643;0.7180050424552716;-0.029132674765838015;-0.028141225762284658;1.0350687892325312;10.000336540719475;0.7343326131334343;0.007428172609447569;1.0451672791487165;1.0000582667307905;0.7344006015750864;0.9999951265569543
76.301582;1.0352370667593718;0.7435250734834854;0.718004838159576;-0.02913267496713121;-0.0281412255306103;1.0350706758908175;10.000322410347302;0.7343320727184478;0.0074281932664609866;1.0451696218882536;1.00005791348313;0.7343998711495359;0.9999964286123243
76.311582;1.0352373889151572;0.7435257082794202;0.7180046532341772;-0.029132675160731227;-0.028141225295488473;1.0350725189013839;10.000307559307865;0.7343314834540577;0.00742821343089753;1.0451718913294645;1.0000575297326268;0.7343991233441045;0.9999977173392705
76.321582;1.035237792549432;0.7435263409039964;0.7180044891460087;-0.02913267534577383;-0.028141225057567488;1.0350743162694576;10.000291957913019;0.7343308439882961;0.007428233091716029;1.0451740816434822;1.0000571178396112;0.7343983620191793;0.9999989917857034
76.331582;1.0352382732046368;0.7435269743664618;0.7180043468216525;-0.029132675521639635;-0.028141224817182023;1.035076066880041;10.000275568859847;0.7343301550548621;0.007428252239101104;1.0451761864767346;1.0000566793835202;0.7343975908870403;1.0000002510109156
76.341582;1.0352388253813645;0.7435276112033451;0.7180042260119824;-0.02913267568806851;-0.0281412245746183;1.0350777701464071;10.000258352140566;0.7343294187626271;0.007428270862124161;1.0451781990965376;1.0000562149112757;0.7343968128773406;1.0000014940682336
76.351582;1.0352394425692635;0.7435282528568298;0.7180041252616177;-0.029132675844796414;-0.028141224330179564;1.0350794253742788;10.000240271843497;0.7343286375705684;0.007428288946372497;1.0451801124022821;1.0000557235471947;0.7343960302283314;1.0000027197322645
76.361582;1.0352401184576427;0.7435289000971644;0.7180040426943326;-0.029132675991013657;-0.02814122408414303;1.03508103134988;10.000221298821806;0.7343278139893448;0.007428306476978415;1.045181919073228;1.000055203186411;0.7343952450644163;1.0000039262723162
76.371582;1.0352408483154723;0.7435295533373297;0.7180039768573726;-0.029132676125317593;-0.02814122383662619;1.0350825864229418;10.000201411392835;0.7343269505794173;0.007428323445434701;1.0451836120844404;1.0000546513640234;0.734394459888268;1.0000051115214192
76.381582;1.0352416296662863;0.7435302123603161;0.7180039267004853;-0.029132676246215256;-0.028141223587542882;1.0350840883580652;10.000180604187317;0.7343260496357205;0.007428339851733632;1.045185185050402;1.0000540656488848;0.7343936776870579;1.000006273479716
76.391582;1.0352424620851979;0.7435308758666478;0.7180038911901437;-0.02913267635256065;-0.028141223336812692;1.0350855341246081;10.00015889922437;0.7343251131168232;0.007428355697683424;1.0451866323133352;1.0000534433121209;0.7343929017437573;1.0000074108277968
76.401582;1.0352433465610356;0.743531541388302;0.7180038693310358;-0.02913267644363167;-0.028141223084558943;1.0350869208190487;10.000136346583906;0.73432414299817;0.007428370975245398;1.045187949407748;1.0000527812687372;0.7343921354058558;1.0000085227431454
76.411582;1.0352442849277874;0.7435322055021764;0.7180038600994465;-0.02913267651900791;-0.028141222831185184;1.0350882471114207;10.000113015234959;0.7343231413133309;0.007428385661676201;1.045189133719839;1.0000520768543002;0.7343913819784051;1.000009608644533
76.421582;1.0352452790936224;0.7435328638353147;0.718003861944796;-0.029132676578491046;-0.028141222577365375;1.0350895133509352;10.000088982611425;0.7343221098400244;0.007428399726026944;1.045190184532054;1.000051328522192;0.7343906445236843;1.0000106682342906
76.431582;1.0352463303095285;0.7435335109681958;0.7180038725522006;-0.029132676622089;-0.028141222323775045;1.0350907204371287;10.000064330139175;0.7343210502132765;0.007428413137867055;1.0451911024317881;1.0000505355294877;0.7343899255186703;1.0000117012041236
76.441582;1.0352474392291573;0.743534140735799;0.7180038890745702;-0.029132676649904456;-0.028141222070797167;1.0350918690326358;10.000039143386408;0.7343199644379349;0.007428425871348871;1.0451918889515635;1.000049697205259;0.7343892269908652;1.000012706432286
76.451582;1.0352486065829671;0.7435347470187396;0.7180039083001386;-0.029132676662000354;-0.028141221818481194;1.0350929597252105;10.0000135114972;0.734318855030256;0.0074284379066802495;1.045192546909425;1.0000488127197762;0.7343885513387715;1.0000136814319125
76.461582;1.035249833909834;0.7435353241892166;0.7180039268153312;-0.02913267665842075;-0.028141221566535594;1.0350939936742756;9.999987524447043;0.7343177249449133;0.007428449233800996;1.0451930808125125;1.0000478811996;0.7343879018949866;1.0000146226011986
76.471582;1.0352511238097561;0.7435358665111196;0.7180039417983182;-0.029132676639307978;-0.02814122131428361;1.035094972799537;9.999961269432013;0.7343165775300755;0.007428459857643876;1.0451934964865464;1.0000469019195386;0.7343872824853318;1.0000155259398529
76.481582;1.0352524793548472;0.7435363676306505;0.7180039522139547;-0.029132676604900678;-0.028141221060664214;1.0350958990269994;9.999934832511538;0.7343154159085348;0.00742846979976375;1.0451937999554428;1.0000458747730263;0.7343866966357336;1.000016387700358
76.491582;1.0352539034438577;0.7435368211092664;0.7180039592037366;-0.029132676555339205;-0.028141220804320577;1.035096773700479;9.999908303917156;0.7343142419707133;0.0074284790955037915;1.0451939962120702;1.000044800672534;0.7343861474563247;1.0000172050805622
76.501582;1.0352553987882394;0.7435372211996294;0.7180039654723194;-0.029132676490480857;-0.028141220543934475;1.0350975980848007;9.999881774524964;0.7343130560568716;0.007428487788220649;1.045194088320476;1.000043681671092;0.7343856378599047;1.00001797659289
76.511582;1.035256967674399;0.7435375631178083;0.7180039746166601;-0.029132676409921707;-0.028141220278731838;1.0350983740729502;9.999855330325074;0.7343118575658303;0.007428495922857397;1.0451940770942239;1.0000425210094848;0.734385170232251;1.0000187015512894
76.521582;1.0352586111077147;0.7435378428407313;0.7180039906187059;-0.029132676313187715;-0.028141220008723645;1.0350991042121829;9.999829057367995;0.7343106455014509;0.00742850354433055;1.0451939612841055;1.000041322762879;0.7343847460433838;1.0000193798202957
76.531582;1.0352603284946116;0.7435380567322679;0.7180040173751266;-0.02913267620000619;-0.0281412197344432;1.0350997912588351;9.999803046281897;0.7343094184970704;0.007428510700947217;1.0451937381475225;1.0000400913695773;0.734384366182004;1.0000200122605756
76.541582;1.0352621182493473;0.7435382012081727;0.718004058626754;-0.029132676070605105;-0.02814121945647034;1.035100437719496;9.99977739108292;0.7343081750601602;0.007428517446163257;1.0451934045535778;1.0000388321005624;0.7343840315719555;1.0000206007477634
76.551582;1.0352639780537878;0.7435382724776358;0.7180041181680055;-0.029132675925811195;-0.028141219175164385;1.035101045538502;9.9997521860303;0.7343069141057142;0.007428523835068126;1.0451929581651802;1.0000375521555278;0.7343837432260204;1.0000211477770946
76.561582;1.035265904403176;0.7435382666373661;0.7180041998826554;-0.029132675766759264;-0.028141218890679366;1.0351016160266417;9.999727518281539;0.7343056349377179;0.007428529918376713;1.0451923977739817;1.000036260914825;0.7343835015638729;1.0000216560835489
76.571582;1.0352678924869536;0.743538180258282;0.7180043077474904;-0.0291326755945106;-0.028141218603059487;1.0351021501145303;9.999703464405808;0.7343043366383907;0.007428535739707061;1.0451917224979488;1.000034969026013;0.7343833056391713;1.0000221283374364
76.581582;1.0352699366150082;0.7435380107889549;0.718004445885177;-0.029132675409936932;-0.028141218312277776;1.035102648717843;9.999680096193005;0.7343030176076908;0.007428541338424948;1.045190931140799;1.0000336870546627;0.7343831530892704;1.0000225668854188
76.591582;1.0352720308575123;0.7435377563486675;0.7180046184954463;-0.029132675213755028;-0.028141218018289914;1.0351031129565453;9.999657486516407;0.7343016757752697;0.0074285467532977595;1.045190023286123;1.0000324245324321;0.7343830405091974;1.000022973315449
76.601582;1.0352741698872767;0.7435374156407103;0.7180048296866358;-0.029132675006472507;-0.02814121772118429;1.0351035439823315;9.999635706631867;0.7343003094963585;0.007428552023758006;1.0451890008006215;1.0000311899996828;0.7343829633923775;1.0000233483279317
76.611582;1.0352763495409203;0.7435369885219222;0.7180050832148227;-0.02913267478835962;-0.028141217421311975;1.0351039425423425;9.999614815213443;0.7342989181899157;0.007428557189831513;1.0451878675869455;1.0000299913645512;0.7343829162640035;1.000023692270662
76.621582;1.035278566464302;0.7435364764805183;0.7180053824507694;-0.029132674559674675;-0.0281412171192406;1.0351043091451968;9.999594850309247;0.7342975018884176;0.007428562292022756;1.0451866283250106;1.0000288355379132;0.7343828936179211;1.0000240053490077
76.631582;1.035280816975575;0.743535882298965;0.718005730580884;-0.029132674320920555;-0.02814121681551002;1.0351046449534969;9.999575829960442;0.7342960606397024;0.007428567372440752;1.0451852878909047;1.0000277277827343;0.7343828905994908;1.0000242872569183
76.641582;1.0352830962611208;0.7435352094100648;0.7180061303265711;-0.029132674072800853;-0.02814121651039016;1.0351049524064992;9.999557756579788;0.7342945946941214;0.007428572474738963;1.0451838516046221;1.0000266718054447;0.7343829029828165;1.0000245375013745
76.651582;1.035285398874766;0.7435344615786244;0.7180065833845799;-0.02913267381602758;-0.0281412162039037;1.0351052353749974;9.9995406241835;0.7342931046966654;0.007428577640739758;1.045182325599125;1.0000256704701609;0.7343829269409141;1.0000247560211684
76.661582;1.03528771944991;0.743533642697805;0.7180070901878931;-0.029132673551274232;-0.028141215896046443;1.0351054989121031;9.999524425913288;0.7342915912091861;0.007428582905632949;1.045180716622913;1.0000247261902981;0.7343829585726058;1.0000249426601917
76.671582;1.0352900521907487;0.743532756593021;0.7180076499225235;-0.02913267327924808;-0.028141215586950437;1.0351057480986403;9.99950915648395;0.7342900541583198;0.007428588295890665;1.0451790312338145;1.0000238409013045;0.7343829931859206;1.0000250964798534
76.681582;1.0352923899459283;0.7435318071478315;0.7180082610264752;-0.029132673000685023;-0.028141215276872886;1.0351059866611403;9.999494810596074;0.7342884927516738;0.007428593830935016;1.0451772752939703;1.0000230161098975;0.7343830248032374;1.0000252159940417
76.691582;1.0352947239723762;0.743530798349022;0.7180089218766887;-0.029132672716300455;-0.028141214966081355;1.035106216134128;9.999481382908803;0.7342869058534356;0.007428599522597711;1.0451754541467828;1.0000222529256624;0.7343830463275614;1.0000252994136796
76.701582;1.035297044454373;0.7435297339536526;0.7180096305696558;-0.02913267242682319;-0.028141214654832786;1.0351064355151804;9.999468871683549;0.7342852925478929;0.007428605375017235;1.0451735728020146;1.000021552106045;0.7343830504810916;1.0000253444120695
76.711582;1.0352993415411629;0.7435286178730264;0.7180103841076899;-0.02913267213295497;-0.028141214343440257;1.0351066421099886;9.999457275959358;0.7342836520237643;0.007428611391861392;1.0451716357609973;1.000020913994014;0.7343830309916245;1.000025347903241
76.721582;1.0353016060298692;0.7435274554510649;0.7180111782963459;-0.029132671835180767;-0.028141214032226292;1.0351068333704598;9.999446583687686;0.7342819827111451;0.007428617582125932;1.0451696465951106;1.0000203377824581;0.734382983062054;1.0000253065712632
76.731582;1.0353038293508212;0.7435262537335176;0.7180120084151013;-0.029132671533748353;-0.0281412137213759;1.035107008141893;9.999436768713068;0.7342802821675859;0.007428623956523343;1.045167607659766;1.0000198207048463;0.7343829027013491;1.000025218147171
76.741582;1.0353060038979403;0.7435250200150149;0.7180128699282972;-0.029132671228937788;-0.028141213410797797;1.0351071669524199;9.999427799281678;0.734278548165746;0.007428630520488284;1.04516552029911;1.0000193580354242;0.7343827857671086;1.0000250818923193
76.751582;1.0353081238977233;0.743523760532754;0.7180137588283112;-0.029132670921271926;-0.028141213099988543;1.0351073118692111;9.999419644568304;0.7342767798166399;0.00742863727137497;1.0451633851027735;1.0000189436440248;0.7343826279938888;1.0000248978446455
76.761582;1.0353101858700193;0.7435224806189027;0.7180146714524654;-0.029132670611461593;-0.028141212787973793;1.0351074459127336;9.99941227889994;0.7342749778813566;0.007428644203607401;1.0451612020647325;1.000018570843573;0.7343824256841217;1.000024666079543
76.771582;1.0353121883289695;0.7435211854219179;0.7180156041199842;-0.029132670300259955;-0.028141212473445133;1.0351075721196552;9.99940568369776;0.7342731444382659;0.007428651315710667;1.0451589712207614;1.0000182333715033;0.7343821757484504;1.0000243864870118
76.781582;1.0353141309776364;0.7435198803760517;0.7180165532299657;-0.029132669988369105;-0.028141212155016523;1.035107692826409;9.999399841348165;0.7342712826538732;0.0074286586092551935;1.0451566933453023;1.0000179262692845;0.734381875381337;1.0000240591143268
76.791582;1.0353160139938065;0.7435185712342688;0.7180175157252964;-0.02913266967646337;-0.0281412118313234;1.0351078093317398;9.99939472392408;0.7342693966983099;0.007428666086216957;1.0451543700478398;1.000017646657679;0.7343815222899581;1.000023684814389
76.801582;1.035317838072892;0.7435172634355499;0.7180184891322348;-0.029132669365384677;-0.0281412115008651;1.0351079215620957;9.999390284919757;0.7342674913459805;0.007428673754046302;1.0451520035511492;1.0000173938031272;0.7343811150252854;1.0000232654154744
76.811582;1.0353196046833426;0.7435159616393209;0.7180194709455212;-0.02913266905622319;-0.028141211161951448;1.0351080278564662;9.999386458725194;0.7342655715821158;0.007428681631460904;1.0451495961560242;1.000017168296099;0.7343806529742066;1.000022803466195
76.821582;1.0353213155028471;0.7435146699312832;0.718020458125242;-0.029132668750037092;-0.02814121081286847;1.0351081254744345;9.999383165915019;0.7342636423821498;0.0074286897456381455;1.0451471491507442;1.000016971399834;0.734380136552084;1.0000223020437056
76.831582;1.0353229716393035;0.7435133916998192;0.7180214472903815;-0.029132668447554994;-0.028141210451904642;1.0351082116531982;9.999380321318704;0.734261708265617;0.007428698120974368;1.0451446617768778;1.0000168048111466;0.7343795675044476;1.000021764501521
76.841582;1.0353245735996086;0.7435121292572927;0.7180224354374423;-0.02913266814915842;-0.02814121007731437;1.035108284287536;9.999377842467325;0.7342597729821221;0.007428706768675355;1.0451421315135905;1.000016670423922;0.7343789484768416;1.0000211942742903
76.851582;1.0353261216858185;0.7435108842013984;0.7180234207621627;-0.029132667854923213;-0.028141209687458514;1.0351083421444405;9.999375653310718;0.7342578399097082;0.007428715686957393;1.0451395558639258;1.0000165703816688;0.7343782822662507;1.000020595202983
76.861582;1.035327616218058;0.7435096581705571;0.71802440283111;-0.02913266756458901;-0.02814120928089024;1.035108384967956;9.999373685633024;0.7342559126780561;0.007428724867252653;1.0451369340124308;1.0000165072113634;0.7343775718199178;1.0000199719496592
76.871582;1.035329057465597;0.7435084531942756;0.7180253818519755;-0.0291326672777176;-0.028141208856314427;1.0351084131652357;9.999371882008646;0.7342539952638895;0.007428734295070313;1.0451342671244463;1.0000164832250453;0.7343768205427642;1.000019329768868
76.881582;1.0353304454623586;0.7435072713910408;0.718026358117428;-0.029132666994027227;-0.028141208412608264;1.0351084271794915;9.999370195680372;0.7342520915449409;0.00742874394607865;1.0451315573902824;1.0000164997436003;0.73437603225881;1.0000186740313604
76.891582;1.0353317797762376;0.7435061142276249;0.7180273320452096;-0.029132666713553534;-0.028141207948850146;1.0351084270832465;9.999368590381838;0.7342502048720498;0.007428753785320764;1.0451288065994429;1.0000165573988604;0.7343752114053698;1.0000180101581881
76.901582;1.0353330594564367;0.7435049823055937;0.7180283040490891;-0.029132666436552053;-0.028141207464303045;1.0351084123498058;9.999367044803964;0.7342483381848895;0.007428763771155021;1.045126015741682;1.0000166570126123;0.7343743632819506;1.0000173435261566
76.911582;1.035334283406332;0.743503876138164;0.7180292740614349;-0.029132666163347035;-0.028141206958423332;1.035108381639699;9.999365555174718;0.7342464944535746;0.007428773858810942;1.045123185776779;1.0000167997093896;0.7343734934076315;1.0000166793299459
76.921582;1.0353354510968045;0.7435027967671786;0.718030241069774;-0.029132665894322854;-0.02814120643088347;1.0351083328871387;9.999364130371449;0.734244677041857;0.007428784000433576;1.0451203179701256;1.000016986417611;0.7343726064223204;1.0000160234383695
76.931582;1.035336563341893;0.7435017452495407;0.7180312030311058;-0.02913266562997407;-0.028141205881500958;1.0351082636762388;9.999362781241059;0.7342428900878324;0.007428794142710345;1.045117413754515;1.0000172173802415;0.7343717053901649;1.0000153832974255
76.941582;1.035337622349873;0.7435007216336447;0.718032157285909;-0.029132665370871797;-0.028141205310074018;1.0351081714944548;9.99936151152776;0.7342411386867376;0.007428804225338814;1.0451144751691932;1.000017491750377;0.7343707917057987;1.0000147670727981
76.951582;1.0353386308697983;0.7434997243070366;0.7180331011248998;-0.029132665117598985;-0.028141204716344615;1.0351080543334188;9.99936031460423;0.734239428499118;0.007428814183653794;1.0451115052678794;1.000017807848576;0.7343698656096663;1.0000141821497865
76.961582;1.035339591365669;0.7434987500692807;0.7180340320842582;-0.02913266487059105;-0.028141204100139375;1.0351079118443385;9.999359173022945;0.7342377651678611;0.007428823954252647;1.04510850775679;1.0000181639300398;0.7343689269940603;1.0000136345237018
76.971582;1.035340505595315;0.7434977949603747;0.718034947874535;-0.02913266462999034;-0.028141203461546412;1.0351077457827709;9.999358057767932;0.7342361539949185;0.007428833480031922;1.0451054865612865;1.000018558336101;0.7343679760827246;1.0000131287483132
76.981582;1.0353413744030877;0.7434968553565617;0.7180358461529481;-0.02913266439582009;-0.028141202801001835;1.0351075591359773;9.99935692591738;0.7342345998049362;0.007428842712712479;1.0451024460084672;1.0000189891351803;0.7343670138686751;1.0000126681373447
76.991582;1.0353421980716293;0.743495928665159;0.7180367241633706;-0.029132664168193035;-0.028141202119202513;1.0351073550828265;9.999355721422544;0.7342331067009409;0.007428851611332542;1.0450993914854037;1.000019453980146;0.7343660422873161;1.0000122549508448
77.001582;1.0353429773290133;0.7434950130920609;0.7180375784765136;-0.029132663947244872;-0.028141201417082012;1.0351071369115794;9.999354379414193;0.7342316774221477;0.007428860137852269;1.0450963297843237;1.0000199502240337;0.7343650637057831;1.000011890292369
77.011582;1.0353437137955757;0.743494106872713;0.7180384054562624;-0.029132663733017938;-0.02814120069602198;1.0351069084632754;9.999352825992801;0.734230312815934;0.007428868258805538;1.0450932688486847;1.0000204747305825;0.7343640798952856;1.0000115741400426
77.021582;1.0353444092943986;0.7434932081444143;0.7180392023028953;-0.029132663525366663;-0.028141199957989235;1.0351066740816306;9.999350977673641;0.7342290120895252;0.007428875955155668;1.045090217396089;1.0000210232378681;0.7343630919182652;1.0000113060918545
77.031582;1.0353450653848844;0.74349231530477;0.7180399678470869;-0.029132663323804528;-0.02814119920535121;1.0351064381309725;9.999348750101172;0.7342277734285928;0.007428883226061605;1.0450871843957668;1.0000215902038043;0.7343621010319191;1.0000110866417564
77.041582;1.0353456836096493;0.7434914267713061;0.718040702518376;-0.02913266312745515;-0.028141198440497686;1.0351062046609618;9.999346074544137;0.7342265944916954;0.007428890083251184;1.0450841785276053;1.00002216919437;0.7343611089513625;1.0000109174462772
77.051582;1.0353462654748844;0.743490540398015;0.7180414075324388;-0.0291326629352915;-0.028141197665556828;1.035105976774703;9.999342910951363;0.7342254724921371;0.007428896546743638;1.045081207820212;1.000022753174364;0.7343601171943862;1.000010800003982
77.061582;1.0353468122389853;0.7434896535256552;0.7180420842190557;-0.029132662746516633;-0.028141196882389124;1.035105755617312;9.999339245034665;0.7342244038137089;0.007428902642817962;1.0450782789255688;1.000023334975523;0.7343591268012127;1.000010734367779
77.071582;1.0353473246482927;0.7434887635486002;0.7180427340723042;-0.029132662560769396;-0.028141196092738675;1.0351055402561729;9.999335073697791;0.7342233839109258;0.007428908401483389;1.0450753964939665;1.0000239079172986;0.7343581387099768;1.0000107188809975
77.081582;1.0353478020650873;0.7434878681642657;0.7180433588334264;-0.02913266237802252;-0.028141195298306537;1.0351053283355025;9.999330393799374;0.7342224079362932;0.0074289138549642406;1.0450725634419478;1.0000244661868065;0.7343571537785503;1.000010750607976
77.091582;1.0353482420056868;0.7434869652941022;0.7180439602069422;-0.029132662198360203;-0.028141194500727697;1.0351051165179326;9.999325200566362;0.7342214715434134;0.007428919037190626;1.0450697812792988;1.000025005009386;0.7343561723494041;1.0000108260528118
77.101582;1.0353486412079917;0.7434860532395512;0.7180445397316751;-0.029132662021981153;-0.02814119370147691;1.035104901126324;9.999319495492752;0.7342205710561412;0.007428923980812924;1.0450670501792063;1.0000255205986444;0.7343551943757021;1.000010942012236
77.111582;1.035348996960851;0.7434851308912063;0.7180450990278011;-0.02913266184942563;-0.02814119290177552;1.035104679296491;9.99931329967692;0.7342197029834476;0.007428928709876933;1.0450643694555548;1.0000260096137612;0.7343542202168263;1.0000110962716622
77.121582;1.0353493073805888;0.7434841976413795;0.7180456400456356;-0.029132661681648755;-0.028141192102701697;1.0351044497074025;9.999306664763445;0.7342188636624998;0.007428933236811784;1.0450617380290592;1.0000264682227225;0.734353250765117;1.0000112873579414
77.131582;1.0353495712072929;0.743483253253918;0.7180461651103436;-0.02913266151980798;-0.02814119130530432;1.035104212006608;9.999299670302108;0.734218049431359;0.007428937568558479;1.0450591542898964;1.0000268920201094;0.7343522864054716;1.0000115137593828
77.141582;1.0353497874189315;0.7434822977847175;0.7180466769958884;-0.029132661365057013;-0.028141190510439004;1.0351039659405596;9.999292406007536;0.7342172570540758;0.007428941709805362;1.0450566155691154;1.0000272771100924;0.7343513263745696;1.0000117739483627
77.151582;1.035349954236606;0.743481331542029;0.7180471789236653;-0.029132661218470468;-0.028141189718638073;1.0351037117000523;9.999284959881102;0.7342164837452685;0.00742894565808641;1.0450541176807855;1.0000276205631236;0.7343503691688583;1.0000120672050483
77.161582;1.035350068553831;0.743480355185755;0.7180476740982252;-0.029132661080899645;-0.028141188930183594;1.0351034506653507;9.999277422032941;0.7342157266808917;0.007428949401231792;1.0450516550076347;1.000027919578977;0.7343494129812629;1.0000123943964236
77.171582;1.0353501267588918;0.7434793695904683;0.7180481650641043;-0.02913266095284808;-0.028141188145017686;1.035103184969099;9.999269885956503;0.7342149829948941;0.007428952923526357;1.0450492211594515;1.0000281705227376;0.7343484560942819;1.000012757709117
77.181582;1.0353501257906084;0.7434783754721607;0.7180486532989026;-0.02913266083463453;-0.028141187362540596;1.0351029163163974;9.999262441581134;0.734214250508403;0.007428956216579817;1.0450468098834573;1.0000283689229188;0.7343474975442484;1.0000131594439148
