time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.021582;1.0353829670610468;0.7434536372868963;0.7180887744417447;-0.02913267242999709;-0.02814118113545163;1.0350411923854683;10.000477263799619;0.7342527594605787;0.007427310135853307;1.044920096341444;1.0000539206605363;0.7343746343652862;1.0001820773264065
79.031582;1.035381969869505;0.7434534245183503;0.7180887982955884;-0.029132672801740377;-0.028141181033804856;1.0350386125555469;10.000480069070958;0.7342525609305173;0.007427319988728587;1.0449213829689121;1.0000548869211452;0.7343754363492508;1.0001798253676193
79.041582;1.0353808814310692;0.743453219161039;0.7180888155632692;-0.0291326731646536;-0.028141180950397623;1.035036032396671;10.000483024262344;0.7342523552343158;0.007427330046854516;1.0449226296065577;1.0000558176185521;0.7343762499475746;1.000177518782242
79.051582;1.0353796971867222;0.7434530200916356;0.718088829974015;-0.02913267351909728;-0.028141180885325107;1.0350334583986156;10.000486166577693;0.7342521416923111;0.007427340289721862;1.0449238304728572;1.0000567091995105;0.7343770752134675;1.0001751704987525
79.061582;1.035378414497594;0.7434528257916212;0.7180888455940011;-0.029132673865358987;-0.028141180838907855;1.035030896684311;10.000489526338084;0.7342519191357719;0.007427350700836487;1.0449249813037063;1.0000575606716913;0.73437791150836;1.0001727920894659
79.071582;1.035377032171435;0.7434526341084785;0.7180888667989954;-0.029132674203654542;-0.028141180811562874;1.035028351898559;10.000493124494469;0.7342516865381561;0.007427361266460212;1.0449260786571732;1.0000583738093618;0.7343787580665908;1.000170393340615
79.081582;1.0353755497312838;0.7434524422779829;0.7180888979945956;-0.029132674534220707;-0.02814118080372772;1.035025827399967;10.000496969782752;0.7342514433398535;0.007427371970893401;1.0449271190240754;1.0000591516518078;0.7343796142618672;1.0001679823945522
79.091582;1.0353739674338434;0.7434522473388682;0.7180889425696986;-0.029132674857431144;-0.028141180815840158;1.0350233263529642;10.000501066992067;0.7342511892926702;0.00742738279593541;1.044928098406356;1.0000598963560121;0.734380479267596;1.0001655663512539
79.101582;1.035372286829262;0.7434520467898975;0.718089002330302;-0.02913267517386551;-0.02814118084834272;1.0350208520084805;10.000505431981674;0.7342509243790125;0.007427393724755479;1.0449290127763615;1.0000606086230612;0.73438135193037;1.0001631513052847
79.111582;1.035370510788728;0.7434518387634315;0.7180890782032489;-0.02913267548413568;-0.02814118090144426;1.0350184073676034;10.000510092645198;0.7342506492732481;0.007427404744900798;1.0449298586745135;1.0000612889114617;0.7343822309783493;1.0001607423929142
79.121582;1.0353686433338938;0.7434516213987596;0.7180891708736635;-0.0291326757885758;-0.02814118097475326;1.035015995398379;10.000515077211002;0.7342503658631898;0.0074274158480417815;1.044930633230285;1.0000619379689328;0.7343831150975382;1.000158344696014
79.131582;1.0353666897142488;0.743451392360016;0.7180892806358503;-0.02913267608723824;-0.028141181067310325;1.0350136199050481;10.000520408459998;0.7342500767265984;0.0074274270285232665;1.044931333878293;1.0000625562139667;0.7343840033157217;1.0001559638564592
79.141582;1.0353646560088194;0.7434511492461744;0.7180894073099371;-0.029132676380103757;-0.028141181178001753;1.0350112860611542;10.000526107020615;0.73424978396237;0.007427438281784314;1.0449319583189183;1.0000631436336331;0.734384895609874;1.0001536057771763
79.151582;1.0353625485000002;0.743450890173523;0.7180895505362912;-0.029132676667192152;-0.02814118130588064;1.0350090000382686;10.000532192416744;0.734249488959131;0.00742744960728964;1.0449325045097457;1.000063700054063;0.734385792894357;1.0001512763513007
79.161582;1.035360373694857;0.7434506137387737;0.7180897102024684;-0.02913267694876797;-0.028141181450223037;1.0350067681381623;10.00053867531122;0.7342491931964106;0.007427461013992724;1.044932970375836;1.0000642251997496;0.7343866965422245;1.0001489813205229
79.171582;1.0353581383485722;0.7434503188817051;0.718089886954648;-0.02913267722553631;-0.028141181610399427;1.035004596129314;10.000545551135565;0.7342488986138044;0.007427472518072715;1.0449333537283518;1.0000647191842853;0.7343876078690785;1.0001467258867611
79.181582;1.035355848880712;0.7434500049188715;0.7180900824381108;-0.029132677498322594;-0.02814118178556573;1.0350024893964402;10.00055280600505;0.7342486068481767;0.007427484138150604;1.044933652823048;1.0000651829809621;0.7343885275508463;1.00014451458383
79.191582;1.035353510756313;0.7434496712885208;0.7180902990076014;-0.02913267776761038;-0.028141181974326895;1.0350004535929886;10.000560426413333;0.7342483184379006;0.007427495895366618;1.0449338670156445;1.000065617756425;0.7343894553987553;1.0001423516070584
79.201582;1.0353511283417842;0.7434493172785265;0.7180905392757267;-0.029132678033661614;-0.028141182174607385;1.034998494716;10.000568401701054;0.734248033152848;0.007427507812713351;1.044933996684564;1.0000660236615322;0.7343903908387388;1.0001402406780155
79.211582;1.0353487055202135;0.7434489422118308;0.7180908056848165;-0.02913267829685127;-0.02814118238370289;1.0349966183515427;10.00057671912347;0.7342477511693125;0.00742751991389317;1.044934042917015;1.0000663992740917;0.734391333395559;1.000138183910071
79.221582;1.0353462467701118;0.7434485457456426;0.7180910998786499;-0.02913267855760798;-0.028141182598478424;1.0349948286966442;10.000585357717037;0.7342474740247703;0.007427532223934742;1.0449340075083913;1.000066741870933;0.7343922825085204;1.0001361810204217
79.231582;1.0353437576625442;0.7434481280018372;0.7180914222993912;-0.02913267881620199;-0.028141182815703623;1.0349931283130218;10.000594289407102;0.7342472047363173;0.007427544766359927;1.0449338928509138;1.0000670482706446;0.7343932371315852;1.000134230180063
79.241582;1.0353412445170607;0.7434476899149558;0.7180917728053982;-0.029132679072714183;-0.028141183032403663;1.0349915188205954;10.000603484767195;0.7342469472896561;0.0074275575589851425;1.044933702075965;1.000067315903176;0.7343941955583214;1.0001323293851547
79.251582;1.0353387137548793;0.743447233395023;0.7180921518653532;-0.029132679327124576;-0.028141183246116;1.0349900013642606;10.00061291416074;0.7342467058552121;0.007427570615228689;1.0449334395955436;1.0000675433088064;0.7343951550460236;1.0001304771453667
79.261582;1.035336171321903;0.7434467604650007;0.718092561048842;-0.029132679579396963;-0.028141183454891534;1.0349885766091864;10.000622544917983;0.734246484039099;0.0074275839440850104;1.0449331107851796;1.0000677299231018;0.7343961113984615;1.0001286728183345
79.271582;1.035333622678341;0.743446272574376;0.7180930025801656;-0.02913267982950575;-0.02814118365704571;1.03498724482606;10.000632340381168;0.7342462847110767;0.007427597542273527;1.0449327205111534;1.0000678758794255;0.7343970595177081;1.0001269166655908
79.281582;1.0353310734787897;0.7434457712546227;0.7180934787948174;-0.02913268007744611;-0.028141183850890646;1.0349860058980402;10.000642260766629;0.7342461104507679;0.0074276113901878245;1.0449322721744119;1.000067981599333;0.7343979948848043;1.0001252093624249
79.291582;1.0353285300922588;0.7434452585701302;0.7180939919355742;-0.029132680323174367;-0.0281411840345972;1.034984859480658;10.000652261484277;0.7342459639989672;0.007427625458324934;1.044931768051525;1.0000680468718623;0.7343989146254549;1.0001235510689872
79.301582;1.0353259991504333;0.7434447365725131;0.7180945441162395;-0.029132680566397295;-0.028141184206298936;1.0349838054534952;10.00066229264463;0.7342458485288618;0.00742763971376009;1.0449312096705805;1.0000680699883833;0.7343998175282346;1.0001219406622814
79.311582;1.035323486607972;0.743444207117103;0.7180951373603258;-0.029132680806467925;-0.028141184364318405;1.0349828442448665;10.000672304972682;0.7342457679305104;0.007427654119711758;1.0449305977486352;1.0000680472122674;0.7344007038680543;1.000120375925173
79.321582;1.035320997491545;0.7434436723039523;0.7180957736952712;-0.02913268104256355;-0.028141184507281307;1.034981976945347;10.000682255360438;0.7342457267056746;0.007427668632359508;1.0449299324359616;1.0000679732733821;0.7344015753462165;1.0001188542949235
79.331582;1.0353185363839172;0.743443134674255;0.7180964554404733;-0.02913268127387411;-0.028141184634242766;1.0349812048306852;10.00069210880795;0.7342457289772254;0.007427683201644597;1.0449292138635435;1.0000678432326637;0.7344024343847747;1.000117372874964
79.341582;1.0353161077528403;0.7434425971472972;0.7180971856221017;-0.029132681499657122;-0.028141184744764673;1.0349805286068703;10.000701840095616;0.7342457775618936;0.007427697776731276;1.0449284426498278;1.0000676542295301;0.7344032830591221;1.000115927878304
79.351582;1.0353137156803938;0.7434420631792797;0.7180979677378845;-0.029132681719283512;-0.028141184838695828;1.0349799485901168;10.000711431501534;0.7342458742559244;0.00742771230863311;1.044927620418811;1.0000674056333585;0.7344041226412907;1.000114514653744
79.361582;1.0353113633058655;0.7434415367586357;0.7180988048571698;-0.0291326819322523;-0.02814118491587485;1.034979465377077;10.000720865285105;0.734246020447076;0.007427726746045836;1.0449267500094934;1.0000670977831805;0.7344049539010163;1.0001131280117217
79.371582;1.035309052495598;0.7434410217501507;0.7180996990915317;-0.029132682138115863;-0.028141184975991496;1.0349790802291707;10.00073012228188;0.7342462169247828;0.0074277410295536415;1.0449258347377801;1.0000667306480304;0.7344057778847252;1.0001117623534626
79.381582;1.03530678381148;0.7434405213388017;0.718100651704969;-0.02913268233634863;-0.028141185018598358;1.0349787957696575;10.000739192429;0.7342464634915632;0.007427755091233771;1.0449248772648605;1.0000663033069048;0.7344065965871674;1.0001104121341804
79.391582;1.035304556862824;0.7434400383764641;0.7181016632436988;-0.029132682526274146;-0.02814118504327743;1.0349786164812647;10.000748081491368;0.7342467591231192;0.007427768862431326;1.0449238796531255;1.0000658143317;0.734407413050378;1.0001090726613537
79.401582;1.0353023708783953;0.7434395761548873;0.718102733005438;-0.02913268270716184;-0.028141185049906463;1.0349785477249285;10.00075680650336;0.7342471023248;0.0074277822834579255;1.044922844614511;1.0000652624870803;0.7344082311325726;1.0001077406280992
79.411582;1.035300224631732;0.7434391388916618;0.7181038582243355;-0.029132682878388397;-0.028141185038811217;1.034978593925561;10.000765392441675;0.7342474909637178;0.007427795306913833;1.0449217761553575;1.000064646752221;0.7344090551609082;1.000106414050315
79.421582;1.0352981159101375;0.7434387319220287;0.7181050341745862;-0.029132683039623047;-0.02814118501057981;1.034978757666466;10.000773867393686;0.7342479216747343;0.00742780789538134;1.0449206788371599;1.0000639657982007;0.7344098895021117;1.0001050918822196
79.431582;1.0352960414165415;0.7434383614055137;0.7181062548236734;-0.02913268319102638;-0.028141184965706022;1.0349790400002143;10.00078225202585;0.7342483899362642;0.007427820019196753;1.0449195565875442;1.000063217776246;0.7344107382767747;1.000103773711605
79.441582;1.035293997020011;0.7434380335024708;0.7181075130839475;-0.029132683333169054;-0.028141184904461023;1.0349794408849835;10.0007905593048;0.7342488911785882;0.007427831656355907;1.0449184120544894;1.0000624009322685;0.7344116053873201;1.0001024591909478
79.451582;1.0352919782457612;0.7434377537650853;0.718108801252494;-0.029132683466716026;-0.028141184827035218;1.0349799598049894;10.000798805666456;0.7342494219318857;0.007427842793262571;1.0449172467708003;1.0000615148272496;0.7344124947366861;1.0001011472832932
79.461582;1.0352899805918157;0.7434375270600391;0.7181101118598094;-0.029132683592437925;-0.028141184733706477;1.034980597064028;10.00080701635149;0.7342499802082701;0.007427853425881567;1.044916061842176;1.00006056094401;0.7344134101693371;1.000099836245552
79.471582;1.0352879992459978;0.7434373577302631;0.718111438139847;-0.029132683711458662;-0.02814118462491381;1.0349813546542186;10.000815221167418;0.7342505651769792;0.007427863561164137;1.0449148587638524;1.000059542332989;0.7344143548193243;1.0000985241106635
79.481582;1.0352860292219066;0.7434372496672909;0.7181127739724755;-0.02913268382507836;-0.028141184501245052;1.0349822359396081;10.000823451497988;0.7342511764796888;0.007427873216263589;1.044913640092921;1.0000584631661964;0.7344153303964693;1.0000972087304365
79.491582;1.0352840660769025;0.7434372060333682;0.7181141136175619;-0.02913268393437583;-0.028141184363364102;1.0349832445746732;10.000831739737372;0.7342518136793303;0.007427882413600756;1.0449124098242835;1.0000573285752823;0.7344163370678555;1.0000958880629893
79.501582;1.035282106173868;0.7434372288772884;0.7181154516228858;-0.02913268404026458;-0.028141184211885564;1.0349843833042043;10.000840112743287;0.7342524763869075;0.0074278911755104315;1.0449111734478322;1.0000561445782523;0.7344173738348904;1.00009456140767
79.511582;1.0352801466181134;0.7434373190284632;0.7181167830374877;-0.02913268414379369;-0.028141184047260143;1.0349856534076192;10.000848587961796;0.7342531647988131;0.00742789952135142;1.044909937353717;1.000054917656035;0.7344184390887305;1.0000932301271348
79.521582;1.0352781851333726;0.7434374761954888;0.718118103406233;-0.02913268424608468;-0.028141183869780293;1.0349870549909133;10.000857180426177;0.7342538797993027;0.0074279074652199815;1.0449087076199581;1.0000536540122626;0.7344195308648191;1.0000918969043813
79.531582;1.0352762197319996;0.7434376992792254;0.7181194084191165;-0.02913268434807864;-0.02814118367960414;1.0349885873195004;10.000865906294521;0.7342546223315033;0.007427915015157527;1.0449074893478687;1.0000523592544064;0.7344206464684621;1.0000905644069609
79.541582;1.035274248661482;0.7434379868723019;0.7181206940067723;-0.02913268445053967;-0.02814118347684066;1.0349902485186588;10.00087477785179;0.7342553927737736;0.007427922172880813;1.0449062869284298;1.0000510385664323;0.734421782315446;1.000089234053335
79.551582;1.0352722707920252;0.7434383372180965;0.7181219571072422;-0.029132684554050783;-0.02814118326187869;1.0349920354759419;10.000883801124859;0.7342561911426876;0.00742792892946491;1.0449051043242543;1.00004969687418;0.7344229344967765;1.0000879057369982
79.561582;1.0352702859127556;0.7434387474548704;0.7181231957471483;-0.029132684658780772;-0.02814118303559872;1.0349939447702614;10.00089297740992;0.7342570173518782;0.0074279352605024;1.0449039448213193;1.0000483387433154;0.7344240992057566;1.000086579060873
79.571582;1.0352682947154201;0.7434392130681412;0.7181244078737571;-0.02913268476443088;-0.028141182799252658;1.0349959734128218;10.0009023015211;0.7342578705800472;0.007427941128989979;1.0449028103734452;1.0000469679121147;0.7344252728983227;1.0000852545461667
79.581582;1.0352662984905752;0.7434397279870304;0.7181255906524427;-0.02913268487052456;-0.02814118255439376;1.0349981185790746;10.000911756650524;0.7342587485356775;0.007427946493960666;1.044901701375516;1.000045586801369;0.7344264527722345;1.0000839336681393
79.591582;1.0352642985596587;0.7434402853588599;0.7181267409066844;-0.029132684976720818;-0.028141182302896237;1.0350003777752885;10.00092131190704;0.734259647488184;0.007427951316814415;1.044900617544651;1.0000441966104983;0.734427637077642;1.000082618456653
79.601582;1.0352622957747295;0.7434408789325944;0.7181278553970228;-0.029132685082910583;-0.02814118204679184;1.035002749604428;10.00093092669309;0.7342605628262538;0.007427955565897779;1.0448995592614847;1.0000427980816902;0.7344288246231433;1.0000813109040745
79.611582;1.0352602904944526;0.7434415040929935;0.7181289306542009;-0.029132685189055568;-0.02814118178806472;1.0350052332870647;10.000940559775687;0.7342614896375607;0.007427959221293363;1.044898528328125;1.0000413922822606;0.7344300139538511;1.000080012138805
79.621582;1.0352582828504704;0.7434421577528814;0.7181299632977789;-0.029132685294900932;-0.028141181528627095;1.0350078271560221;10.000950174014518;0.7342624231018019;0.007427962276967357;1.0448975277430603;1.0000399806682427;0.734431203064396;1.0000787219945764
79.631582;1.0352562727166268;0.743442837674045;0.7181309508382331;-0.029132685399927343;-0.02814118127032384;1.0350105276868142;10.000959735094387;0.7342633586804022;0.007427964739572168;1.0448965609899021;1.0000385644195646;0.7344323898241365;1.0000774393205762
79.641582;1.035254259291644;0.7434435420169986;0.7181318920410736;-0.029132685503713746;-0.028141181014923633;1.0350133292403372;10.000969213719511;0.734264292012037;0.007427966621290249;1.0448956315911917;1.0000371439008542;0.7344335724229311;1.0000761625124757
79.651582;1.035252240944025;0.7434442689616079;0.7181327865486203;-0.02913268560623978;-0.028141180764139427;1.0350162244890073;10.000978589674734;0.7342652187228016;0.007427967927218813;1.044894742999726;1.0000357188040974;0.734434749174271;1.0000748893793259
79.661582;1.0352502157424928;0.7434450162361617;0.7181336342641739;-0.02913268570772344;-0.02814118051952401;1.0350192054696201;10.000987848508698;0.7342661345260069;0.0074279686490387195;1.0448938984454341;1.0000342882477036;0.7344359179820454;1.0000736168206994
79.671582;1.0352481820822699;0.7434457809204796;0.7181344352175871;-0.029132685808231733;-0.028141180282378046;1.0350222643522444;10.000996971747046;0.7342670354490572;0.007427968769513526;1.0448931002239255;1.000032850334135;0.7344370764145075;1.0000723417242803
79.681582;1.035246138957953;0.7434465596880466;0.7181351899188232;-0.029132685907444226;-0.028141180053788063;1.035025393107304;10.001005925327979;0.7342679180311025;0.007427968268257015;1.0448923485623953;1.0000314020637735;0.7344382223764747;1.0000710626151865
79.691582;1.0352440861309538;0.7434473495242397;0.7181358994688981;-0.029132686004846784;-0.028141179834535474;1.0350285824130498;10.00101465814794;0.7342687795454428;0.007427967126534523;1.0448916410436302;1.000029940057774;0.7344393541788844;1.0000697802607685
79.701582;1.0352420245865313;0.743448148524903;0.7181365653690281;-0.029132686100207347;-0.028141179625014348;1.0350318211489968;10.001023120289997;0.7342696180162411;0.007427965335705461;1.0448909729487605;1.0000284611873276;0.7344404697360173;1.0000684968489317
79.711582;1.0352399574723943;0.7434489560467755;0.7181371893225563;-0.029132686193717193;-0.028141179425489684;1.0350350970137645;10.001031278778557;0.7342704318366094;0.007427962903192244;1.0448903382178765;1.0000269625592304;0.734441565785998;1.0000672148174166
79.721582;1.0352378903862898;0.7434497723451546;0.7181377730479763;-0.0291326862856781;-0.028141179236475612;1.0350383972542734;10.001039108755174;0.7342712191998338;0.007427959850883639;1.0448897306193599;1.0000254416937866;0.7344426375792422;1.0000659363225082
79.731582;1.0352358301481606;0.7434505980394135;0.7181383182449956;-0.029132686376237647;-0.028141179058893295;1.0350417088036001;10.001046578406246;0.7342719775772206;0.007427956214207914;1.0448891444589956;1.0000238977330236;0.7344436793206665;1.0000646629757846
79.741582;1.0352337832435734;0.7434514332246385;0.71813882652902;-0.029132686465515648;-0.028141178893937375;1.0350450183941151;10.001053648125211;0.7342727033887086;0.007427952042112298;1.044888575038127;1.0000223323197528;0.7344446853043236;1.0000633951979767
79.751582;1.0352317552116925;0.7434522767187868;0.7181392989925933;-0.029132686553968837;-0.028141178742789274;1.0350483132524655;10.001060279685943;0.7342733922876763;0.007427947388668854;1.0448880194995132;1.0000207484237698;0.7344456505429243;1.0000621319631746
79.761582;1.0352297516358706;0.7434531261155614;0.7181397358966961;-0.029132686642585268;-0.028141178606405953;1.0350515820635264;10.001066449596374;0.734274039728357;0.007427942303448725;1.0448874769126402;1.0000191484047898;0.7344465704588138;1.000060871305573
79.771582;1.0352277797701903;0.7434539782456461;0.7181401371822639;-0.029132686732777233;-0.02814117848538053;1.035054815566337;10.001072155131892;0.7342746410208129;0.007427936831433862;1.0448869467593829;1.000017533153374;0.7344474406698963;1.000059610765555
79.781582;1.0352258480592296;0.7434548296650734;0.7181405033225426;-0.02913268682615433;-0.028141178379832106;1.035058006836001;10.001077402158042;0.7342751910970642;0.0074279310149570465;1.0448864276233054;1.000015902173987;0.7344482571951677;1.0000583474406104
79.791582;1.0352239636001253;0.7434556772689065;0.718140835846422;-0.029132686924416888;-0.02814117828944293;1.0350611511990806;10.00108219008594;0.7342756841573251;0.007427924889314761;1.0448859172926888;1.0000142542874526;0.7344490166336135;1.0000570781345333
79.801582;1.0352221308729743;0.7434565189391699;0.7181411375413161;-0.02913268702943678;-0.02814117821356611;1.0350642449735452;10.001086510716513;0.7342761135080721;0.007427918477680063;1.0448854131141156;1.0000125885898066;0.7344497164428121;1.0000558001006774
79.811582;1.0352203530373318;0.7434573539263849;0.718141412112639;-0.029132687143137034;-0.028141178151233952;1.0350672836397785;10.00109035486927;0.7342764723028303;0.007427911794165304;1.04488491176843;1.000010904873023;0.734450355157731;1.0000545119137842
79.821582;1.0352186336603268;0.7434581824640968;0.7181416633293257;-0.029132687267015827;-0.02814117810108537;1.0350702613326266;10.001093714433564;0.7342767546123626;0.007427904851948943;1.0448844091949043;1.000009203548826;0.7344509320600946;1.000053213534235
79.831582;1.0352169770475321;0.7434590047364105;0.7181418942893131;-0.02913268740195454;-0.02814117806134179;1.0350731717887627;10.001096579919407;0.7342769558807183;0.007427897667278375;1.0448839012872972;1.0000074853317105;0.7344514469753929;1.0000519058497999
79.841582;1.0352153876368355;0.7434598201880175;0.7181421071071804;-0.029132687548648433;-0.028141178029932268;1.0350760096511507;10.001098942110238;0.7342770728712587;0.0074278902606461665;1.0448833847755783;1.0000057504354203;0.7344519004838027;1.000050590805778
79.851582;1.0352138696160027;0.7434606276477663;0.7181423029317727;-0.029132687707965704;-0.028141178004648097;1.0350787713215333;10.001100797542971;0.734277103548576;0.00742788265732673;1.0448828575362006;1.000003997820571;0.7344522936100777;1.0000492716860685
79.861582;1.0352124268894853;0.7434614259358121;0.7181424822306691;-0.029132687880706356;-0.028141177983127416;1.0350814545896883;10.001102149997676;0.7342770470698766;0.007427874884167696;1.0448823183684959;1.0000022252324388;0.7344526271588818;1.0000479523585895
79.871582;1.035211062739114;0.7434622141586327;0.7181426454473273;-0.029132688067273566;-0.028141177962723477;1.0350840576404308;10.001103006037967;0.7342769041555853;0.007427866967013962;1.044881766367339;1.0000004294758464;0.7344529016840718;1.0000466361783085
79.881582;1.0352097793569568;0.7434629910066717;0.7181427935116442;-0.029132688267657962;-0.02814117794045057;1.0350865788215868;10.001103368694107;0.7342766776150395;0.007427858933465895;1.0448812000829546;0.9999986063642152;0.7344531182817181;1.0000453258222322
79.891582;1.0352085777327982;0.7434637539623636;0.71814292742129;-0.029132688481520532;-0.028141177913150413;1.0350890166770168;10.001103230649514;0.7342763718490051;0.0074278508154495574;1.0448806173448753;0.9999967509872401;0.7344532793857914;1.000044023834771
79.901582;1.0352074575904713;0.7434644996854995;0.7181430476022006;-0.029132688708358487;-0.02814117787792082;1.0350913693474082;10.001102568924578;0.734275991453218;0.007427842645048506;1.044880016161586;0.999994858529247;0.7344533887749772;1.0000427330180988
79.911582;1.0352064174430124;0.7434652248499283;0.7181431543470491;-0.02913268894773244;-0.028141177832542538;1.0350936339762764;10.00110135007947;0.7342755406505399;0.007427834448879502;1.0448793955898459;0.9999929248396582;0.7344534512744563;1.0000414564827083
79.921582;1.0352054549404417;0.7434659263077464;0.7181432491100782;-0.029132689199263755;-0.028141177775531632;1.035095806563273;10.001099545262685;0.734275023875567;0.0074278262482462415;1.0448787554158492;0.9999909464644458;0.7344534724399688;1.000040197416112
79.931582;1.0352045670655963;0.7434666010374424;0.7181433351159152;-0.02913268946233623;-0.028141177705826862;1.0350978820113046;10.001097138722328;0.7342744462298412;0.007427818059181941;1.044878095276137;0.9999889202312895;0.7344534577444567;1.0000389584959828
79.941582;1.035203750329148;0.7434672465372691;0.7181434168373031;-0.029132689735817632;-0.02814117762238206;1.0350998550072832;10.001094124569516;0.7342738133030019;0.007427809890444484;1.0448774145813264;0.999986842557712;0.7344534117660432;1.0000377414905586
79.951582;1.0352030013988585;0.7434678611421668;0.7181434993842969;-0.029132690018163647;-0.028141177523904697;1.0351017219470633;10.00109050415752;0.7342731306935131;0.007427801746150858;1.0448767133818364;0.999984709330952;0.7344533381622885;1.0000365472988748
79.961582;1.0352023175676954;0.743468443747049;0.7181435880820465;-0.029132690307802144;-0.028141177408794567;1.0351034821266771;10.001086285471263;0.7342724033135446;0.007427793631884957;1.0448759933424148;0.9999825168272221;0.7344532400947577;1.0000353758920097
79.971582;1.0352016964564323;0.7434689932653754;0.7181436878819385;-0.029132690603339263;-0.02814117727514243;1.0351051370942568;10.001081475916287;0.7342716349131136;0.007427785561359711;1.0448752579421055;0.9999802625360257;0.7344531203610593;1.0000342265557498
79.981582;1.0352011354103758;0.7434695083400091;0.7181438027499185;-0.02913269090342029;-0.028141177120817748;1.035106689462915;10.001076077879107;0.7342708282173733;0.007427777561704584;1.0448745117157718;0.9999779449687329;0.7344529810961601;1.0000330988311905
79.991582;1.0352006312563302;0.743469987627148;0.718143935434917;-0.029132691206465763;-0.028141176943697853;1.0351081425528619;10.001070094765433;0.7342699850950709;0.007427769671831685;1.044873759386236;0.9999755633915697;0.7344528235415252;1.0000319930355501
80.001582;1.0352001807145843;0.7434704302590353;0.7181440876389668;-0.029132691510583134;-0.02814117674180108;1.0351095003446897;10.001063534099375;0.7342691068559699;0.007427761933630502;1.0448730057547653;0.9999731182747046;0.7344526483676392;1.0000309098783633
80.011582;1.0351997810580293;0.7434708359249784;0.7181442602189072;-0.029132691813668017;-0.02814117651331768;1.0351107667085115;10.001056404292669;0.7342681954133511;0.0074277543857588545;1.0448722559986852;0.9999706119709524;0.7344524562305149;1.0000298497810072
80.021582;1.0351994302609007;0.7434712047628229;0.7181444534701801;-0.029132692113379655;-0.028141176256789722;1.0351119444690213;10.001048710971862;0.7342672543384956;0.007427747068213715;1.044871515300015;0.9999680488629564;0.7344522478620354;1.0000288124209362
80.031582;1.0351991264551672;0.7434715371968821;0.7181446674785072;-0.0291326924070371;-0.028141175971240644;1.0351130351192868;10.001040451455957;0.7342662885134335;0.007427740028727314;1.0448707880761454;0.9999654348045458;0.7344520238540899;1.0000277969548925
80.041582;1.0351988668268104;0.7434718337352312;0.7181449021202776;-0.029132692691875222;-0.028141175656046406;1.0351140386288291;10.001031613447948;0.7342653031376898;0.007427733318678299;1.0448700778592805;0.9999627764134;0.7344517845833058;1.00002680249494
80.051582;1.0351986467542205;0.7434720950400419;0.7181451569715123;-0.0291326929655682;-0.02814117531097248;1.0351149534391546;10.001022181112145;0.7342643034129573;0.007427726984766032;1.0448693875316368;0.9999600805207014;0.7344515299777911;1.0000258283023893
80.061582;1.035198460398065;0.7434723219660335;0.7181454317182243;-0.029132693226390553;-0.0281411749365171;1.0351157772276196;10.00101214049058;0.7342632948360023;0.007427721066943344;1.0448687197350879;0.9999573534827273;0.7344512591682699;1.000024873894532
80.071582;1.0351983024274531;0.7434725149294193;0.718145726637824;-0.02913269347288394;-0.028141174534019195;1.035116507758653;10.001001485032514;0.7342622832222127;0.007427715599204847;1.044868077782966;0.9999546003368804;0.7344509706871218;1.0000239391193233
80.081582;1.0351981692247108;0.7434726732145333;0.718146042512708;-0.029132693703548554;-0.028141174105323744;1.0351171434072914;10.000990222355943;0.7342612742122097;0.007427710605377621;1.044867465897424;0.999951824495255;0.7344506631169808;1.0000230247193564
80.091582;1.035198058910517;0.7434727953418778;0.7181463805114888;-0.029132693916774668;-0.02814117365237656;1.0351176836102995;10.000978372208118;0.7342602727749036;0.007427706093920309;1.044866888025707;0.9999490282788671;0.7344503355858513;1.000022133571988
80.101582;1.0351979706492531;0.7434728801411272;0.7181467425320552;-0.02913269411091758;-0.028141173177042053;1.035118129336369;10.000965952189878;0.7342592830370906;0.007427702060530128;1.0448663469044595;0.9999462136716166;0.7344499878452647;1.0000212709010874
80.111582;1.0351979036224448;0.743472927169863;0.7181471315226144;-0.02913269428448763;-0.02814117268113936;1.035118483396532;10.000952967194422;0.7342583083192835;0.007427698494906578;1.0448658442379544;0.9999433828945695;0.7344496201271064;1.0000204424111236
80.121582;1.0351978565565287;0.743472936223384;0.7181475514082185;-0.029132694436266596;-0.02814117216659762;1.0351187502130241;10.000939417912337;0.734257351441066;0.007427695382847071;1.0448653806671753;0.9999405388175304;0.7344492332251967;1.0000196520996671
80.131582;1.0351978278521083;0.7434729071015708;0.7181480066086864;-0.029132694565247436;-0.028141171635567775;1.0351189354856913;10.000925314879114;0.7342564153472503;0.0074276927063989745;1.044864955164652;0.9999376849004906;0.7344488286080052;1.0000189017969299
80.141582;1.0351978151013965;0.7434728401668759;0.7181485010967936;-0.02913269467048783;-0.028141171090329573;1.0351190461113737;10.000910680337139;0.7342555033492105;0.007427690450402829;1.0448645645182968;0.9999348248290857;0.7344484081267578;1.0000181921946607
80.151582;1.0351978144604985;0.7434727367428703;0.7181490375461906;-0.029132694751004645;-0.028141170533071875;1.0351190896061728;10.000895543025488;0.7342546183453742;0.007427688611410998;1.044864203119418;0.9999319626037289;0.734447973771735;1.0000175236622777
80.161582;1.0351978212063786;0.7434725987306273;0.7181496174557307;-0.029132694805836065;-0.028141169965791024;1.0351190728252286;10.000879932258878;0.7342537618142785;0.0074276871979218895;1.0448638637142933;0.9999291029772265;0.7344475278145584;1.0000168962074472
80.171582;1.0351978311318308;0.7434724281699489;0.7181502419012046;-0.029132694834183945;-0.028141169390314698;1.0351190008388405;10.000863871388704;0.7342529337172163;0.007427686223042717;1.0448635390419891;0.9999262519938825;0.7344470727257887;1.0000163094927577
80.181582;1.0351978412561258;0.7434722272489478;0.7181509117305495;-0.029132694835438497;-0.028141168808239733;1.0351188766809583;10.000847375798495;0.7342521329916643;0.007427685698058775;1.0448632230548884;0.9999234174818089;0.7344466106235119;1.0000157635962201
80.191582;1.035197849445658;0.7434719981131275;0.7181516270966731;-0.029132694809018967;-0.028141168220840687;1.0351187016208754;10.000830463032333;0.7342513577566347;0.0074276856288491315;1.0448629115961952;0.9999206085974988;0.7344461428218636;1.000015259762075
80.201582;1.0351978539181657;0.7434717424424198;0.7181523872211987;-0.02913269475420822;-0.028141167629096773;1.035118475565593;10.000813163815014;0.7342506052324774;0.007427686015893264;1.0448626030131336;0.9999178343885362;0.7344456697681334;1.0000147997433204
80.211582;1.0351978525386518;0.7434714613737622;0.7181531905900734;-0.029132694670195303;-0.028141167033737927;1.035118197944479;10.000795514778751;0.7342498720193934;0.007427686858165457;1.0448622980902893;0.9999151029951538;0.7344451910726135;1.0000143844113232
80.221582;1.0351978418729229;0.7434711554667854;0.7181540351587836;-0.02913269455625653;-0.02814116643532282;1.0351178685926992;10.000777548883788;0.7342491549764317;0.007427688155300873;1.0448619990943897;0.9999124224478227;0.7344447054392781;1.0000140134695934
80.231582;1.0351978173461496;0.7434708245210934;0.7181549186740713;-0.02913269441190937;-0.028141165834492284;1.0351174878412812;10.000759305625314;0.7342484520156243;0.007427689908270182;1.0448617089266867;0.9999098015673382;0.734444210660477;1.0000136859159485
80.241582;1.0351977744904912;0.7434704676478018;0.7181558390218085;-0.029132694236905895;-0.028141165232246333;1.0351170559781104;10.000740845074292;0.7342477621058007;0.007427692122447434;1.0448614307717183;0.999907249505331;0.7344437036931825;1.000013400523563
80.251582;1.0351977098751093;0.7434700839646103;0.718156793923032;-0.02913269403103757;-0.02814116462994128;1.0351165723808966;10.000722245588218;0.7342470844596275;0.007427694807740465;1.0448611679951054;0.9999047750591604;0.7344431808103195;1.0000131565999595
80.261582;1.0351976212375609;0.7434696737551137;0.718157780235979;-0.02913269379404206;-0.028141164029069524;1.0351160346796504;10.000703591042994;0.73424641757718;0.0074276979727513365;1.044860923994771;0.9999023870222695;0.734442637978223;1.0000129544039622
80.271582;1.0351975073409942;0.7434692388289014;0.7181587938862393;-0.029132693525740487;-0.028141163431096603;1.0351154384157066;10.000684961675205;0.7342457592249212;0.007427701620013794;1.0448607016097216;0.9999000946744798;0.7344420713255377;1.0000127946596347
80.281582;1.0351973680358975;0.7434687815900535;0.7181598303171645;-0.029132693226007922;-0.028141162837445284;1.0351147775953606;10.000666430790778;0.7342451072954398;0.007427705746095301;1.0448605027144935;0.999897907426542;0.7344414774380522;1.000012677848886
80.291582;1.0351972043211577;0.7434683042259297;0.7181608846901043;-0.02913269289459567;-0.028141162249612512;1.0351140460708532;10.000648061510939;0.7342444604077478;0.007427710341603795;1.0448603283864162;0.9998958345044812;0.7344408533712352;1.00001260402686
80.301582;1.0351970178590657;0.7434678086661289;0.7181619517812299;-0.02913269253126492;-0.028141161669282936;1.0351132387137136;10.000629905204466;0.7342438180525707;0.007427715392527322;1.0448601790677914;0.9998938855916599;0.7344401967382527;1.0000125729040947
80.311582;1.0351968101196496;0.7434672969057919;0.7181630258858931;-0.02913269213596956;-0.028141161098228864;1.03511235138588;10.000612005024939;0.7342431806552124;0.007427720889009463;1.0448600549179379;0.9998920713100935;0.7344395061833509;1.0000125834073375
80.321582;1.0351965820967506;0.7434667714512436;0.7181641009783227;-0.029132691708726142;-0.028141160538047397;1.0351113800477845;10.00059439831929;0.7342425494222529;0.00742772683254894;1.044859956610953;0.9998904020734835;0.7344387814035486;1.0000126330219625
80.331582;1.035196334577051;0.7434662352520984;0.7181651708498284;-0.029132691249511133;-0.028141159990069907;1.0351103203692384;10.000577116049755;0.7342419259485099;0.007427733230439822;1.04485988616849;0.9998888858927161;0.7344380223570179;1.0000127177984341
80.341582;1.035196067774955;0.7434656913740322;0.7181662290034873;-0.029132690758421113;-0.0281411594555266;1.0351091683133817;10.000560181780765;0.7342413117029286;0.0074277400842273356;1.0448598470212003;0.999887527230839;0.7344372288919019;1.0000128328032054
80.351582;1.0351957805110983;0.7434651433121854;0.7181672690245878;-0.029132690235862145;-0.02814115893569223;1.0351079209626468;10.000543606121566;0.7342407075233056;0.00742774738290186;1.0448598430319262;0.99988632801631;0.7344364012475375;1.0000129722602715
80.361582;1.0351954703079524;0.7434645952778351;0.7181682854505287;-0.029132689682534463;-0.02814115843198593;1.0351065772049732;10.000527379403088;0.734240113545971;0.0074277551017288826;1.0448598776463138;0.9998852893632374;0.7344355404036204;1.0000131292297805
80.371582;1.03519513444626;0.7434640517467266;0.7181692743744723;-0.029132689099349813;-0.028141157946047105;1.0351051379055543;10.000511471102973;0.7342395296031473;0.007427763203646305;1.0448599538445325;0.999884412073448;0.7344346476966748;1.0000132957078414
80.381582;1.0351947711595124;0.7434635168304207;0.7181702336600597;-0.02913268848749836;-0.028141157479593015;1.0351036052444424;10.000495834770168;0.7342389554948708;0.007427771642171246;1.0448600741800473;0.9998836962778948;0.7344337243261632;1.0000134636398619
80.391582;1.035194380411146;0.7434629937977395;0.7181711628702332;-0.0291326878484771;-0.02814115703411502;1.035101982186406;10.000480415924981;0.7342383910306437;0.007427780366054843;1.0448602405027732;0.9998831413232799;0.734432771556914;1.0000136256835854
80.401582;1.03519396374095;0.7434624848809769;0.7181720631772419;-0.02913268718385768;-0.028141156610607464;1.0351002728896501;10.000465162686456;0.7342378361445774;0.007427789321811994;1.0448604537874027;0.9998827458382735;0.734431791290694;1.0000137751320022
80.411582;1.0351935233233767;0.7434619918595656;0.7181729373200011;-0.029132686494968914;-0.028141156209439293;1.03509848337479;10.000450032777254;0.7342372911228473;0.007427798452426072;1.0448607141572976;0.9998825075001044;0.7344307861457808;1.0000139058139088
80.421582;1.0351930611081017;0.7434615170728202;0.7181737890255054;-0.02913268578279189;-0.02814115583048093;1.0350966216889907;10.000434998372222;0.7342367568994912;0.007427807699824459;1.044861020930856;0.999882422370292;0.7344297591678833;1.0000140122747998
80.431582;1.0351925784556817;0.7434610637985738;0.7181746218384756;-0.029132685048066584;-0.028141155473425692;1.035094697567386;10.00042005660869;0.7342362350844309;0.00742781700965098;1.0448613730341878;0.9998824848620925;0.7344287136794779;1.0000140901241683
80.441582;1.035192076248523;0.743460635685835;0.7181754381797845;-0.029132684291341342;-0.028141155138135848;1.035092721758903;10.000405235492101;0.7342357275295652;0.007427826329109352;1.0448617695343188;0.9998826888392225;0.7344276531876872;1.0000141364385153
80.451582;1.0351915555883522;0.7434602358948501;0.7181762392400237;-0.029132683512961;-0.028141154824928356;1.0350907052465794;10.000390584918943;0.7342352359656804;0.007427835604305893;1.0448622094329905;0.9998830279781059;0.7344265812641776;1.0000141496189827
80.461582;1.035191018497241;0.743459866914968;0.7181770253716195;-0.029132682713195662;-0.028141154534673824;1.0350886590734454;10.000376163781663;0.7342347620313318;0.00742784478396519;1.0448626907999048;0.999883495091739;0.7344255015813443;1.0000141288205395
80.471582;1.035190467938759;0.7434595309730222;0.7181777963290652;-0.029132681892423504;-0.028141154268584802;1.0350865952753456;10.000362032847029;0.7342343075554246;0.007427853823476435;1.0448632101025637;0.9998840820703045;0.7344244180287034;1.000014073498715
80.481582;1.035189908124201;0.7434592298651701;0.7181785512765717;-0.029132681051237664;-0.028141154027827853;1.035084528075962;10.00034825128654;0.7342338747843697;0.007427862685634;1.0448637624246033;0.9998847803093902;0.734423334594847;1.0000139828768684
80.491582;1.0351893451432388;0.7434589642759544;0.7181792887534219;-0.029132680190509533;-0.028141153813243246;1.0350824739105533;10.000334875957371;0.7342334659221837;0.007427871334354841;1.0448643426314028;0.9998855809778963;0.7344222549731728;1.0000138554728826
80.501582;1.0351887859952082;0.7434587336698173;0.7181800067488815;-0.029132679311401864;-0.028141153625270112;1.0350804498695398;10.000321966713615;0.7342330822321784;0.007427879723951761;1.044864946636868;0.999886475154984;0.7344211823550725;1.000013688975774
80.511582;1.0351882365294423;0.7434585367582274;0.7181807029999782;-0.02913267841533023;-0.028141153463980016;1.0350784712752603;10.000309593038883;0.734232723850973;0.007427887800301534;1.0448655714019979;0.99988745410628;0.7344201197812172;1.0000134805951109
80.521582;1.0351877006871457;0.7434583721351907;0.7181813753017051;-0.02913267750391639;-0.02814115332909834;1.0350765498426826;10.000297829279122;0.7342323900482794;0.007427895515788511;1.04486621368892;0.9998885104637019;0.7344190705865334;1.0000132279072913
80.531582;1.0351871815213654;0.7434582389948312;0.7181820216638898;-0.02913267657890154;-0.02814115321999933;1.0350746934842365;10.000286742218513;0.7342320789270056;0.0074279028403079666;1.0448668693300043;0.9998896399174256;0.7344180384060798;1.0000129296491516
80.541582;1.035186682537409;0.7434581374324493;0.7181826404431594;-0.02913267564195942;-0.028141153135737392;1.0350729072280092;10.000276385163682;0.7342317874112428;0.0074279097592222215;1.0448675335774027;0.9998908416504996;0.7344170269672368;1.0000125861197138
80.551582;1.0351862076306702;0.7434580681113154;0.7181832303290808;-0.029132674694518083;-0.028141153075146016;1.035071194319755;10.000266797273644;0.7342315125324915;0.007427916267242519;1.0448682017329178;0.9998921168238741;0.7344160399258949;1.0000121988866197
80.561582;1.0351857601024872;0.7434580317450735;0.7181837901157652;-0.02913267373786648;-0.028141153037062598;1.0350695571557476;10.000258003928234;0.7342312529011185;0.0074279223671478226;1.0448688698654984;0.9998934664102404;0.734415080581035;1.0000117695465283
80.571582;1.0351853424943143;0.743458028601657;0.7181843184708753;-0.029132672773595675;-0.02814115302055383;1.035067998003422;10.000250018523138;0.7342310090910158;0.007427928069192458;1.0448695352443835;0.9998948901629677;0.7344141514133968;1.0000112984370646
80.581582;1.0351849568842815;0.7434580580913464;0.7181848137992451;-0.029132671803851616;-0.028141153024892368;1.0350665194073094;10.000242846480639;0.734230782850513;0.007427933389266365;1.0448701960487696;0.9998963871707204;0.7344132537882018;1.0000107843934924
80.591582;1.0351846049060716;0.7434581186491207;0.718185274364932;-0.029132670831044014;-0.028141153049422413;1.0350651237441488;10.000236494846332;0.734230575791698;0.007427938349018727;1.0448708508393436;0.9998979569464412;0.734412388208154;1.0000102255967926
80.601582;1.0351842879611215;0.7434582078553644;0.7181856986180609;-0.02913266985759342;-0.028141153093561876;1.0350638124347011;10.00023097864723;0.7342303889054603;0.007427942972378716;1.0448714982734308;0.9998996001054714;0.7344115549721129;1.0000096208048364
80.611582;1.035184007440101;0.7434583225716369;0.7181860853839473;-0.029132668886145234;-0.02814115315691332;1.0350625863247176;10.000226314000088;0.7342302232053672;0.007427947276554587;1.0448721374103962;0.9999013186498498;0.7344107546015325;1.0000089701104409
80.621582;1.0351837644451023;0.7434584592383571;0.7181864338807461;-0.029132667919736115;-0.02814115323937773;1.035061446641551;10.000222509291534;0.7342300802160877;0.007427951268066049;1.0448727682970815;0.999903115965702;0.7344099878227826;1.0000082748202062
80.631582;1.0351835594961485;0.7434586143238345;0.7181867436238485;-0.029132666961589528;-0.028141153341148913;1.0350603949108732;10.0002195651025;0.7342299619924093;0.007427954946194938;1.044873391619104;0.9999049964915127;0.7344092555813188;1.0000075367686305
80.641582;1.035183392892784;0.7434587844088648;0.718187014155577;-0.029132666014858873;-0.028141153462595013;1.035059432133489;10.00021747779022;0.7342298712840704;0.007427958303449566;1.044874007851163;0.9999069650807422;0.7344085591881664;1.0000067575800797
80.651582;1.0351832650336106;0.7434589659870663;0.7181872447617269;-0.02913266508253005;-0.02814115360418847;1.035058558234279;10.000216243129204;0.7342298115515867;0.007427961322545906;1.0448746173167138;0.9999090261417164;0.7344079001592235;1.0000059381721573
80.661582;1.035183175903975;0.7434591555495648;0.718187434578256;-0.029132664167390465;-0.028141153766426674;1.035057771887746;10.000215860762829;0.7342297865421789;0.007427963978897491;1.0448752204648861;0.9999111828633637;0.7344072798064953;1.0000050786758745
80.671582;1.0351831247557144;0.7434593499528527;0.7181875831609883;-0.029132663271985704;-0.028141153949739282;1.03505707042962;10.000216334729148;0.7342297998729674;0.007427966246949606;1.0448758172873753;0.9999134366556944;0.7344066990648555;1.0000041786928133
80.681582;1.0351831104464764;0.7434595465043706;0.7181876911124881;-0.029132662398680956;-0.028141154154640417;1.0350564499724673;10.000217666835418;0.7342298547264284;0.007427968104197811;1.044876406582854;0.9999157868563707;0.7344061584617926;1.0000032376860244
80.691582;1.0351831316652351;0.7434597425286472;0.7181877603492077;-0.029132661549834092;-0.028141154382009963;1.0350559057149387;10.000219849538372;0.7342299536035438;0.007427969530820872;1.0448769860854132;0.9999182313372036;0.7344056579377468;1.0000022550325876
80.701582;1.0351831874446726;0.743459935140333;0.7181877935845126;-0.029132660727870418;-0.028141154633096625;1.035055432305501;10.000222865003025;0.7342300983074329;0.007427970503400403;1.0448775534963672;0.9999207681700993;0.7344051969896868;1.0000012291241347
80.711582;1.0351832780352477;0.7434601217096065;0.71818779316644;-0.029132659935102622;-0.02814115490924314;1.0350550242823822;10.000226687429288;0.7342302900423443;0.00742797099032362;1.0448781076244393;0.9999233969648748;0.7344047751925002;1.00000015649045
80.721582;1.0351834049770627;0.7434603003209844;0.7181877602629128;-0.029132659173219663;-0.028141155211603607;1.0350546764915889;10.000231283465268;0.7342305296352571;0.007427970957842935;1.0448786490956565;0.9999261186918921;0.7344043923799168;0.9999990325509455
80.731582;1.0351835706005477;0.7434604696241011;0.7181876948029472;-0.029132658442801034;-0.02814115554087071;1.0350543846960878;10.000236610735781;0.7342308179180493;0.007427970379312976;1.0448791805972133;0.9999289344522305;0.7344040484308878;0.9999978534312801
80.741582;1.0351837779835245;0.7434606285568612;0.71818759584793;-0.029132657743445825;-0.028141155897164663;1.0350541460386098;10.00024261748725;0.73423115596893;0.007427969238226458;1.0448797061664952;0.9999318443428519;0.7344037429529336;0.9999966171685
80.751582;1.035184031031405;0.7434607766427263;0.7181874621449158;-0.029132657074410852;-0.028141156280411035;1.0350539586150218;10.000249246172768;0.7342315450907323;0.0074279675260077544;1.044880229516115;0.9999348469691915;0.7344034750815421;0.9999953237017495
80.761582;1.035184333970886;0.7434609144918007;0.7181872925831138;-0.029132656435105878;-0.028141156690733415;1.0350538207470252;10.000256438941157;0.7342319866471698;0.007427965236341933;1.0448807525034882;0.9999379393076524;0.7344032435600004;0.9999939742319943
80.771582;1.0351846904992341;0.7434610435225033;0.7181870864067418;-0.029132655825068958;-0.02814115712824032;1.0350537308675059;10.000264139679789;0.7342324819433332;0.0074279623612245535;1.0448812746604619;0.9999411167482419;0.7344030469110606;0.9999925708639371
80.781582;1.0351851031987855;0.7434611650264537;0.7181868430759565;-0.02913265524369005;-0.02814115759258496;1.0350536879650394;10.00027229404737;0.734233032096204;0.007427958896375782;1.044881793919032;0.9999443733857841;0.734402883498659;0.9999911170034977
80.791582;1.0351855734819488;0.7434612795857626;0.718186561762016;-0.029132654690256724;-0.0281411580827805;1.0350536918499014;10.00028085094886;0.7342336378891817;0.007427954850646801;1.044882307778501;0.9999477025229568;0.7344027516089773;0.9999896180689746
80.801582;1.0351861022340216;0.7434613873271486;0.718186241013207;-0.02913265416431273;-0.028141158597236586;1.0350537425487623;10.000289762659403;0.7342342999545127;0.007427950247631471;1.0448828140959572;0.9999510974874608;0.7344026498391227;0.9999880814974647
80.811582;1.0351866909298355;0.7434614886799134;0.7181858788677336;-0.02913265366572893;-0.028141159133971756;1.0350538393759212;10.000298984922102;0.7342350191411312;0.00742794511938811;1.0448833118871204;0.9999545523210278;0.7344025773793555;0.9999865158934438
80.821582;1.0351873421859958;0.74346158466497;0.7181854730776235;-0.029132653194489364;-0.028141159690873566;1.0350539806746206;10.000308479064369;0.7342357965878287;0.0074279394996201505;1.0448838021645706;0.9999580614924957;0.7344025336718951;0.9999849299769897
80.831582;1.0351880591563312;0.7434616762420329;0.7181850214512474;-0.02913265275070667;-0.028141160265777388;1.0350541642143065;10.000318210218937;0.7342366334457429;0.00742793341798445;1.0448842876413804;0.9999616187358727;0.7344025183029034;0.9999833318774538
80.841582;1.0351888445888824;0.7434617636197527;0.7181845225339338;-0.029132652334765228;-0.02814116085649738;1.0350543881368635;10.000328140698027;0.7342375305146243;0.00742792689660776;1.0448847714308267;0.9999652162887471;0.734402531547992;0.999981729036996
