time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.851582;1.0351897005604531;0.7434618462683953;0.7181839762264655;-0.029132651947192157;-0.02814116146095566;1.0350546520319157;10.000338223910964;0.7342384881974325;0.007427919954679405;1.0448852564945106;0.9999688452297592;0.7344025742828668;0.9999801283516971
80.861582;1.0351906286170207;0.7434619232004783;0.7181833836579345;-0.02913265158828538;-0.02814116207718874;1.0350549573656804;10.000348400823146;0.7342395068933943;0.007427912616893781;1.0448857464421077;0.9999724960451736;0.7344026471611778;0.9999785364489355
80.871582;1.0351916297127286;0.743461993127977;0.7181827465202388;-0.02913265125794568;-0.028141162703267154;1.0350553076583453;10.000358601700208;0.7342405876047027;0.0074279049157822815;1.0448862458897932;0.9999761588749352;0.7344027504519669;0.9999769604905329
80.881582;1.0351927045957965;0.7434620547973585;0.7181820667517214;-0.029132650956002853;-0.028141163337318746;1.035055708355424;10.000368757527692;0.7342417325472783;0.007427896890277098;1.0448867594642153;0.9999798238373436;0.7344028843671103;0.9999754086567318
80.891582;1.0351938547619637;0.7434621074023373;0.7181813467325742;-0.02913265068250237;-0.028141163977512252;1.0350561657147572;10.00037881221053;0.7342429452274045;0.00742788858363577;1.044887291490184;0.9999834811314989;0.7344030488692354;0.9999738893413717
80.901582;1.0351950826401257;0.7434621504512273;0.7181805895527069;-0.029132650437452622;-0.02814116462210722;1.035056685443866;10.000388721728465;0.7342442295431272;0.007427880038094684;1.0448878470189065;0.9999871206180344;0.7344032432541107;0.9999724101756754
80.911582;1.035196390940434;0.7434621834904745;0.7181797990247581;-0.02913265022055035;-0.028141165269655877;1.0350572715703978;10.00039844373692;0.734245588463422;0.00742787128986828;1.044888432212358;0.999990731844546;0.7344034661870407;0.9999709779109602
80.921582;1.035197782146925;0.7434622064677325;0.7181789792051909;-0.029132650031247178;-0.02814116591899129;1.0350579256112955;10.000407928405474;0.7342470231905681;0.007427862368892218;1.044889053600668;0.9999943048580291;0.7344037162677304;0.9999695982193317
80.931582;1.0351992580034832;0.7434622201631028;0.7181781335368997;-0.029132649868795175;-0.028141166569101976;1.03505864698366;10.00041711843064;0.734248533053995;0.007427853300989616;1.0448897172750962;0.9999978308261965;0.7344039927142249;0.9999682752010864
80.941582;1.0352008189468163;0.7434622258428142;0.7181772640931594;-0.02913264973231096;-0.028141167219222916;1.0350594339343748;10.00042595852311;0.7342501157678398;0.007427844108981143;1.0448904283455709;1.0000013017595843;0.7344042953963454;0.9999670115498451
80.951582;1.0352024643549114;0.7434622244867913;0.7181763715165674;-0.02913264962107014;-0.028141167869006473;1.0350602832791256;10.000434402509928;0.7342517677195641;0.00742783481241965;1.0448911911148016;1.0000047098269402;0.7344046239418301;0.9999658089258201
80.961582;1.0352041934614638;0.74346221646187;0.7181754558260718;-0.02913264953475254;-0.028141168518630424;1.0350611899305648;10.000442411432322;0.7342534843949057;0.007427825429510446;1.0448920098674552;1.0000080474902213;0.7344049768088169;0.9999646679103272
80.971582;1.0352060057983707;0.7434622017849278;0.7181745173826808;-0.02913264947353651;-0.02814116916881323;1.0350621475336472;10.00044994661409;0.7342552608375584;0.007427815981221514;1.0448928884425;1.0000113082243065;0.7344053514846235;0.9999635881609245
80.981582;1.0352079009601676;0.7434621804660732;0.7181735573894169;-0.029132649438200216;-0.028141169820662438;1.0350631493374567;10.000456965308151;0.7342570917581422;0.007427806491765851;1.0448938289647103;1.0000144868199219;0.7344057455153669;0.99996256867366
80.991582;1.0352098783504535;0.7434621526868933;0.7181725779328025;-0.029132649430065733;-0.028141170475354665;1.0350641886672756;10.000463427298769;0.7342589718017019;0.00742779698333312;1.0448948318588718;1.0000175795043855;0.7344061569069273;0.9999616077804226
81.001582;1.0352119372293795;0.7434621188108814;0.7181715815897509;-0.029132649450654483;-0.028141171133756405;1.0350652593498473;10.0004693083467;0.734260896054345;0.00742778746914946;1.0448958959771915;1.0000205838448868;0.7344065837555066;0.9999607036686762
81.011582;1.0352140767522782;0.7434620792347294;0.7181705707506713;-0.02913264950134986;-0.028141171796237395;1.0350663559885747;10.000474606292123;0.7342628598506105;0.0074277779498380155;1.0448970177859547;1.0000234982378713;0.7344070240514753;0.9999598552048266
81.021582;1.0352162957537878;0.7434620342894495;0.7181695474061706;-0.029132649583281812;-0.028141172462899215;1.035067474040189;10.000479335826071;0.7342648584271695;0.007427768412921497;1.044898191885556;1.0000263218544205;0.7344074757188154;0.9999590617084885
81.031582;1.0352185923831174;0.7434619843213838;0.7181685137877379;-0.029132649697348575;-0.028141173133999976;1.0350686101041884;10.000483519328409;0.7342668871748951;0.007427758834785281;1.0448994134271752;1.0000290554181337;0.7344079365691523;0.9999583219461933
81.041582;1.0352209636996912;0.7434619297972903;0.7181674729974772;-0.02913264984430104;-0.02814117381016123;1.0350697620390499;10.000487179396528;0.7342689417936611;0.007427749187583297;1.0449006795936122;1.0000317017663718;0.7344084042982248;0.9999576337801012
81.051582;1.0352234058142187;0.743461871071258;0.7181664290449633;-0.02913265002481187;-0.028141174492196545;1.0350709283123458;10.000490334828227;0.7342710181527627;0.007427739447069038;1.04490198875385;1.0000342650447904;0.73440887669973;0.9999569946664225
81.061582;1.0352259148673109;0.7434618078266978;0.7181653867299551;-0.029132650239459598;-0.028141175180686796;1.0350721070363278;10.000493000171762;0.7342731122696886;0.007427729594060276;1.04490333921876;1.0000367490286197;0.7344093519347111;0.9999564020528393
81.071582;1.035228487558432;0.7434617388161489;0.7181643514285398;-0.029132650488671977;-0.028141175875788925;1.0350732954994626;10.000495187795035;0.7342752201504739;0.007427719609291641;1.044904728871958;1.0000391564110398;0.7344098286243047;0.9999558537234788
81.081582;1.0352311205400566;0.7434616620495692;0.7181633285069723;-0.02913265077264838;-0.028141176577440027;1.0350744905568534;10.000496914140099;0.7342773373358787;0.007427709468071237;1.0449061550223588;1.0000414891722686;0.7344103059084968;0.9999553485552422
81.091582;1.0352338099243306;0.7434615750157423;0.7181623226524213;-0.02913265109127746;-0.02814117728543675;1.035075689426688;10.000498207150208;0.7342794591043756;0.007427699142629736;1.044907614632636;1.0000437485841924;0.7344107834966797;0.9999548866495751
81.101582;1.0352365516558713;0.7434614749046093;0.7181613375822741;-0.029132651444125635;-0.02814117799926383;1.0350768899837857;10.000499106628935;0.7342815813057068;0.007427688610999577;1.0449091054380613;1.0000459352301172;0.73441126128071;0.9999544683322005
81.111582;1.0352393421077297;0.743461359131875;0.7181603763160348;-0.029132651830531396;-0.02814117871806279;1.0350780901782706;10.000499660991233;0.7342837003415832;0.0074276778644794695;1.0449106268584865;1.0000480497090503;0.7344117386486798;0.999954093369572
81.121582;1.0352421781601164;0.7434612260342689;0.7181594419740339;-0.029132652249745664;-0.02814117944077698;1.0350792871384573;10.000499927923201;0.734285812514925;0.007427666909259777;1.0449121792118576;1.000050093175614;0.7344122142302408;0.9999537609558272
81.131582;1.0352450567644198;0.7434610752939921;0.7181585384799637;-0.029132652701013978;-0.02814118016620258;1.0350804766794743;10.000499973846033;0.7342879140957471;0.007427655758894176;1.0449137619729987;1.0000520676323132;0.7344126860826935;0.9999534701289503
81.141582;1.0352479747871655;0.7434609081049725;0.7181576704055728;-0.02913265318358092;-0.028141180892950514;1.0350816533339298;10.000499869737505;0.7342900021638161;0.007427644422499657;1.044915373205069;1.0000539762342553;0.7344131518836915;0.9999532208505081
81.151582;1.0352509294674337;0.7434607271664891;0.7181568425773116;-0.029132653696646773;-0.028141181619522743;1.0350828110236845;10.000499688332052;0.7342920754276361;0.0074276329014538265;1.0449170103266592;1.0000558227320933;0.7344136093015152;0.9999530147761149
81.161582;1.035253918668957;0.7434605363569586;0.7181560601169302;-0.029132654239338356;-0.028141182344469426;1.0350839441044357;10.00049949919285;0.7342941341139615;0.00742762119448867;1.0449186707442506;1.0000576102159393;0.7344140565424931;0.9999528543455452
81.171582;1.0352569407168057;0.7434603402288958;0.7181553278721318;-0.02913265481074424;-0.028141183066491247;1.0350850476674198;10.000499359225076;0.7342961789736677;0.007427609302157808;1.044920352213867;1.0000593408204268;0.7344144923940743;0.9999527415813043
81.181582;1.0352599945414367;0.7434601435985002;0.718154649108997;-0.029132655409905398;-0.028141183784437897;1.0350861167613634;10.000499307758352;0.7342982105658342;0.007427597229423471;1.0449220535558426;1.0000610165370247;0.7344149156691632;0.9999526780966572
81.191582;1.035263079780061;0.7434599512596615;0.7181540247128723;-0.029132656035665335;-0.02814118449720186;1.035087145329014;10.000499371932886;0.7343002292775077;0.0074275849875393195;1.0449237749787674;1.0000626399482782;0.7344153247739492;0.9999526649530647
81.201582;1.0352661964367955;0.7434597677513892;0.7181534531693725;-0.02913265668650384;-0.028141185203645135;1.035088125951158;10.000499572051199;0.7343022357020199;0.007427572592710451;1.0449255175696561;1.000064214413834;0.7344157178286758;0.9999527015474121
81.211582;1.0352693448216435;0.7434595971423793;0.7181529312996053;-0.029132657360547907;-0.028141185902696503;1.0350890508649808;10.000499916593505;0.7343042309019214;0.007427560062893641;1.0449272828903478;1.0000657437383391;0.7344160929436376;0.9999527850105137
81.221582;1.0352725255711779;0.7434594429784832;0.7181524552593818;-0.029132658055768937;-0.028141186593509046;1.0350899131915658;10.000500397880407;0.734306216129334;0.007427547417221973;1.0449290727433296;1.0000672318740877;0.7344164482437197;0.999952910957767
81.231582;1.0352757392007816;0.7434593083174357;0.7181520208280768;-0.02913265877018459;-0.02814118727547516;1.035090707175989;10.000500999553656;0.7343081922513223;0.00742753467765114;1.0449308885207649;1.0000686832543482;0.7344167819883988;0.9999530748557315
81.241582;1.0352789856881932;0.743459195327019;0.7181516234839148;-0.029132659501943936;-0.028141187948171862;1.0350914278936996;10.000501706465878;0.7343101592988028;0.00742752187020769;1.0449327307181315;1.0000701030160386;0.7344170928959586;0.9999532727714312
81.251582;1.0352822644506159;0.743459104719055;0.7181512590293286;-0.029132660249460412;-0.028141188611417137;1.0350920712241436;10.000502508797153;0.7343121164144346;0.007427509023498013;1.0449345992905976;1.0000714962702293;0.7344173800240797;0.99995350104885
81.261582;1.0352855743488942;0.7434590356733853;0.7181509240906113;-0.02913266101167881;-0.028141189265263867;1.0350926335076718;10.000503400181529;0.7343140624927117;0.00742749616331604;1.044936494377992;1.0000728672556425;0.7344176420810242;0.9999537561255302
81.271582;1.0352889132752239;0.7434589860395184;0.7181506157999472;-0.02913266178812454;-0.02814118990976412;1.0350931109219517;10.000504370657087;0.7343159968514288;0.007427483307381068;1.0449384164789044;1.0000742194439016;0.7344178771080442;0.999954035282146
81.281582;1.0352922779507827;0.7434589526959743;0.7181503311177788;-0.029132662578507502;-0.028141190544813385;1.0350934997836414;10.000505403539542;0.7343179191737657;0.007427470466055827;1.044940365765054;1.0000755561859045;0.7344180830229172;0.9999543373447624
81.291582;1.0352956645616176;0.7434589321451919;0.7181500667739719;-0.029132663382191303;-0.028141191170275855;1.0350937974102752;10.000506479135826;0.7343198292270761;0.007427457649325422;1.044942341413626;1.0000768807394724;0.7344182581391412;0.9999546624432023
81.301582;1.035299069334805;0.743458921075842;0.7181498200512252;-0.02913266419803501;-0.028141191786068238;1.0350940028027087;10.00050757655767;0.7343217268823441;0.0074274448730789824;1.0449443417191842;1.000078195283451;0.7344184009076218;0.9999550112280926
81.311582;1.035302488284405;0.7434589167172531;0.7181495891710502;-0.02913266502468868;-0.028141192391967756;1.0350941170739094;10.000508674525939;0.7343236121293412;0.007427432160032881;1.0449463645069614;1.0000794999301175;0.7344185093466833;0.9999553844983317
81.321582;1.035305916087833;0.7434589167914366;0.7181493724999587;-0.029132665860806498;-0.028141192987401014;1.0350941426655054;10.000509754159033;0.734325485015584;0.007427419539417564;1.044948407518216;1.0000807928267634;0.7344185808600653;0.9999557830784322
81.331582;1.0353093448373636;0.7434589193277245;0.7181491678641944;-0.029132666704901625;-0.0281411935715083;1.035094081900374;10.000510796601441;0.7343273458866042;0.007427407048627968;1.0449504686787479;1.0000820708533755;0.7344186124107851;0.9999562076002859
81.341582;1.0353127643062952;0.743458923017641;0.7181489729173665;-0.029132667555263468;-0.02814119414344177;1.0350939370560026;10.000511778383375;0.7343291955467979;0.007427394733608585;1.044952545836816;1.0000833298445457;0.7344186005644227;0.9999566588174431
81.351582;1.035316163524786;0.7434589275417447;0.7181487858575344;-0.029132668410153224;-0.028141194702705905;1.0350937111137921;10.000512675884872;0.7343310346328478;0.007427382645415018;1.0449546362211928;1.0000845644665828;0.734418541395634;0.999957137652448
81.361582;1.0353195316028734;0.7434589330329366;0.7181486057772344;-0.029132669267931142;-0.028141195249323257;1.035093407091384;10.000513473661272;0.7343328627935637;0.007427370835084047;1.0449567363787207;1.0000857686551978;0.7344184309683419;0.9999576438811724
81.371582;1.0353228575267595;0.7434589392969551;0.7181484323999126;-0.029132670126974496;-0.028141195783616978;1.0350930270410084;10.000514162276216;0.7343346786888484;0.007427359349804876;1.0449588428765304;1.000086936875389;0.7344182662903715;0.9999581753479695
81.381582;1.0353261303144543;0.7434589455306335;0.718148265564631;-0.02913267098560151;-0.028141196305736013;1.0350925721773445;10.00051472738362;0.7343364804788985;0.007427348231827498;1.0449609532108695;1.0000880652957223;0.7344180455486721;0.9999587294188959
81.391582;1.035329339435178;0.7434589503916063;0.7181481052218589;-0.02913267184200632;-0.028141196815459225;1.035092043441314;10.000515149558689;0.7343382659912995;0.007427337518978664;1.0449630657042481;1.0000891518765365;0.7344177676846524;0.9999593047889042
81.401582;1.0353324745857246;0.7434589521391981;0.7181479515902279;-0.029132672694211235;-0.028141197312462465;1.0350914417949746;10.000515419058203;0.7343400327557361;0.007427327242745609;1.0449651781882474;1.0000901956103763;0.7344174324565571;0.9999599015741139
81.411582;1.0353355254544518;0.7434589488385129;0.7181478047161849;-0.02913267354023127;-0.028141197796611065;1.0350907683465085;10.000515543748298;0.7343417783751984;0.007427317425473292;1.0449672868328246;1.0000911957084997;0.7344170407454641;0.9999605204056208
81.421582;1.0353384819818725;0.7434589383845468;0.718147664098264;-0.029132674378272036;-0.028141198268077226;1.0350900244563737;10.00051554243515;0.7343435009089578;0.00742730808389266;1.0449693860565785;1.0000921512649183;0.7344165942232878;0.9999611616553763
81.431582;1.0353413343598772;0.7434589182312269;0.7181475290537834;-0.029132675206581377;-0.028141198727429467;1.0350892117111352;10.000515438500312;0.7343451988796947;0.007427299234094433;1.0449714695714987;1.0000930616427341;0.7344160948030137;0.9999618248423265
81.441582;1.0353440730114856;0.743458885374332;0.7181473991166284;-0.0291326760231161;-0.028141199175602854;1.035088331550449;10.000515258444617;0.7343468710652437;0.007427290885471379;1.0449735317278719;1.0000939268925053;0.7344155443551392;0.9999625084115656
81.451582;1.0353466893991374;0.7434588368073879;0.7181472736178196;-0.029132676825462025;-0.028141199613661218;1.035087385095061;10.000515027934961;0.734348516340326;0.007427283031502981;1.0449755676116517;1.0000947475818758;0.7344149445086836;0.9999632100763262
81.461582;1.0353491769307286;0.7434587701535001;0.7181471506990881;-0.029132677610991854;-0.02814120004260713;1.0350863740573797;10.000514766841125;0.7343501336734911;0.007427275654565028;1.0449775720502374;1.0000955246817538;0.7344142965781681;0.9999639275189364
81.471582;1.0353515310545172;0.7434586840018796;0.7181470268836291;-0.029132678376980546;-0.028141200463346578;1.0350853022019493;10.000514484938002;0.734351722126515;0.007427268736599123;1.0449795391965921;1.000096259537358;0.7344136013288808;0.9999646591499111
81.481582;1.0353537487542888;0.7434585775294759;0.7181468976908529;-0.02913267912064281;-0.028141200876643048;1.0350841757459135;10.000514177836914;0.7343532807396632;0.007427262261215211;1.0449814632115;1.0000969531531065;0.7344128587947266;0.9999654044427164
81.491582;1.0353558278743455;0.7434584497013723;0.7181467587179614;-0.029132679839208787;-0.028141201283109842;1.0350830020881716;10.000513833148814;0.7343548085975223;0.007427256214268935;1.0449833389225605;1.0000976053672792;0.7344120690539341;0.9999661637477039
81.501582;1.0353577665655793;0.7434582987122258;0.7181466064553774;-0.02913268053010592;-0.028141201683282623;1.03508178811187;10.000513443127648;0.7343563052593312;0.007427250586726489;1.044985161177832;1.000098214822629;0.7344112331163747;0.9999669380268089
81.511582;1.0353595628928387;0.7434581221681824;0.7181464384123077;-0.029132681191186522;-0.028141202077628793;1.0350805397711316;10.00051300715199;0.7343577709744764;0.007427245374248021;1.044986923715001;1.0000987795549092;0.7344103527069045;0.9999677286319322
81.521582;1.0353612146378122;0.7434579178167926;0.7181462529356263;-0.029132681820770785;-0.028141202466487176;1.0350792629196466;10.000512529645926;0.7343592063488574;0.007427240575466355;1.0449886196793499;1.0000992979397008;0.7344094297502604;0.9999685369273896
81.531582;1.0353627196303499;0.743457684019019;0.7181460493923396;-0.029132682417496544;-0.028141202850010986;1.0350779637806915;10.000512023360617;0.7343606122557857;0.0074272361879177415;1.0449902434305374;1.000099769530695;0.7344084662627081;0.9999693637386988
81.541582;1.0353640766853776;0.7434574196717035;0.7181458284896325;-0.029132682980285728;-0.028141203228196472;1.0350766484585332;10.000511508861829;0.7343619901428711;0.0074272322013459145;1.0449917912166127;1.0001001948762753;0.7344074644351466;0.9999702090138044
81.551582;1.03536528654837;0.7434571238533761;0.718145592026374;-0.029132683508495343;-0.028141203600941155;1.0350753226550558;10.000511007865853;0.7343633417766187;0.007427228598800241;1.0449932602170313;1.0001005747673486;0.7344064269485612;0.999971072426255
81.561582;1.0353663524274095;0.7434567957139188;0.7181453421838567;-0.029132684001939576;-0.02814120396791819;1.035073992151964;10.00051054159227;0.7343646684984685;0.00742722536543449;1.0449946475478489;1.0001009102280516;0.7344053569161324;0.9999719544525525
81.571582;1.0353672800248315;0.7434564348107219;0.718145081109721;-0.029132684460572426;-0.028141204328411076;1.0350726629438507;10.00051013264383;0.7343659709246133;0.007427222491796556;1.044995949958665;1.0001012026744651;0.7344042571238055;0.9999728562217015
81.581582;1.035368076821707;0.7434560414024171;0.7181448109840985;-0.029132684884123378;-0.028141204681350042;1.0350713406119536;10.000509804892793;0.7343672492433025;0.007427219969217375;1.0449971639095161;1.0001014531766361;0.7344031296442304;0.9999737779631727
81.591582;1.0353687511886862;0.7434556162146879;0.7181445342914112;-0.02913268527200977;-0.02814120502544596;1.0350700298711786;10.00050958746029;0.734368503785996;0.007427217785403201;1.0449982859214428;1.0001016615523124;0.7344019762933246;0.9999747176916207
81.601582;1.035369311953593;0.7434551596926564;0.7181442539124148;-0.02913268562336997;-0.028141205359363205;1.0350687346499574;10.000509519824101;0.7343697355211714;0.00742721592405151;1.0449993130348807;1.0001018261589656;0.7344007994442886;0.9999756714990065
81.611582;1.035369767930487;0.7434546716518304;0.718143972685199;-0.029132685937111324;-0.028141205681889166;1.035067458603571;10.000509648013772;0.7343709461064224;0.007427214365759866;1.0450002435042542;1.000101944281388;0.7343996026798164;0.9999766349460818
81.621582;1.0353701272659617;0.7434541517934024;0.7181436928358084;-0.02913268621202681;-0.028141205992021946;1.0350662056945628;10.000510017831807;0.7343721377721554;0.007427213087714198;1.0450010779161292;1.0001020126124698;0.7343983908326355;0.9999776039214747
81.631582;1.0353703973510116;0.7434536001461809;0.718143415968795;-0.029132686446782963;-0.028141206289037896;1.0350649799319782;10.000510675904652;0.7343733133822133;0.007427212064523174;1.0450018195098998;1.0001020274368762;0.7343971694546799;0.9999785746958352
81.641582;1.0353705854981463;0.7434530168758783;0.7181431436058732;-0.0291326866398787;-0.02814120657250295;1.0350637846613555;10.000511671728495;0.7343744763134551;0.007427211271615753;1.045002472750405;1.000101984693329;0.7343959441136709;0.9999795440072963
81.651582;1.0353706994002734;0.7434524016758347;0.718142877497798;-0.029132686789904383;-0.028141206842148707;1.0350626227327773;10.00051304662889;0.734375630274517;0.007427210689431393;1.0450030417365563;1.0001018799546721;0.7343947198556063;0.9999805092144826
81.661582;1.0353707470082112;0.743451753277855;0.7181426192486315;-0.029132686895806777;-0.0281412070976979;1.035061497186729;10.000514815291185;0.7343767794934619;0.007427210305858759;1.045003529861275;1.0001017080863874;0.7343935012382986;0.9999814676718526
81.671582;1.035370736457558;0.7434510696138755;0.7181423701634277;-0.029132686956995384;-0.028141207338776265;1.0350604112151145;10.000516958046958;0.7343779287292167;0.0074272101152564485;1.0450039399091433;1.0001014632113074;0.7343922927832248;0.9999824156197389
81.681582;1.035370676025382;0.7434503483812175;0.7181421316434765;-0.029132686973537002;-0.028141207564926263;1.0350593673000403;10.000519427874012;0.7343790827495992;0.007427210118145386;1.04500427401819;1.0001011396169892;0.7343910990170543;0.9999833480567071
81.691582;1.0353705739520958;0.7434495874257747;0.7181419052300803;-0.029132686946118397;-0.028141207775629153;1.0350583664119022;10.000522164601897;0.7343802459503542;0.00742721032425729;1.0450045338431175;1.0001007329698421;0.7343899241352965;0.9999842594359414
81.701582;1.0353704382980258;0.7434487846383694;0.7181416925687207;-0.029132686875652396;-0.028141207970238575;1.0350574081030113;10.00052511049088;0.7343814225878523;0.007427210752642934;1.0450047209007478;1.0001002409942377;0.7343887719341139;0.9999851441987005
81.711582;1.0353702767780137;0.7434479379524339;0.7181414957033749;-0.029132686763045947;-0.028141208147904023;1.0350564914814397;10.000528221015104;0.7343826172444485;0.007427211425456585;1.0450048369998843;1.0000996632454207;0.7343876460538273;0.9999859972725628
81.721582;1.0353700964063512;0.7434470463643489;0.718141317157553;-0.029132686609089586;-0.028141208307724264;1.0350556163174018;10.00053146547041;0.7343838348452727;0.007427212364387135;1.0450048845151225;1.0000990003608055;0.7343865502465974;0.9999868145804822
81.731582;1.0353699029992218;0.7434461111143753;0.7181411597143308;-0.02913268641424816;-0.028141208449012398;1.035054783376603;10.00053481847687;0.7343850801912951;0.0074272135971376425;1.0450048662139209;1.0000982538347691;0.7343854883444174;0.9999875931893459
81.741582;1.0353697008600342;0.7434451355512359;0.71814102604978;-0.029132686178711457;-0.028141208571214486;1.0350539938206402;10.000538249445082;0.7343863576880845;0.007427215165122628;1.0450047849736805;1.0000974261943838;0.7343844638525479;0.9999883310428033
81.751582;1.0353694929581012;0.7434441241649813;0.7181409182938524;-0.02913268590270532;-0.028141208673457336;1.0350532483099668;10.000541718309849;0.7343876714654303;0.0074272171220862914;1.045004643775606;1.0000965206788963;0.7343834794156531;0.9999890265534563
81.761582;1.0353692816620497;0.7434430820820712;0.7181408375473372;-0.02913268558657322;-0.02814120875429381;1.035052546017566;10.000545179765647;0.7343890254138712;0.00742721952627409;1.0450044457276935;1.0000955407058525;0.734382536340293;0.9999896783689302
81.771582;1.0353690698282578;0.7434420149983966;0.7181407835958298;-0.029132685230611643;-0.028141208811947024;1.035051884141118;10.000548589679202;0.7343904230457775;0.00742722243286486;1.0450041937795582;1.000094489640102;0.7343816344128076;0.9999902854114957
81.781582;1.035368861574878;0.7434409286825049;0.718140755479513;-0.029132684834984848;-0.028141208844671355;1.0350512588477372;10.000551905300364;0.7343918675042006;0.00742722589166117;1.0450038905877725;1.000093370639978;0.734380772404149;0.9999908471309326
81.791582;1.035368662071407;0.7434398284112623;0.7181407524374129;-0.029132684399750506;-0.028141208850959446;1.0350506666809276;10.000555078980398;0.7343933616695631;0.007427229948402672;1.0450035389917394;1.000092186755194;0.7343799490513556;0.999991363810305
81.801582;1.035368476801287;0.7434387193733869;0.7181407741940704;-0.029132683924916497;-0.02814120882968595;1.0350501049774872;10.000558055374041;0.7343949077946755;0.00742723464140434;1.045003142437249;1.000090941541742;0.734379163604163;0.9999918367187759
81.811582;1.0353683107634573;0.7434376074410808;0.7181408209509018;-0.02913268341063885;-0.02814120878013924;1.0350495718172852;10.000560777472739;0.7343965067070679;0.007427239995989404;1.0450027047301587;1.0000896393730168;0.7343784157414273;0.9999922679684933
81.821582;1.0353681676481463;0.7434364992661391;0.7181408936587217;-0.029132682857559045;-0.02814120870193768;1.0350490664788168;10.000563190789991;0.7343981574941105;0.007427246025170494;1.0450022295678152;1.0000882848161128;0.7343777055549748;0.9999926598680455
81.831582;1.035368049735017;0.7434354019615257;0.7181409943179162;-0.029132682267023938;-0.02814120859500825;1.0350485898383222;10.000565240359927;0.7343998575806779;0.007427252734516918;1.045001720200183;1.0000868818301665;0.7343770336508395;0.9999930137709581
81.841582;1.0353679582010666;0.7434343227124955;0.7181411258234937;-0.02913268164101931;-0.02814120845960923;1.0350481437041723;10.000566875058068;0.7344016026464476;0.007427260130080922;1.0450011789740212;1.0000854335993543;0.734376400851129;0.9999933293059999
81.851582;1.0353678927721903;0.7434332679924871;0.718141291325669;-0.029132680981939434;-0.02814120829625161;1.0350477297899283;10.000568061934057;0.7344033870445911;0.007427268226522918;1.0450006070257423;1.000083942977959;0.7343758076050424;0.9999936046935057
81.861582;1.0353678513216602;0.7434322425205907;0.7181414937480189;-0.029132680292469057;-0.02814120810557558;1.035047349858413;10.000568790033913;0.7344052047309234;0.0074272770452357;1.0450000044935772;1.0000824130559283;0.7343752534187592;0.9999938374223002
81.871582;1.0353678304172225;0.7434312488774284;0.7181417358513048;-0.029132679575626912;-0.028141207888298242;1.035047006713326;10.00056905719944;0.7344070495311033;0.007427286606764411;1.044999370647612;1.0000808474585243;0.7343747363233328;0.9999940247211023
81.881582;1.0353678268733533;0.7434302880680655;0.7181420204686814;-0.029132678834796946;-0.028141207645242795;1.0350467042038087;10.00056885847722;0.7344089146760364;0.0074272969272719674;1.044998703306905;1.0000792504618654;0.7343742527527529;0.9999941641125936
81.891582;1.0353678392762833;0.7434293603129236;0.7181423503114666;-0.029132678073674655;-0.02814120737749466;1.0350464458123683;10.000568190901971;0.7344107925518347;0.007427308015920107;1.0449979982066433;1.0000776266482734;0.7343737981908695;0.9999942539975952
81.901582;1.0353678678289486;0.7434284654311029;0.7181427273060592;-0.029132677296011943;-0.028141207086623442;1.0350462334693813;10.000567069547026;0.7344126749550661;0.007427319872510823;1.0449972497894235;1.0000759801622505;0.7343733679002354;0.9999942941281794
81.911582;1.0353679127173434;0.7434276028594038;0.7181431520949455;-0.029132676505190504;-0.028141206774764355;1.0350460678728457;10.000565534217957;0.7344145536304035;0.007427332487796414;1.044996453367303;1.0000743145064497;0.7343729569485975;0.9999942858405589
81.921582;1.0353679732108099;0.7434267717593916;0.7181436240964025;-0.029132675704042786;-0.028141206444556352;1.035045949806498;10.00056363127724;0.7344164208865809;0.007427345844493527;1.0449956065749466;1.0000726325132046;0.7343725599706025;0.9999942314571761
81.931582;1.035368048101253;0.7434259712869078;0.7181441420523325;-0.029132674895040043;-0.028141206099052712;1.0350458810739975;10.00056138583655;0.7344182695896943;0.0074273599202577065;1.0449947089559304;1.0000709357719375;0.7343721712261503;0.9999941328483711
81.941582;1.035368135905437;0.7434252008925584;0.7181447045640919;-0.029132674080506623;-0.02814120574150733;1.0350458642400706;10.000558792797012;0.7344200923666688;0.007427374690967754;1.0449937606346833;1.0000692242390836;0.7343717848925478;0.9999939903774981
81.951582;1.035368234515616;0.743424460630159;0.7181453101334633;-0.029132673262631616;-0.028141205374955968;1.035045901578631;10.000555830800195;0.7344218811557099;0.00742739012770239;1.044992761562345;1.0000674960617706;0.7343713957629057;0.9999938032606227
81.961582;1.035368341549003;0.7434237509410146;0.7181459571788265;-0.029132672443259438;-0.028141205001969944;1.0350459942063017;10.000552481208222;0.7344236276068521;0.0074274061912989004;1.0449917117294283;1.0000657470958787;0.7343709998992994;0.999993570653929
81.971582;1.035368455392227;0.7434230718699834;0.7181466444116532;-0.02913267162365749;-0.028141204624957075;1.0350461419283816;10.000548735611229;0.7344253236771988;0.007427422832577916;1.0449906113756;1.0000639710734378;0.7343705940326376;0.9999932920330811
81.981582;1.0353685757723967;0.7434224228737029;0.7181473710651547;-0.02913267080453058;-0.02814120424668541;1.0350463433997392;10.000544591364996;0.7344269617883268;0.00742743999527671;1.044989460802116;1.000062160901675;0.7343701743037232;0.9999929672665757
81.991582;1.0353687037499195;0.7434218035681235;0.7181481366010181;-0.02913266998626559;-0.028141203870502594;1.0350465960756403;10.000540045547947;0.7344285349256439;0.007427457616877742;1.044988260381601;1.0000603099231136;0.7343697362058784;0.9999925975031351
82.001582;1.0353688415397047;0.7434212143189172;0.718148939982307;-0.029132669169140007;-0.028141203500115983;1.0350468962068247;10.000535089346972;0.7344300376772944;0.0074274756287801775;1.0449870109593598;1.0000584123623513;0.7343692758230757;0.9999921862268868
82.011582;1.0353689918197069;0.7434206559037684;0.7181497790249919;-0.029132668353252737;-0.028141203139098948;1.0350472392026666;10.000529702891106;0.7344314673025967;0.007427493958879113;1.0449857142499968;1.0000564632039308;0.7343687909887645;0.9999917394553235
82.021582;1.0353691568533907;0.7434201288512556;0.7181506503600422;-0.02913266753834346;-0.028141202790529157;1.0350476199300491;10.000523856539141;0.7344328230109645;0.00742751253566224;1.0449843725668422;1.0000544580957744;0.7343682814779455;0.9999912647481995
82.031582;1.0353693382003144;0.7434196333395662;0.7181515497965283;-0.029132666723907664;-0.02814120245698709;1.0350480326681528;10.000517513061878;0.7344341042501434;0.007427531289708081;1.044982987961383;1.0000523937678636;0.7343677482299911;0.9999907696376605
82.041582;1.0353695367022562;0.7434191692540522;0.71815247290229;-0.02913266590962325;-0.028141202140648875;1.0350484714825225;10.00051062244508;0.7344353098446063;0.007427550154817106;1.0449815615571088;1.000050268498018;0.7343671923263388;0.9999902608415311
82.051582;1.0353697526460404;0.7434187360713931;0.7181534158621938;-0.029132665095725596;-0.028141201843292798;1.0350489313488211;10.000503121127263;0.7344364380283447;0.007427569072048678;1.0449800934048878;1.000048081735508;0.7343666144645834;0.9999897441499103
82.061582;1.0353699863892358;0.7434183333289002;0.7181543762526093;-0.029132664282963388;-0.02814120156635681;1.0350494089485787;10.000494948710728;0.734437486877646;0.007427587989272643;1.044978583138967;1.0000458336299476;0.7343660151629902;0.9999892240667243
82.071582;1.0353702385630303;0.7434179613060452;0.7181553532936961;-0.029132663472231545;-0.02814120131110484;1.0350499024283295;10.000486067258235;0.7344384551312794;0.007427606853204664;1.0449770311888282;1.0000435253398852;0.7343653956483296;0.9999887038832138
82.081582;1.035370509409707;0.7434176207428654;0.718156347376794;-0.029132662664346415;-0.028141201078737292;1.035050410742136;10.000476461636872;0.7344393428061281;0.007427625606862539;1.0449754392707034;1.0000411592893335;0.7343647585460534;0.999988186635348
82.091582;1.0353707984437175;0.7434173120255909;0.7181573592910456;-0.029132661860075657;-0.028141200870344284;1.0350509337765956;10.000466128574937;0.7344401508548345;0.00742764419732229;1.0449738099932806;1.0000387388963492;0.7343641076933005;0.9999876754215568
82.101582;1.0353711047336531;0.7434170346847354;0.7181583896253035;-0.029132661060284958;-0.028141200686860858;1.0350514735774115;10.000455072476374;0.7344408803972624;0.007427662580998562;1.0449721467291861;1.0000362680247694;0.7343634476853222;0.9999871723756929
82.111582;1.035371426841305;0.7434167872123939;0.7181594383289601;-0.029132660266138043;-0.028141200529087508;1.0350520346722214;10.000443306333532;0.7344415327020137;0.007427680721528993;1.0449704539939157;1.0000337505620627;0.734362783544738;0.9999866776345654
82.121582;1.035371762643202;0.743416567348576;0.718160504720979;-0.029132659479167954;-0.028141200397733174;1.0350526222375203;10.000430847668367;0.7344421098085956;0.0074276985877777405;1.044968737415872;1.0000311903488284;0.7343621206118339;0.9999861892164499
82.131582;1.0353721097901272;0.7434163727560749;0.7181615879598766;-0.02913265870108904;-0.028141200293540933;1.0350532404598105;10.000417708835771;0.7344426145421912;0.007427716155511233;1.0449670026728615;1.0000285906027464;0.7343614647476292;0.9999857034946796
82.141582;1.0353724659545007;0.7434162016351541;0.7181626874381645;-0.02913265793359898;-0.028141200217359757;1.0350538928772934;10.000403891664027;0.734443049823712;0.007427733408942497;1.044965254362164;1.0000259528036808;0.7343608223838901;0.9999852161657731
82.151582;1.0353728280286612;0.7434160531531318;0.7181638029967635;-0.029132657178411077;-0.028141200169975587;1.0350545835511948;10.000389397384186;0.7344434183378188;0.0074277503371330605;1.044963496302244;1.0000232766989032;0.7343602001517673;0.9999847240249685
82.161582;1.0353731913541522;0.7434159274593655;0.7181649351085018;-0.02913265643737656;-0.028141200151823458;1.0350553171015102;10.000374243853456;0.7344437224614238;0.007427766926215467;1.0449617326279341;1.0000205615155668;0.7343596041471727;0.9999842264690002
82.171582;1.0353735504928427;0.7434158252014501;0.7181660847493554;-0.029132655712527985;-0.02814120016284438;1.0350560967885465;10.000358470097774;0.7344439639177558;0.007427783153198199;1.0449599679874313;1.0000178067342322;0.7343590390780909;0.9999837250415821
82.181582;1.035373901233937;0.7434157472022723;0.7181672527247919;-0.029132655006012986;-0.028141200202656865;1.0350569226655835;10.000342128783549;0.734444143633893;0.007427798984368215;1.044958207067944;1.0000150122777778;0.7343585081207576;0.9999832217429451
82.191582;1.0353742416245668;0.7434156948179248;0.7181684391271869;-0.029132654319953523;-0.02814120027092867;1.0350577920756847;10.000325278730857;0.7344442619397221;0.007427814378015647;1.044956454571468;1.0000121785841753;0.7343580136364738;0.9999827181536608
82.201582;1.0353745710948716;0.7434156702214509;0.7181696433545367;-0.02913265365632818;-0.028141200367644507;1.0350587013529409;10.000307976975472;0.7344443188291914;0.007427829292623004;1.0449547156635777;1.0000093064915136;0.7343575575005031;0.9999822155260533
82.211582;1.0353748893545323;0.7434156756723178;0.718170864197245;-0.0291326530169455;-0.028141200493099715;1.0350596466997277;10.000290268821075;0.7344443142633428;0.007427843697522718;1.044952996337927;1.0000063974834563;0.7343571408012478;0.9999817146870629
82.221582;1.0353751960921125;0.743415712612053;0.7181721001602632;-0.02913265240345249;-0.028141200647625136;1.0350606242397298;10.000272184914959;0.7344442481891155;0.007427857574749839;1.0449513030787452;1.0000034541803164;0.7343567640358014;0.9999812159723065
82.231582;1.0353754908248902;0.7434157817689644;0.7181733502238629;-0.02913265181731918;-0.028141200831261842;1.0350616299695894;10.000253750848776;0.7344441202153842;0.007427870910466575;1.044949641723004;1.0000004800941646;0.734356427348264;0.9999807197272721
82.241582;1.0353757727640902;0.7434158833628323;0.718174614181104;-0.02913265125994067;-0.028141201043588963;1.0350626596284251;10.000234997140376;0.7344439295398358;0.00742788368661459;1.0449480165062741;0.9999974788920535;0.7343561300323527;0.9999802264195176
82.251582;1.0353760410133963;0.7434160165237624;0.7181758922244844;-0.029132650732823978;-0.02814120128358066;1.0350637083276335;10.000215957977723;0.7344436754537007;0.00742789587775995;1.0449464300993634;0.9999944542636275;0.7343558702798667;0.999979736154742
82.261582;1.0353762946424658;0.7434161793185554;0.718177184567769;-0.02913265023756593;-0.0281412015495244;1.0350647702987437;10.00019666708004;0.7344433580745591;0.0074279074533918545;1.0449448843016511;0.9999914101289713;0.7343556456206292;0.9999792486097988
82.271582;1.0353765324489674;0.7434163698499627;0.7181784917295847;-0.02913264977562715;-0.028141201839196155;1.035065839262338;10.000177160191914;0.7344429787881421;0.007427918384873373;1.0449433804144392;0.9999883502727506;0.7343554537097616;0.9999787634293082
82.281582;1.0353767529244078;0.7434165864492589;0.7181798149285955;-0.029132649348150602;-0.028141202150158123;1.035066909639484;10.000157477667447;0.7344425403823968;0.0074279286519176885;1.0449419189128306;0.9999852780587807;0.7343552930960328;0.9999782803912225
82.291582;1.035376954425431;0.7434168263501609;0.7181811557697263;-0.02913264895590164;-0.028141202479983515;1.0350679776960865;10.000137659171832;0.7344420470124257;0.007427938242529588;1.0449404993840388;0.9999821970031407;0.7343551635224551;0.999977798976869
82.301582;1.0353771351405507;0.7434170845150998;0.7181825156035315;-0.029132648599206497;-0.028141202826324575;1.0350690410834194;10.000117734091504;0.7344415040015233;0.007427947148225598;1.044939121153296;0.9999791114854267;0.7343550660658713;0.9999773179249104
82.311582;1.0353772928840645;0.743417353712266;0.7181838953981721;-0.029132648277852655;-0.028141203186890958;1.0350700973254765;10.0000977144769;0.734440917316174;0.007427955364310301;1.0449377835960505;0.9999760270022725;0.7343550028174065;0.999976835628489
82.321582;1.0353774250220424;0.7434176256294329;0.7181852961401161;-0.02913264799114942;-0.028141203559558993;1.0350711430193862;10.000077593297469;0.7344402925588815;0.007427962895706847;1.0449364862348287;0.999972950363236;0.7343549757239448;0.9999763510036437
82.331582;1.035377528369636;0.7434178922118961;0.7181867189759736;-0.029132647738133184;-0.02814120394256384;1.0350721739743087;10.000057349901812;0.7344396343089694;0.0074279697588892826;1.0449352292710814;0.9999698897341178;0.7343549859644201;0.9999758639691717
82.341582;1.0353775989095626;0.7434181463719751;0.7181881647298057;-0.029132647517593677;-0.02814120433451638;1.035073185631666;10.000036960848814;0.73443894625858;0.007427975979838367;1.0449340136319225;0.9999668539825941;0.7343550342946159;0.9999753756829153
82.351582;1.0353776317597632;0.7434183821617214;0.7181896335217249;-0.029132647328003046;-0.028141204734232695;1.0350741730680861;10.000016405443413;0.7344382312960076;0.007427981594206982;1.0449328402690945;0.9999638518020326;0.7343551211586836;0.9999748890324716
82.361582;1.0353776214744337;0.7434185948390996;0.7181911250317039;-0.029132647167679607;-0.028141205140550782;1.0350751302664094;9.999995661631159;0.7344374915509182;0.007427986646637075;1.0449317096713948;0.9999608912695975;0.7343552463783743;0.9999744084653245
82.371582;1.0353775623028334;0.7434187806292576;0.718192638837138;-0.029132647035101;-0.028141205552222527;1.035076049718454;9.999974703091295;0.7344367289742764;0.007427991184433691;1.0449306216244485;0.9999579798273889;0.734355409073811;0.9999739387111063
82.381582;1.0353774485012242;0.7434189363451953;0.7181941741348568;-0.029132646929121223;-0.028141205967900613;1.035076923281761;9.999953499247585;0.7344359459701394;0.00742799525020313;1.0449295752614407;0.9999551245140438;0.734355608008413;0.9999734840958504
82.391582;1.0353772749885193;0.7434190593131337;0.7181957292905725;-0.029132646848992815;-0.028141206386161553;1.0350777433785334;9.999932015445149;0.7344351453832351;0.007427998880401263;1.044928569685807;0.999952332350353;0.7343558420996612;0.9999730487803636
82.401582;1.0353770378660943;0.7434191475143388;0.718197302154688;-0.02913264679418801;-0.028141206805488116;1.0350785035427803;9.999910222348213;0.7344343299452688;0.007428002109986305;1.0449276044380258;0.9999496105481435;0.7343561106197618;0.9999726368494882
82.411582;1.0353767340724866;0.7434191998754843;0.7181988909211013;-0.029132646764205027;-0.028141207224300618;1.0350791987143682;9.999888106867575;0.7344335017611723;0.007428004977687901;1.044926679348318;0.9999469661139163;0.7343564130449521;0.9999722525986234
82.421582;1.0353763605887296;0.7434192167432466;0.718200494591894;-0.029132646758652122;-0.02814120764108591;1.035079825363815;9.999865668835513;0.7344326623088351;0.007428007530324031;1.0449257942990842;0.9999444054245198;0.7343567490624906;0.9999719013711376
82.431582;1.0353759141260233;0.7434192001189398;0.7182021128447048;-0.02913264677753684;-0.02814120805443027;1.035080380610964;9.999842911941572;0.7344318128296671;0.007428009826976063;1.0449249492167825;0.9999419341604812;0.7343571184135782;0.99997158980882
82.441582;1.0353753914102628;0.7434191531020347;0.718203745439042;-0.029132646821346992;-0.028141208462810367;1.0350808608599882;9.99981984079413;0.7344309545080497;0.007428011939619622;1.0449241439954835;0.9999395569063443;0.7343575201484667;0.9999713248176046
82.451582;1.03537478971011;0.7434190789907816;0.7182053915428639;-0.02913264689085799;-0.028141208864390813;1.0350812614008646;9.999796464576232;0.7344300882113031;0.007428013948149142;1.044923378374637;0.9999372767322208;0.7343579521522551;0.9999711123986413
82.461582;1.0353741071233087;0.7434189808745272;0.7182070497406494;-0.029132646986950932;-0.028141209257136753;1.035081576871721;9.999772805130673;0.7344292140377655;0.0074280159298411854;1.0449226522284452;0.9999350958276381;0.7343584116331231;0.9999709569611434
82.471582;1.0353733425376896;0.7434188613287278;0.7182087185795132;-0.02913264711047063;-0.02814120963902788;1.0350818018166943;9.999748902955076;0.7344283311347221;0.007428017948817165;1.0449219661005793;0.9999330168417274;0.734358895959929;0.9999708606064396
82.481582;1.0353724957522301;0.743418722006418;0.7182103967706785;-0.029132647262013426;-0.02814121000806237;1.0350819312822015;9.999724814593737;0.7344274380934468;0.007428020055442676;1.0449213218571913;0.9999310432732367;0.7343594029140279;0.9999708227231945
82.491582;1.0353715674908144;0.7434185641509685;0.7182120826974898;-0.029132647441884697;-0.02814121036218376;1.0350819612745719;9.999700600785504;0.7344265334020995;0.00742802229176255;1.0449207235019895;0.9999291784161563;0.7343599304985389;0.9999708402596728
82.501582;1.0353705587947446;0.7434183897615125;0.7182137735821597;-0.029132647650472597;-0.028141210699272168;1.0350818889214486;9.9996763123623;0.7344256153799226;0.007428024689733518;1.044920177101564;0.9999274245356711;0.7343604768534572;0.9999709082671312
82.511582;1.0353694706572738;0.7434182018470566;0.7182154652341542;-0.029132647888561753;-0.028141211017183625;1.0350817129529701;9.9996519862577;0.7344246818773815;0.007428027262029574;1.0449196894414108;0.999925782969458;0.7343610403261942;0.9999710203154053
82.521582;1.035368304801813;0.7434180036105522;0.7182171528989443;-0.029132648157111442;-0.02814121131391431;1.035081434735015;9.999627650848343;0.7344237303005278;0.0074280299966869604;1.044919266924981;0.999924254257886;0.7343616196648672;0.9999711690094369
82.531582;1.0353670644995683;0.7434177976081745;0.7182188321164692;-0.02913264845688944;-0.028141211587796082;1.0350810588594537;9.999603329715274;0.7344227581783096;0.007428032863310805;1.0449189152833722;0.999922838535236;0.7343622141005393;0.9999713471694643
82.541582;1.0353657540003085;0.7434175857872933;0.7182204986576608;-0.02913264878835392;-0.028141211837442316;1.0350805923642838;9.999579044563529;0.7344217637593179;0.007428035826830998;1.0449186395016654;0.9999215360356439;0.7343628233249961;0.9999715490247105
82.551582;1.0353643773775292;0.7434173702546182;0.7182221484413155;-0.02913264915171253;-0.02814121206148271;1.0350800430409568;9.999554819588697;0.7344207460338813;0.007428038854111074;1.044918444184618;0.9999203467504636;0.7343634476043261;0.999971770042561
82.561582;1.035362938602261;0.7434171536656066;0.7182237780286915;-0.029132649547012713;-0.028141212258358722;1.0350794185308656;9.999530682055076;0.7344197044953502;0.0074280419072019375;1.0449183339264443;0.9999192699166407;0.7343640876679186;0.9999720056902796
82.571582;1.0353614426654645;0.7434169391111687;0.7182253849567793;-0.029132649974129513;-0.02814121242623773;1.0350787269848383;9.99950666020676;0.7344186389983085;0.007428044937486644;1.0449183125110686;0.9999183042889661;0.7343647439991672;0.9999722508279331
82.581582;1.0353598958442116;0.7434167301359703;0.718226967559415;-0.029132650432678278;-0.028141212563045193;1.0350779778321664;9.999482783756996;0.7344175497162981;0.00742804789031627;1.0449183816752357;0.9999174488238851;0.7343654159480258;0.9999725001951605
82.591582;1.0353583047642207;0.7434165306056273;0.718228524692187;-0.029132650922009583;-0.02814121266670049;1.0350771814299236;9.999459085541028;0.7344164371017041;0.007428050711433006;1.0449185410826416;0.9999167029419955;0.7343661014305674;0.9999727488493643
82.601582;1.0353566757878954;0.7434163444612741;0.7182300554430592;-0.029132651441259053;-0.028141212735430663;1.0350763480678122;9.999435603570193;0.7344153015719603;0.007428053350287978;1.0449187893183696;0.9999160658414131;0.7343667973182437;0.9999729921051764
82.611582;1.0353550153911928;0.7434161763688303;0.7182315586894029;-0.02913265198949109;-0.028141212767850813;1.0350754870186338;9.999412385848263;0.7344141432432891;0.00742805576170262;1.0449191244442295;0.9999155354937316;0.7343675001671207;0.999973225624059
82.621582;1.0353533306262015;0.7434160325642053;0.7182330328412834;-0.029132652566124403;-0.028141212762718214;1.0350746060841234;9.999389493433522;0.7344129621032695;0.007428057904607095;1.0449195437230563;0.9999151086644427;0.7343682070273994;0.9999734458300404
82.631582;1.0353516290627907;0.7434159199078205;0.7182344760478847;-0.029132653171206002;-0.028141212718706787;1.0350737119744728;9.999366994871236;0.7344117583516183;0.007428059741895205;1.0449200437074038;0.9999147817294801;0.7343689158210929;0.9999736501884857
82.641582;1.0353499185411457;0.7434158436147822;0.7182358866106768;-0.029132653805026443;-0.028141212634602144;1.03507281091737;9.999344953042618;0.7344105326611439;0.007428061243102267;1.0449206212146118;0.9999145510062611;0.7343696251470934;0.9999738371268783
82.651582;1.0353482067993205;0.743415805877522;0.7182372631173034;-0.029132654467570622;-0.02814121250970361;1.035071908540331;9.99932341407002;0.7344092859663713;0.007428062381992923;1.0449212740672953;0.9999144126548615;0.7343703340193609;0.9999740061569586
82.661582;1.035346501033398;0.7434158061123476;0.7182386044037496;-0.029132655158425686;-0.02814121234390374;1.035071008874941;9.999302408609944;0.7344080185551644;0.007428063127902563;1.04492200122144;0.9999143627514122;0.7343710417250175;0.9999741581747488
