time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.671582;1.0353448074836868;0.7434158419284433;0.7182399098565169;-0.029132655876959634;-0.028141212137517947;1.035070112999722;9.999281960686348;0.7344067293946409;0.007428063440283415;1.0449228027600554;0.9999143974568006;0.7343717475073853;0.999974294913139
82.681582;1.0353431306058973;0.7434159099971978;0.7182411794870464;-0.02913265662229981;-0.028141211891315302;1.0350692185297978;9.999262089804047;0.7344054166005103;0.007428063272207395;1.0449236794359478;0.9999145129587007;0.7343724499752459;0.9999744179635323
82.691582;1.035341472739671;0.7434160067591555;0.7182424131667372;-0.029132657393198338;-0.02814121160661854;1.0350683206766758;9.999242809475929;0.7344040782915247;0.007428062577701782;1.0449246318013627;0.9999147047139699;0.7343731468283068;0.9999745284752914
82.701582;1.0353398354615269;0.7434161288427364;0.7182436100631322;-0.029132658188157162;-0.02814121128499967;1.0350674140337897;9.99922413296046;0.7344027127052972;0.0074280613168692874;1.0449256597203698;0.9999149662626088;0.7343738353427378;0.9999746272425281
82.711582;1.0353382208943855;0.74341627290794;0.7182447692834905;-0.029132659005608897;-0.02814121092778979;1.0350664939352554;9.999206078434906;0.7344013181739412;0.007428059460201804;1.0449267622658478;0.9999152890336179;0.7343745132414636;0.9999747146821928
82.721582;1.035336631416056;0.7434164353955103;0.7182458910190899;-0.02913265984379416;-0.02814121053600348;1.035065557014057;9.999188664166422;0.7343998936106464;0.007428056992255658;1.0449279377408578;0.9999156637015071;0.7343751792301636;0.9999747910223575
82.731582;1.035335068887546;0.7434166126626569;0.718246976785754;-0.029132660700627703;-0.02814121011068985;1.0350646016418767;9.999171902604095;0.7343984384932442;0.007428053913393607;1.044929184410572;0.9999160816466061;0.7343758326318689;0.9999748566407385
82.741582;1.0353335345674204;0.7434168010853333;0.7182480284294255;-0.029132661573877113;-0.028141209653356477;1.0350636284423735;9.999155799271072;0.7343969521969766;0.0074280502392242076;1.044930501685864;0.9999165349157431;0.7343764727807278;0.9999749118259842
82.751582;1.0353320300129703;0.7434169969009569;0.7182490470568066;-0.02913266246130088;-0.028141209166154882;1.03506263979459;9.999140348410695;0.7343954337643385;0.007428045993642473;1.0449318902742235;0.9999170153065045;0.7343770993545461;0.999974956387767
82.761582;1.0353305582674637;0.7434171960234407;0.7182500329115088;-0.029132663360556626;-0.028141208651710128;1.035061638369627;9.99912552825233;0.7343938822540215;0.00742804119884389;1.0449333512978836;0.9999175140632612;0.7343777130403449;0.9999749899966544
82.771582;1.0353291237517293;0.7434173938821425;0.7182509860023446;-0.029132664269154233;-0.02814120811291332;1.0350606260054172;9.999111306209478;0.7343922973510026;0.007428035873012065;1.044934885597833;0.9999180222860838;0.7343783153569833;0.9999750127220155
82.781582;1.0353277310393008;0.7434175855732993;0.7182519069269836;-0.029132665184389898;-0.02814120755284996;1.0350596035523087;9.999097646957683;0.7343906798437133;0.007428030034492713;1.0449364931439606;0.9999185317525876;0.7343789079126679;0.9999750249844637
82.791582;1.0353263843870493;0.7434177665423379;0.7182527973011487;-0.029132666103255152;-0.028141206974606314;1.0350585711683455;9.999084514838827;0.7343890314800923;0.007428023702719147;1.0449381717678086;0.9999190356722336;0.734379491820392;0.9999750271092395
82.801582;1.0353250881003877;0.7434179330274906;0.7182536592327929;-0.029132667022649116;-0.028141206380977613;1.0350575281581331;9.999071879749055;0.7343873543826896;0.007428016894554227;1.044939915810621;0.9999195288976914;0.7343800674813636;0.9999750193974022
82.811582;1.0353238464296048;0.7434180817240981;0.7182544942429228;-0.029132667939751715;-0.028141205774361126;1.0350564725863367;9.999059729441088;0.7343856503891492;0.0074280096223262836;1.0449417160913033;0.9999200078514915;0.7343806346256138;0.9999750031138285
82.821582;1.0353226632796109;0.7434182092719647;0.7182553025987246;-0.029132668852121006;-0.028141205156842646;1.0350554016602702;9.999048071166994;0.7343839205590665;0.0074280018960662855;1.0449435612670714;0.9999204701271165;0.7343811923421397;0.9999749810166395
82.831582;1.0353215423624942;0.743418312132692;0.7182560830752948;-0.029132669757556674;-0.028141204530348875;1.0350543130220964;9.999036917694422;0.7343821651976812;0.007427993726448459;1.0449454396042017;0.9999209136273913;0.7343817389357112;0.9999749562203729
82.841582;1.0353204871547572;0.7434183868350167;0.7182568330489709;-0.029132670654002518;-0.02814120389679842;1.0350532061762865;9.999026278368989;0.73438038425779;0.007427985122761718;1.044947340260665;0.9999213355773717;0.7343822719022718;0.999974930672039
82.851582;1.0353195006689055;0.7434184302425368;0.7182575491640565;-0.029132671539588532;-0.028141203258062488;1.035052082779128;9.999016163591296;0.7343785775588907;0.007427976085623066;1.0449492532531066;0.9999217319672737;0.7343827882981323;0.9999749047073953
82.861582;1.035318585588981;0.7434184397071953;0.7182582278677994;-0.029132672412826115;-0.02814120261569695;1.0350509453628929;9.999006587462267;0.7343767448191071;0.007427966606393026;1.0449511684658783;0.9999220978810351;0.7343832851165442;0.9999748771617999
82.871582;1.0353177443185504;0.7434184132121617;0.7182588655051293;-0.029132673272666332;-0.02814120197088363;1.0350497959202734;9.99899756632752;0.7343748860079026;0.007427956678924223;1.0449530753541107;0.9999224282559391;0.7343837593300113;0.999974845537183
82.881582;1.0353169786768528;0.7434183494887621;0.7182594584740138;-0.029132674118129122;-0.028141201324777522;1.0350486356504274;9.998989122494276;0.7343730018116964;0.007427946309456855;1.0449549638683275;0.9999227186214749;0.734384207930323;0.9999748067495544
82.891582;1.035316289516491;0.7434182482507995;0.7182600032873832;-0.029132674947880972;-0.028141200678773938;1.0350474654274275;9.99898128802133;0.734371093619472;0.007427935517377334;1.0449568253033763;0.9999229660540607;0.7343846282251772;0.9999747581752173
82.901582;1.035315676383207;0.7434181105092611;0.718260496545691;-0.02913267576020039;-0.02814120003441835;1.0350462859790954;9.998974099160321;0.734369163262983;0.007427924334448735;1.0449586522038432;0.9999231695945834;0.7343850179108196;0.9999746979701478
82.911582;1.0353151373359504;0.7434179385994957;0.7182609351106614;-0.02913267655326479;-0.02814119939331746;1.035045097856178;9.998967582029596;0.7343672126870358;0.007427912801545448;1.0449604379567186;0.999923329299103;0.734385374548397;0.9999746246430702
82.921582;1.0353146686505126;0.74341773599388;0.7182613163008069;-0.029132677325548115;-0.02814119875712195;1.0350439016783646;9.998961740634652;0.7343652435131033;0.007427900960886777;1.044962176682279;0.9999234450653448;0.7343856950884863;0.9999745367355847
82.931582;1.0353142647016413;0.7434175072771241;0.7182616381121113;-0.029132678075980162;-0.028141198127256697;1.035042698183708;9.998956559238902;0.7343632571023881;0.007427888852521734;1.0449638634846246;0.9999235166403512;0.7343859762945771;0.9999744332481865
82.941582;1.035313919097211;0.7434172581427199;0.7182618995760901;-0.02913267880363425;-0.02814119750467972;1.035041487869119;9.998952013523583;0.7343612550346864;0.007427876516383091;1.0449654947395852;0.9999235446042058;0.7343862157274919;0.9999743141014923
82.951582;1.0353136264432046;0.7434169948472596;0.7182621007043312;-0.02913267950729417;-0.0281411968900765;1.0350402709342308;9.998948075251448;0.7343592392140558;0.00742786399451742;1.0449670678122738;0.9999235311116762;0.7343864121688483;0.9999741796770394
82.961582;1.0353133831991332;0.7434167232958614;0.7182622417924969;-0.029132680185392737;-0.028141196284220533;1.035039047678479;9.998944708603034;0.7343572119422928;0.007427851333067068;1.0449685802752102;0.9999234797085931;0.7343865654306284;0.9999740305154906
82.971582;1.0353131873340944;0.743416448609149;0.7182623229086343;-0.029132680836396203;-0.02814119568821363;1.0350378187120923;9.998941864895052;0.7343551762592913;0.007427838580827508;1.0449700289202932;0.9999233945626885;0.7343866762261629;0.999973867872236
82.981582;1.0353130369713948;0.7434161753142916;0.7182623440044076;-0.02913268145926487;-0.028141195103498766;1.0350365847448737;9.99893948242285;0.7343531359089659;0.0074278257830310565;1.044971408990413;0.9999232797404395;0.7343867459712395;0.9999736940031845
82.991582;1.0353129291120564;0.7434159077592157;0.718262305397611;-0.02913268205360254;-0.028141194531572374;1.0350353464010331;9.998937494698781;0.7343510949417683;0.0074278129773301445;1.0449727148157788;0.999923139174293;0.7343867762634148;0.9999735115747893
83.001582;1.0353128599500014;0.743415650323398;0.718262208430962;-0.029132682619494768;-0.02814119397368833;1.0350341042422742;9.998935835752528;0.7343490575407633;0.007427800193330446;1.0449739415208947;0.9999229774589599;0.7343867685919112;0.9999733227037206
83.011582;1.035312825740795;0.7434154070562361;0.7182620559418489;-0.0291326831572945;-0.028141193430862722;1.0350328585077877;9.998934432634465;0.734347028305978;0.007427787451210344;1.0449750855248212;0.9999228004978457;0.7343867246093897;0.9999731285534685
83.021582;1.0353128224237895;0.7434151815140603;0.7182618520873275;-0.029132683667516812;-0.028141192903935092;1.035031608481444;9.998933196804646;0.7343450126445537;0.007427774760281111;1.0449761434411144;0.9999226149128033;0.7343866463018324;0.9999729294031549
83.031582;1.0353128446316566;0.7434149776560098;0.7182616015084308;-0.029132684150743184;-0.02814119239344128;1.0350303522576776;9.998932027554972;0.7343430165294185;0.007427762121090095;1.0449771113181174;0.9999224268773478;0.7343865357065625;0.9999727244922292
83.041582;1.0353128855212468;0.7434148005894872;0.7182613085218359;-0.02913268460754034;-0.028141191899600335;1.0350290871695056;9.998930824716005;0.7343410455677098;0.007427749531644232;1.0449779849375638;0.9999222418467923;0.734386394501449;0.999972512364901
83.051582;1.035312937232166;0.7434146561265865;0.7182609770517943;-0.02913268503855048;-0.02814119142245378;1.0350278101923003;9.998929500489263;0.7343391043663535;0.007427736994259731;1.044978760313268;0.9999220653287183;0.7343862237289572;0.9999722919628936
83.061582;1.0353129906689937;0.7434145500517888;0.7182606110433307;-0.02913268544456622;-0.028141190961781002;1.0350265180634217;9.99892798533782;0.7343371967316172;0.0074277245179068035;1.0449794340128478;0.9999219036188888;0.7343860240513008;0.9999720628989937
83.071582;1.035313035221629;0.7434144874799343;0.7182602146378523;-0.029132685826429788;-0.02814119051695226;1.035025207489056;9.99892623278013;0.7343353259857429;0.0074277121150102725;1.0449800034339494;0.9999217632369405;0.7343857963780241;0.9999718248445489
83.081582;1.0353130600662623;0.7434144721186692;0.7182597921824969;-0.029132686184877115;-0.02814119008705012;1.035023875371592;9.998924221498248;0.7343334948311779;0.0074276997980875364;1.044980467190609;0.9999216496438873;0.7343855423031417;0.9999715774694485
83.091582;1.0353130558728385;0.7434145059273892;0.7182593487677862;-0.029132686520416808;-0.02814118967105585;1.035022518880294;9.998921944876237;0.7343317050468827;0.007427687579982652;1.044980825445453;0.9999215668366856;0.7343852643882645;0.9999713206170403
83.101582;1.0353130150924472;0.743414589219087;0.7182588908115313;-0.02913268683344759;-0.028141189267963992;1.0350211354724235;9.998919393109214;0.7343299575841988;0.007427675476981725;1.0449810796522467;0.9999215173756738;0.7343849661894584;0.9999710541186523
83.111582;1.0353129313225553;0.7434147210331753;0.7182584253766;-0.029132687124591123;-0.028141188876967347;1.0350197228264033;9.998916544189225;0.7343282531226529;0.007427663511967374;1.0449812319797889;0.9999215022552386;0.73438465177123;0.9999707779959273
83.121582;1.0353127988509003;0.7434148997063924;0.7182579587007697;-0.02913268739480237;-0.028141188497585262;1.035018278911138;9.998913369056458;0.7343265921903338;0.007427651712108869;1.044981285223533;0.9999215211312958;0.7343843251149913;0.9999704929575195
83.131582;1.035312612897726;0.7434151231385362;0.7182574954197246;-0.029132687645090884;-0.028141188129589132;1.0350168022233848;9.998909838981058;0.7343249744275187;0.00742764010489614;1.0449812430213934;0.9999215726207816;0.7343839897764783;0.9999702003811843
83.141582;1.0353123704358924;0.7434153888316324;0.7182570386103838;-0.029132687876169974;-0.02814118777286381;1.035015291905743;9.998905923967563;0.7343233979320014;0.00742762872181568;1.0449811097614565;0.9999216547799883;0.7343836484288602;0.9999699019103209
83.151582;1.035312070335383;0.7434156941400434;0.7182565898846989;-0.02913268808840285;-0.02814118742725573;1.0350137480323736;9.998901593498626;0.7343218595239571;0.00742761760329158;1.0449808903110491;0.9999217662208473;0.7343833024262683;0.9999695989420702
83.161582;1.0353117120040765;0.7434160364502482;0.7182561492483799;-0.02913268828203886;-0.028141187092436987;1.0350121717592629;9.99889683409456;0.7343203555014735;0.007427606794301026;1.044980589969055;0.9999219067105839;0.734382952246872;0.9999692920668488
83.171582;1.035311293984204;0.7434164130977843;0.7182557150068719;-0.02913268845744412;-0.028141186767905228;1.0350105647663947;9.998891667759016;0.7343188819512437;0.007427596334758409;1.044980214758139;0.9999220766430009;0.7343825985944746;0.9999689812586883
83.181582;1.03531081405977;0.7434168213019924;0.7182552838943765;-0.02913268861514732;-0.028141186453050977;1.0350089286750646;9.99888614889181;0.7343174346842387;0.007427586255643328;1.0449797714764941;0.999922276449024;0.7343822428284886;0.9999686671118606
83.191582;1.0353102700013501;0.7434172582934714;0.7182548512933615;-0.029132688755694608;-0.02814118614720918;1.035007265000704;9.998880349194728;0.734316009592408;0.007427576583810999;1.0449792669213318;0.9999225064487374;0.7343818863564553;0.9999683518383113
83.201582;1.0353096597372264;0.7434177213438814;0.7182544112743665;-0.02913268887948222;-0.028141185849767835;1.0350055752350362;9.998874349807656;0.7343146034872724;0.007427567346677411;1.044978707051138;0.9999227671510199;0.7343815303385889;0.9999680391482726
83.211582;1.0353089813852419;0.7434182071252088;0.7182539569674343;-0.02913268898692071;-0.028141185560278385;1.03500386059503;9.998868236288065;0.7343132146874868;0.007427558572402893;1.0449780968782734;0.9999230602071498;0.7343811763427934;0.9999677332679373
83.221582;1.0353082334229171;0.7434187107859029;0.7182534819535559;-0.029132689078817775;-0.0281411852784116;1.035002121439736;9.998862087178583;0.7343118429256613;0.007427550291021466;1.0449774408245103;0.9999233891854117;0.734380826639729;0.9999674378408981
83.231582;1.0353074147436558;0.7434192259119726;0.7182529816634659;-0.0291326891563777;-0.02814118500387226;1.0350003568464026;9.998855966804966;0.7343104888348627;0.007427542534112547;1.0449767432357833;0.9999237587276081;0.7343804837305963;0.9999671558745467
83.241582;1.0353065247013769;0.7434197453354866;0.7182524535035988;-0.029132689220904024;-0.02814118473654187;1.0349985649901465;9.998849930284242;0.7343091533432794;0.007427535329118853;1.044976009010763;0.9999241725505814;0.7343801500458259;0.9999668906771709
83.251582;1.0353055628080834;0.7434202617018096;0.7182518959542151;-0.029132689273735184;-0.028141184476767906;1.0349967444030839;9.99884403122628;0.734307837249589;0.0074275286937368415;1.0449752436810487;0.9999246323778754;0.734379827721207;0.9999666463034365
83.261582;1.0353045282471611;0.7434207677093988;0.7182513075776166;-0.02913268931631351;-0.02814118422539036;1.034994895136782;9.998838324926087;0.7343065411266876;0.0074275226326538275;1.0449744525094966;0.999925138286738;0.7343795179209622;0.9999664273036621
83.271582;1.0353034201413718;0.7434212568591545;0.7182506864437087;-0.029132689350113962;-0.028141183983428204;1.034993018529434;9.99883286495867;0.734305265285779;0.007427517138569418;1.0449736402150123;0.9999256888964791;0.7343792203193732;0.9999662384240413
83.281582;1.0353022383018982;0.7434217243393633;0.7182500298571578;-0.029132689376547727;-0.02814118375184544;1.0349911157754932;9.998827694448526;0.7343040098600194;0.0074275121981851435;1.044972811982524;0.9999262805907502;0.7343789335060982;0.9999660840581607
83.291582;1.0353009838073413;0.7434221665636149;0.7182493344950656;-0.029132689397056714;-0.0281411835315814;1.0349891869704042;9.998822840724266;0.7343027750572569;0.007427507793856033;1.0449719737821463;0.9999269067311676;0.734378655463567;0.9999659678204451
83.301582;1.0352996596799853;0.7434225794898202;0.7182485973151078;-0.029132689413297923;-0.02814118332362048;1.0349872312154058;9.998818319178362;0.7343015611098733;0.007427503898129098;1.0449711313323071;0.9999275577537354;0.734378383126759;0.9999658926311034
83.311582;1.0352982713455487;0.7434229577211428;0.7182478165004906;-0.029132689427057292;-0.028141183128979484;1.0349852470224679;9.998814143348499;0.7343003681961677;0.007427500468796894;1.0449702889853056;0.9999282221449983;0.7343781121674445;0.9999658606291182
83.321582;1.0352968259092508;0.7434232950575378;0.7182469913822194;-0.029132689439950555;-0.028141182948631695;1.0349832325568233;9.998810332424782;0.734299196844077;0.007427497450030714;1.0449694496826158;0.9999288880642356;0.7343778379303225;0.9999658730764622
83.331582;1.0352953306485706;0.7434235851900118;0.7182461218534028;-0.029132689453278262;-0.028141182783370557;1.0349811856648896;9.998806908830517;0.7342980483545458;0.007427494780369079;1.0449686160048495;0.999929544722619;0.7343775564593163;0.9999659308209422
83.341582;1.0352937922017134;0.7434238220695791;0.7182452080137535;-0.029132689467992825;-0.028141182633614786;1.034979104221404;9.998803888782692;0.7342969247646397;0.007427492402429783;1.0449677910261854;0.9999301826342908;0.7343772647655845;0.999966034533377
83.351582;1.0352922168471115;0.7434240003307622;0.7182442498161439;-0.02913268948457613;-0.02814118249925957;1.0349769870824839;9.998801276007633;0.7342958285864767;0.007427490267955964;1.0449669781188067;0.9999307934329762;0.73437696060948;0.999966184286747
83.361582;1.0352906108811801;0.7434241155202201;0.7182432468556705;-0.02913268950297271;-0.028141182379767028;1.0349748344541259;9.998799064539273;0.7342947626227108;0.007427488337050125;1.0449661806444404;0.9999313700094106;0.7343766426315772;0.9999663795355674
83.371582;1.0352889802604228;0.7434241642791378;0.7182421985633236;-0.029132689522831073;-0.028141182274489585;1.034972647214997;9.998797248897441;0.7342937297153674;0.007427486572440669;1.0449654027603368;0.999931906727107;0.7343763111589147;0.9999666199025566
83.381582;1.0352873299624488;0.743424144590668;0.7182411044275248;-0.02913268954388672;-0.028141182182932878;1.0349704264369006;9.998795836083234;0.7342927324039072;0.007427484929964413;1.0449646506146457;0.9999323997727139;0.7343759687653238;0.9999669060026022
83.391582;1.0352856640099561;0.7434240553353202;0.7182399640891042;-0.029132689566108844;-0.028141182104694705;1.034968173422681;9.99879484865391;0.7342917730150395;0.0074274833536881815;1.0449639324017463;0.9999328475694365;0.7343756198665254;0.9999672399540174
83.401582;1.035283985892068;0.7434238953886594;0.7182387775967455;-0.029132689589740333;-0.028141182039263406;1.0349658897307994;9.99879431240599;0.7342908540928755;0.00742748178239938;1.0449632570898477;0.9999332501991661;0.7343752695296398;0.9999676254225913
83.411582;1.0352822985809877;0.7434236632761221;0.7182375457286031;-0.029132689615472326;-0.028141181986051804;1.034963577187991;9.998794242987795;0.7342899782353111;0.0074274801592280814;1.0449626329736372;0.9999336072431774;0.7343749222438484;0.9999680670064052
83.421582;1.0352806046355878;0.7434233573139382;0.7182362699624962;-0.02913268964445583;-0.028141181944529973;1.0349612378681627;9.998794648894119;0.7342891473803452;0.00742747843489121;1.0449620674555409;0.9999339156890344;0.7343745812873235;0.9999685694830489
83.431582;1.0352789068947357;0.7434229757288697;0.7182349522160788;-0.029132689677968903;-0.028141181914147505;1.0349588741342535;9.998795542699474;0.7342883624852582;0.007427476566061242;1.0449615674258774;0.9999341704649684;0.7343742484387661;0.9999691370174215
83.441582;1.0352772087097475;0.7434225168910291;0.7182335945437297;-0.029132689717024197;-0.0281411818942047;1.0349564888603868;9.99879694324725;0.73428762382908;0.0074274745158099615;1.0449611386532964;0.9999343672166143;0.7343739243326276;0.9999697718167261
83.451582;1.0352755131292546;0.7434219795854439;0.7182321984626621;-0.02913268976221244;-0.02814118188388905;1.034954085657649;9.998798867250494;0.7342869313827388;0.007427472258797063;1.044960784907775;0.9999345041277529;0.7343736096699863;0.9999704733656909
83.461582;1.0352738220507518;0.7434213628385659;0.7182307642752713;-0.029132689813873125;-0.02814118188239831;1.0349516688995646;9.998801318076694;0.7342862847357068;0.0074274697859648;1.044960508113094;0.9999345815539538;0.7343733056734603;0.9999712395268203
83.471582;1.0352721361476667;0.743420665778594;0.7182292913574707;-0.029132689872331072;-0.02814118188901719;1.0349492433793406;9.998804282431799;0.7342856829214086;0.007427467103903596;1.0449603092786182;0.999934600940486;0.7343730133322768;0.9999720680524914
83.481582;1.0352704553886425;0.7434198882388778;0.7182277790607535;-0.02913268993793808;-0.02814118190312552;1.0349468139900087;9.998807739331431;0.734285124724;0.007427464228392921;1.0449601892790439;0.9999345640422725;0.7343727327970664;0.9999729568449331
83.491582;1.035268779912071;0.743419031271747;0.7182262268981936;-0.029132690011054486;-0.02814118192424504;1.0349443860076197;9.998811667680076;0.7342846090942746;0.007427461177875335;1.0449601487468685;0.9999344726915532;0.7343724633198104;0.9999739033975813
83.501582;1.0352671109957206;0.7434180966642772;0.7182246342847088;-0.029132690092036423;-0.02814118195207832;1.034941965432366;9.998816042736216;0.7342841351914181;0.00742745797405866;1.044960187652762;0.9999343291440023;0.7343722038362775;0.9999749041652369
83.511582;1.035265450992578;0.7434170863960231;0.7182230011075981;-0.029132690181142073;-0.028141181986367038;1.0349395582996408;9.998820833566745;0.7342837021607795;0.0074274546451023535;1.0449603055160535;0.9999341363516328;0.7343719539588168;0.9999759540606095
83.521582;1.0352638020484426;0.7434160028699265;0.7182213284214687;-0.029132690278464938;-0.028141182026718278;1.0349371693756924;9.998826007998593;0.7342833090099985;0.007427451224542146;1.0449605020123853;0.9999338977323754;0.7343717141302915;0.9999770466133435
83.531582;1.0352621657534713;0.7434148490340093;0.7182196179929312;-0.029132690383962514;-0.02814118207266038;1.0349348016971145;9.998831534080121;0.7342829548938242;0.007427447746826502;1.044960777458553;0.9999336170247214;0.7343714849536344;0.9999781749502245
83.541582;1.035260544540397;0.7434136278826041;0.7182178716126211;-0.029132690497460874;-0.028141182123922342;1.0349324572508796;9.998837377693805;0.7342826395642137;0.0074274442440634145;1.0449611325963737;0.999933298357888;0.7343712666391307;0.9999793323194601
83.551582;1.0352589428044343;0.7434123421679963;0.718216091496959;-0.02913269061855449;-0.028141182180656383;1.0349301378760558;9.998843506072904;0.7342823635968718;0.007427440749701377;1.0449615675199213;0.9999329457647306;0.7343710585606394;0.9999805115863598
83.561582;1.03525736665929;0.7434109947490403;0.7182142809943559;-0.029132690746532627;-0.02814118224335091;1.0349278458588997;9.998849891001708;0.7342821283041674;0.007427437305643384;1.0449620805809234;0.999932562588534;0.7343708591647414;0.9999817051119547
83.571582;1.0352558230774307;0.7434095889199458;0.7182124442109731;-0.02913269088047939;-0.02814118231255721;1.034925584133484;9.998856505252345;0.7342819354840459;0.007427433961474739;1.0449626679572845;0.9999321517207177;0.7343706666656893;0.9999829054972655
83.581582;1.0352543187452847;0.743408128249371;0.718210585073583;-0.02913269101939546;-0.02814118238873809;1.0349233558041249;9.998863321880082;0.7342817872119011;0.007427430765545775;1.044963324083608;0.9999317159347018;0.7343704796731704;0.9999841055756464
83.591582;1.0352528590082801;0.7434066162073879;0.7182087070943274;-0.02913269116226527;-0.028141182472383265;1.0349211637220936;9.998870317020298;0.7342816854575387;0.007427427761239029;1.0449640428142195;0.9999312576206618;0.7343702971301882;0.9999852974350463
83.601582;1.0352514478514145;0.7434050558742085;0.7182068137715492;-0.029132691308190517;-0.028141182564246855;1.0349190109343278;9.99887746934444;0.7342816316705233;0.007427424992151307;1.0449648184195437;0.9999307786542799;0.734370118208134;0.9999864725490719
83.611582;1.0352500884398839;0.7434034497276639;0.7182049088487992;-0.029132691456452187;-0.02814118266533165;1.0349169010739319;9.998884760224309;0.7342816268130649;0.007427422501744989;1.0449656455002234;0.9999302808201389;0.7343699423088672;0.999987622975573
83.621582;1.0352487831776633;0.7434017996421028;0.7182029962267872;-0.029132691606298156;-0.02814118277651473;1.0349148378703095;9.998892176398272;0.7342816713241639;0.007427420321587741;1.0449665185179144;0.9999297661103358;0.7343697687107428;0.9999887417497622
83.631582;1.0352475338406983;0.7434001070587997;0.7182010798723434;-0.029132691756577078;-0.028141182898270174;1.0349128239845544;9.998899709970244;0.7342817646900831;0.007427418461709511;1.044967432111038;0.999929236708536;0.7343695960155794;0.9999898229106017
83.641582;1.0352463422823304;0.7433983728670541;0.7181991639096122;-0.029132691905595292;-0.028141183030766216;1.0349108600332297;9.998907354483402;0.7342819054073354;0.007427416915051923;1.0449683816266955;0.9999286950870075;0.7343694220158753;0.9999908620072996
83.651582;1.0352452107312144;0.743396597285108;0.7181972523427878;-0.029132692051306103;-0.02814118317412647;1.0349089450113995;9.998915101398058;0.7342820915615142;0.007427415669946056;1.044969362717299;0.9999281437651768;0.7343692441917117;0.9999918560879135
83.661582;1.0352441410715791;0.7433947802940223;0.7181953480117004;-0.029132692191471923;-0.02814118332871581;1.034907077731431;9.99892294080692;0.7342823214081158;0.007427414715293143;1.04497037046026;0.9999275842606796;0.7343690602129997;0.9999928029382126
83.671582;1.0352431342325075;0.743392922388927;0.7181934518106896;-0.029132692323645154;-0.02814118349529217;1.0349052579146043;9.998930860462165;0.7342825936723797;0.007427414036835467;1.04497139913427;0.9999270165081163;0.7343688681344469;0.9999937007663404
83.681582;1.035242190143882;0.7433910252359804;0.7181915631410114;-0.029132692445222184;-0.028141183674834442;1.0349034865134419;9.998938839266392;0.734282907460071;0.007427413615456223;1.044972442402447;0.9999264398461698;0.7343686667764026;0.9999945485687711
83.691582;1.035241307178158;0.7433890918254493;0.7181896808982599;-0.029132692553725487;-0.02814118386826369;1.0349017654806034;9.998946848262182;0.7342832617417887;0.007427413430037738;1.0449734936474817;0.9999258537985212;0.7343684560587492;0.9999953464380239
83.701582;1.0352404818607353;0.7433871261983191;0.7181878040689184;-0.029132692647071697;-0.02814118407632102;1.0349000975702936;9.998954862861902;0.7342836549389751;0.007427413457353573;1.044974546625679;0.9999252574667788;0.7343682364244518;0.9999960957001999
83.711582;1.0352397104521625;0.7433851331349798;0.7181859320717537;-0.029132692723570684;-0.028141184299484714;1.0348984863239699;9.998962867366737;0.7342840848330856;0.007427413667980113;1.0449755954155717;0.9999246496197365;0.7343680076535472;0.9999967990111622
83.721582;1.0352389909447604;0.7433831177523947;0.7181840650600414;-0.029132692781765977;-0.028141184537893188;1.0348969359129476;9.998970846150943;0.7342845482816117;0.007427414026894403;1.0449766338906603;0.9999240300448956;0.7343677682392963;0.9999974600143892
83.731582;1.0352383230417417;0.7433810852079153;0.7181822039600939;-0.02913269282016741;-0.028141184791447876;1.0348954507750892;9.998978778338458;0.7342850408151244;0.007427414501265833;1.044977656451383;0.999923400265971;0.7343675155729456;0.9999980827513567
83.741582;1.0352377062967382;0.7433790408094082;0.7181803503272477;-0.029132692836947763;-0.02814118505998565;1.034894034946289;9.998986642003556;0.7342855568993191;0.0074274150666331215;1.0449786593101211;0.9999227634174648;0.7343672466630444;0.999998671504897
83.751582;1.0352371383507804;0.7433769901217945;0.7181785062058094;-0.02913269282996064;-0.02814118534336053;1.034892691628238;9.99899441714127;0.7342860907616766;0.007427415705045942;1.0449796406383363;0.9999221237946714;0.734366959084417;0.9999992307673685
83.761582;1.0352366145953324;0.7433749385589435;0.7181766739416339;-0.029132692797110248;-0.02814118564147449;1.0348914237927436;9.999002084882155;0.7342866369433216;0.007427416399979702;1.0449806000753767;0.9999214856294312;0.7343666510642688;0.9999997653922816
83.771582;1.0352361290896648;0.743372890792204;0.7181748556298069;-0.029132692736633582;-0.02814118595420093;1.0348902351724367;9.999009628372518;0.7342871905330769;0.0074274171363540205;1.0449815385339536;0.999920852138841;0.7343663206365534;1.0000002812890867
83.781582;1.035235675581791;0.7433708505017789;0.718173052047759;-0.029132692647041148;-0.028141186281171633;1.034889130567244;9.999017032820904;0.73428774734697;0.0074274179044802316;1.0449824579277602;0.9999202263680215;0.7343659654720279;1.0000007854308943
83.791582;1.0352352480061249;0.7433688204610601;0.7181712621284654;-0.029132692527008567;-0.028141186621581108;1.0348881156487537;9.999024283289655;0.7342883040515025;0.0074274187003112975;1.0449833602995857;0.9999196125690415;0.7343655839937232;1.000001284394343
83.801582;1.0352348409212155;0.7433668029459046;0.7181694836415352;-0.029132692375479628;-0.02814118697421936;1.0348871966499085;9.999031359792141;0.7342888582485221;0.00742741952222015;1.044984246848812;0.9999190163282684;0.7343651765308182;1.0000017828325314
83.811582;1.035234450174223;0.7433648002121908;0.7181677141634208;-0.029132692191712252;-0.02814118733781259;1.034886379819835;9.99903822907407;0.7342894082300098;0.0074274203694325875;1.044985117649591;0.9999184435257797;0.734364745105722;1.000002283402157
83.821582;1.035234073433525;0.7433628146996191;0.7181659517396634;-0.029132691975236047;-0.02814118771135508;1.0348856707729577;9.99904484366322;0.7342899525109967;0.007427421242801333;1.0449859720277235;0.999917899078632;0.7343642923256187;1.0000027875814412
83.831582;1.0352337102727085;0.7433608491023534;0.7181641953297382;-0.029132691726087144;-0.02814118809405156;1.0348850739312887;9.999051150804936;0.7342904899202777;0.007427422145043299;1.0449868088130367;0.9999173867266974;0.7343638207353168;1.0000032960927359
83.841582;1.035233361770756;0.7433589063198741;0.7181624449846132;-0.029132691445078712;-0.02814118848512252;1.0348845923514631;9.999057101708958;0.734291020184818;0.007427423078342909;1.0449876260361979;0.9999169102443651;0.734363332595249;1.0000038091120265
83.851582;1.0352330296327028;0.7433569891975934;0.7181607016808184;-0.02913269113361061;-0.02814118888383178;1.0348842280368922;9.999062657652136;0.7342915439718967;0.00742742404363786;1.0449884208265405;0.9999164746092979;0.7343628296982068;1.00000432685854
83.861582;1.0352327150164904;0.7433551001355071;0.718158966970674;-0.02913269079327044;-0.028141189289540278;1.0348839818955289;9.999067792424238;0.7342920621142046;0.007427425043176827;1.0449891899984896;0.9999160858031255;0.7343623135795704;1.0000048503848022
83.871582;1.0352324179690355;0.7433532409207582;0.7181572428615353;-0.029132690425697976;-0.02814118970165087;1.0348838532340465;9.999072493109557;0.7342925748349611;0.00742742608020928;1.0449899302906174;0.9999157496895091;0.734361786181647;1.0000053820225718
83.881582;1.035232137775602;0.7433514129832669;0.7181555320415144;-0.029132690032625374;-0.028141190119512823;1.0348838401047362;9.999076761223145;0.7342930816426579;0.007427427155984634;1.0449906378702645;0.9999154709315695;0.7343612503461758;1.0000059253780067
83.891582;1.0352318732665167;0.7433496175694891;0.7181538377996655;-0.029132689615902208;-0.028141190542351893;1.0348839404256893;9.999080613896233;0.7342935818130122;0.007427428268189011;1.0449913085068367;0.9999152523984528;0.7343607098108986;1.0000064851551143
83.901582;1.0352316226699194;0.7433478558987414;0.7181521633360651;-0.029132689177520387;-0.028141190969349406;1.0348841524359724;9.999084083831246;0.7342940748300665;0.007427429413537604;1.0449919388356872;0.9999150953889288;0.7343601690097705;1.0000070667354573
83.911582;1.0352313830973272;0.7433461297566545;0.7181505113717515;-0.029132688719534932;-0.028141191399786814;1.0348844746673833;9.999087212374402;0.734294560432651;0.0074274305957756585;1.044992527442745;0.999915000778627;0.7343596327062322;1.0000076756119163
83.921582;1.0352311499564828;0.7433444417947086;0.7181488843355756;-0.02913268824394844;-0.02814119183312254;1.0348849060983798;9.999090038569584;0.7342950383184365;0.007427431831293279;1.0449930750827696;0.9999149702686231;0.7343591054413229;1.0000083170714715
83.931582;1.0352309173853653;0.7433427948585;0.7181472844211478;-0.029132687752690577;-0.0281411922690287;1.0348854460902581;9.999092597285081;0.734295507531074;0.007427433144407544;1.0449935839764706;0.9999150065976902;0.7343585913301092;1.0000089960986749
83.941582;1.0352306796304687;0.7433411911925116;0.7181457136136479;-0.02913268724749099;-0.028141192707455867;1.0348860944915337;9.999094930459503;0.7342959660249304;0.007427434556559391;1.0449940563416704;0.9999151130317081;0.7343580944746289;1.0000097172106315
83.951582;1.0352304315878464;0.7433396325589805;0.7181441739883316;-0.029132686729732196;-0.028141193148671143;1.034886852284566;9.99909709843438;0.7342964109787863;0.0074274360799018585;1.0449944932147548;0.9999152931125285;0.7343576195465318;1.0000104841326736
83.961582;1.0352301686033287;0.743338120900901;0.7181426678927679;-0.02913268620051395;-0.028141193593049604;1.0348877216483707;9.999099174101318;0.7342968395443985;0.007427437719851794;1.0449948945020255;0.9999155504949223;0.7343571718812484;1.0000112996543231
83.971582;1.0352298869936827;0.7433366585107749;0.7181411976743958;-0.029132685660733643;-0.028141194040749315;1.0348887049473536;9.999101223848553;0.7342972493133572;0.007427439479828676;1.0449952598757968;0.9999158886194545;0.7343567570477234;1.0000121657897003
83.981582;1.03522958444021;0.7433352475628852;0.7181397652118331;-0.029132685111107736;-0.028141194491625453;1.034889803720198;9.999103295025723;0.7342976381974698;0.007427441362841467;1.0449955896102607;0.999916310582538;0.7343563805239368;1.0000130837716419
83.991582;1.0352292593240635;0.7433338897013898;0.7181383718868741;-0.029132684552291205;-0.028141194945335336;1.0348910185254754;9.999105414704822;0.7342980041490677;0.007427443373863028;1.044995885041097;0.9999168192207749;0.7343560475702715;1.0000140538184388
84.001582;1.0352289099952765;0.743332586145836;0.7181370191009471;-0.02913268398500705;-0.028141195401410676;1.0348923492160202;9.999107592357277;0.7342983451761234;0.007427445521657563;1.0449961485344383;0.9999174169668134;0.7343557630616485;1.0000150749412098
84.011582;1.0352285344982999;0.743331338185192;0.7181357088627774;-0.029132683409968423;-0.028141195859289977;1.0348937948523806;9.999109825718389;0.734298659376109;0.0074274478156827395;1.044996382797094;0.9999181051393553;0.7343555313716364;1.0000161448272331
84.021582;1.035228130470544;0.7433301475388515;0.718134444459271;-0.029132682827607084;-0.02814119631845399;1.0348953533744467;9.999112109990701;0.7342989446935663;0.0074274502627161;1.0449965901864535;0.9999188831122942;0.7343553562198352;1.000017259832911
84.031582;1.0352276949198578;0.7433290164173864;0.7181332310315115;-0.029132682237887907;-0.028141196778601767;1.0348970218170468;9.999114446023858;0.7342991986592641;0.007427452865098815;1.0449967730164416;0.9999197479583031;0.7343552404048567;1.000018415066503
84.041582;1.0352272235801947;0.7433279476247319;0.7181320752494457;-0.029132681640479188;-0.028141197239658137;1.0348987972384642;9.99911684816308;0.7342994186807519;0.007427455616325124;1.0449969346708143;0.9999206945334236;0.7343551857612909;1.0000196045220684
84.051582;1.0352267103943336;0.7433269443769842;0.7181309845215831;-0.02913268103514213;-0.028141197701588603;1.0349006774538403;9.999119351008972;0.7342996028220686;0.007427458496981881;1.0449970800730943;0.9999217158863706;0.7343551937563833;1.000020821443879
84.061582;1.0352261484644512;0.7433260096770916;0.7181299665657632;-0.029132680421937042;-0.02814119816415392;1.0349026609993457;9.999122006044164;0.7342997501643912;0.007427461478425477;1.0449972147838607;0.9999228039095849;0.7343552663540108;1.0000220590720015
84.071582;1.035225532042231;0.7433251460666949;0.7181290288722718;-0.0291326798012504;-0.028141198626931065;1.034904746812461;9.99912487026692;0.734299860414839;0.007427464531322334;1.0449973437821556;0.9999239501137336;0.7343554062693327;1.00002331130775
84.081582;1.0352248572871254;0.7433243559267916;0.7181281779801145;-0.029132679173872255;-0.028141199089709162;1.0349069338203956;9.99912799840108;0.7342999334620218;0.007427467627900899;1.0449974708132497;0.9999251458708392;0.7343556166235189;1.000024572842513
84.091582;1.0352241215335858;0.7433236417696496;0.7181274192233815;-0.02913267854102219;-0.028141199552745636;1.0349092201836658;9.999131436766913;0.7342999694141933;0.007427470738408838;1.0449975979657882;0.9999263818023016;0.7343559002723792;1.0000258389209489
84.101582;1.035223322962137;0.7433230060458375;0.7181267569620087;-0.029132677904205175;-0.028141200016567596;1.0349116028074792;9.999135214056171;0.7342999686219928;0.007427473832936562;1.0449977251163058;0.9999276479418049;0.7343562589183907;1.0000271051438947
84.111582;1.0352224609415452;0.7433224503919337;0.7181261947734712;-0.02913267726506498;-0.02814120048174721;1.0349140779845554;9.999139335457642;0.7342999317666917;0.0074274768864256565;1.0449978496393757;0.9999289353389444;0.7343566926677362;1.0000283674572448
84.121582;1.0352215355837964;0.7433219751297937;0.7181257353288645;-0.029132676625373714;-0.02814120094895788;1.0349166426183027;9.99914378613775;0.7342998609285707;0.007427479880378226;1.0449979668559173;0.9999302371380835;0.7343572002021693;1.000029622010451
84.131582;1.0352205468281495;0.7433215796719913;0.7181253801364218;-0.029132675987034402;-0.028141201418905852;1.0349192945963777;9.999148541904807;0.7342997606414667;0.007427482806556326;1.0449980708600677;0.999931548062346;0.7343577790687449;1.0000308655314847
84.141582;1.0352194947970612;0.7433212632787246;0.7181251292824904;-0.02913267535193882;-0.02814120189198183;1.034922031861474;9.999153579959543;0.7342996374824675;0.007427485669425034;1.0449981553332073;0.9999328634100758;0.7343584262984761;1.0000320968225451
84.151582;1.035218381054563;0.7433210253305106;0.7181249812846855;-0.029132674721771817;-0.028141202368157037;1.0349248513442246;9.999158884832351;0.7342994989919367;0.007427488479469208;1.0449982143623342;0.9999341786579926;0.7343591394374512;1.0000333176978033
84.161582;1.035217209088916;0.7433208650225676;0.7181249333562688;-0.029132674097946377;-0.02814120284729316;1.0349277489987379;9.999164450530584;0.7342993529967579;0.0074274912451866085;1.0449982431096005;0.9999354894004436;0.7343599170190321;1.0000345321259716
84.171582;1.0352159838037174;0.7433207810171121;0.7181249817297081;-0.02913267348163641;-0.028141203329535208;1.0349307202184912;9.999170279560431;0.7342992072205559;0.007427493971814402;1.044998238376374;0.999936791132014;0.7343607579102703;1.0000357443880485
84.181582;1.0352147109278225;0.7433207714494434;0.7181251217522575;-0.029132672873735155;-0.02814120381545265;1.0349337591599723;9.99917637706039;0.7342990688165346;0.007427496663966181;1.0449981987607035;0.9999380792146437;0.734361659906196;1.0000369576592583
84.191582;1.035213396823089;0.7433208339025902;0.7181253485000201;-0.02913267227476449;-0.028141204305782097;1.0349368579956861;9.999182743984175;0.7342989438914076;0.007427499330024735;1.0449981237212556;0.9999393492147953;0.734362618605692;1.0000381739765938
84.201582;1.0352120480472264;0.743320964888828;0.7181256574940503;-0.029132671685027766;-0.028141204801059295;1.034940008031801;9.999189376474463;0.7342988372659667;0.0074275019887883;1.0449980125412441;0.9999405973039225;0.7343636274545748;1.0000393947390487
84.211582;1.0352106703059905;0.7433211593741043;0.7181260441753472;-0.029132671104967225;-0.02814120530144511;1.0349432016131597;9.999196271093457;0.7342987524173342;0.007427504673164094;1.0449978644066003;0.9999418205491049;0.7343646782694443;1.0000406204266326
84.221582;1.0352092676552929;0.7433214112515094;0.7181265028499592;-0.029132670535297184;-0.028141205806681308;1.0349464326781104;9.999203430868404;0.7342986917071693;0.0074275074248065604;1.0449976783928996;0.9999430169098095;0.7343657617135962;1.0000418500807147
84.231582;1.0352078424981912;0.7433217147648185;0.7181270265501489;-0.02913266997693346;-0.028141206316094514;1.034949695933107;9.999210867558673;0.7342986569244778;0.007427510283390832;1.0449974525848682;0.9999441849461798;0.7343668682057072;1.0000430816115957
84.241582;1.0352063959982891;0.7433220658808862;0.7181276078279487;-0.029132669430993952;-0.028141206828670856;1.0349529858725655;9.999218598277952;0.734298649446788;0.007427513280793919;1.044997183757661;0.9999453235852411;0.7343679886489951;1.0000443126793699
84.251582;1.0352049284276008;0.7433224627580788;0.7181282396243207;-0.02913266889878019;-0.02814120734315032;1.034956296486777;9.999226644757854;0.7342986698768146;0.007427516445245884;1.044996868342447;0.9999464321112029;0.7343691142636998;1.0000455414302531
84.261582;1.0352034395298544;0.7433229056209928;0.7181289156848781;-0.029132668381558088;-0.02814120785812877;1.034959621635918;9.999235039545056;0.7342987180614606;0.007427519809232836;1.0449965035046238;0.9999475100219474;0.7343702360125612;1.0000467666798323
84.271582;1.0352019290220202;0.7433233966307647;0.7181296310567253;-0.02913266788029735;-0.028141208372228717;1.0349629555214457;9.999243826095077;0.7342987935680183;0.007427523412170506;1.044996087264631;0.9999485563303336;0.7343713442161711;1.0000479871744066
84.281582;1.035200396552777;0.7433239394517053;0.7181303826781525;-0.029132667395726473;-0.028141208884140328;1.0349662927661607;9.999253048177001;0.734298895737126;0.007427527295014286;1.04499561818234;0.9999495692491172;0.7343724287566835;1.0000492007134487
84.291582;1.0351988410610393;0.7433245382590556;0.7181311692075469;-0.029132666928537033;-0.02814120939237018;1.0349696284548495;9.999262740206394;0.7342990234888411;0.007427531492034471;1.0449950951148783;0.999950547280695;0.7343734797618624;1.0000504043109086
84.301582;1.0351972607155449;0.7433251965320361;0.7181319901507702;-0.029132666479322195;-0.028141209894979712;1.0349729583718201;9.999272926966533;0.7342991756354857;0.007427536028954173;1.0449945167705377;0.9999514905169928;0.734374488135955;1.0000515946407746
84.311582;1.0351956535322864;0.7433259161252218;0.7181328447221124;-0.029132666048451654;-0.028141210389559634;1.0349762789139207;9.999283627976979;0.7342993512202852;0.0074275409253529686;1.0449938814009154;0.9999524005057471;0.7343754457866688;1.0000527678004378
84.321582;1.0351940178808796;0.7433266972811046;0.7181337308597959;-0.02913266563609892;-0.028141210873487334;1.0349795870668745;9.999294853265157;0.7342995492980577;0.007427546190631814;1.0449931868030433;0.9999532787352406;0.7343763458179497;1.000053918990677
84.331582;1.0351923529247817;0.743327539493771;0.718134645038653;-0.029132665242141417;-0.02814121134443491;1.034982880665834;9.999306596187498;0.7342997685725787;0.0074275518175763566;1.0449924306364538;0.9999541250558914;0.7343771826128079;1.0000550425989887
84.341582;1.0351906587799147;0.7433284420409472;0.7181355828054283;-0.029132664865919682;-0.02814121180079989;1.0349861578683293;9.999318837656762;0.7343000071528482;0.0074275577868424675;1.0449916114704771;0.9999549374272254;0.7343779515023939;1.000056132636713
84.351582;1.0351889360213857;0.7433294036038576;0.7181365392805833;-0.02913266450627059;-0.02814121224168753;1.0349894161121374;9.999331552327666;0.7343002624482441;0.007427564078143859;1.0449907295909477;0.9999557131384577;0.7343786483959511;1.000057183415111
84.361582;1.035187185228112;0.7433304218602886;0.7181375093144459;-0.02913266416189255;-0.028141212666489373;1.0349926520051351;9.999344707789376;0.7343005313450565;0.007427570675481603;1.0449897866334907;0.9999564499746755;0.7343792700751643;1.0000581897254364
84.371582;1.0351854070241322;0.7433314939308244;0.7181384877358579;-0.029132663831654873;-0.028141213074515368;1.034995862124508;9.999358261705524;0.7343008106335382;0.007427577567511241;1.0449887849967847;0.9999571465178551;0.734379814818442;1.0000591463364712
84.381582;1.0351836022327399;0.7433326170692323;0.7181394700519744;-0.029132663514723905;-0.02814121346495716;1.034999043668649;9.999372156470328;0.7343010973639655;0.007427584745390596;1.044987727663172;0.9999578023656648;0.7343802823336286;1.0000600475876906
84.391582;1.0351817719736485;0.7433337888178497;0.7181404530910719;-0.02913266321071922;-0.02814121383692575;1.0350021947576156;9.999386314273844;0.7343013887186363;0.007427592196584958;1.0449866184158394;0.9999584179397681;0.7343806726723466;1.0000608869397773
84.401582;1.0351799174369354;0.7433350071104687;0.7181414346424018;-0.029132662919871308;-0.02814121418950723;1.035005314641371;9.999400641866414;0.7343016817707868;0.007427599900351914;1.0449854624698875;0.9999589936521339;0.7343809850521574;1.0000616565258817
84.411582;1.0351780392408017;0.7433362703339669;0.718142412522809;-0.029132662642880836;-0.028141214522125833;1.0350084033642883;9.999415043621912;0.7343019736816468;0.007427607826787165;1.0449842664040285;0.9999595298939398;0.7343812176902682;1.0000623479657622
84.421582;1.035176137652633;0.7433375766626007;0.7181433844541589;-0.029132662380587485;-0.0281412148348872;1.035011460830054;9.999429434692393;0.7343022620277553;0.007427615934652645;1.044983036573922;0.9999600277717711;0.7343813685037045;1.0000629539133468
84.431582;1.035174213958234;0.7433389234978022;0.7181443483598927;-0.029132662133891922;-0.028141215128306075;1.0350144860552442;9.99944374816519;0.7343025451325232;0.007427624170808075;1.0449817778348882;0.9999604890777091;0.7343814357080884;1.0000634684444576
84.441582;1.0351722708438709;0.7433403081636226;0.7181453019446269;-0.02913266190378421;-0.02814121540282654;1.0350174771213045;9.999457931851772;0.7343028223386634;0.007427632473514086;1.0449804940592267;0.9999609157879492;0.7343814178822784;1.0000638867415301
84.451582;1.035170311227314;0.7433417288980234;0.7181462419977783;-0.029132661691008675;-0.028141215658747363;1.035020431673764;9.999471939507735;0.7343030937246885;0.0074276407738044625;1.04497918885936;0.9999613099583055;0.7343813137922772;1.0000642054221465
84.461582;1.03516833755724;0.7433431847836579;0.7181471640018477;-0.02913266149561015;-0.02814121589619968;1.0350233472097832;9.99948572547805;0.7343033595145361;0.007427648998472024;1.044977865565842;0.999961673403341;0.7343811221134466;1.0000644228599778
84.471582;1.03516635237788;0.7433446751131558;0.7181480619146839;-0.029132661316942723;-0.028141216115030492;1.0350262208555367;9.999499243778466;0.7343036197714623;0.007427657082539853;1.0449765272682736;0.9999620071779252;0.7343808413451821;1.0000645388067388
84.481582;1.0351643589061845;0.743346199042313;0.7181489286386797;-0.029132661154093267;-0.02814121631497876;1.0350290493281233;9.999512450611023;0.7343038743551575;0.007427664983030782;1.044975176789874;0.9999623119855457;0.7343804701844339;1.0000645538744253
84.491582;1.0351623608127656;0.7433477555040465;0.7181497574839387;-0.029132661006185355;-0.028141216495941597;1.0350318293347167;9.999525307418144;0.7343041229549407;0.0074276726835841396;1.0449738163387967;0.9999625893113266;0.7343800077269121;1.0000644692426133
