time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.501582;1.0351603617620586;0.7433493434456391;0.7181505433611483;-0.029132660872287004;-0.028141216657991602;1.0350345580565607;9.999537780459002;0.7343043651623589;0.007427680190479784;1.0449724471051856;0.9999628417896187;0.7343794536223948;1.0000642869332665
84.511582;1.0351583651243046;0.7433509623587864;0.7181512827653652;-0.02913266075117201;-0.028141216801347593;1.0350372336945928;9.999549840540052;0.7343046004639401;0.007427687525919223;1.0449710690696703;0.999963072107683;0.7343788085891656;1.0000640106329977
84.521582;1.0351563733879265;0.7433526124523901;0.7181519734300599;-0.029132660641326448;-0.02814121692645874;1.0350398558640985;9.999561464984048;0.7343048281411172;0.00742769472523042;1.0449696816675476;0.9999632815303009;0.734378074352009;1.0000636459965637
84.531582;1.0351543874329816;0.7433542941843768;0.7181526145946157;-0.029132660541182628;-0.028141217034021834;1.0350424254465473;9.999572638457868;0.7343050476906369;0.007427701835502108;1.044968285182752;0.9999634691247081;0.7343772529969825;1.0000631998111833
84.541582;1.035152406433018;0.7433560077436318;0.7181532073632823;-0.02913266044925226;-0.028141217124887735;1.0350449439596878;9.999583352937437;0.7343052594735936;0.007427708910806485;1.0449668817174107;0.9999636318945688;0.7343763467774508;1.0000626786268074
84.551582;1.0351504282659534;0.743357753020181;0.7181537543769689;-0.02913266036419807;-0.02814121719997605;1.0350474128668967;9.999593605734793;0.7343054643245743;0.007427716008789509;1.0449654752948545;0.9999637662453409;0.7343753581386413;1.000062087921833
84.561582;1.0351484505657405;0.7433595298707918;0.7181542589742427;-0.02913266028499921;-0.028141217260249218;1.0350498333710607;9.999603394285693;0.7343056627747429;0.007427723188007071;1.044964071395124;0.9999638698330863;0.7343742893810529;1.000061432056405
84.571582;1.0351464723979447;0.7433613382754427;0.7181547241597456;-0.029132660210925306;-0.0281412173067808;1.0350522068337615;9.999612712528295;0.7343058551866991;0.007427730500207857;1.0449626760414767;0.9999639417121746;0.7343731424337127;1.0000607143420606
84.581582;1.0351444952777544;0.7433631783709468;0.7181551517720622;-0.029132660141304473;-0.028141217340773853;1.0350545355491958;9.999621548328951;0.7343060422927025;0.007427737982959063;1.0449612947918143;0.9999639815095599;0.7343719191470702;1.0000599372223047
84.591582;1.0351425232451856;0.7433650503503701;0.7181555424441954;-0.029132660075515585;-0.028141217363402162;1.0350568232196449;9.999629881052034;0.734306225451584;0.0074277456608080085;1.0449599326183012;0.9999639896185808;0.7343706220071623;1.0000591029591848
84.601582;1.035140562573894;0.7433669539159878;0.718155896060292;-0.029132660013204664;-0.028141217375600703;1.0350590744912798;9.999637684790367;0.7343064067900407;0.007427753552509659;1.0449585945697573;0.9999639676026767;0.7343692551780197;1.0000582140849936
84.611582;1.0351386209555937;0.7433688876332714;0.7181562119254601;-0.0291326599543618;-0.028141217377909842;1.0350612940370398;9.9996449343405;0.7343065893380757;0.007427761673445203;1.0449572856223566;0.9999639176173649;0.7343678248521517;1.00005727303657
84.621582;1.0351367060864938;0.7433708489318746;0.7181564887450307;-0.02913265989912296;-0.028141217370414057;1.0350634860155556;9.999651608546133;0.7343067768088118;0.007427770030501464;1.044956009722295;0.9999638414764287;0.7343663380506533;1.000056282104236
84.631582;1.0351348244541045;0.7433728342546768;0.718156724954532;-0.029132659847445754;-0.028141217352871607;1.0350656540229959;9.999657691553656;0.734306972741021;0.007427778621330529;1.0449547695693753;0.9999637400326385;0.7343648013977054;1.00005524425001
84.641582;1.035132981246286;0.7433748389394806;0.7181569190246023;-0.02913265979889942;-0.028141217324992588;1.0350678012225007;9.999663171955037;0.7343071793981953;0.0074277874406191765;1.0449535673357717;0.9999636129761625;0.7343632212500075;1.000054163312388
84.651582;1.0351311810143276;0.743376857560216;0.7181570693174044;-0.02913265975285418;-0.028141217286534348;1.03506993032864;9.999668041210187;0.7343073971889686;0.007427796483786259;1.0449524050756982;0.9999634587502736;0.734361604240392;1.0000530427733156
84.661582;1.035129427885867;0.7433788847494641;0.7181571743665538;-0.02913265970912644;-0.02814121723720217;1.0350720437775325;9.999672293556992;0.7343076248128121;0.007427805748599217;1.044951284128591;0.9999632748815575;0.7343599573399253;1.0000518846403224
84.671582;1.0351277251048265;0.7433809158689508;0.7181572340166406;-0.02913265966845637;-0.02814121717678623;1.0350741441698947;9.99967592777399;0.7343078595955888;0.0074278152384315045;1.0449502044836643;0.9999630591402954;0.7343582875778217;1.0000506897656039
84.681582;1.0351260748807312;0.7433829471908598;0.7181572502002571;-0.02913265963229334;-0.028141217105514607;1.0350762341084425;9.99967895005188;0.7343080978542237;0.0074278249634370545;1.0449491644999875;0.9999628100514112;0.7343566015631625;1.0000494586686213
84.691582;1.035124478942198;0.7433849756970464;0.7181572264308616;-0.029132659602326427;-0.028141217024152627;1.035078315550648;9.999681373623863;0.7343083357786955;0.00742783493776833;1.044948160084632;0.9999625262057145;0.7343549048585051;1.0000481921803515
84.701582;1.0351229389569374;0.7433869989063199;0.7181571666604755;-0.029132659580220467;-0.0281412169338063;1.0350803898059044;9.99968321579077;0.7343085704960537;0.007427845175166405;1.0449471842956914;0.9999622059517725;0.7343532014212365;1.0000468921499357
84.711582;1.0351214565797455;0.7433890145774341;0.7181570742985164;-0.029132659567328776;-0.02814121683591705;1.0350824578512818;9.999684503293407;0.7343088004206599;0.007427855684186117;1.0449462289914875;0.9999618475500154;0.7343514937108413;1.0000455614462223
84.721582;1.0351200336189772;0.7433910201304723;0.7181569514643299;-0.029132659564222292;-0.028141216732514077;1.0350845199359116;9.99968528279035;0.7343090250984812;0.007427866463686927;1.044945287059132;0.9999614491289276;0.73434978363064;1.0000442030877037
84.731582;1.0351186721525905;0.7433930124882364;0.7181567988243565;-0.029132659570490087;-0.028141216626166424;1.035086574874108;9.999685615556768;0.7343092449282356;0.007427877502534813;1.044944352787748;0.9999610085861378;0.7343480734776674;1.0000428196565292
84.741582;1.0351173744060258;0.743394988980752;0.7181566163122192;-0.029132659585124163;-0.02814121651951946;1.0350886197176594;9.99968555752204;0.7343094606691356;0.007427888785084221;1.0449434207282455;0.9999605233024182;0.7343463663963951;1.000041413117533
84.751582;1.0351161427358486;0.7433969487813202;0.7181564039371201;-0.02913265960701685;-0.028141216414914853;1.0350906502920034;9.999685147550911;0.7343096730553578;0.00742790029317503;1.0449424849198259;0.9999599898674819;0.7343446662899864;1.0000399845899166
84.761582;1.0351149799004167;0.7433988932479041;0.7181561619133575;-0.029132659635212717;-0.028141216314268195;1.035092662802024;9.99968440849704;0.7343098827110053;0.007427911998302305;1.0449415391290937;0.9999594044318958;0.7343429771759388;1.0000385343289895
84.771582;1.0351138890897735;0.7434008245872975;0.7181558904127959;-0.029132659669059896;-0.02814121621896021;1.035094654817124;9.99968335143218;0.7343100901511153;0.007427923853094047;1.0449405777605507;0.9999587636790632;0.7343413025585367;1.0000370622389758
84.781582;1.0351128727747765;0.7434027442622244;0.7181555893364948;-0.029132659708184613;-0.028141216129808223;1.0350966246029287;9.999681981584331;0.7343102955418771;0.007427935793539932;1.0449395969142483;0.9999580657499413;0.7343396454306528;1.0000355686032822
84.791582;1.0351119314592272;0.7434046524862852;0.718155258109403;-0.029132659752162532;-0.028141216047252823;1.035098570327447;9.999680306249276;0.7343104982335555;0.007427947752141933;1.0449385946739034;0.9999573105985604;0.7343380088857175;1.0000340540568717
84.801582;1.0351110646766508;0.7434065489515689;0.7181548957874073;-0.029132659800161834;-0.02814121597139374;1.0351004901709027;9.999678340265145;0.7343106966954059;0.007427959670979186;1.0449375702100276;0.9999564998590138;0.7343363967198254;1.0000325190738406
84.811582;1.0351102727654873;0.7434084337818159;0.7181545016933479;-0.02913265985090893;-0.028141215901847563;1.0351023831407344;9.999676104255924;0.7343108889427246;0.007427971508173543;1.0449365223647265;0.9999556364392772;0.7343348134143808;1.0000309640556388
84.821582;1.0351095564923547;0.7434103078000185;0.71815407608345;-0.029132659903017215;-0.028141215837932092;1.035104249757781;9.999673615636382;0.734311072929629;0.007427983241641206;1.0449354484601332;0.9999547242225609;0.7343332635932065;1.0000293891670513
84.831582;1.0351089154608533;0.7434121725859475;0.7181536203139085;-0.029132659955395428;-0.028141215779093134;1.0351060916942563;9.999670880486741;0.7343112467928977;0.007427994868856009;1.0449343437231815;0.9999537680833589;0.7343317514245606;1.000027793495422
84.841582;1.0351083473295204;0.7434140302563449;0.7181531366225747;-0.029132660007417394;-0.028141215725116794;1.0351079110674946;9.99966789766356;0.7343114090107198;0.007428006399200688;1.0449332018867137;0.9999527737619104;0.7343302806022395;1.0000261749574726
84.851582;1.0351078482132094;0.7434158824437349;0.7181526278356186;-0.029132660058872276;-0.02814121567605453;1.0351097103662605;9.999664670756472;0.7343115583581209;0.007428017845761308;1.0449320169168677;0.9999517471383149;0.7343288550758492;1.0000245308902915
84.861582;1.0351074137011793;0.7434177296168105;0.7181520970098528;-0.029132660109892437;-0.028141215632104467;1.0351114924566436;9.999661209400866;0.7343116936480318;0.0074280292235913;1.044930784504092;0.9999506927831237;0.7343274795534095;1.0000228583462083
84.871582;1.0351070396174369;0.7434195716173453;0.7181515470497073;-0.02913266016084227;-0.02814121559355605;1.035113260053699;9.999657521042217;0.7343118134062563;0.00742804054979528;1.0449295021326932;0.9999496128820106;0.7343261590013231;1.0000211543996007
84.881582;1.0351067226915185;0.7434214083856328;0.7181509805710456;-0.02913266021208607;-0.028141215560525464;1.0351150150954773;9.999653609775837;0.7343119155650548;0.00742805184387055;1.04492816790218;0.999948507996175;0.7343248976698051;1.0000194168616563
84.891582;1.0351064613517966;0.7434232398859049;0.7181504000397105;-0.029132660263808716;-0.028141215532554303;1.0351167588230328;9.999649483028069;0.7343119972665727;0.007428063133079736;1.0449267796102621;0.9999473787469076;0.7343236986137107;1.0000176451014386
84.901582;1.0351062557085533;0.7434250656721865;0.7181498078454691;-0.029132660316191394;-0.02814121550852641;1.0351184924660746;9.999645156136747;0.7343120550487748;0.007428074454579096;1.044925335561353;0.9999462268032736;0.7343225640010813;1.000015840392516
84.911582;1.0351061066229386;0.7434268849918703;0.7181492061528136;-0.029132660369792045;-0.028141215486836527;1.0351202172307332;9.999640651751138;0.7343120855081193;0.0074280858488738185;1.044923836334011;0.9999450550378084;0.7343214956581376;1.000014005522801
84.921582;1.0351060147697175;0.7434286973812663;0.7181485966334057;-0.029132660425587983;-0.028141215465611706;1.0351219334132444;9.999635997917544;0.7343120858945945;0.007428097355238409;1.0449222853755702;0.9999438669528298;0.7343204952526649;1.0000121441009184
84.931582;1.0351059801934603;0.7434305028552204;0.7181479802103942;-0.029132660484601818;-0.028141215443121793;1.03512364000177;9.99963122647128;0.7343120542838216;0.007428109010544733;1.0449206876499242;0.9999426655478832;0.7343195640349456;1.0000102598083462
84.941582;1.035106002327152;0.7434323012482562;0.7181473571981077;-0.029132660547539387;-0.028141215418158366;1.0351253347447429;9.999626370945569;0.7343119899390894;0.0074281208422891385;1.0449190477559875;0.9999414526372276;0.7343187025304625;1.0000083554998933
84.951582;1.0351060801216374;0.7434340915733194;0.7181467278468555;-0.029132660614715946;-0.028141215389905386;1.0351270142289544;9.999621465932806;0.7343118938063364;0.007428132860964053;1.0449173694988816;0.9999402295923929;0.7343179105930773;1.0000064326484546
84.961582;1.0351062123952597;0.7434358722586544;0.7181460924844499;-0.02913266068619976;-0.028141215357522332;1.035128674394915;9.99961654548718;0.7343117679653706;0.0074281450645634125;1.044915656756958;0.9999389985658854;0.7343171875530624;1.000004491512994
84.971582;1.0351063984576407;0.7434376416181795;0.7181454512432691;-0.029132660761973038;-0.028141215319968056;1.0351303109985959;9.99961163511077;0.7343116143229926;0.007428157448533849;1.044913913956842;0.9999377622495113;0.7343165321981369;1.0000025314845657
84.981582;1.0351066379804503;0.7434393980148193;0.7181448043391463;-0.029132660841852027;-0.028141215275924055;1.0351319196867534;9.999606742285742;0.7343114340851065;0.007428170005506453;1.044912145599371;0.9999365226468351;0.7343159431070029;1.0000005516559858
84.991582;1.035106929868961;0.7434411401838814;0.7181441529664533;-0.029132660925106465;-0.028141215223675773;1.0351334961435554;9.999601856835017;0.7343112280379748;0.007428182715951424;1.0449103557901516;0.9999352809958962;0.734315419469066;0.9999985518072018
85.001582;1.0351072715071599;0.7434428675785654;0.7181434998335321;-0.029132661010342422;-0.02814121516131788;1.0351350363950238;9.999596960963862;0.734310996739841;0.007428195541163322;1.0449085485897902;0.9999340388944089;0.7343149614809923;0.9999965327526896
85.011582;1.035107659391657;0.7434445803411912;0.7181428485823211;-0.029132661096012;-0.0281412150872295;1.0351365373856736;9.999592037437766;0.7343107405994049;0.007428208423326659;1.0449067283556832;0.9999327989469978;0.7343145698015234;0.9999944962837884
85.021582;1.0351080905844443;0.7434462791610283;0.7181422025842392;-0.02913266118083394;-0.02814121500039173;1.0351379975033175;9.999587072859942;0.7343104599435142;0.00742822129091984;1.0449048995834203;0.9999315646436763;0.7343142448296269;0.9999924457410695
85.031582;1.0351085633231012;0.7434479651518802;0.7181415644879665;-0.029132661263541377;-0.028141214900350583;1.0351394162359229;9.999582062180776;0.7343101548049421;0.007428234066125004;1.044903067005475;0.9999303405064289;0.734313986448028;0.9999903859084959
85.041582;1.035109076070482;0.743449639632794;0.7181409366999328;-0.02913266134258838;-0.028141214786812987;1.0351407931606524;9.999577014276978;0.7343098246097451;0.007428246670619504;1.0449012360036933;0.9999291324081668;0.7343137938905238;0.99998832130862
85.051582;1.0351096263474955;0.7434513041837317;0.7181403215405779;-0.029132661416373065;-0.028141214659199373;1.035142127121073;9.999571954204315;0.7343094682494745;0.007428259029624164;1.0448994128351996;0.9999279471499071;0.7343136653480071;0.9999862547584015
85.061582;1.0351102106900827;0.7434529610549302;0.718139720691184;-0.029132661483564568;-0.028141214516599473;1.035143415759904;9.999566919841516;0.7343090846232856;0.007428271073450761;1.0448976038755862;0.9999267912395697;0.7343135972907715;0.9999841875715871
85.071582;1.0351108252579468;0.7434546131563513;0.7181391349770991;-0.029132661543289664;-0.028141214358040557;1.035144655676407;9.999561954608621;0.734308673137469;0.007428282733582408;1.0448958142235554;0.9999256695818289;0.7343135842422949;0.9999821202449142
85.081582;1.035111466067999;0.7434562635713893;0.7181385647518463;-0.029132661595335015;-0.028141214182617735;1.0351458437955943;9.999557099398668;0.7343082336842021;0.007428293940014944;1.0448940476450725;0.9999245847607968;0.7343136199913762;0.9999800527122599
85.091582;1.035112129050595;0.7434579149838443;0.7181380101144417;-0.02913266164016467;-0.028141213989535906;1.0351469791060959;9.999552385640538;0.7343077662892674;0.007428304629033399;1.0448923077215193;0.9999235368678769;0.7343136994108793;0.9999779850697347
85.101582;1.0351128106039622;0.7434595689516623;0.718137471067334;-0.029132661678649717;-0.028141213778335564;1.0351480629984258;9.999547834095171;0.7343072707911709;0.007428314753561583;1.0448905983046437;0.9999225237319247;0.734313819218159;0.9999759186607968
85.111582;1.0351135082685268;0.743461225405143;0.7181369475910255;-0.0291326617118313;-0.02814121354900645;1.0351490980311928;9.999543461304727;0.7343067469821761;0.007428324281844023;1.0448889230032046;0.9999215417795915;0.7343139776085718;0.999973856114809
85.121582;1.03511422085313;0.7434628828033527;0.7181364390711077;-0.02913266174082567;-0.028141213301819495;1.0351500864623104;9.999539288627012;0.7343061953733363;0.00742833318865648;1.0448872846148416;0.999920587195814;0.7343141733759166;0.9999718004826968
85.131582;1.0351149482879016;0.7434645387028128;0.7181359439214132;-0.029132661766758654;-0.028141213037300404;1.035151029262362;9.999535348732032;0.7343056175289507;0.007428341451905043;1.0448856851918569;0.9999196568496047;0.7343144050322645;0.9999697548274922
85.141582;1.0351156918261164;0.7434661902229319;0.7181354601587616;-0.029132661790774284;-0.028141212756492943;1.03515192590062;9.9995316870248;0.7343050154181627;0.007428349052116642;1.0448841265540862;0.9999187487589793;0.7343146708945341;0.9999677225476722
85.151582;1.0351164543088307;0.743467834308449;0.7181349861132863;-0.029132661814114235;-0.028141212461076676;1.0351527751655576;9.999528355093467;0.7343043909345305;0.007428355967737611;1.0448826106328553;0.9999178621796213;0.7343149700677718;0.9999657074802086
85.161582;1.0351172398319064;0.743469468052455;0.7181345208253206;-0.0291326618380635;-0.028141212153075305;1.0351535759605575;9.999525395993196;0.7343037459539824;0.007428362170818953;1.044881139908461;0.9999169978014297;0.7343153028768011;0.9999637132499531
85.171582;1.0351180529901616;0.7434710887453719;0.7181340642368779;-0.029132661863683306;-0.028141211834501384;1.0351543272184314;9.999522832678192;0.7343030823174643;0.007428367631095472;1.0448797183293417;0.9999161579169713;0.7343156704815057;0.9999617424576558
85.181582;1.035118897852876;0.7434726934697873;0.7181336169255048;-0.02913266189156053;-0.028141211507216036;1.035155027755281;9.999520671703316;0.7343024018877304;0.007428372326400081;1.0448783516348017;0.9999153460372168;0.7343160744390161;0.9999597963899725
85.191582;1.0351197769247917;0.743474279123048;0.7181331797396788;-0.029132661921738825;-0.028141211172763667;1.035155676408599;9.999518914846677;0.734301706578782;0.007428376247524755;1.0448770463214025;0.9999145661952182;0.7343165163634788;0.9999578754181369
85.201582;1.0351206912941289;0.7434758430845884;0.7181327537698677;-0.02913266195378305;-0.02814121083219056;1.0351562718081326;9.999517564440632;0.7343009981834958;0.007428379393790348;1.0448758086539556;0.9999138223077163;0.7343169979434642;0.9999559800017387
85.211582;1.0351216417603366;0.7434773835086815;0.7181323399131794;-0.029132661987027547;-0.02814121048612811;1.0351568120087542;9.999516620515086;0.7343002785258064;0.007428381769726365;1.0448746444080341;0.9999131177481091;0.7343175214152593;0.9999541116710019
85.221582;1.0351226289136577;0.743478898725445;0.7181319379681235;-0.02913266202094681;-0.02814121013493035;1.0351572949017662;9.999516074680622;0.734299549718225;0.007428383388699705;1.0448735584597728;0.999912455339288;0.7343180898740428;0.999952273301302
85.231582;1.0351236521349843;0.7434803865381459;0.7181315464136269;-0.029132662055322413;-0.02814120977872169;1.0351577188795782;9.99951590985459;0.7342988141931198;0.007428384276437859;1.044872554589736;0.9999118376891545;0.7343187067636988;0.999950468839996
85.241582;1.0351247091382276;0.7434818442853662;0.7181311628707135;-0.02913266209014935;-0.028141209417602543;1.0351580826737947;9.999516112961446;0.7342980745716898;0.007428384468098645;1.0448716362127584;0.9999112677383233;0.7343193744480709;0.9999487025155784
85.251582;1.0351257961675395;0.7434832694062753;0.7181307845965632;-0.029132662125444117;-0.02814120905193029;1.0351583850773067;9.999516688679737;0.7342973332902506;0.00742838400186538;1.0448708072673745;0.9999107491124298;0.734320093208663;0.9999469775161467
85.261582;1.035126908334846;0.7434846600076331;0.7181304092047689;-0.029132662161005716;-0.02814120868234511;1.0351586253179743;9.999517655587889;0.7342965926936553;0.007428382914946068;1.0448700724013904;0.9999102853640528;0.7343208616437819;0.9999452954207881
85.271582;1.035128039923007;0.7434860150994703;0.7181300353086512;-0.029132662196269372;-0.028141208309495826;1.0351588035469774;9.999519029333388;0.7342958556871714;0.007428381244526997;1.0448694366332931;0.9999098788090935;0.734321677136869;0.9999436572049446
85.281582;1.0351291845925246;0.743487333964711;0.7181296625383009;-0.029132662230382807;-0.02814120793371684;1.03515892105513;9.999520815658542;0.7342951257771401;0.007428379033796465;1.0448689049187736;0.9999095306528676;0.7343225357858311;0.9999420645603271
85.291582;1.035130335596722;0.7434886151314398;0.7181292914086603;-0.029132662262412016;-0.02814120755484171;1.0351589799452852;9.99952302061448;0.7342944064866969;0.007428376340272965;1.0448684817355107;0.9999092417584566;0.7343234329915376;0.9999405202110699
85.301582;1.0351314858875442;0.7434898559941197;0.7181289231832312;-0.02913266229156756;-0.028141207172144446;1.035158982109205;9.999525656838143;0.7342937010356402;0.007428373238357603;1.0448681708571423;0.999909012652014;0.7343243644883087;0.9999390273562897
85.311582;1.0351326284449016;0.7434910530115889;0.718128559428996;-0.02913266231739202;-0.028141206784437482;1.0351589282514884;9.999528731129134;0.7342930123516934;0.007428369810964158;1.0448679751870618;0.9999088432047954;0.7343253267165758;0.9999375893593628
85.321582;1.0351337571242616;0.743492202397804;0.7181282015498465;-0.029132662339788618;-0.028141206390357026;1.0351588179027902;9.999532231041131;0.7342923428999473;0.0074283661384055115;1.0448678968032896;0.9999087330961594;0.734326316648404;0.9999362104885176
85.331582;1.0351348672169511;0.7434933013369802;0.7181278506009339;-0.029132662358982084;-0.028141205988673527;1.0351586505082668;9.999536127460665;0.7342916944456082;0.007428362293486108;1.0448679379373524;0.9999086828144604;0.7343273313440262;0.9999348966088341
85.341582;1.0351359552948272;0.7434943485249912;0.7181275072577807;-0.029132662375606588;-0.028141205578433356;1.0351584266133738;9.999540385635184;0.7342910683283908;0.0074283583387063975;1.0448681019663963;0.9999086938525743;0.7343283674993157;0.9999336547151556
85.351582;1.0351370188528815;0.7434953435167516;0.7181271715241393;-0.02913266239073972;-0.028141205158907244;1.0351581480608605;9.999544973946213;0.7342904659850482;0.007428354321524201;1.044868392943162;0.9999087679237245;0.734329421501996;0.9999324923245612
85.361582;1.0351380559888557;0.7434962861024393;0.7181268423777121;-0.029132662405705872;-0.028141204729400807;1.0351578172682068;9.999549867762088;0.7342898892346325;0.007428350272105853;1.0448688145115814;0.9999089057294204;0.7343304897636627;0.9999314168156035
85.371582;1.0351390650291787;0.7434971764225501;0.7181265183840966;-0.029132662421787973;-0.028141204289064567;1.035157436579434;9.999555046770316;0.7342893403410345;0.007428346206569082;1.0448693695014213;0.9999091057360441;0.7343315689672684;0.999930433810545
85.381582;1.0351400442908625;0.7434980152421692;0.7181261990275974;-0.029132662439984636;-0.028141203836967457;1.035157008186611;9.999560488703061;0.7342888217018175;0.007428342132372253;1.0448700599687442;0.9999093642302397;0.7343326562015678;0.9999295462879089
85.391582;1.0351409923781387;0.7434988036633264;0.7181258851531527;-0.02913266246079274;-0.02814120337250823;1.0351565344734286;9.999566168792889;0.7342883353144907;0.007428338049573025;1.0448708871400707;0.999909676661728;0.7343337484394005;0.9999287559614574
85.401582;1.0351419089422993;0.743499542403562;0.7181255784263207;-0.029132662484160875;-0.028141202895809757;1.035156018463945;9.999572065870431;0.734287882652188;0.007428333947532978;1.0448718510143187;0.9999100385530262;0.734334841786121;0.9999280652215999
85.411582;1.0351427953204737;0.743500231559226;0.7181252810654213;-0.029132662509849444;-0.028141202407791294;1.035155463554708;9.999578165311405;0.7342874648950614;0.00742832980649476;1.0448729497123763;0.9999104452746285;0.7343359317636738;0.9999274779939786
85.421582;1.0351436542956785;0.743500871024234;0.7181249958472595;-0.02913266253775624;-0.02814120191010526;1.0351548725139577;9.99958445481641;0.7342870830265578;0.007428325607609426;1.044874179499691;0.9999108914114346;0.7343370141302128;0.9999269995719391
85.431582;1.035144488773253;0.7435014608920228;0.7181247256604185;-0.02913266256775306;-0.028141201405047656;1.0351542471321646;9.999590916329444;0.7342867381241771;0.007428321339019955;1.0448755359417083;0.9999113707284593;0.7343380852096661;0.9999266356259849
85.441582;1.0351453008991727;0.7435020020360837;0.7181244730760435;-0.029132662599510976;-0.028141200895200356;1.0351535892657504;9.999597519440385;0.7342864321122377;0.0074283169900781565;1.0448770148828075;0.999911876948819;0.7343391417098174;0.9999263911525328
85.451582;1.0351460924555997;0.7435024967799919;0.7181242405054927;-0.029132662632671197;-0.028141200382945365;1.0351529023981176;9.999604221467996;0.734286168087534;0.007428312542928674;1.0448786125383;0.9999124046722052;0.7343401802671784;0.9999262701658546
85.461582;1.0351468649408617;0.7435029482342255;0.7181240303157014;-0.029132662666956702;-0.028141199870336673;1.0351521919411988;9.999610971969107;0.7342859496339903;0.00742830797205811;1.0448803257313275;0.9999129499792195;0.7343411971246707;0.9999262756850406
85.471582;1.0351476191378948;0.7435033587357214;0.7181238445081991;-0.029132662702079017;-0.02814119935934204;1.0351514641347106;9.999617717630437;0.7342857797555917;0.007428303254537902;1.0448821523052239;0.9999135104627428;0.7343421880827048;0.9999264098666606
85.481582;1.0351483555312855;0.7435037293721897;0.7181236845264843;-0.029132662737782842;-0.028141198852037138;1.035150725327918;9.999624409169263;0.7342856602023984;0.007428298383825395;1.0448840907317294;0.999914084705849;0.7343431484452483;0.9999266746254466
85.491582;1.0351490749043037;0.7435040602356484;0.7181235515227802;-0.029132662773949512;-0.02814119835053656;1.0351499817647842;9.99963100922898;0.7342855914233916;0.0074282933727964195;1.0448861394063824;0.999914672162772;0.7343440730672813;0.999927072101246
85.501582;1.0351497780495653;0.7435043505947613;0.718123446791337;-0.029132662810436832;-0.02814119785678537;1.0351492388278152;9.999637495685265;0.7342855728016543;0.007428288244615225;1.04488829662534;0.9999152737285015;0.7343449569116642;0.9999276046506043
85.511582;1.0351504650501162;0.7435045996596499;0.7181233720470576;-0.029132662846826845;-0.02814119737236914;1.0351485002450955;9.999643858489824;0.7342856027539915;0.007428283023151616;1.0448905608060883;0.9999158916569996;0.7343457958485424;0.9999282748729543
85.521582;1.0351511345228233;0.7435048072620392;0.7181233293484491;-0.029132662882469455;-0.028141196898428634;1.0351477683170645;9.999650093082863;0.7342856790155017;0.007428277728913246;1.044892930273652;0.9999165283430953;0.7343465869963707;0.9999290850967418
85.531582;1.03515178358759;0.7435049732346598;0.7181233205672264;-0.029132662916865754;-0.028141196435720887;1.0351470452066458;9.99965619679648;0.7342857994159452;0.007428272381209985;1.044895402725073;0.999917185460334;0.7343473286366501;0.9999300359261855
85.541582;1.0351524092010664;0.7435050964266017;0.7181233467077719;-0.02913266295000159;-0.028141195984772806;1.0351463343752312;9.999662173358427;0.7342859624731481;0.0074282670026626085;1.0448979744827755;0.9999178642995638;0.7343480198613751;0.9999311253796918
85.551582;1.035153009298992;0.7435051747299152;0.7181234076382998;-0.029132662982330523;-0.028141195546069576;1.035145640991604;9.999668038564193;0.7342861673110895;0.007428261620356044;1.044900639682977;0.999918566573933;0.734348660006642;0.9999323495818055
85.561582;1.03515358249066;0.7435052061573031;0.7181235023540804;-0.029132663014563322;-0.028141195120131832;1.0351449708635159;9.999673818970587;0.7342864132575238;0.0074282562662042854;1.0449033902213223;0.9999192951989613;0.7343492485962523;0.9999337039657568
85.571582;1.0351541270796216;0.7435051901987838;0.7181236293465604;-0.029132663047476016;-0.028141194707411287;1.0351443288075621;9.99967954363588;0.7342866993757136;0.007428250975581886;1.0449062170039083;0.9999200547634536;0.7343497857140441;0.999935183885361
85.581582;1.0351546400945073;0.7435051282778323;0.7181237867348754;-0.029132663081821164;-0.028141194308270806;1.0351437177631735;9.999685230562127;0.7342870241382067;0.007428245776826398;1.0449091115437668;0.9999208513693226;0.7343502718002034;0.9999367845532225
85.591582;1.03515511690385;0.7435050227593916;0.7181239724902717;-0.029132663118330335;-0.02814119392312802;1.0351431391167214;9.999690878339871;0.734287385622028;0.007428240680069039;1.044912066634285;0.999921691943099;0.7343507070526005;0.9999385006328294
85.601582;1.0351555520192501;0.7435048758208473;0.7181241852302336;-0.029132663157683706;-0.02814119355253354;1.0351425937213372;9.999696471031388;0.7342877821309888;0.007428235680246564;1.0449150762481563;0.9999225832432689;0.734351091227328;0.9999403258640229
85.611582;1.0351559402621364;0.7435046896061501;0.7181244249099287;-0.029132663200457282;-0.028141193197147373;1.0351420826728608;9.999701988253346;0.7342882127240008;0.007428230766762602;1.0449181353614057;0.9999235310325525;0.7343514240601346;0.99994225294678
85.621582;1.0351562768544809;0.7435044668221039;0.7181246924011394;-0.029132663247099462;-0.028141192857698075;1.035141607605459;9.99970740973132;0.7342886773772583;0.007428225927677422;1.0449212393994316;0.9999245397245857;0.7343517060339505;0.9999442736873122
85.631582;1.0351565563431246;0.7435042105634714;0.718124988425358;-0.029132663297875627;-0.02814119253479227;1.0351411707024691;9.999712709654446;0.7342891770175304;0.0074282211537310275;1.0449243831586383;0.9999256120975183;0.7343519384680764;0.9999463793824046
85.641582;1.0351567719878332;0.7435039238547433;0.7181253130684345;-0.029132663352777845;-0.028141192228564135;1.03514077436732;9.999717848993456;0.7342897133149582;0.007428216445253652;1.0449275599421086;0.9999267487600584;0.7343521224088234;0.999948561159048
85.651582;1.0351569168235972;0.7435036093637054;0.7181256660000878;-0.029132663411435007;-0.028141191938430885;1.0351404207470067;9.999722778402361;0.7342902877738825;0.007428211813888185;1.0449307608553378;0.9999279480171217;0.7343522575869723;0.9999508102641982
85.661582;1.0351569848956343;0.7435032689860649;0.7181260465865974;-0.02913266347308598;-0.028141191663050496;1.0351401115245769;9.999727449967727;0.7342909008779342;0.007428207277324955;1.0449339742321564;0.9999292070024075;0.7343523424068926;0.999953118375437
85.671582;1.0351569711924131;0.743502903430334;0.7181264536517432;-0.02913266353672012;-0.028141191400595417;1.0351398481586491;9.999731830221087;0.73429155216872;0.007428202855526085;1.044937186243569;0.999930523232349;0.7343523742146114;0.9999554773437263
85.681582;1.0351568711952335;0.7435025124155211;0.7181268852510172;-0.029132663601307642;-0.028141191149279147;1.035139632294293;9.999735911105184;0.7342922406632995;0.007428198570695368;1.044940382516403;0.9999318947920639;0.734352349704829;0.9999578787703219
85.691582;1.035156680660956;0.7435020955157523;0.7181273386266446;-0.029132663665940174;-0.02814119090763359;1.0351394660836453;9.999739710386104;0.7342929650482146;0.007428194447552882;1.0449435493304342;0.999933319558302;0.7343522660485114;0.9999603142815439
85.701582;1.0351563956984526;0.7435016526966705;0.7181278103805852;-0.0291326637298967;-0.028141190674415697;1.0351393522509909;9.99974325650376;0.7342937236739222;0.007428190513080157;1.0449466739897666;0.9999347952996211;0.7343521215899038;0.9999627758555889
85.711582;1.0351560134128213;0.7435011842691471;0.718128296938699;-0.02913266379266834;-0.02814119044840144;1.0351392935424386;9.999746574764739;0.734294514406595;0.007428186789979356;1.0449497447654532;0.9999363205056002;0.7343519153955935;0.9999652559996126
85.721582;1.035155532749257;0.7435006908384216;0.7181287950446782;-0.029132663853866987;-0.028141190228187916;1.035139291786733;9.999749686985131;0.7342953346032263;0.007428183284156346;1.0449527507119976;0.999937894421998;0.7343516470001886;0.9999677485749535
85.731582;1.0351549551626589;0.7435001732306549;0.7181293018906443;-0.029132663913101424;-0.028141190012118168;1.035139347352714;9.999752611061622;0.7342961813187225;0.0074281799802736;1.0449556816339247;0.9999395167862747;0.7343513165518739;0.9999702497127264
85.741582;1.0351542846261714;0.7434996326627212;0.7181298150614057;-0.02913266397001575;-0.0281411897983205;1.0351394591810867;9.9997553543735;0.7342970516900325;0.007428176851423462;1.0449585283063856;0.9999411886351123;0.7343509246527417;0.9999727576743861
85.751582;1.0351535270498338;0.7434990714252554;0.7181303325679017;-0.029132664024393153;-0.02814118958470843;1.035139624747716;9.999757911096202;0.7342979433644027;0.007428173872503223;1.0449612826650467;0.9999429131642589;0.734350472231762;0.999975272012632
85.761582;1.0351526899038688;0.743498493177386;0.7181308527209925;-0.02913266407606446;-0.028141189368992382;1.0351398397541012;9.999760268506677;0.7342988543332597;0.007428171024273037;1.0449639378539448;0.9999446952489492;0.7343499606177387;0.9999777928793842
85.771582;1.0351517818526532;0.743497902579029;0.7181313735163685;-0.02913266412480831;-0.028141189148796774;1.035140098378108;9.999762418746514;0.7342997821882227;0.007428168288267021;1.0449664883473233;0.9999465403252357;0.7343493916623715;0.9999803204140669
85.781582;1.0351508121957553;0.7434973050424782;0.7181318918025935;-0.029132664170499853;-0.028141188921791745;1.035140394056157;9.999764361855615;0.7343007240570133;0.007428165645017496;1.0449689299693212;0.9999484537638025;0.7343487678515194;0.9999828540878791
85.791582;1.0351497903220037;0.7434967065694335;0.718132403172603;-0.029132664213204425;-0.028141188685855495;1.0351407195588918;9.999766093808251;0.734301677263906;0.007428163081258994;1.0449712595787035;0.9999504407897701;0.7343480921331775;0.9999853924592339
85.801582;1.0351487252249987;0.7434961131891198;0.7181329029506918;-0.02913266425309015;-0.02814118843935372;1.035141066610782;9.999767600131879;0.7343026395184464;0.007428160597656573;1.0449734745255432;0.9999525063264557;0.734347367681457;0.9999879334390401
85.811582;1.03514762553575;0.7434955302033289;0.718133387321279;-0.029132664290492626;-0.028141188181297974;1.0351414261608318;9.999768864456986;0.7343036086843084;0.007428158207190341;1.0449755722251188;0.9999546545856421;0.7343465979565358;0.9999904744612591
85.821582;1.0351464998772228;0.7434949616673275;0.7181338535895622;-0.02913266432600348;-0.02814118791116779;1.0351417891399954;9.999769873409774;0.7343045825973241;0.007428155925525245;1.0449775502473542;0.99995688889436;0.7343457867215117;0.9999930124216757
85.831582;1.035145357058316;0.7434944104442774;0.7181342998037139;-0.029132664360274882;-0.028141187628673323;1.035142147072935;9.999770613738908;0.7343055590068682;0.007428153764547611;1.0449794065930074;0.9999592117301326;0.7343449378167756;0.9999955440914585
85.841582;1.0351442067955179;0.7434938788243052;0.7181347246272046;-0.029132664393904516;-0.028141187333640846;1.035142491879189;9.999771073528116;0.734306535924272;0.007428151734649903;1.0449811395386588;0.99996162490386;0.7343440552013825;0.9999980672066585
85.851582;1.0351430607981162;0.7434933689007097;0.7181351274719294;-0.029132664427652014;-0.02814118702592478;1.0351428152443989;9.999771244024053;0.7343075120473642;0.007428149847311062;1.0449827473125417;0.999964130676634;0.734343143342018;1.000000580921451
85.861582;1.03514193269671;0.7434928822425975;0.7181355082566234;-0.029132664462485885;-0.02814118670543648;1.035143109077767;9.99977111450588;0.7343084867653289;0.007428148111360684;1.0449842281503448;0.9999667329800273;0.7343422072806501;1.0000030848533392
85.871582;1.0351408368674289;0.743492419652776;0.7181358670763316;-0.029132664499240152;-0.028141186372254233;1.035143366414147;9.9997706661265;0.7343094599843929;0.007428146530200205;1.044985580770535;0.999969436561342;0.73434125245657;1.000005578562721
85.881582;1.0351397874926667;0.74349198168354;0.7181362043176838;-0.029132664538332395;-0.028141186026677548;1.0351435808523084;9.999769873269859;0.7343104319928593;0.007428145104316636;1.0449868051314581;0.9999722450192348;0.7343402847364605;1.0000080623443321
85.891582;1.035138798275432;0.743491569298244;0.7181365207612687;-0.02913266457974285;-0.02814118566928405;1.0351437456364094;9.999768713463938;0.7343114032782744;0.007428143831270509;1.0449879028748124;0.9999751602073328;0.7343393101725284;1.0000105374599964
85.901582;1.0351378821959276;0.7434911836670182;0.7181368174650276;-0.029132664623111332;-0.02814118530085296;1.035143854276821;9.999767177689622;0.7343123742965912;0.007428142704545222;1.0449888765613229;0.9999781827889266;0.7343383343741987;1.0000130051613647
85.911582;1.0351370505526776;0.7434908252992982;0.718137095774097;-0.02913266466790624;-0.02814118492209552;1.0351439014506134;9.999765272711889;0.7343133454886959;0.007428141720110083;1.0449897284986478;0.999981312919978;0.7343373622094899;1.0000154656234264
85.921582;1.03513631189517;0.7434904935840996;0.7181373572374771;-0.029132664713550447;-0.028141184533598436;1.0351438826916946;9.999763020232477;0.7343143178141859;0.007428140882267452;1.044990460740614;0.9999845504825949;0.7343363977964026;1.0000179176835529
85.931582;1.0351356719573417;0.7434901870675786;0.7181376030651938;-0.029132664759461687;-0.02814118413611623;1.0351437938046086;9.9997604579397;0.7343152933466082;0.00742814020101365;1.0449910757717187;0.9999878945124488;0.7343354444843196;1.0000203593753967
85.941582;1.0351351338859693;0.7434899040099666;0.7181378333148745;-0.029132664805130194;-0.028141183730817972;1.0351436310638242;9.99975763439754;0.7343162751233802;0.007428139689215935;1.0449915768145992;0.9999913427589455;0.734334505210278;1.0000227881084136
85.951582;1.0351346981069034;0.7434896427292466;0.7181380467882051;-0.029132664850192558;-0.028141183319220536;1.0351433915808324;9.99975459646793;0.734317266260069;0.007428139362973249;1.0449919676246477;0.9999948918484329;0.734333582942006;1.0000251999284857
85.961582;1.03513436276048;0.7434894015122425;0.718138242007219;-0.02913266489441266;-0.02814118290288829;1.0351430727673196;9.99975138226491;0.7343182691123205;0.007428139242153776;1.044992251868391;0.9999985372925271;0.7343326803858915;1.0000275890467598
85.971582;1.035134124808682;0.7434891782941236;0.7181384176996112;-0.02913266493755199;-0.028141182483233322;1.0351426713442629;9.999748026223743;0.7343192849178029;0.007428139346810179;1.0449924328814566;1.0000022734775065;0.7343317997498326;1.000029948442776
85.981582;1.03513398043855;0.7434889707025334;0.7181385722509266;-0.029132664979256456;-0.028141182061604514;1.0351421832963172;9.999744568301546;0.7343203137911642;0.0074281396897579064;1.0449925142092806;1.0000060942991584;0.7343309435918736;1.0000322708267415
85.991582;1.0351339244652455;0.743488776693688;0.718138703492719;-0.029132665019218847;-0.028141181639416306;1.0351416044820632;9.999741057683645;0.7343213549162315;0.007428140275244123;1.0449924997096487;1.0000099938935356;0.7343301156946073;1.0000345492637561
86.001582;1.0351339501822052;0.7434885949777866;0.718138808992477;-0.029132665057510533;-0.02814118121821901;1.0351409305318184;9.999737550345213;0.7343224068507439;0.00742814110325708;1.0449923930558966;1.0000139663301386;0.734329320927158;1.0000367771602758
86.011582;1.0351340500980135;0.7434884246937372;0.718138886370319;-0.029132665094631947;-0.028141180799779463;1.0351401565960097;9.999734103009448;0.7343234679353118;0.0074281421718282795;1.0449921978533063;1.0000180046137361;0.734328564524728;1.0000389477981495
86.021582;1.0351342164664659;0.7434882648762334;0.7181389335427291;-0.029132665131309732;-0.028141180386026615;1.0351392780019375;9.999730763726587;0.7343245364928724;0.007428143478161933;1.0449919177683415;1.0000221004846543;0.7343278513756046;1.000041054188237
86.031582;1.0351344415299037;0.7434881142033835;0.7181389483689296;-0.029132665168555047;-0.028141179978875226;1.0351382909700926;9.999727561145516;0.7343256105138172;0.0074281450199191875;1.0449915560497645;1.0000262453522564;0.7343271854972031;1.0000430893551702
86.041582;1.035134717892525;0.7434879712050769;0.7181389278550706;-0.029132665207911676;-0.028141179580158018;1.0351371924918185;9.999724498268819;0.7343266875948946;0.007428146799389393;1.0449911156580265;1.0000304312744142;0.7343265696379141;1.0000450466730744
86.051582;1.0351350385320164;0.7434878345602166;0.7181388680262828;-0.029132665251415654;-0.02814117919168107;1.0351359797662607;9.999721554148266;0.7343277656315039;0.0074281488301991315;1.0449906001831728;1.0000346509098825;0.7343260054613995;1.0000469201595195
86.061582;1.035135396249961;0.7434877028442075;0.7181387649555212;-0.02913266530135855;-0.028141178815234362;1.0351346498931302;9.99971869193988;0.7343288432764259;0.007428151138475582;1.0449900143809767;1.0000388969261784;0.7343254943710276;1.0000487048735138
86.071582;1.035135782888349;0.7434875742640491;0.7181386159199366;-0.029132665360087875;-0.028141178452507323;1.0351332002920397;9.99971587125974;0.734329919672985;0.0074281537576542005;1.0449893638146242;1.000043162201555;0.734325037851636;1.000050397440726
86.081582;1.0351361890434805;0.7434874468181519;0.718138419445439;-0.029132665429765652;-0.028141178104978317;1.0351316294455524;9.999713059068533;0.7343309942277594;0.0074281567211056726;1.044988654124708;1.0000474401140724;0.734324637080424;1.0000519962618553
86.091582;1.0351366048970643;0.7434873182137438;0.7181381745639208;-0.02913266551209954;-0.02814117777390774;1.0351299371160747;9.99971023246482;0.7343320666341604;0.007428160056333799;1.044987890506587;1.0000517235589992;0.7343242923658962;1.0000535011127387
86.101582;1.0351370213518831;0.743487185460212;0.7181378803279882;-0.029132665608190493;-0.028141177460460267;1.0351281242361112;9.99970737676468;0.7343331366642075;0.007428163783675012;1.0449870771909509;1.0000560041443332;0.7343240028313205;1.0000549125280975
86.111582;1.0351374306097787;0.743487044789165;0.7181375360565665;-0.029132665718554954;-0.028141177165705463;1.0351261929525999;9.999704484636856;0.7343342038885337;0.00742816791649478;1.0449862166921984;1.0000602731292338;0.7343237667494531;1.0000562314555526
86.121582;1.035137826448703;0.7434868920231437;0.7181371419208207;-0.02913266584326169;-0.028141176890418042;1.0351241468126917;9.999701556661114;0.7343352675712289;0.007428172465670558;1.0449853095888837;1.0000645226169194;0.734323582204186;1.0000574591514997
86.131582;1.0351382041450765;0.7434867230593135;0.7181366990486765;-0.029132665982016505;-0.02814117663490964;1.0351219905609559;9.999698601960834;0.7343363264137133;0.007428177451350762;1.0449843554076352;1.0000687457772963;0.734323447733618;1.0000585971879767
86.141582;1.035138559948506;0.7434865343175625;0.7181362090467467;-0.029132666134117545;-0.028141176398983652;1.0351197292314671;9.999695634289674;0.7343373783668472;0.007428182908806493;1.0449833534216253;1.000072936972899;0.7343233628560124;1.0000596473276384
86.151582;1.0351388909878216;0.7434863229125594;0.7181356733599683;-0.02913266629843232;-0.028141176182092525;1.0351173677284307;9.999692662406822;0.7343384211683097;0.007428188877997556;1.0449823026005436;1.0000770922415645;0.7343233277666034;1.000060611171359
86.161582;1.0351391954485476;0.7434860865205184;0.7181350929646768;-0.029132666473543505;-0.02814117598362389;1.035114911241496;9.999689685238131;0.7343394532731282;0.007428195386834488;1.0449812018134592;1.000081209709662;0.7343233424405236;1.0000614902608616
86.171582;1.0351394718711533;0.7434858233700956;0.7181344688351605;-0.02913266665794792;-0.02814117580300755;1.0351123655616692;9.999686696999746;0.7343404741691336;0.007428202442739103;1.044980050520908;1.0000852892874201;0.734323406416872;1.0000622866798332
86.181582;1.0351397183165516;0.7434855322014539;0.7181338026671478;-0.029132666850121794;-0.028141175639784306;1.0351097375381553;9.999683692331267;0.734341483938715;0.007428210032914474;1.0449788489901264;1.000089331519832;0.7343235192125144;1.0000630034435343
86.191582;1.0351399324799615;0.7434852117376651;0.7181330969798261;-0.029132667048478708;-0.028141175493913994;1.0351070352141756;9.999680663739355;0.7343424827360272;0.007428218126698061;1.0449775980784732;1.000093336642695;0.734323680687815;1.0000636443244997
86.201582;1.0351401121752775;0.7434848599230526;0.7181323546696127;-0.029132667251312274;-0.028141175366057862;1.0351042669478365;9.999677595789558;0.7343434705040612;0.007428226681965762;1.0449762992513536;1.0000973045218329;0.7343238912942082;1.0000642131188056
86.211582;1.0351402557735336;0.7434844735717872;0.7181315786353735;-0.029132667456753893;-0.02814117525750841;1.0351014409511863;9.999674463798986;0.7343444469273591;0.007428235659769269;1.0449749547467706;1.0001012348988292;0.7343241520251919;1.0000647132126461
86.221582;1.0351403626313207;0.7434840488320256;0.7181307717191333;-0.02913266766270372;-0.02814117516989065;1.0350985660486551;9.999671237755875;0.7343454114586357;0.0074282450370131235;1.0449735673621852;1.0001051275392707;0.7343244643586071;1.0000651478531286
86.231582;1.0351404333110248;0.7434835821793911;0.7181299368758002;-0.029132667866828194;-0.028141175104828844;1.0350956527598107;9.999667887002003;0.7343463633184143;0.007428254805495501;1.044972139855649;1.0001089824519238;0.734324830625177;1.000065520273424
86.241582;1.0351404695358275;0.7434830710905317;0.718129077450449;-0.029132668066831378;-0.028141175063656758;1.035092713661511;9.999664383076812;0.7343473018254375;0.007428264965187258;1.0449706747070293;1.0001127997549173;0.7343252540801829;1.0000658336237525
86.251582;1.035140473703809;0.7434825139208348;0.7181281972031556;-0.029132668260838063;-0.028141175047297726;1.0350897626394733;9.999660702285114;0.7343482266635275;0.00742827552111896;1.0449691745556442;1.0001165787327224;0.7343257382648022;1.0000660913152726
86.261582;1.0351404481743909;0.7434819092641124;0.7181273002497929;-0.02913266844757781;-0.02814117505627584;1.0350868137378149;9.999656828835477;0.734349137200183;0.007428286482790309;1.0449676425579895;1.0001203168834414;0.734326286308459;1.0000662976086558
86.271582;1.0351403949860003;0.743481255542111;0.7181263914662198;-0.029132668626172892;-0.028141175090853964;1.0350838801464812;9.999652753131627;0.734350031621812;0.0074282978649926005;1.0449660823378366;1.000124009992252;0.7343269005863995;1.000066457756267
86.281582;1.0351403159255907;0.7434805512475284;0.7181254765343973;-0.02913266879567452;-0.02814117515135707;1.0350809737887119;9.999648465925668;0.7343509073623384;0.0074283096819006186;1.0449644980245505;1.0001276532630767;0.7343275826242512;1.0000665773575663
86.291582;1.035140212530247;0.7434797952427653;0.7181245610313121;-0.029132668954981046;-0.02814117523828374;1.0350781060511378;9.999643960118114;0.7343517624788625;0.0074283219327608094;1.0449628947558085;1.0001312426003475;0.7343283329672528;1.0000666613197655
86.301582;1.0351400860354039;0.7434789867641296;0.7181236497377183;-0.029132669103211665;-0.028141175351957808;1.0350752885465992;9.999639241792643;0.7343525961530478;0.007428334598227682;1.0449612794542897;1.0001347750675078;0.7343291510047812;1.0000667132947478
86.311582;1.0351399377459272;0.7434781255451459;0.7181227466533937;-0.02913266923992673;-0.028141175492183604;1.0350725327763373;9.999634338219451;0.734353408006706;0.007428347651748308;1.0449596610120997;1.0001382490273203;0.7343300349468738;1.0000667363269673
86.321582;1.0351397697100515;0.7434772118185787;0.7181218550758276;-0.029132669365025607;-0.02814117565827686;1.0350698494118804;9.999629295889077;0.7343541975821024;0.007428361068961631;1.0449580495935387;1.0001416644413406;0.7343309819390037;1.0000667341110814
