time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.331582;1.035139584785007;0.7434762457000872;0.7181209777110602;-0.02913266947859958;-0.028141175849315924;1.0350672480595962;9.999624173073187;0.7343549640075323;0.007428374830117608;1.0449564559198814;1.0001450222645156;0.7343319882199308;1.0000667113059944
86.341582;1.0351393864310343;0.7434752264256279;0.718120116869582;-0.02913266958084144;-0.02814117606430984;1.0350647375899116;9.99961903211359;0.7343557053039605;0.007428388920144633;1.0449548912135487;1.0001483233361814;0.7343330493717737;1.0000666727565442
86.351582;1.035139179086786;0.743474152292882;0.7181192743953925;-0.02913266967184153;-0.028141176302206035;1.0350623266653582;9.99961393128723;0.7343564180631649;0.0074284033250104665;1.0449533674385185;1.000151567994721;0.7343341608150173;1.000066622765521
86.361582;1.0351389684565013;0.7434730213672269;0.7181184514749918;-0.029132669751352782;-0.028141176561884543;1.0350600241394405;9.99960892001964;0.7343570979542282;0.00742841802645469;1.0449518968664957;1.0001547557983415;0.7343353182011292;1.0000665646378406
86.371582;1.0351387610202356;0.7434718323849727;0.7181176487160492;-0.029132669818841182;-0.028141176842179604;1.0350578392189207;9.999604038641031;0.7343577406419245;0.007428433002658987;1.0449504909115634;1.00015788498646;0.7343365171798534;1.0000665005971419
86.381582;1.0351385633207721;0.7434705854544497;0.7181168662696971;-0.029132669873638523;-0.02814117714193905;1.0350557811051326;9.999599315050483;0.7343583425158364;0.0074284482317117035;1.0449491591712565;1.0001609521372472;0.7343377531358384;1.0000664327566158
86.391582;1.0351383815775355;0.7434692823816689;0.718116103702337;-0.029132669914906706;-0.028141177460093016;1.0350538582076216;9.999594768351669;0.7343589008817099;0.007428463687286588;1.0449479090341174;1.000163952252371;0.7343390216491138;1.0000663642138443
86.401582;1.0351382214467142;0.7434679266788036;0.7181153600235006;-0.02913266994166021;-0.02814117779553503;1.0350520776759635;9.999590426231176;0.7343594139101802;0.00742847933120101;1.0449467458682942;1.0001668796595975;0.7343403191337446;1.0000662990220177
86.411582;1.0351380878935126;0.7434665233947584;0.7181146341921163;-0.029132669953046184;-0.028141178147054465;1.0350504455718987;9.999586328892093;0.7343598806168413;0.007428495115959465;1.04494567383664;1.0001697292885245;0.7343416429021477;1.0000662414880237
86.421582;1.0351379859360021;0.743465078800878;0.7181139254848843;-0.02913266994857926;-0.028141178513629118;1.0350489671332954;9.999582511642442;0.7343603008603824;0.007428510992425835;1.044944696371222;1.0001724968540544;0.734342990539781;1.0000661952605394
86.431582;1.0351379220527994;0.7434636000053368;0.7181132332983622;-0.02913266992810906;-0.028141178894645787;1.0350476472310568;9.999578993132541;0.7343606754661198;0.007428526911854151;1.0449438154851372;1.0001751777073384;0.7343443591639957;1.000066162496479
86.441582;1.0351379045641385;0.743462094311215;0.7181125568793414;-0.029132669891676177;-0.028141179289749137;1.0350464911003765;9.999575781799043;0.7343610064594484;0.007428542824367369;1.0449430311691204;1.00017776594998;0.7343457456563848;1.0000661438534295
86.451582;1.0351379425253497;0.7434605684288281;0.7181118952824401;-0.02913266983942382;-0.02814117969863377;1.0350455038172242;9.999572890786286;0.7343612970258959;0.0074285586755908715;1.044942342150741;1.0001802545728609;0.7343471476150296;1.000066139304164
86.461582;1.0351380443493408;0.7434590282079768;0.7181112474426226;-0.029132669771678648;-0.028141180120957985;1.0350446888173648;9.999570345118231;0.734361550925462;0.007428574402112016;1.0449417470688134;1.0001826358767707;0.7343485635969305;1.0000661487347693
86.471582;1.0351382172628394;0.7434574788663509;0.7181106122857457;-0.029132669689118557;-0.028141180556240434;1.0350440478994438;9.999568175277881;0.7343617716602591;0.0074285899311034445;1.0449412447245197;1.000184902292317;0.7343499925717202;1.0000661718249433
86.481582;1.0351384676301936;0.7434559250887183;0.7181099889137474;-0.0291326695927724;-0.028141181003798033;1.0350435824138662;9.999566410664652;0.7343619620119457;0.007428605185433702;1.044940833677622;1.0001870475230543;0.7343514335528728;1.0000662078967368
86.491582;1.035138801442115;0.7434543708828454;0.718109376868456;-0.029132669483813593;-0.028141181462984017;1.0350432934383864;9.99956508022122;0.7343621242581665;0.007428620091573383;1.0449405123120723;1.0001890667206517;0.7343528857698571;1.000066255997527
86.501582;1.035139224634928;0.7434528196730662;0.7181087761746358;-0.02913266936323176;-0.028141181933467426;1.03504318107543;9.999564211424737;0.7343622604739023;0.00742863458667282;1.0449402794928953;1.000190955668778;0.7343543491762041;1.0000663147806266
86.511582;1.0351397430059806;0.7434512746263607;0.7181081871559342;-0.029132669231518155;-0.028141182415076713;1.0350432445546922;9.999563826010329;0.7343623724195688;0.007428648622859783;1.0449401348089633;1.0001927100831212;0.7343558247277074;1.0000663827199177
86.521582;1.0351403614321335;0.7434497386790706;0.7181076102595181;-0.029132669088591197;-0.028141182907462852;1.03504348326234;9.999563938610843;0.7343624617601558;0.0074286621680843155;1.0449400779771156;1.0001943258275716;0.7343573137266146;1.0000664589673154
86.531582;1.035141083119913;0.743448214346657;0.718107045927071;-0.029132668934014564;-0.028141183410022967;1.0350438975279381;9.999564556748652;0.7343625308632277;0.007428675201003274;1.0449401077889136;1.0001958001904643;0.7343588165176808;1.0000665436356035
86.541582;1.0351419098736665;0.7434467035563879;0.718106494612989;-0.029132668767299457;-0.028141183922084922;1.0350444886903143;9.999565679298433;0.7343625829499199;0.007428687703894846;1.0449402211350636;1.0001971329270012;0.7343603316104292;1.000066637117751
86.551582;1.035142843028291;0.7434452075290331;0.7181059568096116;-0.02913266858793267;-0.028141184443154412;1.0350452588971633;9.999567296979462;0.7343626211969221;0.00742869966295319;1.0449404126642552;1.000198325900125;0.7343618556082323;1.000066739487565
86.561582;1.035143883839022;0.7434437270489254;0.7181054329349424;-0.02913266839504328;-0.028141184972901908;1.0350462107011347;9.999569397161157;0.7343626479100988;0.007428711074495183;1.0449406752158177;1.0001993821739419;0.7343633836931663;1.0000668504779067
86.571582;1.0351450329755043;0.7434422631013716;0.7181049233824971;-0.02913266818725718;-0.028141185511006927;1.0350473460696465;9.999571968411646;0.7343626643226988;0.007428721949093551;1.0449410008289355;1.0002003052743942;0.7343649104206393;1.0000669695966917
86.581582;1.035146290178821;0.7434408172152005;0.7181044289263644;-0.029132667963112417;-0.02814118605732481;1.0350486654154987;9.999574999115664;0.7343626707202666;0.007428732312550692;1.0449413817341549;1.000201098307443;0.7343664303936648;1.0000670960477998
86.591582;1.0351476546257605;0.7434393912861358;0.7181039511622866;-0.029132667721613364;-0.028141186612078775;1.0350501674339834;9.999578474630477;0.734362666757137;0.007428742202133607;1.0449418105812696;1.0002017635167604;0.7343679383980423;1.000067228642768
86.601582;1.0351491253794245;0.7434379872691534;0.7181034924432383;-0.029132667462499602;-0.02814118717568677;1.0350518492182144;9.999582378819577;0.7343626517779237;0.007428751656630978;1.0449422802825847;1.00020230258097;0.7343694292790196;1.000067365788333
86.611582;1.0351507016367183;0.7434366069282945;0.7181030552741072;-0.02913266718613712;-0.02814118774872951;1.0350537060218545;9.999586693723938;0.7343626250813833;0.007428760709990013;1.0449427841245373;1.0002027168905898;0.7343708980270796;1.0000675051514853
86.621582;1.035152382898575;0.7434352515847256;0.7181026417776237;-0.02913266689308513;-0.02814118833217605;1.0350557314678857;9.999591396298674;0.7343625863170345;0.0074287693971169;1.044943316022993;1.000203007729385;0.7343723400412133;1.0000676432296
86.631582;1.0351541693758786;0.7434339219622929;0.7181022535463318;-0.029132666583725084;-0.028141188927186964;1.0350579186985596;9.999596463653203;0.7343625357906461;0.00742877776341367;1.044943871080999;1.000203176262475;0.734373751504126;1.000067775965039
86.641582;1.0351560621745892;0.7434326183875559;0.7181018916001755;-0.029132666258227666;-0.02814118953460217;1.0350602610421034;9.99960188543944;0.7343624745489118;0.007428785862647945;1.0449444463599162;1.0002032231816762;0.7343751296308706;1.0000678999920334
86.651582;1.035158062267519;0.7434313412312636;0.7181015565241877;-0.02913266591664017;-0.028141190154695645;1.0350627515322004;9.99960766789086;0.7343624045220598;0.007428793746483026;1.0449450408422603;1.0002031488509713;0.7343764723144385;1.0000680128001305
86.661582;1.0351601691385004;0.7434300909313899;0.7181012488191555;-0.029132665558969456;-0.028141190787078874;1.0350653824662281;9.999613827212507;0.734362328423401;0.0074288014630860735;1.0449456543318667;1.0002029537530743;0.7343777772863371;1.0000681119291563
86.671582;1.0351623805102277;0.7434288674751294;0.7181009689986372;-0.029132665185342924;-0.028141191430686333;1.035068145445615;9.99962038155444;0.7343622490912026;0.007428809062245983;1.0449462864594552;1.0002026384512441;0.7343790414107565;1.0000681946534171
86.681582;1.035164692886089;0.743427670007124;0.7181007176360822;-0.02913266479609747;-0.028141192084036516;1.0350710314287237;9.999627342998563;0.7343621688866403;0.007428816594425491;1.0449469366861583;1.000202203679177;0.7343802607473452;1.0000682583120792
86.691582;1.0351671021078366;0.7434264966717853;0.7181004956228412;-0.02913266439173044;-0.028141192745560012;1.0350740308318171;9.999634711340992;0.734362089643614;0.0074288241071023995;1.044947604847786;1.0002016507451077;0.7343814315144492;1.0000683002829358
86.701582;1.0351696035817155;0.7434253442443954;0.718100304281766;-0.02913266397292238;-0.028141193413854983;1.0350771338043387;9.99964247766091;0.7343620131797673;0.007428831642086165;1.044948291278269;1.0002009816839474;0.7343825509296472;1.000068317651928
86.711582;1.0351721921466799;0.7434242079790323;0.7181001451985575;-0.0291326635406421;-0.028141194087915978;1.0350803303428082;9.999650632310038;0.7343619422839235;0.0074288392309337205;1.044948996496946;1.0002001992051124;0.7343836170657223;1.000068307510679
86.721582;1.0351748617597778;0.7434230825809242;0.7181000197895142;-0.029132663096207007;-0.02814119476709409;1.0350836098072198;9.99965916540777;0.7343618813183751;0.007428846890753545;1.0449497210537806;1.0001993069251065;0.7343846281277678;1.000068267795786
86.731582;1.035177605469225;0.7434219635454956;0.7180999289016664;-0.02913266264126645;-0.02814119545075071;1.0350869604894046;9.999668063478678;0.7343618357427661;0.007428854624859284;1.0449504653769663;1.0001983096826441;0.7343855816978484;1.0000681977122512
86.741582;1.0351804158993003;0.7434208472923092;0.7180998728455146;-0.02913266217771843;-0.028141196137989776;1.0350903703447902;9.999677310418583;0.734361811391087;0.007428862428838161;1.0449512300883042;1.0001972128824217;0.7343864744920636;1.0000680973975085
86.751582;1.0351832856165895;0.7434197306375988;0.7180998516697347;-0.02913266170766313;-0.02814119682758577;1.0350938283136122;9.999686891871075;0.734361814025211;0.007428870298166305;1.0449520173180462;1.0001960213894538;0.7343873032301574;1.0000679674867994
86.761582;1.0351862069667714;0.7434186108226796;0.7180998653166104;-0.029132661233348664;-0.028141197517911123;1.0350973253036508;9.999696795830987;0.7343618485839961;0.007428878231877445;1.0449528309479248;1.0001947394725927;0.7343880658437216;1.0000678090543442
86.771582;1.0351891721410817;0.7434174857898797;0.7180999137096998;-0.029132660756924576;-0.028141198206984748;1.0351008545227929;9.999707007825252;0.7343619182430593;0.007428886231817166;1.0449536751220627;1.0001933713781497;0.7343887615283304;1.0000676236370554
86.781582;1.0351921737417238;0.7434163543112833;0.7180999969120804;-0.029132660280214932;-0.028141198892860073;1.0351044110499557;9.99971750469329;0.7343620241028648;0.0074288942990067735;1.0449545535963478;1.0001919214595927;0.7343893899589602;1.000067413176665
86.791582;1.0351952046068007;0.7434152161000546;0.7181001152154389;-0.029132659804785202;-0.028141199573943437;1.035107991312657;9.999728247625269;0.734362165730244;0.0074289024280375674;1.0449554700651482;1.0001903937885193;0.7343899511700969;1.0000671797508784
86.801582;1.0351982568792082;0.7434140720355538;0.7181002689888122;-0.029132659332078654;-0.028141200248797762;1.0351115926797758;9.999739181428103;0.7343623420828103;0.007428910606386901;1.044956427779901;1.000188791569473;0.7343904462616525;1.000066924928884
86.811582;1.0352013219705982;0.7434129242459216;0.7181004583169848;-0.02913265886342472;-0.028141200915746345;1.035115212855187;9.999750245984279;0.7343625520928804;0.00742891882186754;1.0449574291568;1.00018711683376;0.7343908778273899;1.0000666496316792
86.821582;1.0352043913794122;0.7434117756206478;0.7181006828349621;-0.02913265840004639;-0.02814120157280236;1.035118849413693;9.99976138949815;0.7343627946811372;0.0074289270693320055;1.0449584764125006;1.0001853710476265;0.73439124934876;1.000066355017493
86.831582;1.0352074566809748;0.7434106293311247;0.718100942036121;-0.02913265794314149;-0.028141202217964473;1.0351224998741924;9.999772571655901;0.7343630689035221;0.007428935350336117;1.0449595722366012;1.0001835564730364;0.7343915639375208;1.0000660431858495
86.841582;1.0352105086742767;0.7434094886265008;0.7181012354813288;-0.029132657493987746;-0.028141202849461668;1.0351261619913577;9.999783755265518;0.7343633744185682;0.007428943666471031;1.0449607194806343;1.000181677036964;0.7343918233907218;1.0000657168666571
86.851582;1.0352135373482996;0.7434083564332956;0.7181015623659078;-0.029132657054016072;-0.02814120346567404;1.035129833695364;9.999794895910432;0.7343637115746754;0.007428952009486453;1.0449619202348495;1.0001797380845732;0.734392027952892;1.0000653788616192
86.861582;1.0352165326197633;0.7434072355012015;0.718101920911557;-0.02913265662479562;-0.028141204064975493;1.035133512651405;9.999805944541002;0.7343640811428387;0.007428960358366793;1.044963174820431;1.0001777455026797;0.7343921767135623;1.0000650322980202
86.871582;1.0352194844938352;0.7434061292744024;0.7181023083688306;-0.029132656207870308;-0.028141204645754224;1.0351371956539788;9.999816861513407;0.7343644839693338;0.007428968689190605;1.044964481535463;1.000175704852921;0.7343922684842755;1.0000646812366978
86.881582;1.0352223829522553;0.7434050421002613;0.7181027215521282;-0.029132655804520197;-0.02814120520643114;1.0351408781556959;9.999827624658892;0.7343649205714261;0.007428976987834441;1.0449658379007853;1.0001736212116996;0.7343923024843092;1.0000643300267504
86.891582;1.0352252184695299;0.7434039784020039;0.7181031570609007;-0.02913265541571365;-0.028141205745320738;1.0351445542743711;9.999838224261214;0.7343653911691825;0.007428985253209332;1.0449672420520222;1.0001714997254751;0.7343922784990291;1.0000639818083108
86.901582;1.0352279828414794;0.7434029417459698;0.7181036110180037;-0.029132655042340316;-0.028141206260580556;1.035148217322123;9.999848651488918;0.7343658960983551;0.007428993488531639;1.044968692899791;1.0001693457744854;0.7343921970380545;1.0000636382843275
86.911582;1.035230669457847;0.7434019345745942;0.7181040789359975;-0.029132654685441073;-0.028141206750455616;1.0351518604684284;9.999858888666418;0.7343664358426434;0.007429001690431236;1.044970189618148;1.0001671642734384;0.7343920593776492;1.0000633007166981
86.921582;1.0352332729313092;0.743400958351714;0.7181045558175692;-0.029132654346200545;-0.028141207213593887;1.0351554767840025;9.999868906078648;0.734367010795399;0.007429009849277198;1.0449717313401559;1.0001649589418518;0.7343918670973675;1.0000629705606037
86.931582;1.0352357892000916;0.7434000134277445;0.7181050363864915;-0.02913265402588772;-0.02814120764903014;1.035159058694296;9.999878665001134;0.7343676213918721;0.007429017958414307;1.0449733175302949;1.0001627320853392;0.7343916216595957;1.0000626495909832
86.941582;1.0352382163448173;0.7433990988120177;0.7181055154893772;-0.029132653726021796;-0.028141208055901288;1.035162597920391;9.999888123795788;0.7343682682805228;0.007429026016519369;1.04497494858947;1.0001604846699939;0.734391324235531;1.0000623402235471
86.951582;1.0352405546574834;0.743398212412266;0.718105988307481;-0.02913265344848845;-0.028141208433269126;1.0351660860044158;9.999897242441072;0.7343689519921165;0.007429034018783865;1.0449766261064388;1.000158216743712;0.7343909756561602;1.0000620459302578
86.961582;1.0352428055449854;0.7433973518211949;0.7181064503296393;-0.029132653195238035;-0.028141208780038656;1.035169514549472;9.999905979813605;0.7343696723669715;0.007429041950164703;1.0449783529980583;1.000155928189524;0.7343905768368704;1.000061770993597
86.971582;1.035244970220675;0.7433965152721649;0.7181068977075185;-0.029132652967938558;-0.028141209094943186;1.0351728753383216;9.999914287410137;0.734370428044553;0.007429049790237725;1.044980133086396;1.0001536192762635;0.7343901292047991;1.0000615194617328
86.981582;1.0352470489205137;0.7433957018428929;0.7181073277972148;-0.029132652768006403;-0.028141209376651922;1.0351761609181676;9.999922111088983;0.7343712164375513;0.00742905752325808;1.044981969893413;1.0001512908560817;0.7343896345676096;1.0000612943871838
86.991582;1.0352490409541482;0.7433949105153774;0.7181077389988572;-0.029132652596767825;-0.02814120962374379;1.035179365382474;9.999929398893565;0.7343720344904078;0.007429065143121211;1.0449838658198582;1.0001489441077942;0.7343890949722084;1.0000610982341025
87.001582;1.035250945077372;0.7433941390706734;0.7181081302381382;-0.02913265245545886;-0.02814120983458706;1.03518248476843;9.999936107810342;0.7343728795280999;0.0074290726496934;1.0449858219335666;1.0001465795721094;0.7343885127864155;1.0000609336652746
87.011582;1.0352527596604926;0.7433933838052089;0.7181085008656545;-0.029132652345180844;-0.028141210007484697;1.0351855169519817;9.999942210591582;0.7343737495524909;0.00742908004070455;1.0449878379829742;1.0001441964831967;0.7343878907627062;1.0000608037203607
87.021582;1.0352544825753902;0.7433926401465946;0.7181088504383862;-0.029132652266911446;-0.028141210140983086;1.0351884611772117;9.999947698844935;0.7343746431098623;0.007429087307273442;1.0449899129738118;1.0001417932423773;0.7343872321524455;1.0000607117439482
87.031582;1.0352561105797153;0.7433919033227808;0.7181091780414771;-0.029132652221442408;-0.02814121023392755;1.0351913172804696;9.999952577281803;0.7343755587677256;0.007429094436067232;1.0449920456471509;1.0001393677711439;0.7343865409114332;1.0000606615187035
87.041582;1.035257638653554;0.7433911682422781;0.7181094820893439;-0.029132652209252832;-0.028141210285179658;1.0351940846323286;9.999956853078158;0.7343764944922593;0.007429101416338122;1.0449942343031395;1.000136917730923;0.7343858218762123;1.000060657322245
87.051582;1.0352590599422842;0.7433904292691806;0.7181097607989717;-0.029132652230514863;-0.028141210293405942;1.035196761022606;9.999960527671519;0.7343774478970552;0.007429108246517696;1.0449964772629607;1.000134442058603;0.7343850806141456;1.0000607036980864
87.061582;1.0352603665158437;0.7433896807670997;0.7181100124915153;-0.029132652285255606;-0.028141210257224557;1.0351993423732855;9.999963596991256;0.7343784172140371;0.007429114932302025;1.044998773660718;1.000131942295477;0.7343843228596987;1.0000608050611934
87.071582;1.0352615511149144;0.7433889177421559;0.7181102354921247;-0.02913265237351598;-0.028141210175369344;1.0352018236944895;9.999966059273627;0.7343794016742792;0.007429121478603891;1.0450011224193048;1.0001294221765336;0.7343835540783864;1.0000609652234032
87.081582;1.035262608896059;0.7433881359806302;0.7181104279876367;-0.029132652495377487;-0.028141210046598527;1.0352042004757596;9.999967922594731;0.7343804011556612;0.0074291278839063776;1.0450035204357062;1.0001268869274842;0.7343827793785128;1.0000611872074496
87.091582;1.035263537752993;0.7433873321767759;0.7181105882805559;-0.02913265265086941;-0.02814120986961537;1.0352064695816094;9.99996920739603;0.7343814157472712;0.007429134138384599;1.0450059624146486;1.0001243426198894;0.7343820033401685;1.00006147341759
87.101582;1.0352643377044566;0.7433865040174028;0.7181107154227286;-0.029132652839957793;-0.02814120964319797;1.0352086293145322;9.999969944748111;0.7343824454986856;0.0074291402248719786;1.0450084416257648;1.000121794927213;0.7343812298119292;1.0000618254372133
87.111582;1.03526501034221;0.7433856497304641;0.7181108095693807;-0.02913265306267261;-0.028141209366447;1.035210679166994;9.999970171425472;0.7343834904433737;0.007429146120736154;1.0450109506099903;1.000119248124184;0.7343804622041389;1.0000622435976458
87.121582;1.0352655581427466;0.7433847674906332;0.7181108716365161;-0.029132653319088656;-0.028141209039032725;1.0352126195770213;9.999969923657524;0.7343845504066847;0.007429151798290783;1.045013482172627;1.0001167048468933;0.73437970388955;1.0000627270390003
87.131582;1.0352659836983114;0.7433838552489455;0.7181109025235792;-0.02913265360904712;-0.02814120866120697;1.035214451239883;9.99996923448974;0.7343856244531671;0.007429157224890334;1.0450160297564293;1.0001141664946;0.7343789578329524;1.0000632741093494
87.141582;1.0352662893781894;0.7433829109597675;0.7181109026634922;-0.02913265393198132;-0.02814120823341783;1.0352161739847714;9.999968133045224;0.7343867111352342;0.007429162364560457;1.0450185871011395;1.00011163460951;0.7343782259746611;1.0000638826480956
87.151582;1.0352664776537048;0.7433819328934268;0.7181108723386445;-0.029132654287165192;-0.028141207755937866;1.0352177857793095;9.99996664126271;0.7343878097835896;0.007429167181487754;1.0450211487753966;1.0001091122786754;0.7343775093562542;1.0000645499605851
87.161582;1.0352665518772715;0.7433809196570113;0.7181108121929364;-0.029132654674080428;-0.02814120722900499;1.0352192828938993;9.999964776679114;0.7343889211897788;0.007429171642162889;1.0450237111261564;1.000106603812937;0.7343768087889943;1.0000652725352537
87.171582;1.03526651625565;0.7433798697717693;0.7181107233544435;-0.029132655092376242;-0.02814120665324149;1.0352206617427147;9.999962561141787;0.7343900467751507;0.0074291757126290665;1.0450262718629049;1.0001041133454467;0.7343761254857152;1.0000660456563495
87.181582;1.035266374556639;0.7433787815120644;0.7181106074060747;-0.029132655541462594;-0.028141206029854794;1.0352219205007058;9.999960018862811;0.7343911872033693;0.007429179356375872;1.0450288284256375;1.0001016438855213;0.7343754612919333;1.0000668631674916
87.191582;1.0352661295083923;0.7433776536788398;0.7181104664746369;-0.02913265602021791;-0.02814120536071931;1.0352230586915863;9.999957166676381;0.7343923414705822;0.0074291825391439754;1.0450313769029689;1.000099196846755;0.7343748185146334;1.0000677175246468
87.201582;1.0352657837049444;0.7433764864210186;0.7181103029002862;-0.029132656527109647;-0.028141204648610394;1.0352240760784588;9.999954013321734;0.7343935068414458;0.0074291852314962905;1.0450339124761923;1.0000967723740788;0.7343741998620844;1.000068600212651
87.211582;1.0352653400655103;0.7433752813059465;0.7181101181881301;-0.029132657060487555;-0.028141203897251593;1.0352249727104348;9.999950566254128;0.7343946796804721;0.007429187402564788;1.0450364304540902;1.0000943708335908;0.7343736086851268;1.0000695027258781
87.221582;1.0352648010279792;0.7433740411156357;0.7181099123987115;-0.02913265761863694;-0.0281412031108419;1.0352257499277178;9.999946836153285;0.7343958564708363;0.007429189014874232;1.0450389266821982;1.0000919941125896;0.7343730492143041;1.000070417459766
87.231582;1.0352641677977696;0.7433727694660707;0.7181096845957394;-0.02913265819972286;-0.028141202293505106;1.0352264110495566;9.999942839448018;0.7343970342783228;0.007429190023839373;1.0450413974909216;1.0000896456967479;0.7343725264925737;1.0000713377313388
87.241582;1.0352634404952188;0.7433714700288392;0.7181094332658964;-0.029132658801908354;-0.028141201449170393;1.0352269607570963;9.999938602599318;0.7343982109034913;0.007429190377680592;1.0450438399147017;1.0000873299479944;0.7343720456893053;1.0000722578174996
87.251582;1.0352626189398122;0.7433701458922632;0.7181091563522888;-0.029132659423506794;-0.028141200581707878;1.035227403813208;9.999934165139551;0.7343993847236876;0.007429190019961826;1.045046251795035;1.0000850510542876;0.7343716112002837;1.0000731734971575
87.261582;1.0352617034550315;0.7433687997656963;0.7181088515599224;-0.02913266006303457;-0.02814119969490168;1.0352277448782992;9.999929578224846;0.7344005538636051;0.007429188896041643;1.0450486310552676;1.0000828120002752;0.7343712267018329;1.0000740816989506
87.271582;1.0352606952685695;0.743367434743868;0.7181085168187761;-0.029132660719241383;-0.02814119879226617;1.0352279893175642;9.99992490043578;0.7344017154184008;0.00742918696046972;1.04505097476181;1.0000806140137624;0.7343708959520088;1.0000749793336334
87.281582;1.035259596825158;0.7433660547634668;0.7181081501901961;-0.029132661391076335;-0.02814119787701611;1.0352281434462667;9.999920192587053;0.7344028655798968;0.007429184183049697;1.0450532790531186;1.0000784569946042;0.7343706228033111;1.0000758631682924
87.291582;1.0352584120125294;0.7433646647416308;0.7181077492201017;-0.029132662077473052;-0.02814119695225011;1.0352282141922955;9.999915515195596;0.7344040003377992;0.00742918055015791;1.045055539814499;1.0000763408311628;0.7343704102008882;1.0000767306158898
87.301582;1.0352571454308812;0.7433632706631519;0.7181073107856268;-0.029132662777177312;-0.028141196021085616;1.0352282087761147;9.999910927419636;0.734405116029306;0.007429176061634658;1.0450577528363099;1.000074266281889;0.7343702595114537;1.0000775801479505
87.311582;1.035255801236687;0.7433618794220184;0.7181068319493599;-0.029132663488774475;-0.028141195086647586;1.0352281340002218;9.999906481970216;0.7344062093539246;0.007429170730687567;1.0450599134041254;1.000072234528781;0.7343701708753512;1.000078411246383
87.321582;1.0352543828807046;0.7433604985933554;0.7181063110769588;-0.029132664210565835;-0.028141194152066187;1.035227995465595;9.99990222042984;0.7344072770461885;0.007429164587126521;1.0450620167703666;1.000070246175485;0.734370143847248;1.000079223554461
87.331582;1.0352528933547154;0.7433591362578489;0.71810574823382;-0.02913266494040457;-0.028141193220392616;1.0352277977674766;9.99989817394174;0.7344083157303328;0.007429157675895878;1.0450640593846143;1.0000683008684852;0.7343701778075306;1.000080015260791
87.341582;1.035251335145379;0.7433578005338871;0.7181051445691249;-0.029132665675993562;-0.028141192294318884;1.035227545171148;9.999894364929734;0.7344093220414977;0.007429150049497727;1.0450660391165516;1.0000663976280164;0.7343702722507159;1.0000807827671554
87.351582;1.0352497100226659;0.7433564989164008;0.7181045016084528;-0.029132666415345464;-0.028141191376007735;1.035227241663779;9.999890808419332;0.7344102925883167;0.007429141759673482;1.0450679540038466;1.00006453520322;0.7343704268589181;1.0000815220774468
87.361582;1.0352480189614048;0.7433552380495335;0.7181038210495951;-0.029132667156919805;-0.02814119046714875;1.035226890534047;9.999887518346847;0.73441122366876;0.007429132853928701;1.045069801153242;1.0000627123909833;0.7343706413510641;1.0000822296260088
87.371582;1.0352462621853822;0.7433540240338525;0.7181031045982752;-0.02913266789952935;-0.02814118956908965;1.035226494032121;9.999884513905812;0.7344121114716017;0.007429123377551582;1.045071577079707;1.0000609286076805;0.7343709152320858;1.0000829022124067
87.381582;1.0352444395456581;0.7433528623305524;0.7181023537864301;-0.029132668642230738;-0.028141188683112234;1.035226053305445;9.9998818130268;0.7344129529229604;0.007429113374907748;1.0450732784476764;1.0000591845548075;0.7343712476243631;1.0000835374434436
87.391582;1.035242551570414;0.7433517568884451;0.7181015697564339;-0.029132669384339577;-0.028141187810742492;1.0352255686357352;9.999879419283722;0.7344137461233606;0.007429102887154046;1.0450749022825414;1.0000574826320339;0.7343716374482987;1.0000841342155826
87.401582;1.0352406003322687;0.743350709509143;0.7181007531171606;-0.02913267012550914;-0.028141186953748256;1.035225039856564;9.999877318727343;0.7344144900572719;0.007429091952878008;1.0450764465288784;1.0000558267921393;0.7343720838391209;1.0000846921531972
87.411582;1.0352385890770845;0.7433497200068598;0.7180999044671608;-0.02913267086567137;-0.02814118611382067;1.035224466796881;9.999875484813327;0.734415184356253;0.007429080615112879;1.045077910919941;1.0000542218710635;0.7343725864644371;1.0000852105719222
87.421582;1.035236521316835;0.7433487868808705;0.7180990251264167;-0.029132671604841568;-0.028141185292323755;1.0352238496259067;9.999873882616576;0.7344158293666062;0.007429068926688078;1.0450792970529053;1.0000526728933796;0.7343731455359991;1.0000856881474782
87.431582;1.0352344004659544;0.7433479082775458;0.7180981172414193;-0.029132672342907617;-0.02814118449042938;1.035223189314769;9.999872473580087;0.7344164260741902;0.007429056946566805;1.0450806074871295;1.0000511849138976;0.7343737613469324;1.0000861233846787
87.441582;1.0352322298536027;0.7433470827734889;0.7180971835880587;-0.02913267307955948;-0.028141183709357975;1.0352224884820864;9.99987122278436;0.734416975555925;0.007429044729300789;1.045081844248945;1.0000497633632672;0.7343744337792392;1.00008651504564
87.451582;1.0352300128903746;0.7433463095263446;0.7180962273221129;-0.029132673814338254;-0.028141182950178457;1.035221751811625;9.999870106106416;0.7344174781462283;0.007429032316588889;1.0450830077315763;1.0000484139915307;0.7343751625421383;1.0000868619563539
87.461582;1.0352277533668592;0.7433455880556603;0.7180952513079101;-0.029132674546612097;-0.0281411822133954;1.0352209851187655;9.999869112282093;0.734417932930344;0.007429019737180421;1.0450840971070254;1.0000471418094408;0.7343759476301848;1.0000871625236565
87.471582;1.0352254553558131;0.7433449180917651;0.7180942574372001;-0.02913267527558934;-0.028141181498994836;1.0352201938590373;9.999868237175061;0.7344183377176067;0.0074290070099205015;1.045085111530476;1.0000459500629795;0.7343767891744439;1.0000874146386485
87.481582;1.0352231230488573;0.743344299387639;0.7180932467724215;-0.029132676000414363;-0.028141180806829508;1.0352193825744782;9.999867475329088;0.7344186891747074;0.007428994146257973;1.0450860504159267;1.000044840373236;0.7343776871828825;1.000087616021401
87.491582;1.0352207611828288;0.7433437314446599;0.7180922201391651;-0.029132676720152788;-0.028141180136755616;1.0352185555850955;9.999866813740226;0.7344189832596627;0.0074289811529075316;1.0450869129911189;1.0000438133426663;0.7343786416670148;1.0000877643635302
87.501582;1.0352183751915063;0.7433432136070431;0.7180911783357155;-0.029132677433774352;-0.028141179488490754;1.0352177177387527;9.999866229847308;0.7344192159504263;0.007428968030418059;1.0450876985900308;1.0000428689412515;0.7343796528568973;1.0000878568422376
87.511582;1.035215970540068;0.7433427456216087;0.7180901222484923;-0.0291326781401749;-0.028141178861441303;1.0352168739614154;9.999865693745246;0.7344193837269615;0.007428954770263043;1.0450884075241968;1.0000420069995082;0.7343807212099018;1.0000878898618597
87.521582;1.0352135522138584;0.7433423280023744;0.7180890534284636;-0.02913267883807001;-0.028141178254614978;1.0352160282003862;9.99986516892343;0.7344194837508216;0.007428941356972275;1.0450890413975935;1.0000412274433708;0.7343818470174633;1.000087859872486
87.531582;1.035211124672343;0.743341961845575;0.7180879745928996;-0.029132679526023445;-0.02814117766678817;1.035215183104735;9.999864615559448;0.7344195140261351;0.007428927769463908;1.0450896025695062;1.0000405299359545;0.7343830299448182;1.000087764389766
87.541582;1.0352086919579753;0.7433416486424542;0.7180868894377646;-0.029132680202879666;-0.02814117709683104;1.035214340229583;9.999864004562296;0.7344194734610632;0.007428913978841138;1.0450900933056544;1.0000399132544806;0.7343842692717533;1.000087602156246
87.551582;1.0352062584145534;0.7433413902144549;0.7180858024945836;-0.029132680868158727;-0.028141176543874408;1.035213500083119;9.999863328204313;0.7344193617731197;0.007428899955891699;1.0450905152531418;1.0000393746599412;0.7343855645288473;1.0000873727886412
87.561582;1.035203829571638;0.7433411880740264;0.7180847194835517;-0.029132681521957714;-0.02814117600729536;1.0352126623063183;9.999862595540323;0.7344191791809207;0.007428885688577326;1.0450908691111758;1.000038910084899;0.7343869155202006;1.00008707662675
87.571582;1.0352014119483592;0.7433410424359637;0.7180836472069386;-0.029132682164574892;-0.028141175486604737;1.035211826232205;9.999861827974359;0.7344189259267314;0.007428871189855323;1.0450911543694779;1.0000385152964508;0.7343883218061472;1.000086714499073
87.581582;1.0351990120674457;0.7433409520795773;0.7180825928271175;-0.02913268279615101;-0.028141174981368946;1.0352109913380456;9.999861062502692;0.7344186022031917;0.007428856492514924;1.045091370036033;1.000038186280787;0.7343897824830524;1.0000862872144327
87.591582;1.0351966355847675;0.7433409150576746;0.718081563122931;-0.029132683416310073;-0.028141174491315438;1.035210157163181;9.999860349088058;0.7344182085065335;0.007428841642610575;1.0450915164094012;1.0000379181662267;0.7343912963226062;1.0000857955759974
87.601582;1.0351942867742374;0.743340929294957;0.7180805638838106;-0.029132684023870918;-0.02814117401644723;1.0352093227519115;9.99985974271311;0.7344177460193427;0.007428826692409262;1.0450915960920326;1.0000377042560755;0.7343928618110063;1.0000852411067809
87.611582;1.0351919685151396;0.7433409929182732;0.7180795999935056;-0.02913268461683173;-0.02814117355691891;1.0352084861748978;9.999859302047676;0.7344172168837785;0.007428811691897339;1.0450916135172639;1.0000375360199625;0.734394477195965;1.0000846270095416
87.621582;1.0351896827923805;0.7433411041880877;0.718078676310543;-0.029132685192627496;-0.02814117311275794;1.0352076450600838;9.999859091658092;0.7344166238042028;0.0074287966869205505;1.0450915742665237;1.000037403920743;0.7343961407978854;1.000083958779699
87.631582;1.0351874312107157;0.7433412609387883;0.718077798373715;-0.029132685748484356;-0.028141172683734537;1.0352067978832864;9.99985918045753;0.7344159689671247;0.007428781725943248;1.0450914850566444;1.0000372989546356;0.7343978511371226;1.0000832434320017
87.641582;1.0351852147175595;0.7433414602157774;0.7180769721596432;-0.029132686281807763;-0.02814117226944442;1.0352059446079311;9.999859633932003;0.7344152532729742;0.007428766864565662;1.0450913538975688;1.0000372137025344;0.7343996064286722;1.000082487493206
87.651582;1.0351830325605995;0.7433416982760251;0.718076203048852;-0.029132686790515203;-0.02814117186940812;1.0352050860592885;9.999860501911355;0.734414476532045;0.007428752163552902;1.0450911897627981;1.000037142175189;0.7344014042840669;1.0000816956067253
87.661582;1.0351808819719006;0.7433419707818876;0.7180754950108086;-0.029132687273031855;-0.02814117148316055;1.0352042227135314;9.999861811557555;0.7344136383856691;0.007428737685826672;1.0450910020139001;1.0000370796736016;0.7344032421482715;1.0000808708124076
87.671582;1.035178759415085;0.7433422733046744;0.7180748504975921;-0.029132687727939154;-0.028141171110322497;1.035203354519979;9.99986356804563;0.7344127389533893;0.007428723493100624;1.0450907996079584;1.0000370229368858;0.7344051174794731;1.000080015848089
87.681582;1.0351766622460477;0.7433426017263212;0.7180742704944035;-0.029132688153604952;-0.028141170750576087;1.035202481917377;9.99986575799252;0.7344117786198321;0.007428709641379834;1.045090589788644;1.000036969581233;0.7344070275387229;1.0000791342270232
87.691582;1.0351745897345148;0.7433429524885842;0.7180737546760565;-0.029132688548123405;-0.028141170403615537;1.0352016060937392;9.999868354910312;0.7344107576860284;0.007428696178456199;1.0450903770775177;1.0000369176449193;0.7344089694823204;1.0000782305389617
87.701582;1.0351725432882113;0.7433433229989247;0.7180733018889567;-0.029132688909639916;-0.028141170069025934;1.035200728361613;9.999871320940171;0.7344096767044681;0.007428683146098195;1.045090163120461;1.0000368660889682;0.7344109405465133;1.0000773101599794
87.711582;1.035170525638831;0.7433437116135249;0.7180729105101042;-0.029132689236552253;-0.02814116974602064;1.0351998498407762;9.999874602207369;0.7344085372406148;0.007428670584957587;1.0450899470801465;1.0000368148692853;0.7344129380124249;1.0000763783580107
87.721582;1.0351685392563672;0.7433441172213326;0.7180725784467541;-0.029132689527247502;-0.02814116943325239;1.0351989711612197;9.999878127876679;0.7344073422346619;0.007428658536937654;1.045089726502881;1.0000367642620895;0.7344149591338329;1.0000754391386002
87.731582;1.0351665852146048;0.7433445389471217;0.7180723029692946;-0.029132689779953022;-0.028141169128904367;1.0351980924568625;9.999881820168822;0.734406095619972;0.007428647042529005;1.0450894979506677;1.0000367147096927;0.7344170009962597;1.0000744947861222
87.741582;1.035164663423476;0.7433449756546685;0.7180720806699712;-0.029132689993089655;-0.028141168831036366;1.0351972143879977;9.999885608951233;0.7344048017325456;0.007428636135472799;1.0450892570733332;1.0000366669126466;0.7344190601735902;1.0000735463896016
87.751582;1.0351627737760483;0.7433454256142562;0.7180719077868414;-0.02913269016565896;-0.028141168537929397;1.0351963387521583;9.999889436423667;0.7344034650977;0.007428625840301673;1.0450889989556758;1.0000366213458551;0.7344211327761258;1.0000725946978277
87.761582;1.035160916867117;0.7433458868535058;0.7180717803894645;-0.029132690297246234;-0.028141168248273906;1.0351954674178072;9.99989325185713;0.734402090224731;0.007428616173474317;1.0450887186466202;1.000036577825357;0.7344232149756106;1.000071640610598
87.771582;1.0351590937806814;0.7433463575978938;0.7180716940925759;-0.02913269038780364;-0.028141167961360656;1.035194601345493;9.999897010930535;0.7344006810935344;0.007428607141215862;1.045088411705137;1.0000365358988896;0.7344253027415961;1.0000706852305357
87.781582;1.0351573057325745;0.7433468366074337;0.7180716442138705;-0.02913269043758941;-0.028141167677131828;1.035193741176381;9.999900679458547;0.7343992410002319;0.007428598734848626;1.04508807545504;1.000036495568998;0.7344273908847733;1.0000697294402787
87.791582;1.035155553720005;0.7433473235680093;0.7180716265786695;-0.029132690447372836;-0.028141167395827938;1.0351928879796697;9.999904230152733;0.7343977730125082;0.007428590930961805;1.0450877101513143;1.0000364573679723;0.7344294730708709;1.0000687733743145
87.801582;1.0351538377520175;0.7433478190514098;0.7180716376633204;-0.02913269041860023;-0.02814116711761335;1.0351920429478707;9.999907633261216;0.7343962804494041;0.007428583695923317;1.0450873184774623;1.0000364220235012;0.7344315430084944;1.000067816996197
87.811582;1.0351521564107808;0.7433483239856745;0.7180716739465756;-0.029132690353194858;-0.028141166842573558;1.0351912070074105;9.999910850517669;0.7343947670124806;0.007428576990442499;1.0450869040843718;1.0000363905312564;0.7344335955274526;1.0000668613145067
87.821582;1.0351505076342924;0.743348839498076;0.7180717317359838;-0.029132690253143096;-0.028141166570829115;1.0351903814166508;9.999913835949577;0.7343932365194159;0.007428570772472561;1.045086470764829;1.0000363643867478;0.7344356263775044;1.0000659084433576
87.831582;1.0351488900356136;0.7433493673608553;0.7180718076148992;-0.029132690120213342;-0.028141166302546258;1.0351895687313506;9.999916542042332;0.7343916926412303;0.007428565000602242;1.045086022111436;1.0000363455176797;0.7344376310103088;1.0000649606754448
87.841582;1.0351473033318594;0.7433499101139506;0.7180718987757224;-0.029132689955918622;-0.028141166038110236;1.0351887730048785;9.999918927097374;0.7343901390991285;0.007428559636629889;1.0450855609719623;1.00003633615303;0.7344396040223836;1.0000640200047106
87.851582;1.0351457476264743;0.7433504705295926;0.718072002971783;-0.029132689761649688;-0.02814116577843316;1.0351879991083544;9.99992095698813;0.7343885799062061;0.00742855464269331;1.0450850887329959;1.000036339187237;0.7344415396130671;1.000063088318658
87.861582;1.0351442227726357;0.7433510511868165;0.718072118034096;-0.02913268953880471;-0.02814116552479393;1.0351872515175164;9.999922603577504;0.734387019251672;0.0074285499783973055;1.0450846046393503;1.00003635886055;0.7344434321517672;1.000062167181344
87.871582;1.0351427287172446;0.7433516543942983;0.7180722413350202;-0.029132689288829484;-0.02814116527825265;1.0351865331395909;9.999923845527041;0.7343854612383198;0.007428545604458912;1.0450841056829354;1.0000364003667803;0.7344452767710267;1.0000612569906415
87.881582;1.0351412662392099;0.743352281940201;0.7180723699851684;-0.02913268901320491;-0.028141165039421233;1.0351858449139661;9.99992466847597;0.7343839096769613;0.0074285414884588535;1.0450835876335045;1.000036468106924;0.7344470698016977;1.0000603566796817
87.891582;1.03513983716263;0.7433529345761827;0.7180725014596325;-0.029132688713372216;-0.028141164808695957;1.0351851861623047;9.999925060275105;0.7343823681687719;0.007428537603881825;1.045083046856788;1.0000365645707556;0.7344488086829776;1.0000594643198408
87.901582;1.035138443836852;0.74335361182048;0.7180726337211363;-0.02913268839070612;-0.0281411645864697;1.0351845554180312;9.999925003496992;0.7343808404073597;0.007428533921508288;1.0450824816738018;1.000036691034724;0.7344504917208292;1.000058577811861
87.911582;1.0351370883784636;0.7433543124327909;0.7180727648517323;-0.029132688046706344;-0.02814116437311213;1.0351839513550154;9.999924474060437;0.7343793301650653;0.0074285304034727995;1.0450818921016953;1.000036848703705;0.7344521178524003;1.0000576951141398
87.921582;1.0351357723814667;0.7433550349946775;0.7180728926589559;-0.02913268768308215;-0.02814116416884325;1.0351833729682607;9.999923447685726;0.7343778406859311;0.007428527003871462;1.0450812787106971;1.000037038833113;0.7344536861224029;1.0000568143656374
87.931582;1.0351344970455119;0.7433557778956155;0.7180730147043738;-0.029132687301386618;-0.0281411639737674;1.0351828193347143;9.999921905870124;0.7343763738745718;0.007428523670269307;1.0450806424658767;1.0000372620824263;0.7344551952202562;1.0000559344807822
87.941582;1.0351332629575896;0.7433565388336727;0.7180731287209134;-0.029132686902688557;-0.028141163787917926;1.035182289643434;9.99991983743674;0.7343749301025786;0.007428520348439649;1.04507998554865;1.0000375179062289;0.7344566437544775;1.0000550558440209
87.951582;1.0351320694580695;0.7433573145964398;0.7180732328187488;-0.0291326864876531;-0.028141163611067836;1.035181782705474;9.999917239496849;0.7343735086653307;0.007428516990847278;1.0450793114493455;1.0000378045104519;0.7344580307672288;1.0000541804280387
87.961582;1.0351309146515806;0.74335810165166;0.7180733255920448;-0.029132686056663738;-0.02814116344263592;1.035181296228502;9.999914119025467;0.7343721082789757;0.007428513557753271;1.0450786235232072;1.0000381195224883;0.734459355425217;1.0000533111912893
87.971582;1.0351297962866077;0.7433588970117575;0.7180734063943305;-0.02913268560987794;-0.028141163281768616;1.0351808271721223;9.999910487573933;0.7343707275701713;0.007428510010492706;1.0450779236137984;1.0000384609891804;0.7344606162613513;1.0000524510728448
87.981582;1.0351287123379034;0.7433596983293927;0.7180734752847304;-0.029132685147407043;-0.028141163127348715;1.0351803725487982;9.999906351252685;0.7343693653398129;0.0074285063089586335;1.045077212364335;1.000038828056649;0.7344618109006105;1.0000516026894375
87.991582;1.0351276611578737;0.7433605034375252;0.7180735326059365;-0.029132684669505016;-0.028141162978126372;1.0351799296980322;9.999901709330695;0.7343680204067868;0.007428502415498556;1.0450764900868448;1.0000392207591482;0.7344629362477479;1.0000507689614926
88.001582;1.0351266416738327;0.7433613104286543;0.7180735789755901;-0.02913268417657255;-0.028141162833008108;1.0351794960631249;9.999896560754461;0.7343666915850114;0.007428498298175923;1.0450757570283933;1.0000396394670454;0.734463989150672;1.000049953147293
88.011582;1.0351256532885451;0.7433621181373875;0.7180736158012186;-0.02913268366910263;-0.02814116269113612;1.0351790686281181;9.99989090921526;0.7343653778248992;0.007428493931392308;1.0450750135495563;1.0000400850066866;0.7344649674482245;1.0000491578799697
88.021582;1.0351246958299596;0.7433629264113415;0.7180736453560561;-0.02913268314784641;-0.028141162551758803;1.0351786438521866;9.999884764893915;0.7343640779795828;0.007428489296727486;1.0450742603302412;1.0000405588963677;0.7344658704387148;1.0000483843095676
88.031582;1.0351237699107996;0.7433637359368405;0.7180736701887288;-0.029132682614031312;-0.028141162414192043;1.0351782188817422;9.999878145830078;0.7343627904142994;0.0074284843835901206;1.0450734985283001;1.0000410629831211;0.7344666984893717;1.0000476318535685
88.041582;1.0351228772257601;0.7433645472284317;0.7180736927385976;-0.02913268206930506;-0.028141162277962276;1.0351777930794137;9.99987108235211;0.7343615129767989;0.0074284791875819465;1.0450727297512326;1.0000415990247022;0.7344674526235493;1.0000468983831428
88.051582;1.0351220209718335;0.743365359506712;0.7180737152958728;-0.02913268151551729;-0.02814116214291254;1.0351773681801848;9.999863619968043;0.7343602432254804;0.007428473708874063;1.0450719553787544;1.0000421685278582;0.7344681344662316;1.0000461806634435
88.061582;1.035121206086964;0.74336617072106;0.7180737398235035;-0.029132680954472245;-0.02814116200913323;1.0351769470046817;9.999855813063096;0.734358978572714;0.0074284679514858044;1.0450711758768265;1.0000427726355123;0.7344687462254367;1.0000454750101522
88.071582;1.035120438521364;0.743366978352636;0.7180737676993522;-0.029132680387670584;-0.028141161877005237;1.0351765319544497;9.999847712269741;0.7343577160694783;0.007428461919589649;1.0450703907309846;1.0000434119918902;0.7344692902856821;1.0000447779877333
88.081582;1.0351197244340553;0.743367780112635;0.7180737997724252;-0.02913267981622911;-0.02814116174738763;1.0351761241470907;9.999839355240184;0.7343564522416522;0.007428455614236991;1.0450695985740417;1.000044086259895;0.7344697685067709;1.0000440867722045
88.091582;1.0351190698718649;0.7433685742560195;0.7180738369940474;-0.02913267924106228;-0.028141161621469034;1.0351757234235357;9.99983076927877;0.7343551837624923;0.007428449034375029;1.0450687974594206;1.0000447935877292;0.7344701819768163;1.0000433990911481
88.101582;1.0351184799582376;0.7433693592021661;0.7180738811118103;-0.029132678663104226;-0.028141161500381404;1.0351753286211003;9.999821980346043;0.7343539082885074;0.007428442176992532;1.0450679855357914;1.000045531181453;0.7344705312554985;1.0000427129570852
88.111582;1.0351179580266865;0.7433701328459896;0.7180739344109607;-0.0291326780833929;-0.0281411613851532;1.03517493767511;9.999813015310261;0.73435262452128;0.007428435037979765;1.0450671619077758;1.000046296603441;0.7344708165850113;1.0000420264395127
88.121582;1.0351175060369346;0.7433708923579821;0.7180739988508275;-0.02913267750298308;-0.02814116127684093;1.0351745481504242;9.999803899921394;0.7343513319642062;0.007428427616635361;1.045066327035227;1.0000470881292736;0.7344710383020275;1.0000413376989181
88.131582;1.0351171254235345;0.7433716341569881;0.7180740760053366;-0.02913267692276944;-0.028141161176418614;1.0351741579323326;9.999794660593109;0.7343500304744451;0.007428419917879399;1.045065482364035;1.000047903647732;0.7344711974866333;1.0000406451906005
88.141582;1.0351168172715757;0.7433723540293418;0.718074167557597;-0.029132676343468642;-0.02814116108463076;1.0351737651370603;9.999785325382108;0.7343487194092446;0.007428411953449851;1.0450646298305264;1.0000487393522703;0.7344712962569141;1.000039947787015
88.151582;1.0351165827382964;0.7433730480242902;0.7180742749242975;-0.02913267576575631;-0.028141161001999985;1.0351733676204264;9.999775916384866;0.7343473974923908;0.007428403745501791;1.0450637718671874;1.000049589940452;0.7344713375227201;1.0000392452193403
