time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.161582;1.0351164235812362;0.7433737133364088;0.71807439834011;-0.029132675190380784;-0.028141160928813788;1.0351729630179325;9.999766440332246;0.7343460637827067;0.007428395324567582;1.04506291145814;1.0000504500219298;0.7344713243934269;1.0000385389004138
88.171582;1.0351163416919102;0.7433743482552484;0.7180745368212315;-0.029132674618199753;-0.028141160865102467;1.0351725493480088;9.99975689261485;0.7343447182353743;0.007428386720236232;1.0450620514967306;1.000051314896541;0.7344712595578522;1.0000378321701229
88.181582;1.0351163385262774;0.743374951780233;0.7180746888578141;-0.029132674050050454;-0.028141160810698278;1.0351721254674733;9.999747272568252;0.7343433614606901;0.007428377954878138;1.0450611938011003;1.0000521801935536;0.7344711449537416;1.0000371299476374
88.191582;1.0351164151029535;0.7433755234357932;0.7180748525731567;-0.0291326734866749;-0.028141160765294226;1.035171690962086;9.999737590445928;0.734341994685961;0.007428369044615769;1.0450603388222224;1.000053041200985;0.7344709819032562;1.0000364383003628
88.201582;1.0351165720229731;0.7433760629936105;0.7180750252483947;-0.029132672928994772;-0.028141160728542503;1.0351712456223243;9.999727859345251;0.7343406199682315;0.007428360003902076;1.045059486274644;1.000053892515475;0.7344707717737571;1.00003576360366
88.211582;1.035116809470309;0.7433765699367899;0.7180752033065688;-0.02913267237844215;-0.0281411607001941;1.0351707889361037;9.999718086630597;0.7343392401966622;0.007428350848335517;1.0450586354737834;1.0000547280511485;0.7344705165012796;1.0000351118324673
88.221582;1.0351171269765367;0.7433770432753786;0.7180753831151112;-0.029132671836999927;-0.028141160680204967;1.0351703200997304;9.99970827417152;0.7343378588569446;0.007428341594725461;1.0450577848859215;1.0000555413543655;0.734470218204211;1.0000344887022834
88.231582;1.035117523046792;0.7433774820725543;0.718075561586651;-0.029132671307066458;-0.028141160668846546;1.0351698386538628;9.999698423021558;0.7343364797218995;0.007428332263040991;1.045056932552385;1.0000563261717506;0.7344698783446287;1.0000338996114089
88.241582;1.035117995601852;0.7433778858632357;0.7180757360283812;-0.029132670791303713;-0.028141160666743218;1.0351693453374031;9.999688539396242;0.7343351066334968;0.007428322879596199;1.045056077290589;1.0000570768474337;0.7344694971731492;1.0000333487702253
88.251582;1.035118542706904;0.743378254381716;0.7180759040369945;-0.029132670292447822;-0.02814116067481414;1.0351688427561743;9.999678641856788;0.7343337431587545;0.007428313478105543;1.0450552185241155;1.0000577883766848;0.734469073816451;1.0000328383870074
88.261582;1.0351191619789692;0.7433785871805741;0.7180760636720024;-0.02913266981315376;-0.028141160694247793;1.0351683356825798;9.99966876774295;0.7343323921532314;0.007428304099315848;1.0450543556622145;1.0000584563236763;0.7344686072061928;1.0000323685036785
88.271582;1.0351198495878966;0.7433788839962828;0.7180762133509182;-0.02913266935596869;-0.028141160726568134;1.0351678305304972;9.999658970439269;0.7343310559129896;0.007428294788458816;1.0450534888633634;1.0000590766943689;0.7344680970866844;1.0000319376506106
88.281582;1.0351206009962335;0.743379145692653;0.7180763516863772;-0.029132668923297314;-0.02814116077369472;1.0351673339727774;9.999649301778998;0.7343297367538457;0.007428285588924493;1.0450526196621448;1.0000596458711277;0.7344675441242499;1.0000315442084937
88.291582;1.0351214124230708;0.743379374792437;0.7180764776455768;-0.029132668517268017;-0.02814116083774775;1.0351668516507275;9.99963979432893;0.734328437256252;0.007428276535180869;1.0450517505028223;1.0000601605293566;0.734466949594173;1.0000311873477397
88.301582;1.03512228090135;0.7433795752595268;0.7180765906333803;-0.029132668139712714;-0.028141160920647782;1.0351663876136954;9.9996304643144;0.7343271601899034;0.007428267649415548;1.0450508846604738;1.0000606176896714;0.7344663155994465;1.0000308666599522
88.311582;1.0351232035617635;0.743379751540452;0.7180766903266371;-0.029132667792277418;-0.02814116102389098;1.0351659446892183;9.99962133295841;0.734325908208154;0.0074282589416061326;1.0450500269032321;1.0000610153205092;0.7344656454193442;1.0000305814565946
88.321582;1.0351241772479205;0.7433799071843018;0.7180767766160459;-0.0291326674763541;-0.02814116114863342;1.0351655255162984;9.999612440699941;0.7343246834597374;0.007428250410630953;1.0450491836650806;1.0000613529100744;0.7344649432042292;1.0000303304871658
88.331582;1.0351251983959529;0.7433800444725581;0.7180768495766131;-0.029132667192865048;-0.028141161295872255;1.0351651331431222;9.99960384003672;0.7343234874497105;0.007428242047786878;1.0450483619770354;1.000061631130276;0.7344642132547282;1.0000301115152936
88.341582;1.0351262635586806;0.7433801655056647;0.7180769093680276;-0.02913266694225449;-0.028141161466474166;1.0351647708316953;9.999595583208443;0.7343223209848566;0.00742823384290838;1.0450475681684537;1.0000618513888764;0.7344634593632474;1.0000299210055967
88.351582;1.035127370572715;0.7433802731600597;0.7180769563797501;-0.029132666724814724;-0.028141161661007764;1.035164441478914;9.999587716829243;0.7343211844939966;0.00742822578798724;1.0450468078303428;1.0000620161534859;0.7344626846557607;1.0000297547446388
88.361582;1.035128519305962;0.7433803710071115;0.7180769916068462;-0.02913266654101354;-0.02814116187956502;1.0351641468380908;9.999580279381044;0.7343200789889388;0.007428217877655542;1.0450460863604474;1.000062128498331;0.7344618920299866;1.0000296091095215
88.371582;1.0351297110138384;0.7433804627696144;0.7180770168634849;-0.029132666391373158;-0.028141162121836774;1.0351638870102835;9.999573304283194;0.7343190064942087;0.007428210109726005;1.0450454087181031;1.0000621902286955;0.7344610844417556;1.0000294817473243
88.381582;1.0351309464675589;0.7433805519035972;0.7180770343279675;-0.029132666276095214;-0.028141162387414646;1.0351636603999645;9.999566827036759;0.7343179690203148;0.00742820248542122;1.0450447791060185;1.000062200835148;0.7344602649682629;1.0000293710425148
88.391582;1.0351322246829462;0.7433806414160431;0.7180770458565384;-0.02913266619496514;-0.0281411626759051;1.0351634642768126;9.999560887592757;0.734316967090114;0.0074281950108434905;1.0450442013354952;1.000062158067847;0.7344594368667239;1.000029275402416
88.401582;1.0351335434576856;0.7433807338541237;0.7180770534545068;-0.029132666147417507;-0.02814116298669632;1.0351632962440849;9.999555529555607;0.7343159995063548;0.007428187701643804;1.0450436789772857;1.000062058975742;0.7344586028814982;1.0000291933256185
88.411582;1.035134900619725;0.7433808315809923;0.7180770602616022;-0.029132666132464752;-0.02814116331866645;1.0351631551460754;9.999550798183465;0.7343150646063186;0.007428180588214209;1.0450432146712223;1.000061900849791;0.7344577641939869;1.00002912366146
88.421582;1.0351362948313618;0.7433809372764031;0.71807707036221;-0.029132666148691963;-0.028141163670112455;1.0351630401021032;9.99954673133767;0.7343141617678133;0.007428173715699921;1.045042809313783;1.0000616815546315;0.7344569203125499;1.0000290654120936
88.431582;1.0351377256435965;0.7433810542160685;0.7180770880083022;-0.02913266619445285;-0.02814116403896292;1.0351629491122158;9.999543345330158;0.7343132920328228;0.007428167134534387;1.0450424623245818;1.0000613992124867;0.7344560698457794;1.0000290176421145
88.441582;1.035139192494506;0.7433811857796642;0.718077117196136;-0.029132666268112378;-0.02814116442304899;1.0351628788144454;9.999540629048727;0.7343124576353138;0.007428160887666882;1.0450421728950925;1.0000610523906022;0.7344552114524704;1.0000289798235473
88.451582;1.0351406936868603;0.7433813344284497;0.718077161533267;-0.029132666368149786;-0.028141164820212564;1.0351628253631366;9.99953855351618;0.7343116610234215;0.007428155004630649;1.0450419408355271;1.0000606411617807;0.7344543442330482;1.0000289515359893
88.461582;1.035142226976767;0.7433815014182337;0.7180772243860885;-0.029132666493009086;-0.02814116522839444;1.035162785498778;9.999537085615739;0.7343109039620609;0.007428149502341085;1.045041766214058;1.0000601678418948;0.7344534673084575;1.000028931607982
88.471582;1.035143790672596;0.7433816874525873;0.7180773089248067;-0.02913266664098969;-0.028141165645853446;1.0351627564905304;9.999536190037404;0.734310186793658;0.007428144389029374;1.0450416482688893;1.00005963654797;0.7344525794397482;1.0000289181733266
88.481582;1.0351453835097548;0.7433818932421978;0.7180774178836556;-0.02913266681048744;-0.028141166071340613;1.0351627348953063;9.999535823423413;0.7343095080804308;0.0074281396701032934;1.0450415849236294;1.0000590518864776;0.7344516791388124;1.0000289090401326
88.491582;1.0351470041123585;0.7433821195303154;0.7180775535154971;-0.029132667000175028;-0.028141166503961697;1.035162716213563;9.999535931587229;0.734308864659061;0.007428135350958266;1.0450415731700369;1.0000584176278893;0.7344507648696906;1.0000289010547292
88.501582;1.03514865095555;0.7433823670067173;0.7180777177250244;-0.029132667208831734;-0.02814116694278353;1.0351626967150225;9.999536448909979;0.7343082517635193;0.007428131434245677;1.045041609186203;1.0000577364348278;0.7344498352154807;1.000028888940909
88.511582;1.0351503225795742;0.7433826365327512;0.7180779120205819;-0.029132667435163434;-0.028141167386591785;1.0351626753308305;9.999537305464626;0.7343076636327639;0.007428127919365975;1.045041688522093;1.0000570103629611;0.7344488889096327;1.0000288648979316
88.521582;1.0351520178641624;0.7433829293459929;0.7180781373851927;-0.029132667677709854;-0.02814116783399837;1.0351626531616314;9.999538442862047;0.7343070945067228;0.007428124806964017;1.0450418073978491;1.0000562406013571;0.7344479246926507;1.0000288196201945
88.531582;1.0351537360865486;0.7433832468262906;0.7180783943292679;-0.029132667934881524;-0.028141168283694847;1.0351626313989044;9.999539820887167;0.7343065388292784;0.00742812210105105;1.0450419637072532;1.0000554268498885;0.734446941369666;1.0000287437639324
88.541582;1.0351554767517541;0.7433835903112274;0.7180786830938442;-0.02913266820526927;-0.028141168734640513;1.0351626099684779;9.999541409712013;0.7343059909361586;0.007428119810147843;1.0450421562092382;1.0000545677666781;0.7344459381053485;1.0000286287268747
88.551582;1.0351572393992048;0.7433839614461535;0.7180790038195225;-0.029132668487872472;-0.028141169186157854;1.0351625876512405;9.999543179501716;0.734305445466752;0.007428117950468325;1.0450423832530524;1.0000536618395899;0.7344449146939893;1.0000284671469672
88.561582;1.0351590232997963;0.7433843624881638;0.718079356535909;-0.029132668781951723;-0.02814116963803481;1.035162562812048;9.99954509436293;0.7343048982561836;0.0074281165458513175;1.0450426423817765;1.0000527076591814;0.7344438715152032;1.0000282534279912
88.571582;1.0351608275109903;0.7433847960685513;0.7180797408856441;-0.02913266908674808;-0.02814117009053799;1.0351625340716952;9.999547111389942;0.7343043465277016;0.007428115624941532;1.0450429304196174;1.0000517039742494;0.7344428090844702;1.0000279836774844
88.581582;1.0351626517044452;0.7433852647205073;0.7180801558879496;-0.029132669401331628;-0.028141170544187973;1.0351625008223926;9.99954918274676;0.7343037880832958;0.007428115217211294;1.0450432438465083;1.0000506497934916;0.7344417276477295;1.000027655035727
88.591582;1.0351644969379343;0.7433857704077631;0.7180806002018897;-0.02913266972466072;-0.0281411709995776;1.0351624630472887;9.999551258962674;0.7343032201610417;0.007428115346971973;1.0450435795686492;1.000049544339058;0.7344406270237281;1.000027265053979
88.601582;1.0351663654505276;0.7433863140973258;0.7180810726644014;-0.02913267005582233;-0.02814117145739364;1.0351624206811838;9.999553293915254;0.7343026387525813;0.007428116028080256;1.0450439356656978;1.000048386978251;0.7344395066013001;1.000026811239249
88.611582;1.0351682593915792;0.743386895480235;0.7180815724797388;-0.029132670394239703;-0.0281411719184039;1.0351623736308937;9.99955524920176;0.7343020390523632;0.007428117260440331;1.0450443116113306;1.0000471772596233;0.7344383653387011;1.0000262905424422
88.621582;1.0351701795457633;0.7433875131533925;0.7180820989545236;-0.02913267073961737;-0.028141172383406576;1.0351623220811959;9.999557093674904;0.7343014167637087;0.007428119030394688;1.045044708132876;1.0000459148272645;0.7344372015467834;1.0000256991539083
88.631582;1.0351721256105328;0.7433881651941073;0.7180826511007906;-0.029132671091738144;-0.028141172853254695;1.0351622663197193;9.999558798749044;0.7343007689320242;0.007428121315311343;1.0450451268536511;1.000044599153241;0.7344360127071614;1.0000250332186156
88.641582;1.0351740976754729;0.7433888493417729;0.7180832272701723;-0.0291326714504065;-0.028141173328856055;1.0351622067818513;9.999560335137506;0.734300093802087;0.007428124086530402;1.0450455693444158;1.0000432296079618;0.734434795524386;1.0000242900387486
88.651582;1.0351760972692572;0.7433895629076718;0.7180838251016982;-0.02913267181548581;-0.02814117381110052;1.0351621449460549;9.999561675345873;0.7342993905986164;0.007428127310278832;1.045046036341977;1.0000418061603262;0.7344335461517836;1.0000234684067433
88.661582;1.0351781273162128;0.7433903030764946;0.7180844422116334;-0.029132672186793277;-0.028141174300700584;1.0351620839751288;9.999562797883797;0.7342986596656114;0.0074281309495074915;1.0450465280109034;1.0000403302591008;0.7344322606860276;1.000022568129002
88.671582;1.0351801911471805;0.7433910672197932;0.7180850773560498;-0.029132672563931105;-0.028141174797990765;1.035162027847383;9.999563685802391;0.73429790230437;0.007428134964161612;1.0450470441230975;1.0000388054835672;0.7344309356693385;1.000021590305108
88.681582;1.035182291074985;0.7433918527923475;0.7180857311493165;-0.02913267294630696;-0.02814117530295398;1.0351619801771355;9.999564321514748;0.734297120435883;0.007428139308242323;1.0450475834760713;1.0000372378105455;0.7344295681533972;1.0000205379313996
88.691582;1.0351844274176893;0.7433926569599065;0.718086405665075;-0.02913267333333103;-0.028141175815415254;1.035161943992721;9.999564686209533;0.7342963165849148;0.007428143924418215;1.04504814373381;1.0000356351200335;0.734428155401467;1.0000194153433233
88.701582;1.0351865985361002;0.7433934764617588;0.7180871033563883;-0.029132673724471262;-0.028141176335068744;1.0351619217734918;9.999564766169678;0.734295493578566;0.007428148740100177;1.045048721898085;1.0000340059448745;0.7344266946920066;1.0000182275359164
88.711582;1.0351888015150257;0.7433943080756489;0.718087826426685;-0.029132674119050146;-0.028141176861431718;1.0351619157886995;9.999564562757634;0.7342946538559767;0.0074281536725071;1.0450493143923745;1.0000323583807662;0.7344251836413924;1.0000169800452385
88.721582;1.0351910329217504;0.7433951491683056;0.7180885766868117;-0.029132674516130174;-0.028141177393872698;1.0351619287111602;9.999564100239123;0.7342937990564324;0.007428158640376788;1.045049916964925;1.0000306998666195;0.7344236207900031;1.000015678363463
88.731582;1.0351932893587223;0.7433959977939426;0.7180893551358839;-0.029132674914712303;-0.02814117793165694;1.0351619633535514;9.999563422611546;0.7342929299143302;0.007428163569245915;1.0450505250871895;1.0000290375773226;0.7344220056675865;1.0000143273758786
88.741582;1.0351955675723812;0.743396852313577;0.7180901615323112;-0.02913267531395964;-0.028141178473999887;1.0351620221633957;9.999562581902222;0.7342920463497543;0.007428168388110339;1.0450511343415576;1.0000273788051786;0.734420338104668;1.0000129313483619
88.751582;1.0351978646054978;0.7433977108373236;0.718090994534996;-0.029132675713168847;-0.028141179019999473;1.0351621077327071;9.99956163071296;0.734291147921762;0.00742817302870882;1.045051740421222;1.000025730947008;0.7344186174514518;1.0000114936151754
88.761582;1.0352001784625777;0.7433985710551734;0.7180918521094886;-0.029132676111637938;-0.02814117956858515;1.035162223663341;9.99956062036733;0.734290234268924;0.007428177429341044;1.0450523390374966;1.0000241011048907;0.7344168425917186;1.0000100161496586
88.771582;1.0352025086067966;0.7433994303448429;0.7180927318320507;-0.02913267650864701;-0.028141180118874426;1.0351623746609957;9.999559602135838;0.7342893048846094;0.007428181535703813;1.045052925636012;1.0000224957040336;0.7344150125622105;1.0000085001418124
88.781582;1.035204855832816;0.7434002859299768;0.71809363109268;-0.029132676903572133;-0.028141180670601704;1.0351625658886947;9.999558630728213;0.7342883586575548;0.0074281852979761216;1.0450534955093387;1.0000209203983481;0.7344131267467431;1.0000069475265254
88.791582;1.035207221603154;0.7434011355380582;0.7180945470335;-0.029132677295987914;-0.02814118122395983;1.0351628028284823;9.999557762674664;0.7342873940625394;0.007428188670511762;1.0450540448193497;1.0000193799129995;0.7344111845790456;1.000005362036406
88.801582;1.0352096071156613;0.7434019780677514;0.7180954760371092;-0.029132677685421274;-0.02814118177895546;1.0351630919049937;9.999557053288935;0.7342864099820333;0.007428191617486242;1.0450545706999816;1.0000178775501811;0.7344091853644771;1.000003748671086
88.811582;1.0352120129100308;0.7434028133006575;0.7180964134946507;-0.02913267807082307;-0.028141182335000556;1.035163440616308;9.999556561151993;0.7342854066104448;0.007428194116228629;1.045055069971542;1.0000164147048785;0.7344071282869564;1.000002112529556
88.821582;1.0352144391927607;0.7434036411609949;0.7180973546547662;-0.02913267845048164;-0.028141182891115776;1.03516385699637;9.99955634777318;0.7342843857353729;0.007428196150976493;1.045055538735066;1.0000149908973919;0.7344050124174408;1.0000004585359963
88.831582;1.0352168860166067;0.743404461358643;0.7180982954954043;-0.02913267882256693;-0.028141183446233748;1.0351643488154245;9.999556464175226;0.7342833501236826;0.007428197704329886;1.0450559728369258;1.0000136043393981;0.7344028366074108;0.9999987915801171
88.841582;1.0352193527203086;0.7434052733816706;0.7180992323254435;-0.029132679185615143;-0.028141183999183153;1.035164922583724;9.999556940561272;0.734282302700234;0.007428198753509155;1.0450563677082791;1.0000122522422819;0.7344005993755747;0.9999971161632317
88.851582;1.0352218370684088;0.7434060766061511;0.7181001608772335;-0.02913267953860092;-0.02814118454870325;1.0351655830277442;9.999557789047888;0.7342812459884233;0.007428199269311295;1.0450567178549883;1.0000109304466296;0.7343982992601453;0.9999954357804641
88.861582;1.0352243350469015;0.7434068704487499;0.718101076064178;-0.029132679880852073;-0.02814118509367283;1.0351663334407126;9.999559012221239;0.7342801817747885;0.007428199218731271;1.04505701653335;1.0000096332006816;0.7343959354596123;0.9999937522306207
88.871582;1.035226841722971;0.7434076546135109;0.7181019723334043;-0.029132680211960044;-0.028141185633302198;1.0351671761533612;9.999560608507581;0.7342791111129874;0.007428198573804593;1.0450572557207882;1.0000083538338789;0.7343935077648814;0.9999920649583236
88.881582;1.0352293522682188;0.7434084293544847;0.7181028441609939;-0.029132680531663343;-0.028141186167231016;1.0351681125376722;9.999562572871302;0.734278034517384;0.007428197319404502;1.045057426976834;1.0000070859743082;0.7343910157976861;0.9999903713865165
88.891582;1.0352318618843108;0.7434091954132594;0.718103686343376;-0.029132680839762434;-0.02814118669555364;1.035169142744712;9.999564900236685;0.7342769520000295;0.007428195454181468;1.0450575233148904;1.00000582455208;0.7343884586808326;0.9999886686870929
88.901582;1.03523436523641;0.7434099537000027;0.7181044940916863;-0.0291326811360781;-0.028141187218614507;1.0351702651901202;9.999567590908075;0.7342758628261375;0.007428192988112391;1.0450575404222937;1.000004566310745;0.7343858355125522;0.999986955163185
88.911582;1.0352368566728214;0.7434107049914732;0.7181052634457991;-0.029132681420368838;-0.02814118773664059;1.0351714758676864;9.99957064894963;0.7342747652844336;0.007428189939450673;1.0450574762921236;1.000003309553378;0.7343831461909167;0.9999852302018528
88.921582;1.0352393310367434;0.743411449469029;0.7181059917630839;-0.02913268169228571;-0.028141188249578883;1.0351727680692673;9.999574080243892;0.7342736570957434;0.007428186334308727;1.045057330907397;1.0000020529656768;0.7343803923053994;0.9999834943193582
88.931582;1.035241784620001;0.7434121861412091;0.7181066774555421;-0.029132681951386397;-0.028141188757145674;1.03517413296637;9.999577897910637;0.7342725361861889;0.007428182210578104;1.0450571064770464;1.0000007945635403;0.7343775777978738;0.9999817493064723
88.941582;1.0352442157058266;0.7434129126721848;0.7181073191301939;-0.029132682197156905;-0.02814118925879141;1.0351755610300806;9.999582124755955;0.7342714008934254;0.00742817762032298;1.0450568067919095;0.9999995315129248;0.7343747089219641;0.9999799972790071
88.951582;1.0352466238623594;0.743413625877096;0.7181079148728977;-0.0291326824291887;-0.028141189753730873;1.0351770436067258;9.99958678912325;0.7342702498482157;0.007428172625763024;1.0450564360602022;0.9999982600237329;0.7343717935477276;0.9999782397080546
88.961582;1.035249008415738;0.7434143223345308;0.7181084619431083;-0.029132682647411007;-0.028141190241151966;1.035178573631226;9.999591925175663;0.7342690821511276;0.007428167290561151;1.0450559985674925;0.9999969751429041;0.7343688405498656;0.9999764771741647
88.971582;1.0352513672598234;0.7434149983901719;0.7181089568554727;-0.029132682852189774;-0.028141190720217476;1.0351801452584473;9.999597575513327;0.7342678974829139;0.007428161672079628;1.0450554987515235;0.9999956712474509;0.7343658596749603;0.9999747089532057
88.981582;1.0352536965893047;0.743415649941236;0.7181093958951507;-0.02913268304424878;-0.02814119118982688;1.03518175325624;9.99960378356669;0.734266695913117;0.007428155818133638;1.0450549408448664;0.9999943430699164;0.7343628613031565;0.9999729330372401
88.991582;1.035255991504662;0.7434162726708111;0.7181097758796298;-0.029132683224340514;-0.028141191648582975;1.0351833926653935;9.999610584315686;0.7342654775934176;0.007428149765308241;1.0450543280862994;0.9999929864406821;0.7343598558316968;0.9999711473635762
89.001582;1.0352582469345002;0.7434168624702524;0.7181100947882396;-0.02913268339307555;-0.028141192095189196;1.0351850583622713;9.99961800748611;0.7342642423001904;0.007428143539013568;1.0450536623312867;0.9999915987387826;0.7343568533200291;0.9999693506920259
89.011582;1.0352604585330856;0.7434174157300244;0.7181103520694947;-0.029132683551288646;-0.028141192528957307;1.0351867443073353;9.9996260851373;0.7342629892279905;0.007428137160090401;1.0450529451073023;0.9999901795099967;0.7343538634976605;0.9999675421785377
89.021582;1.035262623350211;0.7434179296525755;0.7181105486210967;-0.02913268370039272;-0.02814119294990896;1.0351884428538696;9.999634851247068;0.7342617176282701;0.0074281306525062285;1.0450521792940786;0.9999887305777286;0.7343508956516114;0.9999657209351703
89.031582;1.03526473973788;0.7434184026166762;0.7181106865949098;-0.02913268384212486;-0.02814119335849366;1.0351901448632659;9.999644332184042;0.7342604276439866;0.0074281240439426684;1.04505136968906;0.9999872549960288;0.7343479585721292;0.9999638861714888
89.041582;1.0352668067725426;0.7434188340643292;0.718110769029058;-0.029132683978045235;-0.02814119375529308;1.035191840606723;9.999654537197777;0.7342591203131695;0.007428117362999683;1.0450505225589757;0.9999857562828478;0.7343450608971017;0.9999620373683367
89.051582;1.0352688241286336;0.7434192238529752;0.7181107992862926;-0.029132684109411125;-0.028141194140805962;1.0351935203930007;9.999665461816733;0.7342577970088011;0.007428110639103868;1.0450496451341769;0.9999842388689225;0.7343422113076398;0.9999601742784202
89.061582;1.035270792271074;0.743419571966786;0.7181107807938465;-0.029132684237328295;-0.0281411945154111;1.0351951749555683;9.999677102368349;0.7342564591660973;0.007428103905954012;1.0450487451545343;0.9999827081045183;0.73433941801676;0.9999582967180252
89.071582;1.0352727126612173;0.7434198786264525;0.7181107172871214;-0.029132684362776145;-0.028141194879632958;1.0351967965116986;9.999689463412423;0.7342551087479776;0.0074280972045096;1.0450478304307238;0.9999811687129341;0.7343366880505926;0.9999564044092444
89.081582;1.0352745883452927;0.7434201443128532;0.7181106128415745;-0.02913268448651837;-0.028141195234322444;1.035198380064691;9.999702547782807;0.7342537490510813;0.007428090581731124;1.045046908589463;0.9999796233383924;0.7343340269820103;0.9999544969950697
89.091582;1.035276424123625;0.743420369795918;0.7181104712124425;-0.029132684609111767;-0.028141195580504347;1.035199923603754;9.999716342669917;0.7342523846451907;0.007428084088168494;1.04504598676984;0.9999780726950315;0.7343314391390524;0.9999525741262146
89.101582;1.0352782252567685;0.7434205558634824;0.7181102951945096;-0.029132684730984137;-0.028141195919327854;1.035201426884721;9.999730817553226;0.7342510203909637;0.007428077776957209;1.0450450713132855;0.9999765163330729;0.7343289279328427;0.9999506359434086
89.111582;1.0352799960900063;0.743420702665405;0.7181100869154835;-0.02913268485250016;-0.02814119625226085;1.035202890159095;9.999745930989004;0.7342496609207654;0.0074280717018345085;1.0450441679986386;0.9999749532405757;0.7343264958021928;0.9999486837132797
89.121582;1.0352817401047332;0.7434208093471493;0.7181098486635801;-0.029132684974044393;-0.02814119658124921;1.0352043139843574;9.999761639140338;0.7342483108301912;0.007428065912421894;1.0450432821742028;0.9999733827165144;0.7343241438467353;0.9999467200700385
89.131582;1.0352834603521435;0.74342087425662;0.718109583282788;-0.02913268509605661;-0.028141196908729665;1.0352056994483718;9.99977789888722;0.7342469745325373;0.007428060447247097;1.0450424179577353;0.9999718049932554;0.734321871918174;0.9999447491922613
89.141582;1.0352851593775099;0.7434208954001926;0.7181092939008581;-0.029132685218918625;-0.02814119723739472;1.0352070479171984;9.999794660045529;0.7342456557118803;0.00742805532818176;1.04504157755213;0.9999702208330068;0.7343196793283261;0.9999427770486642
89.151582;1.0352868393312276;0.7434208706212114;0.7181089832488946;-0.02913268534275141;-0.028141197569757862;1.0352083606311517;9.999811858609096;0.734244357321783;0.007428050560665153;1.0450407616777775;0.9999686304685923;0.734317565444412;0.9999408109045602
89.161582;1.0352885020280884;0.743420797411452;0.7181086533105338;-0.029132685467287988;-0.028141197907830172;1.0352096386936396;9.999829424232516;0.7342430820757293;0.00742804613846617;1.0450399707152926;0.999967033342413;0.7343155299278459;0.9999388582009279
89.171582;1.0352901484538994;0.743420672868509;0.7181083057277783;-0.029132685591830597;-0.02814119825309634;1.0352108834151683;9.99984729336468;0.7342418326204347;0.007428042047474411;1.0450392054579274;0.9999654292920535;0.734313572999381;0.9999369260695288
89.181582;1.035291778783022;0.7434204940240307;0.718107942141578;-0.029132685715275504;-0.02814119860672121;1.035212096566212;9.999865413603825;0.7342406114657835;0.007428038266207398;1.045038466779005;0.9999638192418367;0.7343116956945273;0.9999350212447867
89.191582;1.0352933932099009;0.7434202582709909;0.7181075639546455;-0.029132685836297408;-0.02814119896971462;1.0352132798416442;9.999883741633624;0.7342394210383929;0.007428034767208895;1.0450377550495087;0.9999622044533092;0.734309899742633;0.999933149489425
89.201582;1.035294992515435;0.7434199635682928;0.718107172146221;-0.029132685953521732;-0.02814119934279838;1.035214433922033;9.99990224195157;0.7342382638217104;0.00742803152159536;1.0450370702204128;0.9999605864633819;0.7343081868469935;0.9999313152006545
89.211582;1.0352965781510637;0.743419608315805;0.7181067674450617;-0.02913268606550917;-0.02814119972609742;1.0352155583728724;9.999920885248121;0.7342371424130405;0.00742802850218906;1.0450364121874893;0.9999589682200098;0.7343065579713006;0.9999295217753681
89.221582;1.0352981517132558;0.743419191280067;0.7181063504036835;-0.029132686170750485;-0.028141200118965766;1.0352166524879383;9.999939644096985;0.7342360592614192;0.007428025685153745;1.0450357810947775;0.9999573544491253;0.7343050133977819;0.9999277722284396
89.231582;1.0352997136462028;0.7434187118837369;0.7181059211254869;-0.029132686267732407;-0.02814120052005261;1.0352177166750622;9.999958489681832;0.7342350165636753;0.007428023053882476;1.0450351774781892;0.9999557508693557;0.734303552874113;0.9999260695368782
89.241582;1.0353012626952707;0.7434181703481376;0.7181054789512602;-0.02913268635496287;-0.028141200927512395;1.0352187535650634;9.999977395179203;0.7342340168340244;0.00742802060060543;1.0450346016906193;0.9999541633836737;0.7343021754193026;0.9999244163374459
89.251582;1.0353027968175181;0.7434175674112141;0.7181050225619042;-0.02913268643109629;-0.028141201339190746;1.0352197674289199;9.999996338129577;0.7342330633011682;0.007428018320255767;1.0450340528423443;0.9999525977865343;0.7343008795082464;0.9999228139723463
89.261582;1.035304313848338;0.743416904195305;0.7181045503860666;-0.02913268649515044;-0.028141201752772276;1.0352207627908316;10.000015291068403;0.7342321595027076;0.0074280162021761985;1.0450335283682681;0.9999510597728587;0.734299663668467;0.9999212619730042
89.271582;1.0353058112339768;0.7434161821245268;0.7181040608876806;-0.02913268654659237;-0.028141202165985837;1.0352217443095877;10.000034212054322;0.7342313087107142;0.007428014227793455;1.045033024580572;0.9999495549665496;0.734298526988057;0.9999197587328895
89.281582;1.0353072857414853;0.743415402565134;0.7181035528869848;-0.02913268658536004;-0.028141202576828634;1.03522271739523;10.000053048742268;0.7342305137706888;0.0074280123723482585;1.045032537818516;0.9999480890939227;0.7342974691879848;0.9999183023879752
89.291582;1.0353087333018582;0.7434145668534504;0.7181030258694915;-0.029132686611846027;-0.028141202983717452;1.0352236882035533;10.000071742208029;0.734229777467892;0.007428010607058699;1.045032065441919;0.999946668518837;0.7342964901161689;0.9999168911064256
89.301582;1.03531014896922;0.7434136767737468;0.7181024800079474;-0.02913268662671588;-0.028141203385611567;1.0352246628113502;10.00009022076221;0.7342291030710023;0.0074280089056846885;1.045031605963546;0.9999453007313613;0.7342955890229164;0.9999155234473914
89.311582;1.0353115273048354;0.7434127346388982;0.7181019161969846;-0.029132686630702318;-0.028141203782190417;1.0352256462791816;10.000108401494188;0.7342284942044661;0.007428007253915816;1.045031158738926;0.9999439940503926;0.7342947642521407;0.9999141990056072
89.321582;1.0353128626867214;0.7434117428817139;0.7181013360742248;-0.029132686624555183;-0.028141204173865512;1.0352266429242263;10.000126204887563;0.7342279539517489;0.007428005651832163;1.0450307237751928;0.9999427572042761;0.734294013634541;0.9999129182681359
89.331582;1.0353141494556666;0.7434107039054211;0.7181007417592045;-0.02913268660916881;-0.02814120456137875;1.0352276573208226;10.000143562573957;0.7342274842726906;0.00742800410866327;1.0450303015697227;0.9999415998587653;0.734293335022948;0.9999116819013616
89.341582;1.0353153827224346;0.743409620574104;0.7181001354580511;-0.0291326865858024;-0.028141204945212304;1.0352286939656559;10.000160409603035;0.7342270863140332;0.007428002635671069;1.0450298933822106;0.9999405330582679;0.7342927261541936;0.9999104906044992
89.351582;1.0353165594429639;0.7434084967616522;0.7180995189417195;-0.0291326865561016;-0.028141205325254305;1.0352297561406347;10.000176675849042;0.7342267608661975;0.007428001239792332;1.0450295017138256;0.9999395684410542;0.7342921838993142;0.9999093452832606
89.361582;1.035317678302363;0.7434073372933071;0.7180988931485893;-0.029132686521759887;-0.02814120570101277;1.0352308459505288;10.00019228921978;0.7342265084327522;0.00742799992029156;1.0450291300827468;0.9999387170587432;0.7342917040460933;0.9999082473519477
89.371582;1.035318738055963;0.7434061475967535;0.7180982583793137;-0.029132686484113535;-0.02814120607213522;1.0352319647110317;10.000207183088742;0.7342263294865963;0.007427998667527434;1.045028782811576;0.9999379889844959;0.7342912823916741;0.9999071986619017
89.381582;1.0353197361573199;0.7434049335083568;0.7180976146817226;-0.029132686444002846;-0.02814120643855283;1.035233112403064;10.000221296766414;0.7342262250601779;0.0074279974617565605;1.045028465047064;0.9999373937495911;0.7342909161233374;0.9999062001487609
89.391582;1.0353206695827424;0.7434037009633634;0.7180969618832829;-0.02913268640187089;-0.028141206800190048;1.0352342870513465;10.00023457158598;0.7342261969287641;0.007427996274229194;1.045028181783719;0.9999369406348529;0.7342906041705032;0.9999052504435048
89.401582;1.0353215368302986;0.7434024558800078;0.7180962995239862;-0.02913268635789278;-0.02814120715675857;1.0352354849386043;10.000246947078764;0.7342262473000016;0.007427995072684399;1.0450279366017703;0.9999366381990918;0.734290346424143;0.9999043461922338
89.411582;1.0353223388868924;0.7434012043618935;0.7180956271490473;-0.029132686312088044;-0.028141207507759773;1.035236701547494;10.000258357633587;0.7342263785197801;0.007427993830936918;1.0450277314362848;0.9999364934286511;0.7342901425357773;0.9999034837780516
89.421582;1.0353230787745618;0.743399952272331;0.718094945033758;-0.02913268626447002;-0.02814120785262236;1.0352379324340555;10.000268731957325;0.7342265929116992;0.007427992538078264;1.0450275667740967;0.9999365112662126;0.7342899912884426;0.9999026608462808
89.431582;1.0353237605802375;0.7433987046381878;0.7180942547182397;-0.029132686215154958;-0.028141208191007024;1.0352391736244388;10.000277994871947;0.734226892644597;0.0074279912009448746;1.0450274417060075;0.9999366953367735;0.7342898907681041;0.9999018764420268
89.441582;1.0353243886688033;0.7433974661032305;0.718093558656;-0.02913268616435065;-0.028141208523102323;1.0352404217080524;10.000286070107375;0.7342272796840245;0.007427989840376543;1.0450273541857398;0.9999370494419398;0.7342898388881086;0.9999011299732014
89.451582;1.035324967397551;0.743396241980606;0.7180928594325939;-0.029132686112245985;-0.028141208849637216;1.0352416735510768;10.000292888819502;0.734227755987667;0.0074279884863007305;1.045027301410909;0.9999375779608929;0.7342898339042095;0.999900420242724
89.461582;1.0353255013054128;0.7433950387328809;0.7180921593845878;-0.02913268605888597;-0.028141209171636164;1.035242925835102;10.000298402123114;0.734228323661522;0.007427987173698607;1.0450272800052454;0.9999382851320072;0.7342898744576372;0.9998997456934391
89.471582;1.0353259951220588;0.743393863345824;0.7180914605058553;-0.029132686004165912;-0.028141209490239284;1.0352441747636523;10.000302587232778;0.734228984530396;0.007427985939586008;1.0450272862566525;0.9999391747263711;0.7342899591126001;0.9998991053215791
89.481582;1.0353264534157436;0.7433927220098829;0.7180907643346569;-0.02913268594801113;-0.028141209806715136;1.0352454161333249;10.00030544801045;0.7342297395279581;0.007427984819989825;1.0450273165906108;0.9999402495446793;0.7342900859789984;0.9998984986120407
89.491582;1.0353268805363633;0.743391619020108;0.7180900719813327;-0.029132685890685947;-0.028141210122400603;1.0352466458404346;10.000307012900086;0.7342305885537207;0.007427983845214468;1.0450273678827051;0.9999415101698238;0.7342902526917607;0.9998979246011255
89.501582;1.035327280777758;0.7433905565102755;0.718089384389593;-0.029132685832984086;-0.028141210438388357;1.0352478603620605;10.000307325132011;0.7342315303441549;0.0074279830356468;1.0450274372867667;0.9999429545366494;0.7342904566845081;0.999897381808559
89.511582;1.035327658140036;0.7433895349209306;0.7180887025721496;-0.02913268577609277;-0.028141210755187235;1.0352490569207304;10.000306431229511;0.7342325620365234;0.0074279823993338885;1.0450275220830925;0.9999445786027736;0.7342906958289825;0.9998968698850851
89.521582;1.035328015911275;0.7433885534607435;0.7180880275792031;-0.02913268572125855;-0.02814121107269707;1.0352502335577043;10.000304379851624;0.7342336789050958;0.007427981928874362;1.0450276198972284;0.99994637681488;0.7342909691689029;0.9998963915986183
89.531582;1.035328356865244;0.7433876103219397;0.7180873600964903;-0.029132685669504044;-0.028141211390520757;1.0352513891793054;10.000301229415436;0.7342348745927131;0.007427981602420701;1.045027728519384;0.999948342137622;0.7342912771754213;0.9998959528482341
89.541582;1.0353286839102036;0.7433867031046653;0.7180866997478018;-0.02913268562157357;-0.02814121170827435;1.0352525232382912;10.000297051291394;0.7342361417494936;0.007427981392982211;1.0450278452985793;0.9999504661405146;0.7342916213980527;0.9998955606725762
89.551582;1.0353289998411381;0.7433858295616667;0.7180860448817602;-0.02913268557809636;-0.02814121202558251;1.0352536349072163;10.000291920660164;0.7342374728425377;0.007427981277286775;1.045027967128372;0.9999527393224753;0.7342920039527184;0.9998952214767202
89.561582;1.0353293062608167;0.7433849881565396;0.7180853934884897;-0.02913268553968263;-0.02814121234185101;1.0352547224060773;10.000285903120123;0.7342388608087801;0.007427981238428781;1.0450280910759846;0.9999551514906335;0.7342924272838045;0.9998949404706309
89.571582;1.0353296032873143;0.7433841777227556;0.7180847444595382;-0.02913268550667378;-0.02814121265610824;1.0352557829921685;10.000279049886679;0.7342402990512968;0.0074279812662830695;1.0450282147900238;0.9999576921314958;0.7342928940206157;0.999894721602756
89.581582;1.0353298896791978;0.7433833965510094;0.7180840979896638;-0.029132685478748057;-0.028141212966969503;1.0352568132541675;10.000271405990407;0.7342417811063017;0.007427981355408115;1.0450283361716386;0.9999603510123842;0.7342934065483622;0.9998945676809616
89.591582;1.0353301623351105;0.743382642221239;0.7180834549200559;-0.029132685454846687;-0.028141213272729757;1.0352578092911324;10.000263024031229;0.7342433008449861;0.007427981499183007;1.045028452864595;0.9999631184742187;0.7342939662885201;0.999894480536947
89.601582;1.0353304162867574;0.7433819123704767;0.7180828158260865;-0.0291326854334227;-0.028141213571659864;1.0352587666527056;10.000253970400315;0.734244852578357;0.007427981686535637;1.0450285624310105;0.999965985000438;0.7342945730413195;0.9998944608714326
89.611582;1.0353306453131084;0.7433812053011323;0.7180821807183034;-0.029132685412690824;-0.028141213862278136;1.0352596803861862;10.000244318836202;0.7342464305652836;0.007427981903916168;1.0450286630138257;0.9999689411458323;0.7342952247893412;0.9998945084260464
89.621582;1.035330842135933;0.7433805199690547;0.7180815491829413;-0.029132685390734204;-0.0281412141433369;1.0352605453499448;10.000234140970788;0.7342480288744454;0.007427982137519781;1.0450287535656975;0.9999719781589392;0.7342959178056573;0.9998946226117903
89.631582;1.0353309992205735;0.7433798557053228;0.7180809205843043;-0.02913268536560208;-0.028141214413805;1.0352613564219744;10.000223506573397;0.7342496414468039;0.007427982373081041;1.0450288334104059;0.999975088270469;0.7342966467170008;0.9998948025049559
89.641582;1.0353311105067915;0.7433792116365705;0.7180802946230513;-0.029132685335551658;-0.028141214673053416;1.0352621089803016;10.000212489093784;0.7342512616092858;0.007427982595598358;1.0450289018929846;0.9999782643293883;0.7342974050126975;0.999895046590747
89.651582;1.035331171952249;0.7433785857539055;0.7180796718312746;-0.02913268529917342;-0.028141214920840898;1.0352627995297567;10.00020116595515;0.7342528817713834;0.0074279827927949404;1.0450289588138277;0.9999814993169323;0.7342981863594508;0.999895352983413
89.661582;1.0353311803096639;0.7433779743512353;0.7180790531274492;-0.029132685255102507;-0.028141215157012674;1.0352634256820135;10.000189617035149;0.7342544940415284;0.007427982960128087;1.0450290050810367;0.9999847863361856;0.7342989855832016;0.9998957195804523
89.671582;1.0353311319688132;0.7433773724069976;0.7180784388805327;-0.02913268520166963;-0.028141215381287655;1.0352639862454072;10.000177925039068;0.734256090992245;0.0074279831006112814;1.0450290424330753;0.9999881188024093;0.734299798590927;0.999896144384772
89.681582;1.0353310228437353;0.743376774468501;0.7180778284402742;-0.029132685137009617;-0.028141215593115526;1.0352644816206207;10.00016617492124;0.7342576658636912;0.00742798322061284;1.0450290726824778;0.9999914902104596;0.7343006221124093;0.9998966264171835
89.691582;1.0353308490179691;0.743376175424496;0.7180772202027609;-0.029132685059415752;-0.02814121579146947;1.0352649135856733;10.000154453784509;0.7342592126897575;0.007427983329060525;1.045029097284977;0.9999948940491845;0.7343014536921874;0.9998971660622695
89.701582;1.0353306077067725;0.7433755709347115;0.7180766121367309;-0.029132684967401318;-0.028141215974842586;1.0352652847369295;10.000142849640296;0.7342607264101373;0.0074279834400210335;1.0450291168015327;0.9999983240435244;0.7343022915901161;0.9998977642989823
89.711582;1.0353302976711916;0.7433749573385896;0.7180760026122488;-0.029132684859411218;-0.028141216141586163;1.035265597662335;10.000131442928712;0.7342622026786705;0.007427983572557762;1.0450291305958141;1.0000017738895843;0.7343031347081442;0.9998984222955704
89.721582;1.035329918508863;0.7433743314526695;0.7180753906545885;-0.0291326847335348;-0.02814121629018371;1.035265853678315;10.000120298310817;0.7342636377317843;0.007427983747017704;1.0450291371972071;1.0000052368353263;0.7343039825819812;0.9998991415258331
89.731582;1.0353294693272774;0.7433736908630659;0.7180747754570711;-0.02913268458763106;-0.028141216419226556;1.035266052304404;10.00010946772153;0.7342650282796963;0.007427983979692385;1.0450291345570948;1.0000087058729032;0.734304835137461;0.9998999231056626
89.741582;1.0353289482974835;0.743373034282795;0.7180741559761321;-0.029132684419818873;-0.028141216527382433;1.035266192219708;10.00009899865813;0.7342663710826618;0.0074279842767144754;1.0450291198742039;1.000012174073127;0.7343056923081153;0.9999007675360498
89.751582;1.0353283534157165;0.7433723614852458;0.7180735309352761;-0.029132684228784723;-0.02814121661348708;1.0352662725985742;10.00008894000809;0.7342676624715931;0.007427984631089746;1.045029089287564;1.0000156346315245;0.7343065537189516;0.999901675865957
89.761582;1.0353276828746092;0.7433716730720641;0.7180728992225837;-0.02913268401369904;-0.028141216676548352;1.0352662936492296;10.000079344050189;0.7342688984198336;0.007427985025386325;1.0450290378592846;1.0000190809890683;0.7343074187077779;0.9999026499852915
89.771582;1.035326934904351;0.7433709700987576;0.718072260282622;-0.02913268377408475;-0.028141216715614897;1.0352662563480046;10.000070262055853;0.7342700752772295;0.007427985436080763;1.0450289600971319;1.000022507181158;0.734308286874759;0.9999036912696562
89.781582;1.0353261078349585;0.7433702536211654;0.718071613963806;-0.0291326835099532;-0.02814121672987296;1.035266162137886;10.000061736784748;0.7342711903667531;0.007427985837731978;1.045028850604725;1.000025908186229;0.7343091584290329;0.9999047998127936
89.791582;1.035325200067346;0.7433695245417543;0.7180709604117442;-0.02913268322203358;-0.02814121671914672;1.0352660129255111;10.000053797302982;0.7342722420661429;0.007427986208673882;1.0450287041166342;1.000029280309827;0.7343100340021421;0.9999059749275646
89.801582;1.0353242098779698;0.7433687834576952;0.7180703003531114;-0.029132682911633515;-0.028141216684278027;1.0352658104418808;10.000046455960963;0.7342732298472819;0.007427986533422346;1.0450285147971254;1.0000326214579895;0.7343109147669883;0.9999072157048003
89.811582;1.0353231352121657;0.7433680304073703;0.7180696349951518;-0.02913268258018081;-0.028141216626916717;1.0352655551346126;10.00003970936823;0.7342741541709917;0.007427986796779652;1.0450282760610838;1.0000359307052704;0.7343118026127976;0.9999085212908886
89.821582;1.0353219738446435;0.7433672651591103;0.718068965691701;-0.029132682228982465;-0.028141216549005817;1.0352652461185434;10.000033546291546;0.734275015953125;0.007427986975405197;1.045027981740494;1.0000392073095838;0.73431269942948;0.999909890863904
89.831582;1.0353207242303486;0.7433664879676223;0.7180682938205241;-0.029132681859334812;-0.028141216452528012;1.0352648816615455;10.000027959975684;0.7342758160679936;0.007427987035776887;1.0450276273214165;1.0000424501276874;0.7343136062609168;0.9999113227326284
89.841582;1.0353193863726804;0.7433657000415316;0.7180676201951139;-0.029132681472636205;-0.028141216339593357;1.0352644588691053;10.00002295668602;0.7342765552172656;0.007427986937417349;1.0450272100372158;1.0000456580672215;0.7343145234836558;0.999912813183936
89.851582;1.0353179618977217;0.7433649032473938;0.7180669442601557;-0.029132681070324618;-0.028141216212539514;1.0352639732891487;10.000018550920979;0.7342772340284135;0.007427986635552692;1.0450267279248153;1.0000488310070874;0.7343154515390042;0.9999143563050708
89.861582;1.0353164533297465;0.7433640993408654;0.7180662643483375;-0.02913268065381798;-0.028141216073900993;1.0352634195978905;10.000014750852849;0.7342778532888609;0.007427986084963866;1.0450261784285542;1.0000519697979413;0.7343163911417492;0.9999159445341895
89.871582;1.0353148637882295;0.7433632895962872;0.7180655789187198;-0.029132680224585848;-0.028141215926299916;1.0352627932224647;10.000011549522231;0.7342784140048767;0.007427985244694914;1.0450255578221745;1.0000550752235458;0.7343173430856637;0.9999175692910198
89.881582;1.035313197856681;0.7433624750955129;0.718064887640889;-0.02913267978417713;-0.028141215772276403;1.0352620916247695;10.000008928254156;0.7342789170161917;0.007427984077713937;1.045024861827046;1.000058147116001;0.7343183083161547;0.999919221596104
89.891582;1.0353114619569332;0.7433616568684547;0.7180641915293031;-0.029132679334099448;-0.028141215614113275;1.035261313853758;10.000006868021618;0.7342793627173203;0.007427982548015775;1.045024086121988;1.0000611843375968;0.7343192879072992;0.9999208925512582
89.901582;1.0353096632975145;0.7433608355480575;0.7180634920328087;-0.02913267887578529;-0.0281412154537096;1.0352604592247545;10.000005362165288;0.7342797513373108;0.0074279806200777876;1.045023226635637;1.0000641852965173;0.734320282662693;0.9999225734127342
89.911582;1.035307809064538;0.7433600115022975;0.7180627899230928;-0.029132678410721983;-0.028141215292451574;1.0352595271661715;10.00000442254098;0.7342800831162777;0.007427978260861226;1.0450222799818456;1.00006714813949;0.7343212930647415;0.9999242556761568
89.921582;1.0353059068399026;0.7433591856406335;0.7180620849910638;-0.0291326779405398;-0.02814121513118035;1.0352585179996747;10.000004075956847;0.734280357942015;0.007427975445081407;1.0450212434179502;1.0000700706943428;0.7343223194943949;0.9999259317787358
89.931582;1.0353039654223506;0.7433583598111628;0.7180613762438097;-0.02913267746695181;-0.028141214970420898;1.0352574335033635;10.000004354791523;0.7342805751354097;0.007427972160449098;1.0450201146690021;1.0000729508310309;0.7343233618369075;0.9999275956576422
89.941582;1.035301995276805;0.7433575365013092;0.7180606620508585;-0.029132676991598504;-0.028141214810634793;1.0352562769389957;10.000005287754844;0.7342807339368097;0.007427968409444027;1.0450188921999997;1.0000757865580923;0.7343244190111642;0.9999292427251272
89.951582;1.0353000081977297;0.7433567182956706;0.7180599405702891;-0.029132676515974086;-0.028141214652287354;1.0352550527279734;10.000006894885232;0.7342808343055461;0.007427964211638063;1.0450175755656572;1.0000785751010015;0.7343254892807762;0.9999308696502589
89.961582;1.0352980158214362;0.7433559072808207;0.7180592100982189;-0.029132676041451606;-0.028141214495885154;1.03525376635963;10.000009185027363;0.7342808772986241;0.0074279596070955;1.0450161653396213;1.0000813121204934;0.7343265703713139;0.9999324735917836
89.971582;1.0352960280516816;0.743355104875532;0.7180584690328349;-0.029132675569313447;-0.028141214342008055;1.0352524243860162;10.000012154864445;0.7342808648758864;0.007427954655648031;1.045014662187944;1.00008399205463;0.7343276589374236;0.999934051301854
89.981582;1.0352940527330616;0.743354312437603;0.7180577160296877;-0.029132675100936783;-0.028141214191273228;1.0352510340951766;10.000015792023012;0.7342807995292068;0.007427949431157769;1.0450130656597103;1.0000866085684503;0.7343287506788345;0.9999355990407707
