time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.991582;1.0352920960147283;0.7433535318366918;0.7180569503278456;-0.02913267463799638;-0.02814121404425202;1.035249603027005;10.000020078287209;0.734280683905769;0.0074279440125636885;1.0450113743889915;1.0000891544432757;0.7343298411311239;0.9999371128836205
90.001582;1.0352901629300024;0.7433527651285609;0.7180561718732237;-0.02913267418233093;-0.02814121390139823;1.035248138621377;10.00002498816811;0.7342805204188437;0.007427938474039929;1.045009587701726;1.0000916217279376;0.7343309259683414;0.9999385886851523
90.011582;1.0352882582285805;0.7433520135448531;0.7180553808589054;-0.029132673735755545;-0.028141213763048595;1.0352466482948643;10.000030487443556;0.734280310947504;0.007427932879390719;1.0450077064776155;1.000094002330877;0.7343320012225589;0.9999400219845247
90.021582;1.0352863866668909;0.7433512767463006;0.7180545769700547;-0.029132673300189732;-0.028141213629366984;1.0352451392382351;10.000036538825864;0.7342800565897026;0.007427927282037643;1.0450057325760271;1.0000962882312299;0.7343330643479861;0.9999414084648035
90.031582;1.0352845522960155;0.7433505531020203;0.7180537594802228;-0.02913267287781887;-0.02814121350030059;1.0352436170419441;10.000043111847136;0.7342797574602067;0.007427921725641463;1.045003668170305;1.0000984712340883;0.7343341151154684;0.9999427441903186
90.041582;1.0352827576337345;0.7433498405985974;0.7180529279073745;-0.029132672470921994;-0.02814121337580368;1.0352420843197152;10.0000501853716;0.7342794129056139;0.007427916243395119;1.0450015155637615;1.0001005432658;0.7343351550474329;0.9999440251275034
90.051582;1.0352810037516191;0.7433491375418804;0.7180520818767232;-0.02913267208155559;-0.02814121325615887;1.0352405411152572;10.000057739192773;0.7342790222173629;0.007427910860141389;1.044999277330162;1.0001024973609836;0.7343361860884385;0.999945247348003
90.061582;1.0352792909800925;0.7433484427314686;0.7180512204273855;-0.029132671711443674;-0.028141213142102803;1.0352389867309582;10.000065747249215;0.7342785851445197;0.0074279055989087475;1.044996956874538;1.0001043280428736;0.7343372096270512;0.9999464077651977
90.071582;1.0352776192369535;0.7433477548894517;0.7180503420864949;-0.029132671361964377;-0.02814121303476899;1.0352374211206465;10.000074182409952;0.7342781018977744;0.00742790048466792;1.044994559102164;1.0001060307884386;0.7343382260696129;0.9999475040271065
90.081582;1.0352759872936363;0.7433470718755892;0.7180494458389369;-0.029132671034136193;-0.02814121293553244;1.035235845015205;10.000083022400311;0.734277573265257;0.007427895541541256;1.0449920908077641;1.0001076017402235;0.7343392347669655;0.9999485344822868
90.091582;1.035274391771035;0.7433463909790439;0.718048531769364;-0.02913267072873386;-0.028141212845828434;1.0352342594444923;10.000092247184313;0.7342770011636073;0.007427890792570262;1.0449895606305692;1.000109037895366;0.734340234191961;0.9999494990664298
90.101582;1.0352728276270804;0.7433457100528065;0.7180476007544667;-0.029132670446321784;-0.02814121276705949;1.0352326654109232;10.00010183508432;0.7342763891109216;0.007427886262392854;1.0449869781438605;1.0001103368383164;0.7343412225477711;0.999950399637648
90.111582;1.0352712897279022;0.7433450280045657;0.718046653881962;-0.029132670187138363;-0.028141212700525234;1.0352310639316005;10.000111762143783;0.7342757419206253;0.007427881971426698;1.0449843522320983;1.0001114961428965;0.7343421985244918;0.9999512389822331
90.121582;1.0352697735846534;0.7433443445259741;0.718045692050305;-0.02913266995120303;-0.028141212647300407;1.0352294561708661;10.000122001766805;0.7342750646374759;0.007427877926732065;1.0449816901695086;1.0001125136030435;0.7343431614532606;0.9999520195631482
90.131582;1.0352682751141542;0.7433436598988589;0.7180447156941031;-0.029132669738568345;-0.028141212608153273;1.0352278434251958;10.000132524051217;0.7342743616770264;0.007427874120423837;1.0449789981244118;1.000113388084368;0.7343441109214429;0.9999527427214845
90.141582;1.035266790635974;0.7433429748402965;0.7180437248852395;-0.029132669549332992;-0.028141212583546717;1.0352262272666075;10.000143295021047;0.7342736366723688;0.007427870531099111;1.0449762821024617;1.0001141198065309;0.7343450465483821;0.9999534085868358
90.151582;1.0352653170514876;0.7433422903123169;0.7180427199656231;-0.029132669383497917;-0.02814121257380403;1.0352246097142852;10.000154274602169;0.7342728926204435;0.007427867124822794;1.0449735485463358;1.0001147098599166;0.7343459683901498;0.9999540167440877
90.161582;1.0352638515420824;0.7433416077617185;0.7180417022413556;-0.029132669240971205;-0.028141212579280164;1.0352229931564108;10.000165413015573;0.7342721321970441;0.007427863860558822;1.0449708043113792;1.0001151593949225;0.7343468778091831;0.9999545668386915
90.171582;1.035262391397167;0.7433409291175137;0.718040674039293;-0.029132669121724394;-0.028141212600135752;1.0352213802052088;10.00017664892572;0.7342713582344339;0.007427860700412162;1.0449680560819299;1.0001154691091243;0.7343477777248428;0.9999550589107262
90.181582;1.0352609342623458;0.7433402558794139;0.7180396382982028;-0.02913266902580788;-0.028141212635989378;1.0352197732755672;10.000187912370645;0.7342705740514767;0.007427857615875881;1.0449653102397878;1.0001156396784316;0.7343486717686291;0.9999554938247863
90.191582;1.0352594784203575;0.7433395887503493;0.7180385984340375;-0.02913266895310832;-0.028141212686000477;1.0352181741572015;10.000199132228472;0.7342697834379728;0.007427854582541394;1.044962573191521;1.0001156723787537;0.7343495633608048;0.9999558732294752
90.201582;1.0352580235135516;0.7433389286320706;0.7180375583824644;-0.02913266890318717;-0.028141212749189393;1.035216584183746;10.000210245808583;0.7342689902516109;0.007427851569972462;1.044959850968709;1.0001155687023515;0.7343504554410549;0.9999561986921617
90.211582;1.035256571399777;0.74333827742251;0.7180365224511025;-0.029132668875392113;-0.02814121282464479;1.0352150044295705;10.000221205053922;0.7342681978797708;0.007427848540328695;1.0449571483951114;1.000115329660707;0.7343513504807968;0.9999564711154747
90.221582;1.0352551258476974;0.7433376375560314;0.7180354951951523;-0.02913266886894276;-0.02814121291167056;1.035213435666735;10.00023197721667;0.7342674089400433;0.007427845456552275;1.0449544689947854;1.0001149559510392;0.7343522503166648;0.9999566913233857
90.231582;1.0352536911937038;0.7433370111561931;0.7180344814938189;-0.029132668882919373;-0.028141213009946625;1.0352118790777003;10.000242543437372;0.7342666252953476;0.00742784228756236;1.044951815452749;1.000114448714956;0.7343531559732133;0.999956860591024
90.241582;1.0352522712592347;0.7433363997313776;0.7180334864960436;-0.029132668916322976;-0.028141213119598035;1.035210337561294;10.000252892286541;0.7342658483203499;0.007427839006122209;1.0449491901839614;1.0001138099241844;0.7343540678299612;0.9999569800872775
90.251582;1.0352508689907294;0.74333580397034;0.7180325149914595;-0.029132668968127464;-0.028141213240900933;1.0352088156770494;10.00026300531333;0.7342650793486587;0.007427835589019575;1.0449465962250328;1.0001130422549447;0.7343549859131691;0.9999570504463621
90.261582;1.0352494864259394;0.7433352232895762;0.7180315706500386;-0.02913266903726565;-0.02814121337378169;1.035207317674833;10.000272846506217;0.7342643201006831;0.00742783202053004;1.0449440378747217;1.0001121492057818;0.7343559095835899;0.9999570721512195
90.271582;1.035248125196752;0.7433346561245514;0.7180306561443299;-0.029132669122618384;-0.02814121351778088;1.0352058457788265;10.000282365055357;0.7342635727690998;0.007427828291601512;1.0449415202409877;1.0001111354132721;0.7343568368611983;0.99995704572308
90.281582;1.0352467878507063;0.7433341012630926;0.7180297740578337;-0.029132669223077074;-0.02814121367241933;1.0352044002030623;10.00029150310269;0.7342628397804286;0.007427824398254331;1.044939048255518;1.000110006722995;0.7343577647222521;0.9999569714927098
90.291582;1.0352454788817618;0.7433335587025649;0.7180289277927907;-0.029132669337648853;-0.02814121383727652;1.0352029797014055;10.000300199466501;0.7342621236701697;0.007427820343583129;1.0449366263342834;1.0001087703950295;0.7343586902640019;0.9999568496134631
90.301582;1.035244204243453;0.7433330294071548;0.7180281221543405;-0.029132669465463785;-0.02814121401182927;1.0352015818852383;10.000308393564712;0.734261427223569;0.007427816138782065;1.0449342585196677;1.0001074352380144;0.7343596112918246;0.9999566805191482
90.311582;1.0352429695452205;0.7433325150814897;0.7180273631603702;-0.029132669605730677;-0.02814121419559408;1.0352002038871264;10.000316034350773;0.7342607536168545;0.00742781179991617;1.044931948608166;1.0001060112108409;0.7343605259597626;0.9999564657224387
90.321582;1.0352417780166048;0.7433320180185183;0.7180266568303464;-0.02913266975765623;-0.02814121438845205;1.0351988428733943;10.00032308399996;0.7342601063744304;0.007427807342085581;1.044929700643814;1.0001045089225618;0.7343614321323158;0.9999562082220537
90.331582;1.0352406294227658;0.7433315405282875;0.71802600782057;-0.02913266992025609;-0.028141214590666187;1.0351974959687553;10.000329509135112;0.7342594889535076;0.007427802775673578;1.0449275188604024;1.000102939089678;0.7343623270314613;0.9999559115841
90.341582;1.0352395204944234;0.743331084843357;0.7180254190561803;-0.0291326700922984;-0.0281412148027041;1.035196160227722;10.000335275860609;0.7342589039552794;0.007427798105455336;1.0449254061217463;1.000101311545487;0.7343632073125901;0.9999555783650504
90.351582;1.035238446418913;0.7433306538115514;0.7180248923143111;-0.029132670272412148;-0.028141215025174394;1.0351948325539178;10.000340358399448;0.7342583526769988;0.007427793329326745;1.0449233627935217;1.0000996340860269;0.7343640694939122;0.9999552095045859
90.361582;1.0352374026175482;0.7433302513215;0.7180244287557116;-0.02913267045903017;-0.02814121525871558;1.0351935096266784;10.000344747496255;0.7342578354261134;0.007427788439579065;1.0449213876331864;1.0000979120766444;0.734364910316662;0.9999548048289634
90.371582;1.0352363861671263;0.7433298820404071;0.7180240291868564;-0.029132670650256036;-0.02814121550378051;1.0351921885427704;10.000348450290069;0.734257352226073;0.007427783429331105;1.0449194793988168;1.0000961491605747;0.7343657264126973;0.9999543634750666
90.381582;1.035235396353948;0.7433295509497371;0.7180236942897786;-0.029132670844067395;-0.028141215760644687;1.0351908674987946;10.000351484505538;0.7342569034213193;0.007427778298148672;1.044917637642549;1.000094348480912;0.7343665139819532;0.9999538837793717
90.391582;1.0352344338988726;0.7433292630491775;0.7180234245690199;-0.029132671038800136;-0.028141216029632994;1.0351895454122337;10.000353872995083;0.7342564897812861;0.007427773052507333;1.0449158627001536;1.0000925138641141;0.7343672697617923;0.9999533631598917
90.401582;1.0352334993319978;0.7433290233487678;0.7180232200481869;-0.029132671233320858;-0.02814121631116732;1.0351882210519678;10.000355642208861;0.7342561124244994;0.007427767703980814;1.0449141555090655;1.0000906505725833;0.7343679922005943;0.9999527983472016
90.411582;1.0352325923696424;0.7433288370040197;0.7180230799688238;-0.029132671426757132;-0.028141216605616463;1.0351868925616736;10.000356819215925;0.7342557730385381;0.007427762268150843;1.044912517549845;1.0000887652768407;0.7343686809575426;0.999952185944186
90.421582;1.0352317127087798;0.743328709281431;0.7180230028398364;-0.029132671618415595;-0.02814121691334117;1.0351855570499204;10.00035742884526;0.7342554740507456;0.0074277567650727384;1.0449109511314234;1.0000868651296744;0.734369335677558;0.9999515233861044
90.431582;1.0352308603858014;0.7433286454331287;0.7180229870782715;-0.02913267180795614;-0.028141217234965623;1.0351842103452182;10.00035749453031;0.7342552187178337;0.0074277512213151665;1.0449094599523132;1.0000849562479015;0.7343699557881164;0.9999508098592919
90.441582;1.0352300349293206;0.7433286504509734;0.7180230315187781;-0.02913267199519773;-0.02814121757153461;1.035182847698158;10.000357035899825;0.734255011301643;0.007427745670309527;1.0449080487254765;1.0000830426618;0.7343705408751247;0.9999500458666742
90.451582;1.0352292348811372;0.7433287284956931;0.7180231353821346;-0.02913267217964514;-0.02814121792447707;1.0351814649038458;10.000356064268178;0.7342548565288104;0.007427740146723516;1.0449067214581444;1.0000811266199914;0.7343710909156866;0.9999492316584025
90.461582;1.0352284586912348;0.7433288824815163;0.7180232981769037;-0.02913267236037873;-0.028141218295400353;1.0351800587842426;10.000354581825706;0.7342547582577826;0.007427734677518569;1.0449054804023323;1.0000792099752285;0.7343716064903197;0.9999483667461044
90.471582;1.0352277056492618;0.7433291142033837;0.7180235193668113;-0.029132672536348415;-0.02814121868566217;1.0351786272297112;10.000352582060597;0.7342547187503107;0.007427729278351741;1.0449043267285885;1.0000772957568382;0.7343720888131045;0.9999474507637884
90.481582;1.0352269757558683;0.7433294245337332;0.7180237979878014;-0.029132672706554043;-0.02814121909597698;1.0351771692178837;10.000350052739359;0.7342547390936979;0.007427723959049562;1.044903261299643;1.000075388595901;0.7343725394397423;0.9999464836598493
90.491582;1.03522626905279;0.7433298132911079;0.7180241331911884;-0.029132672869912512;-0.028141219526385968;1.0351756846736921;10.000346984167196;0.7342548200645032;0.007427718732985596;1.0449022842199465;1.0000734934023905;0.7343729598193008;0.9999454647430157
90.501582;1.0352255848557517;0.7433302790289785;0.718024525240197;-0.029132673025137817;-0.02814121997647028;1.0351741745240512;10.00034337622449;0.734254962584107;0.007427713621230458;1.0449013940098675;1.0000716140564156;0.7343733512030964;0.99994439203255
90.511582;1.0352249211821933;0.7433308192972575;0.7180249758832388;-0.02913267317083164;-0.028141220445440998;1.035172641125916;10.000339240260505;0.7342551674408709;0.007427708648027118;1.0449005878064168;1.0000697533453344;0.7343737151418396;0.9999432629265448
90.521582;1.0352242750581875;0.7433314314695587;0.7180254883216662;-0.02913267330570042;-0.028141220932020476;1.0351710884563916;10.000334596696977;0.734255434853076;0.007427703835407;1.0448998619967795;1.0000679131425672;0.7343740538181174;0.9999420756908085
90.531582;1.0352236436708977;0.7433321133585558;0.7180260669642304;-0.029132673428797575;-0.028141221434339087;1.0351695217521464;10.000329467570035;0.7342557641234859;0.007427699202537598;1.0448992121945988;1.0000660945706679;0.7343743698557346;0.9999408303812104
90.541582;1.0352230253529522;0.7433328632245095;0.7180267166529763;-0.029132673539686328;-0.028141221950033265;1.0351679466932562;10.000323872565552;0.7342561531063638;0.00742769476371631;1.0448986333845787;1.0000642984231194;0.7343746659348743;0.9999395284119457
90.551582;1.0352224200091678;0.7433336795308709;0.7180274418813838;-0.02913267363838959;-0.028141222476494875;1.0351663685441412;10.000317832661404;0.7342565979319121;0.007427690522978647;1.0448981208219155;1.000062525278244;0.7343749442383859;0.9999381716682781
90.561582;1.0352218295265232;0.7433345604739768;0.7180282464407364;-0.029132673725140924;-0.02814122301105838;1.03516479178458;10.000311371483075;0.7342570932452728;0.007427686475227337;1.04489767033444;1.000060775222709;0.7343752059205789;0.9999367623498706
90.571582;1.0352212579871996;0.7433355033281079;0.7180291331351569;-0.02913267380019754;-0.028141223551109373;1.03516321987231;10.00030451555334;0.7342576325329396;0.007427682616497733;1.0448972772419014;1.0000590477031481;0.734375451073657;0.9999353031559411
90.581582;1.0352207108633862;0.7433365042569989;0.7180301039221866;-0.029132673863821186;-0.02814122409421467;1.0351616545017555;10.000297296395905;0.7342582086683345;0.007427678950733907;1.044896935240441;1.0000573420503176;0.7343756792039852;0.9999337972626378
90.591582;1.0352201936717234;0.7433375588393403;0.7180311604064503;-0.029132673916283106;-0.028141224638195846;1.0351600952472355;10.000289746765041;0.7342588150175837;0.007427675487073064;1.0448966363386591;1.0000556584062947;0.7343758898812448;0.9999322480652904
90.601582;1.03521971124748;0.7433386624245272;0.7180323036062364;-0.029132673957783753;-0.0281412251811901;1.0351585407376978;10.00028189387341;0.7342594464925526;0.007427672237097782;1.0448963716612278;1.000053997503926;0.7343760828510754;0.9999306586708163
90.611582;1.0352192675975225;0.7433398099243396;0.7180335334343017;-0.029132673988394992;-0.028141225721806544;1.035156990310872;10.000273760163166;0.734260099465864;0.007427669215971126;1.044896132915898;1.000052359347481;0.7343762570430277;0.9999290321933829
90.621582;1.035218865810971;0.7433409957847108;0.7180348489648909;-0.029132674008236336;-0.0281412262592084;1.0351554446619533;10.000265368947277;0.7342607710192325;0.007427666440004014;1.0448959138487406;1.0000507428323964;0.7343764095776827;0.9999273730419382
90.631582;1.0352185078377594;0.7433422142257061;0.7180362491066377;-0.029132674017752457;-0.028141226792902187;1.0351539058035295;10.00025674630487;0.7342614589862181;0.007427663922405235;1.0448957106047347;1.000049146576073;0.7343765363253454;0.9999256872245612
90.641582;1.0352181943446954;0.7433434592654964;0.7180377328855735;-0.029132674017848435;-0.02814122732235394;1.0351523770953637;10.00024792071766;0.7342621623655473;0.007427661675744606;1.0448955206801758;1.0000475697773454;0.7343766332818251;0.9999239812494615
90.651582;1.03521792507161;0.7433447247512646;0.7180392992282766;-0.02913267400983357;-0.028141227846820827;1.0351508633177444;10.000238922846862;0.7342628811049345;0.007427659716256393;1.044895341120746;1.0000460125406079;0.7343766969903247;0.9999222613145986
90.661582;1.0352176993341673;0.7433460047142374;0.7180409465745435;-0.02913267399511265;-0.028141228365433438;1.035149370184865;10.000229781149793;0.7342636157890157;0.007427658060494527;1.0448951675099756;1.0000444755548001;0.734376724065295;0.9999205334574003
90.671582;1.035217516287724;0.7433472940022874;0.7180426726887819;-0.02913267397477243;-0.028141228877214094;1.035147903026942;10.000220514059285;0.7342643674834344;0.007427656717839755;1.044894994491164;1.000042959661051;0.7343767109301834;0.9999188039509008
90.681582;1.0352173751984832;0.7433485888737802;0.7180444749594549;-0.02913267394941494;-0.028141229381041532;1.0351464655972498;10.00021112711038;0.73426513718623;0.0074276556906822154;1.044894816479186;1.0000414658555916;0.7343766543202906;0.9999170791392256
90.691582;1.0352172755298426;0.7433498869043346;0.7180463510104814;-0.029132673919325825;-0.028141229875754434;1.035145059679725;10.000201619921155;0.7342659252765668;0.0074276549832738015;1.0448946278986366;1.000039995583054;0.7343765522080536;0.9999153647150935
90.701582;1.0352172168873413;0.7433511862328402;0.7180482988689695;-0.029132673884674633;-0.02814123036028897;1.0351436848302278;10.000191998866043;0.7342667317156024;0.007427654604770306;1.0448944235734559;1.000038551025898;0.734376404098222;0.9999136653174265
90.711582;1.0352171995120543;0.7433524849582699;0.7180503164724035;-0.029132673845447918;-0.028141230833678497;1.0351423382154246;10.000182284265547;0.7342675565640279;0.00742765456203142;1.0448941990772114;1.0000371350523776;0.734376210343566;0.9999119849256329
90.721582;1.0352172250763283;0.7433537812553882;0.7180524012231075;-0.02913267380133246;-0.028141231294932945;1.035141015550196;10.000172506001075;0.734268400193394;0.0074276548538442615;1.0448939509959965;1.0000357507127868;0.7343759713538307;0.9999103277146504
90.731582;1.0352172967673523;0.7433550738421489;0.718054549843581;-0.02913267375175997;-0.028141231742842568;1.0351397130360502;10.000162699037695;0.7342692633746065;0.007427655471006801;1.0448936772990622;1.0000344007149746;0.7343756873900052;0.9999086987099965
90.741582;1.0352174185802354;0.7433563617448624;0.7180567583341276;-0.029132673695880903;-0.02814123217581157;1.0351384289291943;10.000152907243644;0.7342701473576427;0.007427656400476047;1.044893377200609;1.0000330873650405;0.7343753585063639;0.999907103343646
90.751582;1.0352175947038151;0.7433576436107316;0.7180590222234179;-0.02913267363256824;-0.02814123259194884;1.0351371639309308;10.000143184248634;0.7342710536242251;0.007427657632748048;1.0448930505581722;1.000031812676052;0.734374984306182;0.9999055462741248
90.761582;1.0352178293091847;0.7433589175881731;0.7180613367352243;-0.02913267356072727;-0.028141232989449583;1.0351359205376405;10.000133586665967;0.7342719830796214;0.0074276591667201105;1.0448926978241977;1.0000305780934649;0.7343745640470254;0.999904031069591
90.771582;1.035218126265924;0.7433601813216912;0.7180636964681819;-0.029132673479707057;-0.028141233366901917;1.0351347018481951;10.000124169601184;0.7342729350911932;0.00742766100910616;1.0448923205487162;1.0000293843574117;0.7343740969949651;0.9999025605207033
90.781582;1.0352184885651874;0.7433614315345229;0.7180660955501884;-0.02913267338950707;-0.028141233723211236;1.0351335106528532;10.000114987056563;0.7342739071081223;0.007427663173853338;1.0448919213945453;1.0000282321982865;0.7343735826109294;0.9999011362974553
90.791582;1.0352189177021707;0.7433626637715381;0.718068528503439;-0.029132673290668338;-0.0281412340574584;1.035132349066882;10.000106090820656;0.7342748949787531;0.007427665682340722;1.0448915036116417;1.0000271232997078;0.7343730209104983;0.9998997584940251
90.801582;1.0352194134955757;0.7433638726138019;0.718070990710066;-0.029132673184036718;-0.028141234369086297;1.0351312179617789;10.000097528174646;0.7342758934304082;0.00742766855968906;1.0448910707202888;1.000026060472737;0.7343724129093158;0.9998984258997774
90.811582;1.035219974564728;0.74336505201473;0.7180734783884275;-0.029132673070671807;-0.02814123465813084;1.0351301159552841;10.000089346024811;0.734276896314212;0.007427671829897231;1.0448906263422817;1.0000250472094188;0.7343717606766627;0.999897136322278
90.821582;1.0352205987399765;0.7433661958901941;0.7180759883911223;-0.02913267295185052;-0.0281412349252073;1.0351290388631116;10.000081598401076;0.7342778970371876;0.0074276755125476665;1.0448901741160836;1.0000240873354216;0.7343710670938943;0.9998958864642944
90.831582;1.0352212826939742;0.7433672992824043;0.7180785177689346;-0.029132672829108305;-0.028141235171558525;1.0351279804325615;10.00007434738665;0.7342788896085223;0.007427679618391239;1.0448897180281522;1.000023184623945;0.7343703356492602;0.9998946718667691
90.841582;1.0352220217666483;0.7433683591744619;0.7180810636245851;-0.029132672704262657;-0.028141235399165698;1.0351269341623903;10.000067659028156;0.7342798693906473;0.0074276841466393295;1.044889262698586;1.0000223424205836;0.7343695706191895;0.9998934869532619
90.851582;1.035222810724224;0.7433693740004618;0.718083623224452;-0.029132672579258036;-0.028141235610431088;1.0351258951868687;10.00006159659878;0.7342808327184691;0.0074276890882179905;1.044888813196501;1.0000215633037604;0.7343687774507229;0.9998923251166236
90.861582;1.035223644258092;0.7433703424683165;0.7180861937839725;-0.029132672455903195;-0.028141235807624482;1.035124861039589;10.000056212059656;0.7342817762598552;0.007427694430757662;1.0448883745028106;1.0000208484133348;0.7343679624771435;0.999891179348677
90.871582;1.035224517096728;0.74337126306984;0.7180887723884193;-0.029132672335569074;-0.028141235992777965;1.0351238313066107;10.000051545917454;0.7342826970525395;0.007427700160379325;1.0448879508542064;1.000020197235523;0.7343671319336101;0.9998900429756573
90.881582;1.0352254245601111;0.7433721345655807;0.7180913563018957;-0.02913267221899298;-0.028141236167966727;1.035122807300132;10.000047635888746;0.7342835931004675;0.00742770626263669;1.0448875456108797;1.0000196083931137;0.7343662912414443;0.9998889099115215
90.891582;1.0352263628806018;0.7433729562603814;0.7180939431684416;-0.029132672106495304;-0.028141236335468434;1.0351217916814686;10.000044520074201;0.7342844637368083;0.00742771272227316;1.044887161671006;1.000019080419313;0.7343654449001018;0.9998877750272366
90.901582;1.0352273291637177;0.7433737275885054;0.7180965311857286;-0.02913267199840933;-0.02814123649773619;1.0351207875925146;10.000042230246896;0.7342853089184066;0.007427719518475566;1.0448868017990258;1.0000186118168954;0.7343645963423652;0.999886634809061
90.911582;1.0352283216226204;0.7433744478207928;0.7180991190893189;-0.02913267189526598;-0.02814123665723556;1.0351197980925064;10.00004078628608;0.7342861280971812;0.007427726622796982;1.0448864688827308;1.0000182005380562;0.7343637476184182;0.9998854875326144
90.921582;1.0352293398088668;0.7433751161394281;0.7181017054362893;-0.029132671797729038;-0.02814123681604319;1.0351188261145057;10.000040200352318;0.734286919903976;0.007427734006364242;1.044886166195654;1.000017843429664;0.734362899730418;0.9998843326740294
90.931582;1.0352303846626363;0.7433757316510622;0.7181042877132632;-0.02913267170655794;-0.028141236975488457;1.0351178743643314;10.000040486406778;0.73428768266052;0.007427741647080505;1.044885897314325;1.0000175361618096;0.7343620534316568;0.9998831705243862
90.941582;1.0352314582166573;0.7433762933250043;0.7181068622152542;-0.029132671622682283;-0.02814123713623207;1.0351169449519744;10.000041666343408;0.7342884150782837;0.0074277495261704605;1.0448856661449182;1.0000172733063761;0.7343612095257753;0.9998820029283422
90.951582;1.035232562840426;0.7433768002040784;0.7181094246984473;-0.029132671547297286;-0.028141237298574595;1.035116038927252;10.000043767219484;0.7342891163939221;0.007427757618650169;1.0448854776281729;1.000017048429955;0.7343603688302247;0.9998808341371439
90.961582;1.0352337005996848;0.7433772517896193;0.718111971087561;-0.029132671481909577;-0.0281412374626948;1.0351151561034972;10.00004681113736;0.7342897858495537;0.007427765890428057;1.0448853379354368;1.0000168545031405;0.7343595319610899;0.9998796704191496
90.971582;1.0352348728119498;0.7433776479313915;0.7181144978185687;-0.029132671428159222;-0.028141237628906607;1.0351142951497767;10.00005080578921;0.7342904223884964;0.007427774305518847;1.0448852536801403;1.00001668426736;0.7343586989458424;0.9998785189744578
90.981582;1.0352360795055529;0.7433779883840863;0.7181170019680171;-0.029132671387384252;-0.028141237797842132;1.0351134537511082;10.00005573878594;0.7342910245901922;0.007427782833560042;1.0448852314656074;1.0000165307663829;0.7343578694919238;0.9998773869617269
90.991582;1.0352373193915223;0.743378273026789;0.7181194814278933;-0.029132671360368716;-0.028141237970300177;1.0351126290691393;10.000061576073435;0.7342915903974708;0.007427791449158312;1.0448852775947433;1.0000163882816553;0.7343570440102978;0.9998762804805891
91.001582;1.0352385908002923;0.7433785023122763;0.7181219350601359;-0.029132671347573587;-0.028141238146977443;1.0351118184997552;10.00006826949898;0.7342921171678051;0.007427800127318233;1.0448853974044892;1.0000162523917877;0.7343562245528761;0.9998752036170567
91.011582;1.0352398923422816;0.7433786769364652;0.7181243625658389;-0.029132671349492018;-0.02814123832836968;1.0351110202165539;10.00007576770108;0.7342926020184349;0.007427808842633691;1.0448855953355465;1.0000161190837067;0.7343554148952042;0.9998741581450326
91.021582;1.0352412223921188;0.7433787974254085;0.7181267638586919;-0.029132671366726176;-0.028141238514711082;1.035110233297407;10.000084017735865;0.7342930420567629;0.007427817570874086;1.0448858757046655;1.000015984376064;0.7343546195643768;0.999873144048935
91.031582;1.0352425786101276;0.7433788642613748;0.7181291383448201;-0.029132671399880423;-0.028141238705861854;1.0351094575774715;10.000092964154454;0.7342934348526989;0.00742782628850538;1.044886242610746;1.000015844655818;0.7343538426446009;0.9998721605551525
91.041582;1.0352439582091044;0.7433788781048425;0.718131484983168;-0.02913267144951543;-0.028141238901227515;1.0351086932485525;10.000102554016163;0.7342937789005612;0.007427834972143947;1.0448866991340189;1.0000156969899558;0.7343530870566735;0.9998712073013092
91.051582;1.0352453580478178;0.7433788404059312;0.71813380282497;-0.02913267151613845;-0.028141239099799143;1.0351079404617738;10.00011274271827;0.734294073603843;0.007427843599507163;1.044887247126003;1.0000155387774206;0.7343523546458994;0.9998702851182156
91.061582;1.0352467743431915;0.7433787543777369;0.7181360911979583;-0.029132671600102716;-0.028141239300374862;1.035107199221268;10.000123499713201;0.7342943190824189;0.007427852147841874;1.0448878872971434;1.0000153670682943;0.7343516473395516;0.9998693959908818
91.071582;1.0352482029513288;0.7433786249007819;0.7181383495575305;-0.029132671701518276;-0.028141239501799725;1.0351064696587375;10.000134810061263;0.7342945158929071;0.007427860590751771;1.0448886191333002;1.0000151789705414;0.7343509681979242;0.9998685423409588
91.081582;1.0352496403370395;0.7433784574409951;0.7181405770954354;-0.02913267182028002;-0.028141239703001676;1.0351057528508245;10.000146663220931;0.7342946645775118;0.007427868902573921;1.0448894409010698;1.0000149727367376;0.7343503213946913;0.9998677265243285
91.091582;1.0352510840837268;0.7433782575383776;0.7181427724216101;-0.02913267195610078;-0.028141239902909138;1.0351050514058557;10.00015903854166;0.7342947653757369;0.0074278770702781724;1.0448903493015025;1.0000147474670547;0.7343497121625919;0.9998669512103507
91.101582;1.0352525323847717;0.7433780308161613;0.7181449336562112;-0.029132672108567566;-0.02814124010035336;1.0351043690871977;10.000171903833387;0.7342948182839578;0.0074278850974712155;1.0448913389137937;1.000014502238835;0.7343491468210119;0.9998662197416095
91.111582;1.0352539832800025;0.743377783025801;0.7181470585202788;-0.02913267227727218;-0.02814124029395034;1.035103710373427;10.000185224852874;0.7342948233066036;0.007427892996197109;1.0448924027182458;1.0000142365914695;0.7343486317884251;0.9998655356226727
91.121582;1.035255434419025;0.743377520349397;0.7181491443316994;-0.029132672461832994;-0.028141240482114947;1.035103080201842;10.000198972740536;0.7342947809798008;0.00742790077840714;1.0448935337709855;1.0000139510571588;0.7343481723436461;0.9998649019431943
91.131582;1.0352568829526003;0.7433772496939826;0.7181511881640315;-0.029132672661830974;-0.028141240663171797;1.0351024830328726;10.000213121859366;0.7342946928211906;0.0074279084511242426;1.0448947266288757;1.0000136465787415;0.7343477725143271;0.9998643210163747
91.141582;1.0352583248515588;0.7433769787520198;0.7181531868209968;-0.029132672876761592;-0.028141240835408438;1.035101921643273;10.000227640190937;0.7342945609281882;0.0074279160166575795;1.0448959772426725;1.0000133239693203;0.7343474357830114;0.9998637935350589
91.151582;1.0352597544803601;0.7433767157887599;0.7181551365031815;-0.029132673105944466;-0.02814124099715305;1.0351013969133562;10.000242482782847;0.7342943872344857;0.0074279234806078325;1.0448972814505815;1.0000129837361627;0.734347165523375;0.9998633180373228
91.161582;1.0352611652189714;0.7433764688517004;0.7181570325161571;-0.029132673348575645;-0.028141241146878736;1.0351009085213208;10.000257592591275;0.7342941733664607;0.007427930858047046;1.0448986340884556;1.0000126261350752;0.734346964765214;0.9998628914945255
91.171582;1.0352625497981183;0.7433762447584878;0.7181588690091918;-0.029132673603924537;-0.02814124128333196;1.0351004554415506;10.000272901472265;0.7342939208736514;0.007427938169550728;1.0449000295980202;1.000012251777101;0.7343468357480235;0.9998625099714014
91.181582;1.0352638999160462;0.7433760485652012;0.7181606389975367;-0.029132673871346316;-0.02814124140565725;1.0351000363965746;10.000288326626439;0.7342936313039881;0.007427945434186602;1.044901462534337;1.0000118623119918;0.7343467794430449;0.9998621690547058
91.191582;1.0352652067926023;0.743375883425183;0.7181623350153791;-0.02913267415010817;-0.028141241513189523;1.0350996509870334;10.000303768347383;0.7342933060247552;0.007427952668572133;1.04490292761115;1.0000114604000605;0.73434679509287;0.9998618645368376
91.201582;1.0352664625033412;0.7433757507106582;0.7181639498635541;-0.029132674439212428;-0.028141241604971876;1.0350993008184288;10.000319120506775;0.7342929460701824;0.007427959889985809;1.0449044200859183;1.00001104901825;0.7343468802566708;0.9998615929497442
91.211582;1.0352676603576139;0.7433756503394197;0.718165476921523;-0.029132674737332713;-0.028141241679699613;1.0350989894251448;10.000334289865874;0.7342925521724655;0.007427967116679907;1.044905936004401;1.000010631399189;0.7343470314916609;0.9998613518331296
91.221582;1.0352687942625383;0.7433755810403888;0.7181669101190603;-0.029132675042976716;-0.028141241736252192;1.0350987212324847;10.00034920444553;0.7342921247954377;0.007427974366741764;1.0449074718302127;1.0000102119341652;0.7343472453729749;0.9998611395910437
91.231582;1.035269858320678;0.7433755410004962;0.7181682438108195;-0.02913267535477875;-0.028141241774080353;1.0350985006571063;10.000363809347622;0.7342916642812509;0.007427981657832496;1.0449090234397198;1.000009796309792;0.7343475190814828;0.999860954794809
91.241582;1.035270847228685;0.7433755290857484;0.7181694727395423;-0.029132675671628014;-0.028141241793087468;1.0350983314060196;10.000378062233157;0.7342911712604807;0.00742798900300251;1.0449105850869156;1.0000093906788863;0.7343478499445724;0.9998607959467423
91.251582;1.0352717565407987;0.7433755455004298;0.7181705920477857;-0.029132675992552676;-0.02814124179339215;1.035098215647279;10.000391926910297;0.7342906470987213;0.0074279964014300785;1.0449121496865197;1.0000090013508034;0.7343482347816028;0.9998606621022962
91.261582;1.0352725821408895;0.7433755911911808;0.7181715971528143;-0.02913267631660677;-0.02814124177519846;1.0350981535077337;10.000405363834874;0.7342900940692981;0.007428003834707556;1.0449137096851187;1.0000086349277717;0.7343486699337145;0.999860553368329
91.271582;1.0352733200890383;0.7433756668138254;0.718172483625759;-0.029132676642928793;-0.028141241738707835;1.0350981434219781;10.000418325689477;0.7342895149367155;0.007428011279108549;1.0449152571533697;1.0000082980032006;0.7343491515843245;0.9998604707845844
91.281582;1.0352739670835511;0.7433757720848243;0.718173247250688;-0.02913267697085604;-0.028141241684201648;1.0350981827827543;10.000430757337254;0.7342889121355092;0.007428018719672299;1.0449167842245721;1.0000079963796036;0.7343496760081986;0.9998604161389586
91.291582;1.0352745202874145;0.7433759055560055;0.7181738841156421;-0.02913267729994869;-0.02814124161229613;1.0350982680500234;10.000442595173327;0.7342882874712058;0.007428026148255127;1.0449182841644469;1.0000077342064295;0.7343502397192984;0.9998603919496842
91.301582;1.035274976828172;0.7433760647617526;0.7181743910138719;-0.029132677629887797;-0.02814124152397052;1.0350983947238495;10.000453768591372;0.7342876427220937;0.00742803355729959;1.0449197517581061;1.0000075137147193;0.7343508393502548;0.9998604012422073
91.311582;1.0352753340515217;0.7433762466717239;0.7181747661852909;-0.02913267796032602;-0.028141241420337873;1.0350985576258254;10.000464203331259;0.7342869804487329;0.00742804093975614;1.044921183041332;1.000007335795622;0.7343514713502606;0.9998604470078785
91.321582;1.0352755902589132;0.7433764483447112;0.7181750095324764;-0.029132678290835348;-0.028141241302611003;1.0350987512857839;10.000473824132747;0.7342863042419803;0.007428048287962642;1.044922574548478;1.0000072007832588;0.7343521317421793;0.9998605311020073
91.331582;1.035275745269961;0.7433766673715179;0.7181751224649127;-0.029132678620971946;-0.028141241172327646;1.0350989705945657;10.000482558957774;0.7342856182949181;0.007428055589944832;1.0449239223276976;1.0000071088966684;0.7343528160564297;0.9998606529216919
91.341582;1.035275800865502;0.7433769015591943;0.7181751081894655;-0.029132678950395185;-0.028141241031444553;1.0350992114943764;10.000490342284685;0.7342849268742236;0.007428062827423153;1.0449252219213656;1.0000070604136655;0.7343535195094039;0.9998608095683198
91.351582;1.0352757608935492;0.7433771486208622;0.7181749720522556;-0.02913267927895728;-0.02814124088217308;1.035099471146903;10.000497114554165;0.7342842338786848;0.007428069978777793;1.0449264691133364;1.0000070559625172;0.7343542372159422;0.9998609979812032
91.361582;1.03527563073732;0.7433774065772762;0.718174721184177;-0.02913267960668602;-0.028141240726821323;1.0350997478644959;10.000502823049116;0.7342835421812333;0.0074280770242408185;1.0449276605673627;1.000007096609353;0.7343549643771062;0.9998612170519627
91.371582;1.0352754167115013;0.7433776741301723;0.7181743635240296;-0.02913267993374863;-0.028141240567742386;1.0351000409684918;10.000507424724889;0.7342828532983561;0.007428083947193453;1.0449287947261083;1.0000071832732076;0.7343556966940784;0.99986146788309
91.381582;1.0352751255720791;0.7433779506370662;0.7181739069932551;-0.02913268026050352;-0.02814124040721288;1.0351003503734075;10.000510882040585;0.7342821680472904;0.007428090734149965;1.0449298722413627;1.0000073162653853;0.7343564306086512;0.9998617526364404
91.391582;1.0352747637947315;0.7433782358642598;0.7181733592089229;-0.029132680587522348;-0.028141240247190613;1.035100676344767;10.000513154638147;0.7342814875219033;0.0074280973761486286;1.0449308947007119;1.0000074956592326;0.7343571628433923;0.9998620737066408
91.401582;1.035274336739298;0.743378529846864;0.7181727273764358;-0.029132680915395254;-0.028141240089120504;1.0351010196662291;10.00051420391716;0.7342808132963219;0.00742810386633393;1.0449318632409477;1.0000077221544257;0.7343578896321987;0.9998624338110791
91.411582;1.0352738483642538;0.7433788331701209;0.7181720183194544;-0.0291326812444568;-0.02814123993393277;1.0351013817543795;10.000514007408684;0.7342801470170278;0.007428110193657724;1.0449327788263292;1.0000079976936733;0.7343586065210448;0.9998628360883483
91.421582;1.0352733015192763;0.7433791471452875;0.7181712386492249;-0.02913268157482709;-0.02814123978225922;1.0351017646061247;10.000512563281507;0.7342794903196165;0.00742811634216274;1.044933643158322;1.0000083250373046;0.7343593088832586;0.9998632835431596
91.431582;1.0352726980616758;0.7433794733048845;0.7181703947186817;-0.02913268190678828;-0.028141239634775817;1.0351021706169177;10.000509884627869;0.7342788451956409;0.007428122299100484;1.044934458836105;1.0000087062904812;0.7343599922194848;0.9998637782605081
91.441582;1.035272039207749;0.743379812374474;0.7181694924579449;-0.02913268224105832;-0.028141239492455915;1.035102601938477;10.000505992324475;0.7342782140481025;0.007428128063545043;1.0449352291892615;1.0000091416515868;0.734360651831057;0.9998643213556213
91.451582;1.035271326588134;0.7433801637185192;0.7181685374333001;-0.029132682578766306;-0.028141239356574105;1.0351030597972797;10.000500909999042;0.7342775991889177;0.00742813364835987;1.044935958524474;1.0000096297897765;0.734361282589576;0.9998649134333691
91.461582;1.035270563080633;0.7433805260906099;0.7181675351452099;-0.02913268292128953;-0.02814123922850017;1.0351035445299974;10.00049466553438;0.7342770025546327;0.0074281390748044355;1.0449366522031518;1.000010169610553;0.7343618791369402;0.9998655543059884
91.471582;1.035269752748571;0.7433808984451568;0.7181664912994125;-0.029132683269955557;-0.028141239109401965;1.0351040558996538;10.000487293345437;0.7342764258438456;0.007428144365306686;1.0449373161390225;1.0000107616265703;0.7343624360026116;0.9998662425439181
91.481582;1.0352688999389283;0.7433812796194502;0.7181654116197086;-0.02913268362568458;-0.02814123899996909;1.0351045932701783;10.000478833704037;0.73427587049514;0.0074281495401523935;1.0449379563715477;1.0000114076203606;0.7343629475760118;0.9998669757829308
91.491582;1.0352680083358103;0.7433816679357457;0.7181643011746514;-0.029132683988906123;-0.028141238900336752;1.0351051557984783;10.000469339564932;0.7342753376867371;0.007428154615744296;1.0449385787083916;1.0000121089051077;0.7343634082067595;0.9998677508824855
91.501582;1.0352670812136568;0.7433820613573601;0.7181631639645708;-0.02913268435973515;-0.02814123881016732;1.0351057424892103;10.00045888521914;0.7342748287612723;0.007428159602812847;1.0449391880208014;1.0000128646032278;0.7343638120456684;0.999868563968867
91.511582;1.0352661222024349;0.7433824575691815;0.7181620031540289;-0.029132684738077234;-0.02814123872857004;1.0351063522909174;10.000447560011994;0.7342743453864929;0.007428164509634605;1.044939787688284;1.0000136713930055;0.7343641527465358;0.9998694115721882
91.521582;1.035265134824881;0.743382853818579;0.718160821305444;-0.02913268512364203;-0.02814123865389531;1.035106984518568;10.000435452468622;0.7342738889801596;0.007428169346341457;1.0449403795122536;1.0000145245804735;0.7343644238910216;0.9998702920930839
91.531582;1.0352641212225038;0.7433832469577947;0.71815962029713;-0.029132685515983886;-0.02814123858378527;1.0351076390347966;10.000422641797094;0.7342734603317;0.007428174120068259;1.0449409635496434;1.0000154187669628;0.7343646199101888;0.9998712056300959
91.541582;1.0352630813016797;0.7433836340666172;0.7181584014075323;-0.02913268591442479;-0.028141238515595607;1.035108315931283;10.000409198907384;0.7342730598244839;0.007428178829387883;1.0449415378192575;1.0000163481048832;0.7343647366335858;0.999872152296229
91.551582;1.0352620125480245;0.7433840132650207;0.7181571657205448;-0.029132686317873264;-0.028141238446888553;1.0351090153347355;10.0003951891587;0.7342726876245123;0.0074281834692310955;1.044942098973635;1.0000173074263814;0.7343647713886691;0.9998731304941468
91.561582;1.0352609107127948;0.7433843838342555;0.7181559143801092;-0.029132686724864253;-0.02814123837562775;1.0351097374944702;10.000380674683653;0.7342723437644326;0.007428188036365235;1.0449426439397382;1.0000182931945687;0.7343647227983833;0.9998741360261557
91.571582;1.0352597709569646;0.743384745640085;0.7181546483780296;-0.02913268713377532;-0.028141238300102348;1.0351104828258035;10.00036571558657;0.7342720281841886;0.00742819252652231;1.044943170606753;1.0000193028965847;0.7343645903724597;0.9998751625735177
91.581582;1.0352585883796446;0.7433850987731855;0.718153368203661;-0.029132687542830823;-0.028141238218814965;1.035111252168866;10.000350368886414;0.7342717407050448;0.0074281969274991875;1.0449436772651013;1.0000203337891023;0.7343643744554949;0.9998762030150151
91.591582;1.0352573583457436;0.7433854436239598;0.718152073844702;-0.0291326879499193;-0.028141238130375265;1.0351120473555449;10.000334689706163;0.7342714811495642;0.007428201213893873;1.0449441622464266;1.00002138213712;0.7343640765821803;0.9998772505197716
91.601582;1.035256077382898;0.7433857807632326;0.7181507650555984;-0.029132688352551676;-0.028141238033477033;1.0351128714023288;10.000318736451655;0.734271249267269;0.0074282053479959075;1.0449446239413303;1.0000224432385385;0.7343636995012126;0.9998782992487799
91.611582;1.0352547437790842;0.7433861108537883;0.7181494414870083;-0.029132688748007222;-0.028141237927014777;1.0351137279843372;10.000302571753949;0.7342710444486306;0.0074282092868940604;1.044945060697655;1.0000235120946324;0.7343632469897822;0.999879344171079
91.621582;1.0352533574986669;0.7433864351903495;0.7181481026619005;-0.029132689133596606;-0.02814123781024307;1.035114620294444;10.000286255029055;0.7342708659918963;0.007428212990932054;1.0449454707251384;1.0000245838388964;0.7343627237958015;0.9998803798327853
91.631582;1.03525191997129;0.7433867559853927;0.7181467480949261;-0.029132689506993957;-0.028141237682880117;1.0351155499654248;10.000269835443248;0.7342707136377384;0.007428216429558973;1.0449458524036273;1.0000256535580891;0.7343621351511559;0.9998814000192562
91.641582;1.0352504336266206;0.7433870754196441;0.7181453775489905;-0.029132689866481154;-0.028141237545027405;1.0351165168989487;10.000253353912345;0.7342705873495395;0.007428219580257952;1.0449462045575613;1.0000267163422762;0.7343614860709571;0.9998823989484025
91.651582;1.0352489012368005;0.7433873945006768;0.7181439910111955;-0.029132690210969196;-0.028141237397015646;1.0351175197622022;10.000236851881578;0.7342704865736993;0.0074282224232331525;1.0449465259327344;1.0000277678848175;0.7343607813063248;0.9998833718491508
91.661582;1.0352473255014614;0.7433877131775097;0.7181425885642732;-0.02913269053971315;-0.028141237239339586;1.0351185568233363;10.00022037855012;0.7342704098646512;0.007428224941754398;1.044946814557435;1.0000288051107857;0.7343600258285785;0.9998843144129798
91.671582;1.0352457090210345;0.7433880313943273;0.7181411707836892;-0.0291326908518969;-0.028141237072496387;1.0351196269195508;10.000203992437863;0.7342703548808528;0.007428227126533086;1.0449470678420334;1.0000298261420908;0.7343592250195028;0.9998852226620509
91.681582;1.0352440545917116;0.7433883497679897;0.7181397392112353;-0.029132691146508495;-0.0281412368968163;1.0351207297229255;10.000187755872044;0.7342703185923445;0.007428228976423225;1.044947282977942;1.0000308293835114;0.734358384073816;0.9998860935682611
91.691582;1.0352423656290866;0.7433886693385867;0.718138296259144;-0.029132691422494708;-0.02814123671260538;1.035121865076824;10.00017172319003;0.7342702977252261;0.007428230495073395;1.0449474572111423;1.0000318129464156;0.734357507392416;0.9998869254948903
91.701582;1.0352406466340358;0.7433889909462998;0.7181368450518821;-0.029132691678851155;-0.028141236520430317;1.03512303233505;10.00015593180852;0.7342702889654809;0.007428231686306085;1.044947588300331;1.0000327750793154;0.734356598898922;0.9998877181274878
91.711582;1.0352389035223513;0.7433893148485001;0.7181353894045863;-0.029132691914647235;-0.028141236321238838;1.0351242305664203;10.000140401331713;0.734270288748992;0.007428232553993919;1.044947675240098;1.0000337141435378;0.7343556626153932;0.9998884724103521
91.721582;1.0352371434320142;0.7433896406946725;0.7181339331549018;-0.029132692129095483;-0.0281412361162244;1.035125459428402;10.000125136446139;0.7342702931247655;0.007428233107027134;1.0449477184220355;1.0000346279325385;0.734354702656377;0.9998891907416145
91.731582;1.035235373821431;0.7433899678730658;0.7181324788928968;-0.029132692321531036;-0.028141235906492645;1.035126719395664;10.000110130146734;0.7342702980295845;0.0074282333598995574;1.0449477186856662;1.000035513849192;0.7343537227907433;0.9998898775678947
91.741582;1.035233601933818;0.7433902960127613;0.7181310272821763;-0.02913269249128921;-0.02814123569286386;1.0351280104920746;10.000095365465977;0.7342703001026537;0.007428233328377012;1.0449476761401624;1.000036369546967;0.7343527258276777;0.9998905401651134
91.751582;1.03523183539016;0.7433906249550594;0.7181295773447703;-0.02913269263769035;-0.028141235476053513;1.0351293311779923;10.000080819122292;0.73427029788166;0.007428233029072325;1.0449475897467386;1.0000371929826632;0.7343517132611674;0.9998911884574916
91.761582;1.0352300821867777;0.7433909541648756;0.7181281270204055;-0.029132692760185062;-0.028141235257024562;1.035130679074794;10.000066472660771;0.7342702925117796;0.007428232482491916;1.0449474575285083;1.0000379823426575;0.7343506856554272;0.9998918334476499
91.771582;1.0352283493086891;0.7433912824185179;0.7181266738600828;-0.029132692858466404;-0.0281412350372036;1.0351320518846934;10.00005232331378;0.7342702870625323;0.00742823171556086;1.0449472771081638;1.0000387361737733;0.7343496433920705;0.9998924852204467
91.781582;1.0352266416800606;0.7433916081647172;0.7181252158684843;-0.02913269293240245;-0.028141234818395415;1.0351334471412152;10.000038382573658;0.7342702851132576;0.007428230764733529;1.044947046650632;1.0000394535922539;0.7343485870959708;0.999893151865636
91.791582;1.0352249624180971;0.7433919304810235;0.718123751938416;-0.029132692981921237;-0.028141234602465127;1.0351348624551497;10.000024668739579;0.7342702902245796;0.007428229677385004;1.0449467656681457;1.0000401344057588;0.7343475177355414;0.9998938396089438
91.801582;1.0352233138376605;0.7433922499902519;0.7181222819490124;-0.0291326930070234;-0.028141234391042762;1.0351362967458864;10.000011206095817;0.7342703062506153;0.007428228508549739;1.044946434853666;1.0000407788127281;0.7343464366924983;0.999894553053635
