time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.811582;1.0352216981914293;0.7433925687563293;0.7181208069207647;-0.02913269300788811;-0.028141234185514338;1.035137750541501;9.99999802534588;0.7342703372943408;0.0074282273152810165;1.044946055346817;1.000041387048874;0.7343453455821033;0.9998952952711598
91.821582;1.0352201175416444;0.7433928894868315;0.7181193287923016;-0.029132692985008632;-0.028141233987389505;1.0351392248911815;9.999985155409732;0.7342703874651235;0.007428226149373612;1.0449456285089451;1.0000419597192773;0.7343442456898897;0.9998960682728111
91.831582;1.0352185734937642;0.7433932151187836;0.7181178497229727;-0.029132692939338616;-0.028141233798562388;1.0351407202498084;9.99997261474734;0.7342704612198284;0.00742822505120601;1.0449451563594534;1.0000424983768874;0.7343431379226042;0.999896873770593
91.841582;1.0352170676297987;0.7433935487467163;0.7181163717754684;-0.029132692872268686;-0.028141233620999104;1.035142236076313;9.999960411885882;0.7342705639337347;0.0074282240517727595;1.0449446420099602;1.000043005121286;0.7343420236830646;0.9998977140728136
91.851582;1.035215602373083;0.7433938935162842;0.7181148971856984;-0.02913269278526272;-0.028141233456195104;1.0351437711782796;9.999948552282529;0.7342707019090874;0.007428223180773523;1.0449440895947202;1.0000434814853985;0.73434090545806;0.9998985923868763
91.861582;1.035214181818878;0.743394252773326;0.7181134285673428;-0.029132692679444478;-0.028141233304930582;1.0351453245255147;9.999937047110283;0.734270881642883;0.007428222471282751;1.0449435039368313;1.000043927948357;0.7343397867821889;0.9998995118013623
91.871582;1.0352128121447757;0.7433946303791114;0.7181119687751779;-0.029132692555587536;-0.02814123316751786;1.035146895852696;9.999925915099237;0.7342711089681803;0.007428221956799072;1.0449428903616407;1.0000443440639195;0.73433867243682;0.9999004739617984
91.881582;1.0352115012635215;0.743395030609075;0.7181105206256931;-0.029132692414423463;-0.028141233044339256;1.0351484857743094;9.99991517485803;0.7342713887781115;0.007428221662645848;1.0449422543802027;1.0000447284417116;0.7343375684261207;0.9999014786171143
91.891582;1.0352102580081417;0.7433954576929672;0.7181090867727834;-0.029132692256795604;-0.02814123293613361;1.03515009535113;9.999904841188194;0.7342717250999719;0.007428221598200997;1.0449416012577477;1.0000450784950645;0.734336481167388;0.9999025239895556
91.901582;1.035209091572795;0.7433959155136001;0.7181076699448921;-0.029132692083460546;-0.028141232843856816;1.0351517249151572;9.999894928561904;0.7342721211706339;0.007428221757390496;1.0449409359829747;1.0000453904714353;0.7343354165696864;0.9999036075096558
91.911582;1.0352080109495396;0.7433964075136734;0.7181062732960748;-0.02913269189483603;-0.028141232768490447;1.0351533733079379;9.999885454895619;0.7342725796572589;0.007428222126272948;1.0449402633924747;1.0000456599401069;0.7343343793854178;0.9999047264578755
91.921582;1.0352070236515603;0.7433969364871273;0.7181049003422519;-0.02913269169113782;-0.02814123271095131;1.0351550387924402;9.999876444943741;0.7342731027360431;0.0074282226868806825;1.0449395877398806;1.000045882419322;0.7343333729994749;0.9999058782329573
91.931582;1.0352061349398236;0.7433975044511069;0.7181035545725452;-0.02913269147279927;-0.028141232671990476;1.0351567203224368;9.99986793463656;0.7342736917622102;0.00742822341427549;1.0449389115971173;1.0000460543994671;0.7343323999621911;0.9999070600827014
91.941582;1.035205348616154;0.7433981131938447;0.7181022392379791;-0.029132691240635132;-0.028141232652188767;1.03515841778678;9.999859975062085;0.7342743470320573;0.007428224277426374;1.0449382351408516;1.0000461744761695;0.734331462649788;0.9999082687073251
91.951582;1.0352046679515847;0.7433987651755238;0.7181009574137268;-0.02913269099572534;-0.02814123265207955;1.0351601320621273;9.999852628744971;0.7342750680321602;0.0074282252463070755;1.044937556521464;1.000046243360498;0.7343305631721391;0.9999095007290453
91.961582;1.0352040956174993;0.7433994638288035;0.7180997121588044;-0.02913269073925207;-0.028141232672258903;1.0351618652637016;9.999845957189967;0.7342758537829092;0.0074282262948577584;1.0449368724082222;1.0000462629296927;0.7343297029473664;0.9999107537310775
91.971582;1.0352036330924852;0.7434002132238441;0.7180985063829987;-0.02913269047223941;-0.028141232713406992;1.035163620160909;9.999840011132488;0.7342767028992345;0.007428227397563692;1.0449361784090998;1.00004623543216;0.7343288829106129;0.9999120266282923
91.981582;1.0352032804416533;0.743401017830337;0.7180973423428317;-0.029132690195358323;-0.028141232776068812;1.0351653986820455;9.99983482980451;0.7342776136855619;0.007428228527353962;1.0449354699724165;1.0000461627931538;0.7343281042452584;0.9999133192327883
91.991582;1.0352030368826817;0.7434018825897016;0.718096221492361;-0.02913268990905655;-0.028141232860271894;1.035167200704278;9.999830444638073;0.734278584474308;0.007428229657954845;1.0449347435055312;1.0000460459766822;0.7343273686674054;0.9999146315001342
92.001582;1.035202901189826;0.7434028125100139;0.7180951450689841;-0.029132689613841266;-0.028141232965305518;1.0351690239483342;9.999826878916759;0.7342796138114136;0.0074282307655083625;1.0449339969378586;1.0000458851814011;0.734326677799595;0.999915963077906
92.011582;1.0352028711460493;0.7434038115026442;0.7180941146818796;-0.029132689310327458;-0.02814123308968657;1.035170864873035;9.999824140471151;0.7342807004690576;0.007428231825706171;1.0449332292169353;1.0000456805025726;0.7343260323872177;0.9999173136703023
92.021582;1.0352029431827523;0.7434048815549185;0.7180931322047094;-0.029132688999005698;-0.028141233231260863;1.0351727198522804;9.999822214236161;0.7342818435679794;0.007428232811393823;1.0449324394219952;1.000045432180688;0.7343254322839828;0.9999186833320559
92.031582;1.0352031132982593;0.7434060226882483;0.7180921992800448;-0.029132688680100497;-0.028141233387512413;1.0351745860588886;9.999821062628923;0.7342830423316987;0.007428233693610418;1.0449316267236384;1.0000451403584067;0.7343248767356247;0.999920071971378
92.041582;1.0352033782596097;0.7434072331896986;0.7180913169548164;-0.029132688353599296;-0.028141233555922372;1.0351764617184038;9.999820631184575;0.7342842953662775;0.007428234441613102;1.0449307907017724;1.0000448041756964;0.7343243642982838;0.9999214792614056
92.051582;1.0352037354411774;0.743408510088039;0.7180904854141057;-0.029132688019181095;-0.0281412337342224;1.035178345416218;9.999820849040681;0.7342856003530048;0.007428235021517182;1.0449299312050544;1.0000444208650887;0.7343238929031565;0.9999229053463884
92.061582;1.0352041814795927;0.7434098498545595;0.7180897038489186;-0.02913268767623508;-0.02814123392068303;1.0351802351486123;9.99982162682587;0.7342869541398739;0.007428235398680487;1.0449290482999436;1.000043986283843;0.734323460128748;0.9999243509387776
92.071582;1.0352047116087282;0.7434112489477592;0.7180889706916387;-0.02913268732413875;-0.028141234114319538;1.0351821284176101;9.999822864744349;0.734288352643618;0.0074282355440958596;1.044928142677322;1.0000434964324756;0.734323063122623;0.9999258167160273
92.081582;1.035205320299185;0.7434127041584073;0.7180882840143873;-0.02913268696239662;-0.028141234314682708;1.03518402296154;9.999824470282727;0.7342897908894379;0.007428235437733746;1.0449272164058645;1.0000429483583757;0.7343226985975793;0.9999273032071391
92.091582;1.035206001751077;0.7434142129718745;0.7180876418233102;-0.02913268659062175;-0.028141234521431878;1.0351859165958581;9.999826371830387;0.7342912634705141;0.007428235065439488;1.0449262736883236;1.0000423401580933;0.73432236329487;0.9999288113332048
92.101582;1.0352067496549493;0.7434157736168173;0.7180870422270501;-0.0291326862086393;-0.02814123473408918;1.0351878066312286;9.999828516794341;0.7342927650320064;0.00742823441643828;1.044925320331959;1.0000416705189654;0.7343220541210196;0.9999303429156938
92.111582;1.035207557313373;0.743417384339028;0.7180864835464477;-0.02913268581662735;-0.028141234951980395;1.0351896901793738;9.999830858428687;0.7342942904713419;0.007428233486611377;1.044924362122652;1.0000409381706137;0.7343217677527171;0.9999319003802357
92.121582;1.035208418183774;0.7434190423477576;0.7180859643032178;-0.029132685415196424;-0.0281412351742792;1.0351915645614571;9.999833347315608;0.7342958352120212;0.007428232280336007;1.044923404530098;1.0000401416260682;0.7343215006465671;0.9999334859832179
92.131582;1.0352093259616382;0.7434207435110664;0.718085482635511;-0.02913268500531417;-0.028141235400074738;1.0351934269204401;9.999835933516643;0.734297395817501;0.00742823080543837;1.0449224533154222;1.0000392792990722;0.7343212495402589;0.999935102198787
92.141582;1.0352102745647223;0.7434224831361276;0.7180850355266536;-0.029132684588008467;-0.028141235628316726;1.0351952738825336;9.99983857319866;0.7342989701983834;0.007428229069751608;1.044921513676811;1.000038350027857;0.7343210117091525;0.999936752912498
92.151582;1.035211258341082;0.7434242566624294;0.718084619038646;-0.029132684164105953;-0.028141235857805043;1.03519710201268;9.99984123348393;0.7343005570955905;0.007428227085012911;1.0449205893085411;1.0000373538164993;0.7343207848509875;0.9999384430874577
92.161582;1.0352122718443226;0.7434260596145328;0.7180842291595286;-0.029132683734191967;-0.02814123608733514;1.0351989086553832;9.99984389003629;0.7343021557407327;0.0074282248714678655;1.0449196831248668;1.0000362921483086;0.734320566945452;0.99994017719
92.171582;1.0352133095370442;0.7434278876079551;0.718083861890526;-0.029132683298674064;-0.02814123631578137;1.035200692535292;9.999846520288278;0.7343037660231221;0.0074282224571627625;1.0449187979668355;1.0000351675908792;0.73432035652073;0.9999419585270237
92.181582;1.0352143659332336;0.7434297364600292;0.7180835127737736;-0.029132682857892493;-0.028141236542092676;1.0352024538219586;9.999849102044196;0.7343053886177892;0.007428219871942048;1.0449179363713343;1.0000339830987615;0.7343201532104988;0.999943789117987
92.191582;1.0352154352467466;0.7434316018278119;0.7180831770146475;-0.02913268241216646;-0.028141236765192035;1.0352041934198521;9.999851617392874;0.7343070249173168;0.0074282171407636915;1.044917100177616;1.0000327416020558;0.734319957772179;0.9999456688734283
92.201582;1.0352165106821232;0.7434334787284198;0.7180828501865183;-0.029132681961638433;-0.028141236983694733;1.0352059119448451;9.999854057458275;0.7343086768787471;0.007428214280015379;1.0449162897608515;1.0000314462832505;0.7343197714736749;0.9999475952294247
92.211582;1.0352175848270664;0.7434353617401357;0.7180825287897166;-0.029132681506215664;-0.02814123719564765;1.035207609620512;9.99985642316026;0.7343103468086092;0.007428211297007754;1.0449155032374158;1.0000301012439405;0.7343195954134019;0.9999495638145862
92.221582;1.035218650803575;0.7434372457969031;0.7180822105979184;-0.029132681045850376;-0.028141237398650557;1.035209287062076;9.999858719849;0.7343120371636771;0.007428208193093149;1.0449147368637153;1.0000287119177285;0.7343194298925381;0.9999515688553778
92.231582;1.0352197029132768;0.7434391266082432;0.7180818945387977;-0.029132680580856697;-0.028141237590328688;1.0352109451688942;9.999860953661287;0.7343137503018692;0.0074282049662420515;1.044913986255527;1.0000272852166714;0.7343192739561722;0.9999536036511867
92.241582;1.0352207370621784;0.7434410004239638;0.7180815797820779;-0.029132680112006103;-0.028141237768667154;1.0352125839678585;9.999863130911637;0.7343154881468604;0.007428201611876473;1.0449132473550402;1.0000258290475486;0.734319125456094;0.9999556617519642
92.251582;1.0352217510774269;0.7434428637306874;0.7180812651058359;-0.02913267964048916;-0.028141237932026112;1.0352142024151558;9.999865255303888;0.7343172518182453;0.007428198127154801;1.0449125170027094;1.000024350824719;0.7343189817606922;0.9999577374224019
92.261582;1.0352227440262791;0.7434447129809049;0.7180809491645082;-0.029132679167813463;-0.028141238079020168;1.0352157992809723;9.999867324150168;0.7343190411924746;0.007428194513622978;1.0449117933320657;1.00002285636855;0.7343188408347991;0.9999598250306578
92.271582;1.0352237151121724;0.7434465443149036;0.7180806305587184;-0.0291326786955862;-0.02814123820845188;1.0352173739122397;9.999869326240958;0.7343208546293498;0.0074281907721512755;1.044911076000925;1.0000213501803317;0.7343187020919878;0.9999619187021604
92.281582;1.0352246635747289;0.7434483534683964;0.7180803076248647;-0.029132678225331516;-0.028141238319454365;1.0352189265313334;9.999871246115587;0.734322689085999;0.007428186897457332;1.0449103660055006;1.0000198359908332;0.7343185666177579;0.9999640124077077
92.291582;1.0352255896101608;0.7434501356226462;0.7180799788781888;-0.029132677758471778;-0.02814123841158864;1.035220457760809;9.999873073141234;0.734324540410557;0.007428182878576143;1.0449096649210055;1.0000183166456338;0.7343184368158981;0.9999660999065836
92.301582;1.0352264952451764;0.7434518853460101;0.7180796435086892;-0.029132677296284708;-0.028141238484659825;1.0352219678345416;9.999874803877603;0.7343264035925178;0.007428178700644455;1.0449089741160305;1.0000167939982065;0.7343183157328546;0.9999681748942294
92.311582;1.0352273843312265;0.74345359709497;0.7180793012975477;-0.02913267683996348;-0.028141238538495192;1.0352234562713578;9.999876438321548;0.7343282728816471;0.007428174344264934;1.0449082943373829;1.0000152695330558;0.734318206294195;0.9999702315614724
92.321582;1.0352282617318838;0.7434552657163489;0.718078952765333;-0.02913267639102146;-0.028141238572840295;1.0352249218368068;9.999877981300441;0.7343301420257045;0.007428169785706366;1.044907625243957;1.0000137447793729;0.7343181107819249;0.9999722646436238
92.331582;1.0352291320516167;0.7434568862745965;0.7180785995719056;-0.02913267595160741;-0.02814123858741882;1.03522636261691;9.999879446504526;0.7343320047742611;0.007428164999097144;1.044906965408684;1.0000122212299631;0.7343180310774226;0.9999742686045177
92.341582;1.0352299981906177;0.7434584537131258;0.7180782442368682;-0.029132675524351843;-0.028141238582136466;1.0352277761840765;9.999880853117217;0.734333854967204;0.007428159959767651;1.0449063133033063;1.000010701307547;0.7343179695464507;0.9999762368008356
92.351582;1.0352308605133396;0.7434599630896254;0.7180778893410823;-0.029132675112041106;-0.028141238557256365;1.035229159992796;9.999882220212275;0.7343356862204875;0.007428154647236313;1.0449056677590651;1.0000091896371655;0.734317929670767;0.9999781611220154
92.361582;1.0352317171673224;0.7434614099054855;0.7180775372050013;-0.029132674717394186;-0.028141238513476545;1.0352305120865075;9.999883566959928;0.7343374920526816;0.007428149043961367;1.044905027318532;1.0000076923413759;0.7343179158305222;0.9999800322099304
92.371582;1.0352325648887637;0.7434627897883852;0.7180771903082704;-0.029132674342926573;-0.028141238451787093;1.035231831642224;9.999884915336963;0.7343392661245631;0.00742814313137712;1.044904389983496;1.0000062151967628;0.7343179324228558;0.9999818400895512
92.381582;1.0352333994667218;0.7434640980285936;0.7180768515458036;-0.02913267399089483;-0.028141238373097843;1.035233119258115;9.999886291619585;0.73434100219599;0.007428136887814933;1.0449037536774322;1.0000047627589308;0.734317983055435;0.9999835746712685
92.391582;1.0352342160054968;0.7434653296626096;0.7180765237077944;-0.029132673663251115;-0.028141238278029914;1.0352343771265442;9.999887723402294;0.7343426944371851;0.007428130289079773;1.0449031161997249;1.000003338716938;0.7343180702258664;0.9999852261075599
92.401582;1.0352350093548885;0.7434664799327639;0.7180762089415729;-0.029132673361537128;-0.0281412381670515;1.035235608773071;9.999889232825623;0.7343443379006581;0.007428123313030715;1.0449024745699587;1.0000019466963583;0.7343181953230455;0.9999867851044316
92.411582;1.0352357743104406;0.7434675446576144;0.7180759089171849;-0.029132673086777968;-0.02814123804061238;1.03523681814574;9.999890832892278;0.7343459283343186;0.007428115945890717;1.044901825028624;1.0000005906973053;0.7343183588160027;0.9999882427555798
92.421582;1.0352365055114698;0.743468520516182;0.7180756252808231;-0.029132672839390097;-0.028141237899035686;1.0352380083941737;9.999892526609816;0.7343474618263445;0.0074281081811661855;1.044901164064058;0.9999992750049472;0.734318560489637;0.9999895898767994
92.431582;1.0352371980040358;0.7434694051970521;0.7180753598073021;-0.029132672619121027;-0.028141237742504193;1.0352391810892232;9.999894304872994;0.7343489348131805;0.00742810001339949;1.044900489203252;0.9999980038421714;0.7343187996237661;0.9999908168031594
92.441582;1.035237848143334;0.7434701968696852;0.718075114174041;-0.029132672425097376;-0.028141237571446768;1.0352403360566618;9.999896143168716;0.7343503438640223;0.007428091438403036;1.0448997988029705;0.9999967809481771;0.7343190752140976;0.9999919141800047
92.451582;1.0352384533255747;0.743470893598288;0.7180748894689742;-0.02913267225597269;-0.028141237386865414;1.035241471157918;9.99989800054655;0.7343516853346103;0.007428082454346831;1.0448990917849816;0.9999956093119774;0.7343193862339378;0.9999928740978559
92.461582;1.0352390110948877;0.7434714938040761;0.718074686102715;-0.029132672110100673;-0.02814123719012885;1.0352425820220985;9.999899827474708;0.7343529554389883;0.00742807305530634;1.044898367631383;0.9999944907666625;0.734319731766563;0.9999936908327172
92.471582;1.035239518965666;0.7434719970142941;0.7180745044933001;-0.029132671985711726;-0.028141236982544;1.0352436625963763;9.999901581796932;0.7343541505292719;0.0074280632278995035;1.0448976256856708;0.9999934255055908;0.7343201108904956;0.9999943612014414
92.481582;1.0352399743172782;0.7434724039625984;0.7180743453762851;-0.02913267188112653;-0.02814123676515866;1.0352447062691001;9.999903239587828;0.7343552673021452;0.007428052957217723;1.044896864354524;0.9999924123807321;0.7343205224764701;0.9999948850608006
92.491582;1.0352403740348168;0.7434727166268722;0.7180742092416528;-0.02913267179493171;-0.028141236538759606;1.0352457062443838;9.999904793079923;0.7343563028508506;0.007428042235796766;1.044896081470461;0.9999914499296751;0.7343209650755029;0.9999952654444666
92.501582;1.0352407148922127;0.7434729383515359;0.7180740959354199;-0.029132671725937285;-0.028141236303824275;1.0352466554247173;9.999906242228342;0.7343572545175884;0.00742803107126242;1.044895274926962;0.9999905374212037;0.7343214366975565;0.9999955074507749
92.511582;1.0352409942145415;0.7434730732140356;0.7180740048246445;-0.02913267167305946;-0.02814123606044595;1.0352475473400848;9.999907584846508;0.7343581195738936;0.007428019486656861;1.0448944427550242;0.9999896752980676;0.7343219345642881;0.9999956168803662
92.521582;1.035241210004762;0.7434731248696022;0.7180739351099172;-0.029132671635444828;-0.028141235808389224;1.0352483777359416;9.999908811475164;0.7343588949540424;0.007428007512662319;1.0448935831245645;0.9999888646962687;0.7343224553631971;0.9999955997930321
92.531582;1.0352413606532274;0.7434730959059047;0.7180738861424067;-0.029132671612600757;-0.02814123554728353;1.0352491449392849;9.999909915554603;0.7343595773390877;0.007427995185122565;1.0448926940697385;0.9999881065201747;0.7343229960617428;0.9999954623834566
92.541582;1.0352414439927067;0.743472987804943;0.7180738577388797;-0.02913267160417549;-0.028141235276893137;1.035249848794181;9.999910908548769;0.7343601634981595;0.007427982549166815;1.0448917733240999;0.9999874008933868;0.7343235547991341;0.9999952107729327
92.551582;1.0352414566819734;0.7434728012242776;0.71807385028731;-0.029132671609561824;-0.028141234997314715;1.0352504895904102;9.999911822232592;0.73436065074889;0.007427969654984939;1.0448908192328747;0.9999867475777529;0.7343241313097488;0.9999948513945608
92.561582;1.035241395001865;0.7434725365665042;0.7180738645357523;-0.0291326716276095;-0.028141234708980962;1.0352510678979983;9.999912702409919;0.7343610375426585;0.007427956550232913;1.044889831625473;0.9999861469415811;0.7343247266807204;0.999994391806717
92.571582;1.0352412557648702;0.7434721944935778;0.7180739015582125;-0.029132671656482985;-0.028141234412528873;1.0352515850883053;9.999913606533731;0.7343613237044215;0.00742794328139049;1.044888811280712;0.9999856002620765;0.7343253426740833;0.9999938408432061
92.581582;1.0352410364653934;0.7434717759757591;0.7180739632483485;-0.029132671693694896;-0.028141234108557487;1.0352520439006767;9.999914605085124;0.7343615100178258;0.007427929892554944;1.0448877589785708;0.9999851090477193;0.7343259810036683;0.9999932079141564
92.591582;1.0352407351324153;0.7434712819180138;0.7180740525648278;-0.0291326717364914;-0.02814123379731187;1.0352524484526382;9.999915776852996;0.7343615977687011;0.007427916418035684;1.044886675565416;0.9999846743436615;0.7343266426867479;0.9999925023797464
92.601582;1.0352403500507847;0.7434707127329088;0.7180741729563068;-0.02913267178240472;-0.028141233478492362;1.0352528029682986;9.999917197781883;0.7343615886106516;0.007427902884173428;1.0448855624180873;0.9999842966888233;0.7343273272842301;0.9999917331868307
92.611582;1.0352398795702105;0.7434700682479616;0.718074327778781;-0.02913267182954532;-0.028141233151321356;1.0352531098679452;9.999918932854229;0.7343614847098384;0.0074278893156373045;1.0448844210480612;0.9999839761261687;0.7343280324860814;0.9999909081490713
92.621582;1.035239322260108;0.7434693478889889;0.7180745205278208;-0.029132671876711015;-0.028141232814779153;1.0352533694331352;9.999921034853768;0.7343612892665927;0.00742787573337399;1.0448832523590008;0.9999837118328482;0.7343287546018362;0.9999900337807871
92.631582;1.0352386773812752;0.7434685508544099;0.7180747555007749;-0.029132671923460477;-0.02814123246774875;1.0352535808492225;9.99992354794688;0.7343610067470133;0.00742786215157716;1.0448820567087063;0.9999835020753683;0.7343294893875285;0.9999891165157652
92.641582;1.0352379449743274;0.7434676764693517;0.7180750378561208;-0.029132671969874607;-0.02814123210904186;1.0352537424818806;9.999926511804638;0.7343606423185319;0.007427848580044776;1.0448808344952536;0.9999833451830903;0.734330232751995;0.9999881633458464
92.651582;1.0352371248049963;0.7434667247475053;0.7180753726434926;-0.029132672015946954;-0.028141231737589045;1.0352538515722967;9.999929962526524;0.7343602012498606;0.007427835027844283;1.0448795862918638;0.9999832408891877;0.7343309813064632;0.9999871808680234
92.661582;1.035236215315411;0.7434656966404785;0.7180757634174433;-0.029132672061137975;-0.02814123135261;1.0352539045362643;9.999933932118124;0.7343596887203941;0.007427821504707627;1.044878312943112;0.999983190451872;0.7343317322715633;0.9999861749668911
92.671582;1.035235214222577;0.7434645938359054;0.718076211477131;-0.029132672104525675;-0.028141230953404688;1.0352538975441192;9.999938448316327;0.7343591097169784;0.007427808017720812;1.0448770164667638;0.9999831953317027;0.7343324828877769;0.9999851519576728
92.681582;1.0352341202879156;0.7434634183466875;0.7180767162507791;-0.02913267214535073;-0.028141230539153586;1.035253826979491;9.999943531631068;0.7343584688186738;0.007427794567194579;1.0448757007340663;0.9999832559447079;0.7343332302071091;0.9999841191693669
92.691582;1.0352329347243947;0.7434621721239796;0.7180772760153764;-0.029132672183420666;-0.0281412301091552;1.0352536899817397;9.99994919376259;0.7343577698741544;0.007427781149520057;1.0448743709710804;0.999983371721065;0.7343339715019207;0.9999830842182893
92.701582;1.0352316613064358;0.743460856931618;0.7180778878729236;-0.02913267221902307;-0.02814122966317863;1.0352534847386685;9.999955442473151;0.7343570159871414;0.0074277677632160035;1.044873032744753;0.9999835424093344;0.7343347045671786;0.9999820544682456
92.711582;1.035230305410021;0.7434594743541397;0.7180785474452295;-0.029132672252647665;-0.0281412292015122;1.0352532100979825;9.999962283010206;0.7343562102855973;0.007427754408415943;1.0448716911914864;0.9999837692802113;0.7343354274232846;0.9999810374866477
92.721582;1.0352288730356847;0.7434580258274863;0.7180792494844126;-0.029132672284954253;-0.0281412287246379;1.0352528649079382;9.99996971180542;0.7343553566881923;0.00742774108423474;1.04487035095981;0.9999840549788299;0.7343361381256942;0.9999800416502894
92.731582;1.0352273702762806;0.743456513158863;0.7180799890733078;-0.029132672316794256;-0.0281412282327049;1.0352524478073555;9.999977712569939;0.7343544597538706;0.007427727793580136;1.0448690167058017;0.9999844025928238;0.7343368350468313;0.9999790758847356
92.741582;1.0352258032863382;0.7434549394783996;0.7180807621949794;-0.02913267234908911;-0.028141227725275587;1.0352519573651395;9.999986258996886;0.7343535241404943;0.007427714549456814;1.0448676934482335;0.9999848151815596;0.7343375170036803;0.9999781488594695
92.751582;1.0352241788761378;0.7434533097313046;0.7180815656740771;-0.02913267238268507;-0.028141227201622997;1.0352513921342672;9.999995318034006;0.7343525540416534;0.007427701372767951;1.044866386575155;0.9999852959748411;0.7343381831983868;0.9999772686506572
92.761582;1.0352225047370496;0.7434516303228202;0.7180823968841776;-0.029132672418166083;-0.028141226661215005;1.0352507512326499;10.000004847595052;0.7343515528024714;0.007427688287102032;1.044865101512966;0.9999858485757398;0.7343388333748967;0.9999764424473855
92.771582;1.035220788236604;0.7434499084135043;0.718083253349635;-0.02913267245566322;-0.028141226103961872;1.035250035493784;10.000014792500371;0.7343505232589218;0.007427675319849068;1.0448638432415107;0.9999864767434291;0.7343394680984299;0.999975675974284
92.781582;1.0352190351224075;0.7434481514522767;0.7180841326348463;-0.029132672494804703;-0.028141225530214923;1.0352492476723283;10.000025084737558;0.734349468034602;0.007427662505929689;1.044862616058174;0.9999871841331033;0.7343400887599435;0.9999749738566392
92.791582;1.035217249948962;0.7434463668176555;0.7180850323864731;-0.029132672534858354;-0.028141224940721358;1.035248391446547;10.000035647051758;0.7343483890409112;0.007427649889100937;1.0448614236337233;0.9999879739781137;0.7343406970048881;0.9999743406690057
92.801582;1.035215436919838;0.7434445612805628;0.7180859501414277;-0.029132672575116706;-0.028141224336634817;1.0352474706115928;10.000046400344793;0.7343472871833278;0.0074276375224908465;1.0448602690782522;0.9999888481999378;0.7343412940761169;0.9999737807313764
92.811582;1.0352135993568146;0.7434427406712936;0.71808688304633;-0.0291326726153207;-0.028141223719429304;1.035246488810344;10.000057272182612;0.7343461629306305;0.007427625465961693;1.044859154844157;0.9999898063760023;0.7343418811520755;0.9999732971776985
92.821582;1.035211739197283;0.7434409099871553;0.7180878278303374;-0.029132672655692735;-0.028141223090670468;1.0352454492780077;10.00006820039791;0.7343450170359495;0.0074276137786161425;1.0448580827437466;0.9999908455197102;0.734342460527186;0.999972892705422
92.831582;1.0352098576361821;0.7434390734625913;0.7180887811886286;-0.02913267269659866;-0.028141222451781762;1.0352443549111503;10.000079133504858;0.7343438507658793;0.007427602512542885;1.0448570543437397;0.9999919607402145;0.7343430360212524;0.999972570749869
92.841582;1.0352079555978726;0.7434372343905731;0.7180897402245169;-0.02913267273830549;-0.02814122180386105;1.0352432089538681;10.000090028863323;0.7343426657914384;0.007427591711738043;1.044856071613184;0.9999931461655821;0.7343436118771586;0.9999723343090562
92.851582;1.0352060337301654;0.7434353951041509;0.7180907024050934;-0.029132672781082065;-0.028141221147713714;1.0352420156934863;10.000100848293984;0.7343414644196942;0.0074275814135416635;1.0448551374218287;0.9999943959451226;0.7343441912219313;0.9999721841926865
92.861582;1.0352040927555775;0.7434335571590807;0.7180916651831566;-0.029132672825426954;-0.02814122048411351;1.0352407806649375;10.000111555220254;0.734340250118209;0.007427571648574922;1.044854255317184;0.9999957052784826;0.7343447754659708;0.9999721192640908
92.871582;1.035202133816979;0.7434317215233152;0.7180926259687933;-0.02913267287202796;-0.028141219813863035;1.0352395106103918;10.000122115531264;0.7343390272988785;0.007427562440219658;1.044853428757718;0.9999970711425058;0.7343453649520095;0.99997213744479
92.881582;1.0352001582813237;0.7434298889281553;0.7180935824497646;-0.029132672921454772;-0.028141219137605963;1.035238213284654;10.000132500574333;0.7343378003602572;0.0074275538065449315;1.0448526605439648;0.999998492404465;0.7343459599068902;0.9999722355956332
92.891582;1.03519816743005;0.7434280601786166;0.7180945327278331;-0.029132672973990754;-0.02814121845583257;1.035236896948895;10.000142688177545;0.7343365731061203;0.007427545761776579;1.0448519527635916;0.9999999692253215;0.7343465605889995;0.9999724087759551
92.901582;1.0351961624815058;0.7434262360452657;0.7180954753380735;-0.029132673029756254;-0.02814121776912786;1.0352355699480595;10.00015266007617;0.7343353487178355;0.007427538316264024;1.044851306864409;1.0000015024209077;0.7343471668475293;0.9999726503404128
92.911582;1.0351941447014819;0.74342441701941;0.7180964092229504;-0.029132673088982448;-0.02814121707836534;1.0352342403561412;10.000162396828134;0.7343341297905253;0.007427531477179347;1.0448507231705726;1.0000030933255861;0.7343477780481341;0.9999729529004109
92.921582;1.035192115382428;0.7434226034023029;0.7180973333808728;-0.029132673152198245;-0.028141216384733422;1.0352329153816815;10.000171873074455;0.734332918526664;0.007427525248108574;1.0448502003513045;1.0000047436514259;0.7343483931946877;0.9999733089799805
92.931582;1.0351900760804216;0.7434207955330888;0.7180982463093462;-0.02913267322014981;-0.028141215689636803;1.0352316011070621;10.000181059988558;0.7343317172010021;0.007427519628731874;1.0448497356025739;1.0000064550321754;0.7343490107542734;0.9999737111868808
92.941582;1.035188028973415;0.7434189935094047;0.7180991456354814;-0.02913267329357624;-0.028141214994509976;1.03523030260503;10.000189931699506;0.7343305283373204;0.0074275146162452385;1.0448493248379074;1.0000082288656826;0.7343496288762889;0.9999741528336277
92.951582;1.0351859768139873;0.7434171966627291;0.7181000283526702;-0.02913267337301804;-0.028141214300751467;1.0352290237590254;10.000198464504876;0.7343293541952122;0.007427510203589793;1.0448489625273885;1.0000100666993799;0.7343502462379832;0.9999746286142444
92.961582;1.0351839223980794;0.7434154037323998;0.7181008914502726;-0.029132673458686205;-0.028141213609891344;1.03522776705885;10.00020663147745;0.7343281963676914;0.007427506376725931;1.0448486418715484;1.0000119703178347;0.7343508623965239;0.9999751342139919
92.971582;1.035181867754591;0.7434136136794273;0.7181017321713958;-0.0291326735504038;-0.028141212923623336;1.0352265339515532;10.000214404020177;0.7343270562066697;0.00742750311781159;1.0448483553816132;1.0000139412590452;0.7343514770423871;0.9999756652711427
92.981582;1.035179814023354;0.7434118263735788;0.7181025478506667;-0.02913267364766278;-0.028141212243569264;1.0352253254792063;10.000221762726236;0.7343259352951335;0.007427500411532402;1.0448480953367667;1.000015980559146;0.734352089115164;0.9999762166668628
92.991582;1.0351777622888743;0.7434100427604152;0.7181033355671737;-0.029132673749797847;-0.0281412115711318;1.035224142469796;10.000228706469938;0.7343248353733945;0.007427498250186784;1.0448478539060402;1.000018088915472;0.7343526968691972;0.999976782566251
93.001582;1.035175714030179;0.7434082646970402;0.7181040916405;-0.02913267385609617;-0.028141210907509148;1.0352229856234918;10.000235249312485;0.7343237582161173;0.007427496633663895;1.044847623273999;1.0000202668191467;0.734353298440822;0.999977356661406
93.011582;1.0351736709477974;0.743406494900576;0.7181048112430738;-0.029132673965616064;-0.028141210253692386;1.0352218564577291;10.00024141198794;0.7343227056306855;0.007427495563614062;1.0448473965456446;1.0000225145978523;0.7343538920103503;0.9999779319574227
93.021582;1.0351716350550444;0.7434047368587555;0.71810548847716;-0.02913267407688575;-0.02814120961051585;1.0352207582014556;10.000247219938432;0.7343216794473817;0.007427495042273019;1.0448471691239478;1.0000248321152818;0.7343544757942468;0.9999785009432269
93.031582;1.0351696086557098;0.7434029941771113;0.7181061170518015;-0.029132674187980028;-0.02814120897877354;1.0352196955687885;10.000252703532476;0.7343206815064154;0.007427495079973474;1.0448469388966897;1.0000272181689238;0.7343550484092849;0.99997905665165
93.041582;1.0351675936121438;0.7434012697490135;0.718106691200644;-0.029132674297090037;-0.02814120835917086;1.0352186740052893;10.00025789227442;0.7343197134385437;0.007427495701735573;1.0448467051025898;1.0000296706774623;0.7343556091343847;0.9999795938065442
93.051582;1.0351655909523547;0.7433995658197153;0.7181072063340546;-0.029132674403036823;-0.028141207752196865;1.0352176983877162;10.000262807166967;0.7343187763431583;0.0074274969471962585;1.0448464675269546;1.0000321874642968;0.7343561575036274;0.9999801091741859
93.061582;1.0351636015370773;0.7433978848128697;0.7181076594003065;-0.029132674505218375;-0.02814120715818918;1.0352167713877094;10.000267458421215;0.7343178708126976;0.007427498864853603;1.0448462265279772;1.0000347664598876;0.7343566928506677;0.9999806009656139
93.071582;1.0351616267308448;0.7433962295451885;0.7181080489711068;-0.029132674603205115;-0.028141206577545267;1.0352158932819726;10.000271852777935;0.7343169973974117;0.007427501504194255;1.0448459828359669;1.0000374055004042;0.7343572145183763;0.9999810683293988
93.081582;1.0351596683857045;0.743394602602294;0.7181083749348607;-0.029132674696547282;-0.028141206010836646;1.0352150631735302;10.000276005510868;0.734316157253411;0.00742750491057617;1.0448457369928619;1.000040101850779;0.7343577223579827;0.9999815112430362
93.091582;1.035157728463232;0.7433930059451161;0.718108638038611;-0.02913267478490523;-0.02814120545864462;1.0352142797452053;10.000279943228005;0.7343153523912135;0.007427509121035416;1.0448454896067814;1.0000428514372226;0.7343582167749151;0.9999819301531077
93.101582;1.0351558086199053;0.7433914411298482;0.7181088396541863;-0.02913267486816991;-0.028141204921332725;1.0352135413144843;10.000283696793566;0.7343145851670624;0.007427514157895554;1.0448452422312178;1.0000456489550966;0.7343586985748598;0.9999823254426548
93.111582;1.0351539100527434;0.7433899097971076;0.7181089817458777;-0.02913267494641039;-0.02814120439907697;1.0352128458416094;10.000287296203815;0.7343138578393518;0.007427520026298339;1.0448449975759648;1.0000484890764219;0.7343591691592916;0.9999826969963231
93.121582;1.035152033692368;0.7433884143309677;0.7181090665320261;-0.02913267501975756;-0.028141203892002045;1.0352121909545415;10.000290768040418;0.7343131728767105;0.007427526717225426;1.0448447590850622;1.0000513672986637;0.7343596303763635;0.9999830442590047
93.131582;1.0351501802035508;0.7433869584296184;0.7181090958598698;-0.02913267508832747;-0.028141203400351797;1.0352115738869594;10.000294129643018;0.7343125330905776;0.007427534209714521;1.044844530721695;1.0000542800985384;0.7343600836770986;0.9999833666841123
93.141582;1.0351483491948588;0.7433855468277253;0.7181090713145017;-0.029132675152171456;-0.028141202924768308;1.0352109910749971;10.000297385362469;0.7343119408336233;0.007427542474279178;1.0448443170367538;1.0000572251943376;0.7343605296166622;0.9999836638240032
93.151582;1.0351465383460774;0.7433841842576209;0.718108995186521;-0.02913267521124359;-0.02814120246629216;1.0352104378521991;10.000300530493057;0.7343113971498021;0.007427551479775548;1.0448441227036662;1.000060201264934;0.7343609681482344;0.9999839353588661
93.161582;1.0351447439058572;0.7433828746351887;0.7181088712705678;-0.029132675265491546;-0.028141202025948223;1.0352099091549165;10.0003035564409;0.7343109018329516;0.007427561194171365;1.0448439512136536;1.0000632065416701;0.7343613990727856;0.9999841810967954
93.171582;1.035142962175233;0.7433816208883367;0.7181087048356348;-0.02913267531494959;-0.02814120160447065;1.0352094005895967;10.000306453867845;0.7343104540383644;0.007427571575063762;1.0448438039307153;1.000066238090094;0.7343618223212468;0.9999844003147487
93.181582;1.0351411903527912;0.7433804254808388;0.7181085017358528;-0.029132675359599975;-0.028141201202346977;1.0352089085105736;10.000309218287358;0.7343100528622963;0.00742758256446594;1.044843680670228;1.0000692927334767;0.734362238311573;0.9999845914155547
93.191582;1.035139426700657;0.7433792912284855;0.7181082675711724;-0.0291326753991766;-0.028141200819730802;1.0352084293037458;10.000311858237238;0.7343096979123466;0.007427594098130076;1.0448435810608394;1.000072367815233;0.7343626482491367;0.9999847526677688
93.201582;1.035137670823013;0.7433782214148336;0.7181080076446961;-0.02913267543308543;-0.028141200456280754;1.0352079587289034;10.000314400534592;0.7343093896322942;0.007427606115842259;1.044843505092558;1.0000754609352018;0.7343630540312415;0.9999848828646783
93.211582;1.0351359239662048;0.7433772193093244;0.7181077272295391;-0.02913267546039902;-0.028141200111508426;1.0352074915964522;10.000316888247925;0.734309129141559;0.007427618559625878;1.0448434530836455;1.000078569959127;0.7343634580557034;0.999984981267468
93.221582;1.0351341890749555;0.7433762879081528;0.7181074316862112;-0.02913267547995118;-0.028141199785453465;1.0352070218645553;10.000319374352497;0.734308917805867;0.0074276313679599824;1.0448434259963582;1.0000816936328762;0.7343638630071236;0.9999850473013822
93.231582;1.0351324706085703;0.74337542951734;0.7181071263557213;-0.029132675490432868;-0.028141199478897486;1.035206543305469;10.00032191790558;0.7343087565624739;0.007427644474864962;1.0448434254490337;1.0000848314795008;0.7343642709865584;0.9999850803537508
93.241582;1.0351307740470859;0.7433746447611349;0.7181068163395531;-0.029132675490416135;-0.02814119919293933;1.0352060507563159;10.000324584879179;0.7343086451307659;0.007427657810709752;1.0448434533124054;1.0000879827503617;0.7343646823405078;0.9999850797254725
93.251582;1.0351291051003055;0.7433739320097434;0.7181065062001774;-0.0291326754784689;-0.028141198928466914;1.0352055409950511;10.0003274477317;0.7343085816792934;0.007427671303314325;1.0448435118732446;1.00009114582141;0.7343650953912801;0.999985044487347
93.261582;1.0351274689900123;0.7433732880191771;0.7181061993708725;-0.02913267545342859;-0.02814119868597782;1.0352050121086744;10.000330577993473;0.7343085630956001;0.007427684880166083;1.0448436042372644;1.0000943187021951;0.7343655070465567;0.999984973156573
93.271582;1.0351258705489614;0.7433727091701738;0.7181058979536182;-0.029132675414647605;-0.028141198465561294;1.03520446214695;10.000334037893108;0.7343085851560023;0.007427698470545555;1.044843734055138;1.0000975000920156;0.7343659137397202;0.9999848635507904
93.281582;1.0351243149462477;0.7433721923449423;0.7181056036204864;-0.029132675362005502;-0.028141198266790433;1.0352038886819024;10.000337879667775;0.7343086426582544;0.007427712007479437;1.0448439047798304;1.0001006903707501;0.7343663125759438;0.9999847130854737
93.291582;1.0351228074472334;0.7433717351513782;0.7181053184141847;-0.02913267529567174;-0.02814119808877238;1.0352032892372034;10.00034214753677;0.7343087305350873;0.0074277254293158455;1.044844119034177;1.0001038917793184;0.7343667019508314;0.9999845191315296
93.301582;1.035121352112323;0.7433713357665828;0.7181050442408609;-0.029132675215693023;-0.028141197930469538;1.0352026612689789;10.000346872909343;0.7343088452726765;0.007427738681867033;1.0448443782033756;1.0001071072517618;0.7343670813047162;0.9999842787197203
93.311582;1.0351199514060638;0.7433709926411755;0.7181047820935358;-0.02913267512164563;-0.02814119779098487;1.0352020016172303;10.000352066280627;0.7343089850344392;0.00742775171899692;1.044844681707031;1.0001103386315089;0.7343674508737589;0.9999839880720122
93.321582;1.035118607034428;0.7433707042155664;0.7181045322177785;-0.029132675012597635;-0.028141197669680162;1.0352013068553438;10.00035771405329;0.7343091487069288;0.007427764499277327;1.0448450261845148;1.0001135852442642;0.7343678116464005;0.999983643237793
93.331582;1.035117320392139;0.7433704689641899;0.7181042946301842;-0.02913267488730316;-0.028141197566296867;1.0352005746513355;10.00036378383319;0.7343093349059583;0.0074277769860930255;1.044845406538541;1.0001168434796404;0.7343681650076167;0.9999832409805587
93.341582;1.0351160928823713;0.7433702857909059;0.7181040692000298;-0.029132674744496403;-0.02814119748095357;1.0351998045628295;10.000370240003637;0.7343095414629747;0.007427789154133215;1.0448458184109686;1.0001201081646736;0.7343685122948903;0.9999827783999531
93.351582;1.035114926929442;0.7433701542667921;0.7181038555495451;-0.029132674583144818;-0.028141197413804466;1.0351989974242886;10.000377058884316;0.73430976576064;0.007427800992048233;1.0448462594045547;1.0001233746966631;0.7343688547955073;0.9999822526551062
93.361582;1.0351138263610136;0.7433700742164298;0.718103653008805;-0.029132674402425805;-0.028141197364820767;1.0351981540310964;10.000384225111963;0.7343100055694302;0.007427812496760824;1.0448467289251007;1.000126639900711;0.7343691940030241;0.9999816617620381
93.371582;1.035112796034753;0.743370045045279;0.7181034604258254;-0.029132674201452352;-0.028141197334047;1.0351972744280973;10.000391712897313;0.7343102594735502;0.0074278236686039795;1.0448472274285168;1.000129901811266;0.7343695315063442;0.9999810049745199
93.381582;1.0351118419723968;0.7433700658913406;0.7181032759737446;-0.02913267397911244;-0.02814119732179834;1.035196357999678;10.000399473405126;0.7343105267475867;0.007427834513419559;1.0448477552224238;1.000133159174911;0.7343698684712283;0.9999802823676177
93.391582;1.0351109718184803;0.7433701362260126;0.7181030974672385;-0.02913267373422357;-0.02814119732851656;1.0351954035206214;10.000407440340357;0.734310806964131;0.007427845044265842;1.044848311816515;1.0001364106700779;0.7343702054387565;0.9999794942084058
93.401582;1.0351101947232568;0.7433702555977271;0.7181029229361384;-0.029132673465785776;-0.028141197354651377;1.0351944093345329;10.000415545686762;0.7343110995156291;0.007427855277226036;1.0448488958247113;1.0001396543755694;0.7343705425086375;0.9999786401384811
93.411582;1.0351095203379226;0.7433704230441787;0.7181027505764699;-0.029132673173039327;-0.028141197400587348;1.0351933742788704;10.000423726393386;0.7343114034358118;0.007427865226254982;1.044849504575054;1.000142888011397;0.7343708792550626;0.9999777187894167
93.421582;1.0351089575233223;0.7433706370595347;0.7181025783064716;-0.02913267285531847;-0.02814119746649579;1.0351922986493656;10.000431918367795;0.7343117175903418;0.007427874899145705;1.0448501338717926;1.0001461096962245;0.73437121467048;0.9999767283699612
93.431582;1.035108513408321;0.743370895555608;0.7181024037850493;-0.029132672511914575;-0.028141197552354575;1.0351911839204015;10.000440050862709;0.7343120408964923;0.007427884296296249;1.0448507780863872;1.000149318472181;0.7343715476018756;0.9999756673234007
93.441582;1.0351081932135318;0.7433711957009816;0.7181022247412227;-0.02913267214203641;-0.028141197658190502;1.0351900315548992;10.000448048177946;0.7343123724419013;0.007427893416794334;1.0448514304171672;1.0001525141404748;0.7343718768604219;0.9999745342969871
93.451582;1.0351080010170512;0.7433715340904039;0.7181020390192503;-0.02913267174483306;-0.028141197784270156;1.0351888424801234;10.000455836011504;0.7343127117826552;0.007427902265266667;1.0448520840202873;1.000155696834472;0.734372200624681;0.9999733279006184
93.461582;1.0351079407199804;0.7433719068595729;0.7181018444341054;-0.029132671319513682;-0.02814119793107775;1.0351876172928576;10.000463346010376;0.7343130597000302;0.007427910850127878;1.0448527332425381;1.0001588667604768;0.7343725162369255;0.999972046877278
93.471582;1.0351080162158506;0.7433723095881957;0.718101638826321;-0.02913267086553379;-0.028141198099233638;1.035186356075551;10.00047051377041;0.7343134186263491;0.007427919176367412;1.0448533734212166;1.000162023972274;0.7343728208545608;0.999970690991787
93.481582;1.0351082306639061;0.7433727376238388;0.718101420298673;-0.02913267038263031;-0.02814119828949084;1.0351850576944643;10.000477274235193;0.7343137919350139;0.007427927242231536;1.0448540002310525;1.0001651679186079;0.73437311193246;0.9999692619857996
93.491582;1.0351085859025058;0.7433731867833516;0.7181011874887353;-0.029132669870653338;-0.028141198502703472;1.0351837195675888;10.000483562184089;0.7343141830870432;0.007427935042102439;1.0448546097812719;1.0001682967966459;0.7343733869310033;0.9999677633471087
93.501582;1.0351090826556808;0.7433736537298326;0.7181009396835089;-0.02913266932949008;-0.028141198739790062;1.0351823386595642;10.00048931734953;0.7343145955662361;0.007427942566949522;1.0448551987187757;1.0001714073949868;0.7343736428561409;0.9999661991475053
93.511582;1.035109721068406;0.7433741358897347;0.7181006765198913;-0.029132668759175254;-0.028141199001747847;1.0351809127896092;10.000494492059982;0.7343150330498655;0.007427949799711982;1.0448557640212321;1.0001744957078644;0.7343738760756144;0.9999645732472401
93.521582;1.0351105011895727;0.743374631062593;0.7181003975412935;-0.029132668159944225;-0.028141199289563677;1.0351794409500934;10.00049906278942;0.7343154991363483;0.007427956715303853;1.0448563027353432;1.0001775575106462;0.7343740822737946;0.9999628895367698
93.531582;1.0351114230614773;0.7433751368811833;0.7181001021289405;-0.029132667532212584;-0.02814119960405867;1.0351779231034122;10.000503033090851;0.7343159967396966;0.007427963288388617;1.0448568116136001;1.0001805883722237;0.7343742567588349;0.9999611527798978
93.541582;1.0351124861228884;0.7433756505847273;0.7180997895943518;-0.02913266687659945;-0.028141199945865582;1.035176360457207;10.000506418867111;0.7343165279602274;0.007427969502068714;1.0448572871206716;1.00018358338792;0.7343743952805651;0.9999593687152857
93.551582;1.0351136884141197;0.743376169402924;0.718099459035669;-0.029132666193824947;-0.02814120031553881;1.0351747560505387;10.000509233454942;0.7343170945864166;0.007427975350676277;1.0448577257230278;1.0001865372581493;0.7343744946266015;0.9999575431170469
93.561582;1.0351150259829356;0.7433766913142692;0.7180991095713533;-0.02913266548453522;-0.028141200713640315;1.0351731147330647;10.000511485330083;0.7343176982724791;0.0074279808356840045;1.0448581238052286;1.0001894450282518;0.734374552760358;0.999955681260518
93.571582;1.035116492459286;0.7433772152431617;0.7180987412611612;-0.02913266474936872;-0.02814120114055649;1.0351714420145497;10.000513182206484;0.7343183403505238;0.007427985959969885;1.0448584775300458;1.0001923030513944;0.7343745689366362;0.9999537884276004
93.581582;1.0351180795522008;0.743377740238268;0.7180983553383586;-0.02913266398918195;-0.028141201596087056;1.0351697424479729;10.000514332399796;0.7343190221797549;0.007427990724111153;1.0448587828960176;1.000195109709186;0.7343745435452853;0.9999518701686018
93.591582;1.0351197786221074;0.7433782647882459;0.7180979531759741;-0.029132663205282495;-0.02814120207926773;1.0351680186464092;10.00051493937289;0.7343197456795939;0.007427995125573814;1.0448590357130327;1.0001978657386674;0.73437447777035;0.9999499319775801
93.601582;1.035121581678032;0.7433787869627965;0.7180975354149588;-0.029132662399585913;-0.02814120258855317;1.0351662713691687;10.000514997019906;0.7343205130464201;0.007427999161723491;1.0448592318175371;1.0002005739139663;0.7343743733618646;0.9999479800018981
93.611582;1.0351234813809325;0.7433793045855166;0.7180971019659865;-0.0291326615744638;-0.02814120312204053;1.0351645005220533;10.000514495869016;0.7343213259874996;0.007428002833697169;1.0448593676130369;1.0002032379667973;0.7343742322840704;0.9999460227473562
93.621582;1.0351254710172084;0.7433798150983261;0.7180966524940778;-0.029132660732392936;-0.028141203677628124;1.0351627062298971;10.000513436305226;0.7343221852882529;0.007428006144947402;1.0448594402305336;1.0002058614442213;0.7343740565949045;0.9999440711703735
93.631582;1.035127544447858;0.7433803154143327;0.7180961871563744;-0.029132659875846515;-0.02814120425317786;1.0351608890839088;10.000511835605986;0.7343230908068876;0.007428009096842448;1.044859447602326;1.0002084472894408;0.7343738487186526;0.9999421361418651
