time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.641582;1.0351296959685774;0.743380801920989;0.7180957070887891;-0.029132659007472774;-0.02814120484664717;1.0351590498053982;10.000509720270456;0.7343240418784213;0.0074280116898216494;1.0448593891773885;1.000210997604041;0.7343736115475777;0.9999402257639015
93.651582;1.035131920191902;0.7433812711644275;0.7180952143390038;-0.029132658130151808;-0.02814120545608362;1.0351571889729716;10.000507112891162;0.7343250378929472;0.007428013926504583;1.0448592665302836;1.0002135129729455;0.7343733482303629;0.9999383445649941
93.661582;1.0351342118331408;0.7433817210254929;0.7180947116543299;-0.029132657246778278;-0.028141206079419435;1.0351553071203472;10.00050403277632;0.7343260784040476;0.0074280158093345235;1.0448590830554707;1.0002159920528217;0.7343730617385693;0.9999364940206608
93.671582;1.03513656549546;0.743382150986165;0.7180942023646987;-0.029132656360102267;-0.028141206714357728;1.0351534050013442;10.000500509175563;0.7343271628505056;0.007428017339010952;1.0448588430340247;1.0002184320342373;0.7343727542947701;0.9999346740863658
93.681582;1.0351389753642994;0.7433825614036033;0.7180936903805754;-0.029132655472838803;-0.028141207358572732;1.0351514834478206;10.00049658934448;0.734328290308746;0.0074280185211769555;1.0448585506269628;1.000220829801248;0.7343724270709057;0.9999328853473194
93.691582;1.0351414347700347;0.743382952977493;0.7180931801418928;-0.02913265458777901;-0.028141208009893923;1.0351495431909794;10.000492331050475;0.7343294590769941;0.007428019373241562;1.0448582094721237;1.0002231830334474;0.7343720805941536;0.9999311301147706
93.701582;1.0351439361418258;0.7433833265867069;0.7180926761009211;-0.029132653707621765;-0.02814120866625135;1.0351475852146377;10.000487786890426;0.7343306665766787;0.007428019920643699;1.0448578230205985;1.0002254899615202;0.7343717156776115;0.9999294119697498
93.711582;1.0351464717475096;0.7433836830769013;0.7180921821906827;-0.029132652834782547;-0.0281412093255628;1.0351456108085957;10.00048299770648;0.7343319101780833;0.007428020189522084;1.0448573946541957;1.0002277482504112;0.734371334062922;0.9999277348907007
93.721582;1.0351490344233911;0.7433840229737123;0.7180917021529785;-0.029132651971453788;-0.02814120998573983;1.0351436209048697;10.000477996215755;0.7343331877428576;0.007428020206188342;1.0448569274937698;1.0002299550342157;0.7343709384388841;0.9999261030177151
93.731582;1.0351516172438744;0.7433843464718489;0.7180912402061828;-0.02913265111963585;-0.028141210644711753;1.035141615871691;10.000472814549259;0.7343344970298769;0.007428020000877911;1.0448564246413938;1.0002321074600606;0.7343705322286092;0.9999245208821914
93.741582;1.0351542127605213;0.7433846541376194;0.7180908010126389;-0.029132650281065087;-0.028141211300306813;1.035139596241554;10.000467498102353;0.7343358350136964;0.00742801961179431;1.0448558894028033;1.000234202235276;0.7343701193689192;0.9999229930077671
93.751582;1.0351568127812194;0.7433849476434398;0.7180903891316663;-0.029132649457271217;-0.028141211950149226;1.0351375631674617;10.000462116673894;0.7343371978631593;0.007428019085269693;1.0448553252647665;1.000236235353309;0.7343697042891125;0.9999215230194862
93.761582;1.0351594085339497;0.7433852294567314;0.7180900088269475;-0.029132648649628584;-0.028141212591675475;1.0351355177391441;10.000456758893504;0.7343385813555418;0.007428018467489273;1.044854735808114;1.0002382027005603;0.7343692921254681;0.9999201134968464
93.771582;1.0351619908091447;0.7433855019481137;0.7180896643025512;-0.029132647859351626;-0.028141213222126593;1.035133460235537;10.000451514877362;0.7343399813583621;0.007428017794361726;1.0448541241574725;1.0002401004732904;0.7343688887208493;0.9999187665848779
93.781582;1.0351645497812587;0.7433857666710354;0.7180893596177957;-0.029132647087636875;-0.028141213838586667;1.0351313903505412;10.000446460930029;0.7343413941274947;0.007428017085923088;1.0448534926472688;1.000241925169912;0.7343685001936677;0.9999174845674287
93.791582;1.0351670748410127;0.7433860239282255;0.7180890982822017;-0.02913264633586133;-0.02814121443824829;1.0351293075825234;10.000441655316754;0.7343428162381078;0.0074280163441177716;1.0448528435941533;1.000243673669346;0.7343681320915779;0.9999162700637371
93.801582;1.0351695551625149;0.7433862729985826;0.7180888831517555;-0.02913264560561729;-0.02814121501874556;1.0351272113472771;10.000437146342936;0.7343442441252315;0.00742801555744964;1.0448521802818374;1.0002453434617442;0.7343677884769421;0.9999151257633034
93.811582;1.0351719809691264;0.7433865129740497;0.7180887165511048;-0.029132644898562245;-0.028141215578218547;1.0351251007692408;10.00043298005617;0.7343456735964617;0.007428014711036626;1.0448515067427357;1.0002469329168073;0.7343674715209783;0.9999140540096153
93.821582;1.0351743445173793;0.7433867436880668;0.7180886004821515;-0.029132644216257258;-0.028141216115186708;1.0351229737057537;10.000429196996503;0.7343470996125749;0.007428013792436837;1.044850826810467;1.0002484414213397;0.7343671817814983;0.9999130569679918
93.831582;1.0351766398948303;0.743386966256316;0.7180885368210869;-0.029132643560159797;-0.028141216628598444;1.0351208260696343;10.000425827107065;0.7343485164054897;0.007428012795050135;1.0448501438882938;1.000249869168767;0.7343669190552219;0.9999121375109402
93.841582;1.0351788622755513;0.7433871825197764;0.7180885271729359;-0.029132642931662418;-0.028141217117913935;1.0351186524733271;10.000422888388513;0.7343499177278687;0.007428011723986115;1.0448494610545704;1.0002512166592061;0.7343666831513352;0.9999112997720212
93.851582;1.0351810077942485;0.7433873937758181;0.7180885726089191;-0.0291326423320328;-0.0281412175828529;1.0351164476037755;10.000420385680565;0.7343512968574036;0.0074280105977767;1.0448487805868394;1.0002524842990574;0.7343664739127813;0.9999105484261499
93.861582;1.0351830739071606;0.7433876001806846;0.7180886735399745;-0.029132641762366917;-0.028141218023069053;1.0351142074096278;10.000418314020099;0.7343526466341925;0.007428009445368803;1.0448481035377775;1.0002536723462283;0.7343662909228434;0.9999098870780928
93.871582;1.0351850592660023;0.7433878010470616;0.7180888297074314;-0.029132641223667655;-0.028141218438133463;1.0351119289428226;10.00041666448889;0.7343539599962178;0.007428008303683993;1.0448474302996822;1.0002547811678062;0.7343661335413681;0.9999093169525649
93.881582;1.035186962757281;0.7433879953580819;0.7180890404998348;-0.029132640716903437;-0.028141218827598218;1.0351096090592524;10.00041542476193;0.7343552308171393;0.00742800721234924;1.0448467617116264;1.000255811816732;0.7343660010154659;0.999908836690149
93.891582;1.0351887824857637;0.7433881821850797;0.7180893052232726;-0.029132640242885033;-0.028141219190819;1.0351072439545486;10.00041458090412;0.7343564545233746;0.007428006206111432;1.0448460995091293;1.0002567665178943;0.7343658923956508;0.9999084429854725
93.901582;1.0351905155096683;0.7433883609643722;0.7180896226770926;-0.029132639802039544;-0.02814121952685492;1.0351048298174446;10.000414127230076;0.7343576280786737;0.007428005308856889;1.0448454460296936;1.000257648406836;0.7343658065611653;0.9999081314722
93.911582;1.0351921586192205;0.7433885312958516;0.7180899907187143;-0.029132639394336513;-0.028141219834823844;1.0351023634881813;10.000414073479895;0.7343587493936572;0.007428004530500565;1.0448448039527714;1.0002584604917748;0.7343657422290182;0.9999078976935236
93.921582;1.0351937097260318;0.7433886921979499;0.7180904066211805;-0.029132639019537502;-0.028141220114242912;1.0350998430391516;10.000414439566224;0.7343598163720546;0.00742800386913747;1.0448441762210239;1.0002592046742573;0.734365697589224;0.9999077378143769
93.931582;1.0351951684503338;0.7433888415852457;0.7180908676014012;-0.02913263867743578;-0.028141220364858797;1.0350972680796968;10.000415245586158;0.7343608260028025;0.007428003314905993;1.0448435655387818;1.000259881682193;0.7343656701001998;0.9999076483783975
93.941582;1.0351965351138226;0.7433889763611489;0.7180913710152957;-0.02913263836770118;-0.028141220586386986;1.0350946393654805;10.000416503247589;0.7343617744501353;0.007428002853553728;1.0448429737380167;1.0002604914963924;0.7343656569059523;0.99990762549689
93.951582;1.0351978094338397;0.7433890930874633;0.7180919143533929;-0.029132638089645967;-0.02814122077869313;1.0350919583185854;10.0004182120448;0.7343626579853997;0.007428002472360446;1.0448424025061076;1.000261033747114;0.7343656552622093;0.9999076648818717
93.961582;1.0351989905340404;0.7433891890756535;0.7180924950554572;-0.02913263784239501;-0.028141220942133522;1.0350892270058025;10.000420368106312;0.7343634733360809;0.007428002164681912;1.0448418546996543;1.0002615086178663;0.7343656624994329;0.9999077626409462
93.971582;1.0352000777914114;0.743389262826169;0.7180931105828142;-0.029132637625335207;-0.02814122107747585;1.03508644828554;10.000422976320365;0.7343642171445506;0.007428001931073611;1.044841333949513;1.0002619178611891;0.7343656757824941;0.9999079155967585
93.981582;1.0352010711225847;0.7433893135260825;0.718093758876555;-0.029132637438254602;-0.028141221185539203;1.0350836255956828;10.000426050547727;0.7343648856612194;0.007428001781762696;1.0448408434644967;1.0002622643646961;0.7343656921460215;0.9999081213603644
93.991582;1.0352019707232814;0.74338934084579;0.7180944382545887;-0.029132637281012595;-0.028141221267085282;1.0350807621939746;10.000429608121685;0.7343654753259412;0.0074280017369629135;1.0448403859674078;1.000262550528974;0.7343657089452548;0.999908378654615
94.001582;1.0352027771942922;0.7433893451341376;0.7180951466847474;-0.029132637153238182;-0.02814122132297326;1.035077860654908;10.000433666418514;0.7343659833373908;0.0074280018166367505;1.0448399642832202;1.000262777198397;0.7343657240218876;0.9999086870196183
94.011582;1.0352034918015038;0.7433893270197179;0.7180958816366425;-0.02913263705424173;-0.028141221354291097;1.0350749233295737;10.000438239596791;0.7343664071719486;0.007428002028828029;1.0448395814900269;1.0002629436027446;0.7343657353768644;0.9999090459486614
94.021582;1.0352041159970544;0.743389286722027;0.7180966407218656;-0.029132636982916894;-0.028141221362443215;1.035071952800132;10.00044333856228;0.7343667437868762;0.007428002369622272;1.0448392404855436;1.0002630479090242;0.7343657410701614;0.9999094548494268
94.031582;1.0352046511229245;0.7433892241087245;0.7180974221914727;-0.029132636937791966;-0.028141221349204684;1.035068951609986;10.00044897225004;0.7343669897961008;0.007428002826858798;1.0448389432807863;1.000263087794224;0.7343657393591311;0.9999099135144612
94.041582;1.0352050992551494;0.7433891393171701;0.7180982248279548;-0.029132636917343566;-0.028141221316642515;1.0350659221886853;10.000455143266237;0.7343671419707047;0.0074280033778520065;1.0448386902708673;1.0002630605069192;0.7343657286997135;0.99991042181606
94.051582;1.035205463908705;0.7433890332141722;0.718099047672718;-0.02913263692011954;-0.028141221267001436;1.0350628675697646;10.00046184505601;0.7343671969572991;0.007428003986776301;1.044838480063964;1.0002629628924133;0.7343657076015901;0.9999109791807623
94.061582;1.0352057494170637;0.7433889074776141;0.7180998900071975;-0.02913263694453483;-0.028141221202633807;1.0350597925380767;10.000469066754837;0.7343671509094666;0.007428004607080586;1.044838310076627;1.0002627917771465;0.7343656744495467;0.999911584453969
94.071582;1.0352059600035186;0.7433887642971367;0.7181007511604028;-0.029132636988725043;-0.02814122112589227;1.0350567041309933;10.000476798429334;0.7343669997762751;0.007428005188566987;1.0448381772304085;1.0002625443159383;0.734365627445277;0.9999122360162721
94.081582;1.0352061000546922;0.7433886061188141;0.7181016298638345;-0.029132637050633965;-0.02814122103894608;1.035053610687586;10.000485033720262;0.7343667401716196;0.007428005685503414;1.0448380787794804;1.00026221825982;0.7343655645996566;0.9999129324203941
94.091582;1.035206174801587;0.7433884358811763;0.7181025238021325;-0.029132637128204773;-0.028141220943553116;1.0350505209441843;10.000493774746728;0.734366370526816;0.007428006057996985;1.0448380129803159;1.0002618121946867;0.7343654838035354;0.999913672687878
94.101582;1.0352061899455276;0.7433882573766524;0.7181034298046818;-0.02913263721947385;-0.028141220840991226;1.0350474445332798;10.000503039313367;0.734365891365601;0.007428006270570233;1.044837978595315;1.000261325302402;0.7343653830742582;0.9999144554255311
94.111582;1.03520615092579;0.7433880750393516;0.7181043444420042;-0.029132637322619646;-0.02814122073217865;1.0350443924340789;10.000512861606783;0.7343653042801205;0.007428006297241574;1.0448379739639837;1.0002607568624209;0.7343652606994203;0.999915277961824
94.121582;1.0352060630216664;0.7433878931488705;0.7181052645269715;-0.02913263743616178;-0.02814122061769252;1.0350413760411952;10.000523280557095;0.7343646109312643;0.007428006123489511;1.0448379970220762;1.000260106021075;0.7343651151437144;0.9999161366880711
94.131582;1.0352059323204312;0.7433877151679495;0.7181061870964547;-0.029132637559189118;-0.028141220497624242;1.0350384057061761;10.000534326189639;0.7343638128267524;0.007428005736519147;1.0448380463396982;1.0002593715741426;0.7343649448935339;0.9999170282423449
94.141582;1.0352057666257353;0.7433875437765637;0.7181071092039776;-0.029132637691379488;-0.028141220371443645;1.0350354900512082;10.000546016976363;0.7343629116825616;0.007428005117827106;1.044838122054236;1.00025855146479;0.7343647484541531;0.9999179502291432
94.151582;1.035205575461682;0.7433873815139377;0.7181080281040181;-0.02913263783271762;-0.028141220238082063;1.0350326363265239;10.000558361404675;0.7343619100850347;0.007428004248035457;1.0448382252502146;1.0002576421834348;0.7343645244238098;0.9999189009732091
94.161582;1.0352053696404673;0.7433872313752129;0.7181089413756434;-0.02913263798302423;-0.028141220096223392;1.0350298512878011;10.000571354001707;0.7343608119402442;0.007428003112798493;1.0448383562773211;1.0002566389971477;0.7343642713308235;0.9999198792020476
94.171582;1.035205160932236;0.7433870967600095;0.7181098465601805;-0.029132638141715097;-0.02814121994452271;1.035027141622222;10.00058497327162;0.7343596224643513;0.007428001703002595;1.044838513971318;1.0002555371190878;0.73436398744122;0.9999208839156803
94.181582;1.0352049614604868;0.7433869809527005;0.718110740806193;-0.029132638307927002;-0.028141219781681995;1.0350245137615501;10.000599186387749;0.7343583478325499;0.007428000014364761;1.0448386961537905;1.0002543321308186;0.73436367064141;0.9999219139420573
94.191582;1.0352047826647246;0.7433868868450662;0.718111620565734;-0.029132638480673437;-0.028141219606385614;1.0350219740697064;10.000613957142086;0.7343569947463945;0.007427998044325751;1.0448389002701022;1.000253019423055;0.7343633180805169;0.9999229674553883
94.201582;1.0352046345894859;0.7433868170528293;0.7181124813954667;-0.02913263865891178;-0.02814121941720766;1.0350195291774984;10.000629256518947;0.7343555703573624;0.0074279957854347526;1.0448391235296897;1.0002515942905958;0.7343629259731435;0.9999240419483766
94.211582;1.0352045263415994;0.743386773859498;0.7181133185804486;-0.029132638841492118;-0.028141219212766674;1.0350171855863004;10.000645068918026;0.7343540823640177;0.007427993226665749;1.0448393629597192;1.0002500527780651;0.7343624899526731;0.9999251346607433
94.221582;1.0352044668645044;0.7433867588357685;0.7181141283434458;-0.02913263902698307;-0.02814121899204432;1.0350149487609963;10.000661383422987;0.7343525385961682;0.007427990364991535;1.0448396156668216;1.0002483921269507;0.7343620054683789;0.9999262432792452
94.231582;1.0352044643409335;0.7433867724793148;0.7181149085995318;-0.029132639213804053;-0.028141218754599122;1.0350128222508088;10.000678177456031;0.7343509462156714;0.0074279872140856395;1.044839879224434;1.000246610460998;0.7343614680067423;0.999927366589579
94.241582;1.035204524727606;0.7433868140416434;0.7181156588333332;-0.02913263940083789;-0.02814121850056599;1.035010807372809;10.000695411665507;0.7343493112540739;0.007427983805587516;1.0448401520886301;1.0002447061971884;0.7343608733775179;0.999928504862655
94.251582;1.0352046514400166;0.7433868820340487;0.7181163792170328;-0.029132639587897028;-0.02814121823060211;1.0350089035172207;10.000713036382958;0.7343476387039967;0.007427980187852196;1.0448404332689176;1.0002426781139477;0.7343602177251233;0.9999296597461597
94.261582;1.0352048461622667;0.7433869755948901;0.7181170693847644;-0.029132639775564434;-0.028141217945975242;1.0350071088325954;10.000730995472802;0.734345932835002;0.007427976421219415;1.0448407214152446;1.0002405260343035;0.7343594972622451;0.9999308334080788
94.271582;1.0352051091459702;0.7433870952742035;0.7181177276997067;-0.029132639964801883;-0.02814121764853725;1.0350054211062778;10.000749225655778;0.7343441973313898;0.007427972568120236;1.044841014544507;1.0002382510293701;0.7343587085037518;0.9999320278153856
94.281582;1.0352054390402268;0.7433872424623693;0.7181183516209247;-0.029132640156776732;-0.028141217340297946;1.0350038379164666;10.000767657465067;0.7343424351530241;0.007427968683333424;1.0448413103473981;1.0002358550313122;0.7343578487870033;0.9999332449545186
94.291582;1.035205833012696;0.7433874188060549;0.7181189387669052;-0.029132640352807868;-0.028141217022895227;1.0350023559286234;10.00078621875461;0.7343406482780893;0.007427964812499779;1.0448416069504316;1.000233340832288;0.7343569163704321;0.999934486918617
94.301582;1.0352062868470024;0.7433876261420105;0.7181194878084477;-0.029132640554348093;-0.028141216697443006;1.0350009707888164;10.000804839547605;0.7343388375778164;0.007427960997704266;1.0448419040856067;1.0002307127865715;0.734355910047728;0.9999357553305148
94.311582;1.0352067951006427;0.7433878661217181;0.7181199987351511;-0.029132640762972076;-0.02814121636471591;1.0349996779764905;10.000823455848414;0.7343370031741786;0.007427957279390637;1.0448422035115832;1.0002279771876892;0.7343548284453576;0.9999370510687721
94.321582;1.0352073513665052;0.7433881394078704;0.7181204725698225;-0.029132640980148575;-0.028141216025332035;1.0349984734280144;10.000842011712136;0.7343351451210728;0.007427953691930808;1.0448425084392594;1.0002251418550832;0.7343536696667502;0.9999383743264803
94.331582;1.035207948117915;0.7433884450521657;0.7181209108675856;-0.029132641206938696;-0.028141215679874435;1.0349973535090744;10.000860461844214;0.7343332638171516;0.007427950263019999;1.044842823250075;1.0002222156620564;0.7343524316521998;0.9999397243773426
94.341582;1.0352085768170343;0.7433887805674136;0.7181213153521934;-0.029132641443955894;-0.028141215329011707;1.0349963150936838;10.000878774019492;0.7343313603753112;0.007427947021906749;1.0448431537296912;1.0002192083890515;0.7343511127676349;0.9999410993660324
94.351582;1.0352092290416393;0.7433891426185678;0.7181216879468099;-0.02913264169142192;-0.02814121497361058;1.0349953557266476;10.000896925952972;0.7343294372102683;0.0074279440052160625;1.0448435063131445;1.0002161309686983;0.7343497122533427;0.9999424964978062
94.361582;1.0352098976624668;0.7433895278214002;0.7181220309750668;-0.029132641949184922;-0.02814121461470603;1.0349944731952756;10.000914895924865;0.7343274980986746;0.007427941253735608;1.0448438864176453;1.0002129956026367;0.7343482303532561;0.9999439124518528
94.371582;1.035210577076782;0.7433899334540613;0.7181223470368278;-0.02913264221691902;-0.028141214253259036;1.0349936651633262;10.000932659252156;0.7343255476770287;0.007427938808846997;1.0448442979991681;1.0002098149337817;0.7343466683762787;0.9999453443257578
94.381582;1.0352112627858416;0.7433903578534171;0.7181226387678284;-0.029132642494343032;-0.02814121389009395;1.034992929572435;10.000950194863377;0.7343235912251588;0.0074279367105807405;1.0448447444569793;1.0002066011972957;0.7343450290193184;0.999946790913467
94.391582;1.0352119509321722;0.7433908000708199;0.718122908726923;-0.029132642781189162;-0.028141213526235127;1.0349922649663312;10.000967490088444;0.7343216348345649;0.007427934990692611;1.0448452290396861;1.0002033665865468;0.7343433163857397;0.9999482526305256
94.401582;1.0352126382966003;0.7433912591299996;0.7181231590498094;-0.02913264307711161;-0.028141213163132874;1.0349916701095099;10.000984542310922;0.7343196854177167;0.007427933664702572;1.0448457544548557;1.000200123881713;0.7343415353832952;0.9999497298338933
94.411582;1.0352133227711164;0.7433917335848161;0.7181233913997209;-0.029132643381615055;-0.028141212802404638;1.0349911437153607;10.001001363998155;0.7343177501278063;0.00742793273337844;1.0448463228472442;1.0001968861043304;0.7343396909331856;0.9999512214240757
94.421582;1.0352140034990154;0.7433922215621092;0.7181236075945845;-0.029132643694003098;-0.02814121244549691;1.0349906847742611;10.00101798334095;0.7343158354753967;0.007427932192830313;1.0448469361047708;1.0001936652521375;0.7343377874826522;0.9999527246251748
94.431582;1.0352146801195057;0.7433927209999919;0.7181238096345428;-0.02913264401350397;-0.028141212093691262;1.034990292726195;10.001034436601143;0.7343139468456171;0.0074279320446543964;1.0448475953831535;1.000190470918974;0.7343358293054276;0.9999542354639743
94.441582;1.0352153514750058;0.7433932295192277;0.7181239991640002;-0.02913264433947387;-0.028141211748203224;1.0349899675417287;10.001050763420505;0.7343120885710945;0.007427932301073047;1.0448483001377187;1.0001873101312597;0.7343338211185194;0.9999557496289173
94.451582;1.035216014867364;0.7433937439465017;0.7181241776653823;-0.029132644671604334;-0.028141211410052047;1.034989710227972;10.001067002516745;0.7343102642977054;0.007427932982309064;1.0448490476890708;1.0001841880657976;0.7343317681339847;0.9999572634415972
94.461582;1.0352166667072267;0.7433942603829758;0.718124346743575;-0.029132645010138052;-0.028141211079934333;1.034989522776969;10.001083181848717;0.7343084772764341;0.007427934108902394;1.0448498335842067;1.0001811080345853;0.7343296758780611;0.9999587740937204
94.471582;1.035217303762542;0.7433947750351481;0.7181245078402257;-0.029132645355818828;-0.02814121075835402;1.0349894071247243;10.001099316659936;0.7343067302741387;0.0074279356990299816;1.0448506527362933;1.0001780712929396;0.7343275501506332;0.9999602789186948
94.481582;1.0352179236804335;0.743395284736765;0.7181246621904703;-0.029132645709590385;-0.02814121044576626;1.0349893641382892;10.001115418467467;0.7343050254552802;0.007427937774736267;1.0448515008913035;1.000175077607379;0.7343253967453008;0.9999617749768576
94.491582;1.0352185250845494;0.7433957866900569;0.718124810951177;-0.029132646072437523;-0.028141210142552844;1.0349893932655714;10.00113150002214;0.7343033648300018;0.007427940368117805;1.0448523753871668;1.000172125790657;0.7343232211350451;0.9999632594185017
94.501582;1.0352191081522317;0.7433962782620798;0.7181249549281388;-0.02913264644540717;-0.02814120984903272;1.034989493149709;10.001147573491888;0.734301750878333;0.007427943520378181;1.0448532747123545;1.0001692136664355;0.734321028549989;0.9999647294243578
94.511582;1.0352196749448592;0.7433967572423065;0.7181250942905568;-0.02913264682950368;-0.028141209565596605;1.0349896625659607;10.00116365013535;0.7343001866294208;0.007427947275245796;1.0448541978256394;1.0001663380090202;0.7343188240068862;0.9999661816175514
94.521582;1.0352202283431717;0.74339722193701;0.7181252288031299;-0.029132647225416374;-0.028141209292814443;1.0349899003759087;10.001179738622545;0.7342986755510804;0.007427951671606131;1.0448551443319107;1.000163495069718;0.7343166121663472;0.9999676121219756
94.531582;1.0352207705954113;0.7433976711111467;0.718125358250405;-0.02913264763339054;-0.028141209031383542;1.0349902046864732;10.00119583647939;0.7342972214734129;0.007427956740584466;1.044856115038478;1.0001606814225021;0.7343143975914945;0.9999690174528538
94.541582;1.035221303006993;0.7433981041867047;0.7181254824940082;-0.029132648053266364;-0.028141208781996527;1.0349905721921155;10.00121192168169;0.7342958278468688;0.007427962502709222;1.0448571117993222;1.000157894112345;0.7343121851534157;0.9999703952935065
94.551582;1.035221826459537;0.7433985212881495;0.7181256015426526;-0.029132648484509832;-0.02814120854525705;1.0349909983666719;10.00122795152547;0.734294496653734;0.007427968961430408;1.0448581367891643;1.0001551302428837;0.7343099800664505;0.9999717445121716
94.561582;1.0352223418345683;0.7433989230064751;0.7181257158184272;-0.029132648926325264;-0.02814120832164323;1.0349914785771794;10.001243869446801;0.7342932283939676;0.007427976101838039;1.044859192187178;1.00015238707202;0.7343077873599797;0.9999730645666562
94.571582;1.0352228499153069;0.743399310585561;0.7181258261487792;-0.029132649377786445;-0.028141208111482026;1.0349920092208857;10.00125961784289;0.7342920230201382;0.007427983893251369;1.0448602801265323;1.00014966270779;0.7343056110430528;0.9999743547244488
94.581582;1.0352233507373945;0.7433996863779287;0.7181259335659719;-0.029132649837787176;-0.028141207914910704;1.0349925880790984;10.001275147443321;0.7342908804745895;0.007427992287457904;1.0448614028091678;1.0001469561428618;0.7343034538027876;0.9999756134828013
94.591582;1.0352238428499931;0.7434000538600996;0.7181260389980806;-0.029132650305064445;-0.028141207731823773;1.0349932141343081;10.00129041483354;0.7342898005690989;0.007428001218562087;1.044862562818123;1.0001442664575986;0.7343013176732412;0.9999768383136614
94.601582;1.0352243232304046;0.7434004168713146;0.7181261429952379;-0.029132650778436516;-0.0281412075619807;1.0349938873490994;10.001305372906849;0.7342887826856831;0.007428010610986001;1.0448637627057193;1.0001415923053327;0.7342992052425262;0.9999780254963929
94.611582;1.035224788198333;0.7434007785920507;0.7181262458024045;-0.029132651256925327;-0.028141207405202207;1.0349946081459727;10.001319965971284;0.7342878255758584;0.007428020388232586;1.0448650041424838;1.0001389322053529;0.7342971204495958;0.9999791703186072
94.621582;1.0352252345834094;0.7434011413423012;0.7181263475184723;-0.029132651739713862;-0.02814120726145233;1.034995376671071;10.001334133484137;0.7342869274976829;0.0074280304764377855;1.0448662873918964;1.0001362853807847;0.7342950681336256;0.9999802678227359
94.631582;1.0352256605670662;0.7434015071741927;0.7181264485263238;-0.029132652226224527;-0.028141207130944618;1.0349961929124252;10.001347817386545;0.7342860864423625;0.007428040808438023;1.044867610887899;1.0001336529391276;0.7342930530908356;0.9999813135799369
94.641582;1.0352260661218489;0.7434018782915411;0.7181265502224825;-0.029132652716251872;-0.028141207014178403;1.034997057646511;10.001360971283301;0.7342853002401571;0.007428051327540591;1.044868971381241;1.000131038767065;0.7342910797961214;0.9999823041746378
94.651582;1.0352264525553516;0.7434022571789128;0.7181266549791997;-0.029132653209894714;-0.028141206911727515;1.0349979725339398;10.001373567698671;0.7342845667269353;0.007428061984279225;1.0448703647632935;1.0001284487562812;0.7342891521748012;0.9999832369973861
94.661582;1.0352268217382623;0.7434026467336238;0.7181267654132549;-0.029132653707335948;-0.02814120682412937;1.0349989386630325;10.001385594373177;0.7342838836522269;0.007428072730419137;1.0448717865304702;1.0001258886452733;0.7342872728139098;0.9999841093009376
94.671582;1.035227176007776;0.7434030501822387;0.7181268840542154;-0.029132654208623345;-0.02814120675202317;1.0349999551903313;10.001397045356995;0.7342832483328589;0.007428083515536738;1.044873231832135;1.0001233624095578;0.7342854425595351;0.9999849176246988
94.681582;1.0352275181030357;0.7434034709160955;0.7181270133217867;-0.029132654713557055;-0.0281412066961802;1.0350010196330377;10.00140792024961;0.7342826576664728;0.007428094285178646;1.0448746957532318;1.0001208720609598;0.7342836611846877;0.9999856581815663
94.691582;1.0352278508736483;0.7434039123871916;0.7181271553499856;-0.029132655221759396;-0.028141206657393843;1.0350021291191787;10.001418226708001;0.7342821083955174;0.00742810497975402;1.0448761735170984;1.0001184186042644;0.7342819286225701;0.9999863277474113
94.701582;1.0352281775978018;0.7434043776410346;0.718127311976833;-0.029132655732854926;-0.0281412066365026;1.0350032809894933;10.001427978279109;0.7342815971468681;0.007428115534974887;1.044877660203243;1.0001160030753926;0.7342802460722565;0.9999869245571855
94.711582;1.035228502574494;0.7434048685679893;0.7181274850219578;-0.02913265624656749;-0.028141206634471106;1.0350044724527345;10.00143719110553;0.7342811202414395;0.007428125884058835;1.0448791505012127;1.0001136266365391;0.734278616328728;0.9999874485279654
94.721582;1.035228830990236;0.7434053855266504;0.7181276763659526;-0.029132656762663175;-0.028141206652363273;1.0350056999900912;10.001445877699268;0.734280673559825;0.007428135959971786;1.0448806389960092;1.0001112903517226;0.7342770430348902;0.9999879006112673
94.731582;1.0352291684213384;0.7434059276478159;0.7181278877265802;-0.02913265728089667;-0.028141206691248224;1.0350069587144;10.001454037407344;0.734280252744735;0.007428145698706433;1.0448821207731829;1.0001089953070508;0.7342755296838314;0.9999882820682994
94.741582;1.0352295208076467;0.7434064934757129;0.7181281203336288;-0.029132657800951912;-0.028141206752048002;1.035008242212646;10.001461656301613;0.7342798534181241;0.00742815504387851;1.0448835919571862;1.0001067427933963;0.7342740793522639;0.999988594259163
94.751582;1.0352298940903026;0.7434070814592403;0.7181283745230859;-0.02913265832234815;-0.02814120683539233;1.0350095436567155;10.001468717248166;0.7342794708156393;0.007428163947399538;1.0448850501485543;1.0001045344863067;0.7342726948750008;0.9999888391659615
94.761582;1.0352302929720296;0.7434076901733959;0.7181286498121836;-0.029132658844530247;-0.028141206941582734;1.0350108571890182;10.001475203232769;0.7342790993006738;0.007428172366097589;1.0448864947292789;1.000102372561227;0.7342713786041815;0.9999890202196485
94.771582;1.0352307201621498;0.7434083184373413;0.7181289458621543;-0.029132659366949105;-0.028141207070558186;1.0350121778120276;10.00148109094628;0.7342787327567073;0.007428180259484969;1.0448879266340494;1.0001002596355533;0.7342701318682366;0.9999891420047078
94.781582;1.0352311763488877;0.7434089654340597;0.7181292632715476;-0.02913265988888188;-0.028141207221815276;1.0350135000614284;10.001486347658261;0.7342783657042952;0.00742818759108618;1.0448893474906031;1.0000981986081319;0.7342689548196555;0.9999892086177212
94.791582;1.0352316606030214;0.7434096307504674;0.7181296032986854;-0.02913266040933483;-0.0281412073944931;1.0350148172893583;10.001490936848835;0.7342779942049968;0.007428194332913175;1.044890758671796;1.000096192430429;0.734267846816769;0.9999892223879597
94.801582;1.035232171797046;0.7434103143591734;0.7181299670316453;-0.02913266092720653;-0.02814120758760483;1.0350161222464538;10.00149482719568;0.7342776162360304;0.007428200465873425;1.0448921607228798;1.0000942438894624;0.7342668072453993;0.9999891842658566
94.811582;1.0352327098763556;0.7434110166331097;0.7181303548683737;-0.02913266144148524;-0.028141207800159405;1.0350174082075687;10.001497998682115;0.7342772316414615;0.007428205972448685;1.0448935533145043;1.000092355466416;0.7342658363210744;0.9999890952611888
94.821582;1.035233275451595;0.7434117382697991;0.7181307667134832;-0.029132661951337294;-0.02814120803118815;1.0350186696703254;10.001500446858714;0.7342768415874483;0.007428210833472164;1.0448949354944168;1.000090529514493;0.7342649351575732;0.9999889571626844
94.831582;1.0352338683488447;0.7434124798544651;0.718131202382678;-0.029132662456125547;-0.028141208279725168;1.0350199022570779;10.001502186601051;0.7342764476457176;0.007428215032966813;1.0448963054750349;1.0000887687213764;0.7342641054329041;0.9999887719923245
94.841582;1.0352344869718506;0.7434132412322203;0.7181316615881058;-0.029132662955438034;-0.028141208544725755;1.0350211024671887;10.00150325030229;0.7342760511026785;0.0074282185585434635;1.0448976597444972;1.000087076068624;0.734263349303694;0.999988541231519
94.851582;1.0352351291922721;0.7434140211904743;0.7181321436516701;-0.02913266344909849;-0.028141208825046952;1.035022267698141;10.00150368426503;0.7342756530128404;0.007428221396537203;1.0448989928579764;1.0000854543048285;0.7342626692225113;0.9999882654725899
94.861582;1.035235792957813;0.7434148173304518;0.7181326470313206;-0.029132663937120367;-0.02814120911945734;1.0350233960033428;10.001503549551886;0.7342752545946154;0.007428223532018724;1.0449002989999518;1.0000839061097253;0.7342620674663835;0.9999879444067353
94.871582;1.0352364758298114;0.743415625956189;0.7181331689507526;-0.029132664419686174;-0.02814120942658508;1.035024485796148;10.001502916900586;0.7342748572477764;0.0074282249514252404;1.0449015736391758;1.000082434756075;0.7342615456162173;0.9999875769485229
94.881582;1.035237174882805;0.743416442389566;0.718133705585064;-0.029132664897121522;-0.028141209744874864;1.0350255363094814;10.001501851428861;0.7342744623994517;0.00742822564297594;1.0449028131459104;1.0000810439731593;0.7342611039950381;0.9999871615076927
94.891582;1.0352378867661005;0.7434172618149097;0.718134252351489;-0.02913266536959653;-0.028141210072579807;1.0350265482538628;10.001500404354847;0.7342740716080439;0.0074282255981352125;1.0449040134852432;1.0000797374509416;0.7342607416824533;0.99998669642628
94.901582;1.035238606933262;0.7434180800640248;0.7181348041823586;-0.02913266583662864;-0.028141210407763163;1.0350275236576936;10.001498619281172;0.7342736868725191;0.007428224813046261;1.0449051700901617;1.000078518807522;0.7342604574734749;0.9999861802345843
94.911582;1.035239328777668;0.7434188936784905;0.7181353562803386;-0.029132666296986652;-0.028141210748414653;1.0350284651581954;10.001496535665606;0.7342733110244566;0.0074282232870100245;1.0449062788701924;1.0000773915456698;0.7342602506552393;0.9999856119061845
94.921582;1.0352400436162608;0.7434196993503637;0.7181359047774857;-0.029132666749183717;-0.0281412110926877;1.0350293752969295;10.001494181155167;0.7342729476799039;0.007428221020577686;1.0449073372695463;1.0000763592248807;0.7342601206235848;0.9999849914484715
94.931582;1.0352407414527725;0.7434204933639538;0.7181364467084829;-0.02913266719201573;-0.028141211438969783;1.0350302558361542;10.001491569201832;0.7342726003475624;0.007428218015624238;1.0449083442881284;1.0000754260627451;0.7342600657885144;0.9999843200626176
94.941582;1.035241412084137;0.7434212714074312;0.7181369799544619;-0.02913266762480204;-0.028141211785765972;1.0350311078604566;10.001488704699371;0.7342722717357172;0.007428214275867121;1.0449092993364995;1.0000745966598055;0.7342600828833632;0.9999835995820872
94.951582;1.0352420459987643;0.7434220288032348;0.7181375034480584;-0.029132668047424027;-0.028141212131589707;1.0350319330740423;10.001485583304863;0.73427196422894;0.007428209807818437;1.0449102012937177;1.0000738746458304;0.7342601674047456;0.9999828324767003
94.961582;1.035242634812428;0.7434227607747848;0.7181380171552915;-0.029132668460135867;-0.028141212474828044;1.0350327343899632;10.00148219102302;0.7342716805419915;0.007428204625206106;1.044911048404762;1.0000732619659134;0.7342603147537331;0.9999820231411032
94.971582;1.0352431713428158;0.7434234625427294;0.7181385216742353;-0.02913266886327103;-0.02814121281378191;1.0350335151682144;10.001478512552263;0.7342714236910145;0.007428198752267427;1.044911838424514;1.0000727594796461;0.7342605206227928;0.9999811789727346
94.981582;1.0352436494033381;0.7434241295563171;0.7181390177767129;-0.029132669257160352;-0.02814121314706801;1.03503427887055;10.001474536076406;0.7342711968257706;0.007428192219947459;1.0449125687398746;1.0000723677051608;0.7342607801983827;0.9999803095741547
94.991582;1.0352440637656601;0.7434247576843057;0.7181395062056155;-0.029132669642229617;-0.02814121347386584;1.0350350288274963;10.001470251853508;0.7342710028947219;0.007428185062460465;1.0449132364982838;1.0000720868119117;0.7342610875001061;0.9999794249184657
95.001582;1.0352444103238532;0.7434253431135013;0.7181399875591566;-0.029132670019170047;-0.028141213793648916;1.03503576732988;10.001465654098117;0.7342708438983222;0.007428177319329914;1.0449138388726584;1.000071916096836;0.7342614356300802;0.9999785341349837
95.011582;1.035244686020648;0.7434258823876916;0.7181404621106636;-0.029132670389054333;-0.028141214105869432;1.0350364958037097;10.001460747665607;0.7342707205008878;0.007428169031160977;1.044914373981552;1.0000718538096556;0.7342618176081169;0.9999776452285257
95.021582;1.0352448890007244;0.743426372718096;0.7181409297767299;-0.02913267075318545;-0.028141214409941304;1.0350372163752122;10.001455553761577;0.7342706324471355;0.007428160225832752;1.044914842378716;1.000071897529572;0.7342622273967774;0.9999767654636997
95.031582;1.0352450191283527;0.7434268119275841;0.7181413902573807;-0.02913267111285461;-0.0281412147053926;1.0350379322496257;10.001450103636854;0.7342705792693779;0.0074281509141111085;1.0449152478102692;1.000072043979908;0.7342626603933325;0.9999759018642554
95.041582;1.0352450778611462;0.7434271979594068;0.718141843322245;-0.029132671469208813;-0.028141214992021414;1.0350386459051764;10.001444418186049;0.7342705607081489;0.007428141101370807;1.0449155965396992;1.0000722884500493;0.7342631127373221;0.9999750612211877
95.051582;1.0352450674231848;0.7434275286531845;0.718142289031049;-0.029132671823152552;-0.028141215269878016;1.0350393573562802;10.001438493971119;0.7342705768222016;0.007428130799605872;1.0449158962680134;1.0000726252496457;0.7342635798485994;0.9999742496349929
95.061582;1.035244990110769;0.7434278017456424;0.718142727150854;-0.029132672175348342;-0.028141215539113397;1.0350400647047127;10.001432310657707;0.734270627960123;0.007428120031587019;1.044916155656912;1.000073048815215;0.7342640555821959;0.9999734719947017
95.071582;1.0352448477520502;0.7434280147329799;0.7181431561954215;-0.029132672526334082;-0.028141215799978993;1.0350407660569478;10.001425846775147;0.7342707145031724;0.007428108830830363;1.0449163837294206;1.0000735543063952;0.7342645329362927;0.9999727314053382
95.081582;1.0352446413133873;0.7434281649203335;0.718143573614772;-0.029132672876587343;-0.028141216052970767;1.035041460639313;10.001419088316412;0.7342708364303657;0.007428097240865065;1.0449165885503278;1.0000741375214635;0.7342650054956156;0.999972028481849
95.091582;1.0352443711662582;0.7434282499971612;0.7181439770090761;-0.029132673226550276;-0.028141216298786482;1.035042148831289;10.001412028253144;0.7342709929993678;0.007428085312540635;1.044916776202999;1.000074794709483;0.7342654683194996;0.9999713611268857
95.101582;1.035244037774067;0.7434282688493628;0.7181443650963151;-0.0291326735767477;-0.028141216538140796;1.0350428317559421;10.00140466040909;0.7342711830649092;0.0074280730975531;1.044916950741343;1.0000755228531102;0.7342659180317384;0.9999707252968041
95.111582;1.0352436419665847;0.7434282217983464;0.7181447380505233;-0.029132673927874567;-0.02814121677172527;1.0350435109525424;10.001396972724006;0.7342714060478578;0.007428060643832173;1.0449171150567609;1.0000763198370384;0.734266352349183;0.9999701163547643
95.121582;1.0352431847992554;0.7434281100535417;0.7181450974656276;-0.029132674280627515;-0.02814121700008361;1.03504418828378;10.001388943530769;0.7342716623526712;0.007428047996281416;1.0449172722221458;1.0000771837803852;0.7342667695664803;0.9999695302130592
95.131582;1.0352426674227369;0.7434279352974793;0.7181454460163749;-0.029132674635462583;-0.02814121722326802;1.0350448654354276;10.001380542335298;0.734271952931854;0.00742803519884484;1.0449174263207657;1.0000781120130309;0.7342671684354902;0.999968963755158
95.141582;1.0352420909865534;0.7434276998322857;0.7181457866337773;-0.029132674992618304;-0.028141217440735566;1.0350455433296757;10.001371733088622;0.734272279078966;0.007428022294608668;1.0449175820926957;1.0000791003581468;0.7342675481134988;0.9999684142690215
95.151582;1.0352414564418064;0.7434274065624187;0.7181461215705357;-0.029132675352257754;-0.028141217651666772;1.0350462223643857;10.001362478199;0.7342726422799152;0.007428009323591984;1.0449177433508874;1.000080143103299;0.7342679080796409;0.9999678783285325
95.161582;1.035240764216793;0.7434270584384829;0.7181464521886143;-0.029132675714475042;-0.02814121785533745;1.035046902732875;10.001352745049745;0.7342730435021436;0.007427996322149228;1.0449179114560558;1.0000812339288794;0.7342682482431487;0.9999673511210674
95.171582;1.0352400143664215;0.7434266576562336;0.7181467793585521;-0.029132676079250356;-0.02814121805121214;1.0350475842381646;10.001342511881559;0.7342734826077174;0.007427983328302651;1.044918085746957;1.0000823672440742;0.7342685689565827;0.9999668261093675
95.181582;1.0352392076715973;0.7434262050652993;0.7181471038547239;-0.029132676446365694;-0.028141218238787732;1.0350482665438323;10.001331767219549;0.734273958178399;0.007427970388227533;1.04491826548832;1.000083538769095;0.7342688706060447;0.9999662950671193
95.191582;1.0352383470028932;0.7434257003945751;0.718147426673854;-0.02913267681531237;-0.028141218417516326;1.0350489501332898;10.001320504357519;0.7342744676131583;0.007427957554459815;1.0449184515508694;1.0000847450222101;0.7342691529128336;0.9999657491536058
95.201582;1.0352374381212273;0.7434251431081758;0.7181477491453451;-0.02913267718540836;-0.02814121858706208;1.0350496370870044;10.001308716205239;0.7342750077105119;0.007427944875391147;1.0449186472796101;1.000085982475152;0.7342694145915065;0.9999651804805644
95.211582;1.035236489533218;0.7434245330704072;0.7181480727168521;-0.02913267755591852;-0.0281412187476602;1.035050330691576;10.00129639097822;0.734275575277646;0.007427932385448722;1.0449188585533082;1.0000872471921556;0.7342696538265058;0.9999645836064665
95.221582;1.035235511325806;0.7434238708477391;0.7181483985946284;-0.029132677925937947;-0.028141218900166697;1.0350510338628653;10.00128350828053;0.734276167575142;0.007427920102995015;1.0449190927319572;1.0000885351429394;0.7342698691184971;0.9999639565415704
95.231582;1.035234513636978;0.7434231576103556;0.7181487275613897;-0.029132678294443087;-0.028141219045795342;1.0350517479932868;10.00127004132932;0.734276782711896;0.007427908035233826;1.0449193566245325;1.0000898426547902;0.7342700598374037;0.9999633004159182
95.241582;1.0352335058575006;0.7434223945805929;0.718149060290043;-0.029132678660579496;-0.0281412191858409;1.0350524732477049;10.001255966163669;0.7342774192879291;0.007427896185432018;1.0449196548855966;1.0000911665749697;0.7342702264578629;0.9999626180763975
95.251582;1.0352324969835835;0.7434215827726048;0.7181493977449375;-0.029132679023729537;-0.02814121932161332;1.035053209217982;10.001241266793455;0.734278075581532;0.007427884556494615;1.0449199904014352;1.0000925044095006;0.7342703706093531;0.9999619126450852
95.261582;1.0352314962619014;0.743420723750644;0.7181497412762451;-0.029132679383409157;-0.028141219454482825;1.0350539550296138;10.001225932784928;0.7342787495881603;0.0074278731505813935;1.0449203661052462;1.0000938543455078;0.7342704947945548;0.9999611869514754
95.271582;1.035230512892743;0.7434198206284909;0.7181500927960206;-0.029132679739165803;-0.028141219585677172;1.035054709591425;10.001209957003363;0.7342794397472912;0.007427861969871151;1.0449207860789134;1.0000952149928948;0.7342706020531145;0.9999604440535769
95.281582;1.0352295549200998;0.7434188779378408;0.7181504551154198;-0.02913268009045871;-0.02814121971593236;1.0350554724981877;10.00119333796935;0.734280145465934;0.00742785102041823;1.044921255040408;1.0000965850774675;0.7342706959300908;0.9999596874447662
95.291582;1.0352286287330046;0.7434179006567101;0.7181508319596956;-0.029132680436645488;-0.028141219845466955;1.0350562445100058;10.001176085373677;0.7342808673317133;0.007427840314105066;1.0449217773998178;1.0000979628240867;0.7342707803234804;0.9999589201829523
95.301582;1.0352277396556069;0.7434168936371485;0.7181512275987242;-0.029132680776958967;-0.02814121997414538;1.035057026668698;10.001158219057041;0.73428160699986;0.007427829861435843;1.0449223572557682;1.0000993452224727;0.7342708587864639;0.999958144481742
95.311582;1.035226892749864;0.7434158616159297;0.7181516466657634;-0.02913268111048055;-0.02814122010152585;1.0350578191245372;10.00113976139084;0.7342823667231028;0.0074278196610115445;1.0449229991809803;1.0001007279495917;0.7342709337175464;0.9999573624288207
95.321582;1.0352260933012125;0.7434148093095757;0.7181520940850601;-0.02913268143639723;-0.02814122022687139;1.0350586210344546;10.001120736821226;0.7342831485117145;0.007427809696899606;1.0449237086433476;1.0001021057992454;0.7342710060411822;0.9999565764222427
95.331582;1.0352253470047714;0.7434137413129615;0.7181525745226949;-0.029132681754285586;-0.028141220349131246;1.0350594315098427;10.001101175217654;0.7342839530542358;0.0074277999440635414;1.04492449142207;1.0001034729982907;0.734271075246459;0.9999557888625076
95.341582;1.0352246599899748;0.7434126617753234;0.7181530919900406;-0.029132682064059272;-0.02814122046700409;1.0350602506864086;10.001081109272018;0.7342847792474559;0.00742779037745217;1.0449253522518456;1.0001048232958185;0.7342711393660815;0.9999550019422204
95.351582;1.0352240388812644;0.7434115741535192;0.7181536501775955;-0.02913268236578478;-0.028141220579194298;1.0350610798229372;10.001060570591342;0.7342856246612471;0.007427780978523623;1.0449262936605406;1.0001061502158155;0.7342711950613545;0.9999542175890154
95.361582;1.0352234907416302;0.743410481330634;0.7181542526297664;-0.029132682659636172;-0.028141220684579082;1.035061920323204;10.00103958700911;0.7342864863641807;0.0074277717355784615;1.0449273160970682;1.0001074476649578;0.734271238293254;0.9999534372060683
95.371582;1.0352230224669488;0.7434093856456481;0.7181549024258251;-0.029132682945924613;-0.028141220782203793;1.035062772526159;10.001018175344031;0.7342873616947652;0.007427762642857714;1.044928418774189;1.0001087105426916;0.7342712649887512;0.9999526614337895
95.381582;1.035222639907335;0.7434082885238507;0.7181556021184561;-0.029132683225082265;-0.02814122087131217;1.0350636353543594;10.000996334944366;0.7342882485565496;0.00742775370286332;1.044929599801298;1.000109935057343;0.7342712708123336;0.9999518900974609
95.391582;1.0352223479425624;0.7434071904921218;0.7181563538366635;-0.02913268349760716;-0.028141220951311663;1.0350645071334574;10.000974054307024;0.734289145548614;0.00742774492622478;1.044930855882351;1.000111118406713;0.7342712509460488;0.9999511221478223
95.401582;1.0352221515051454;0.7434060918369284;0.7181571589065711;-0.02913268376395397;-0.0281412210215688;1.035065386215181;10.000951320518617;0.7342900528005408;0.007427736323959052;1.0449321824493027;1.0001122578811674;0.7342712006587625;0.9999503555408217
95.411582;1.035222055900024;0.7434049932958848;0.7181580173824206;-0.02913268402447279;-0.02814122108130786;1.0350662706926155;10.000928118794265;0.7342909726814245;0.007427727900628312;1.0449335743958934;1.0001133501875372;0.7342711159069734;0.999949587307573
95.421582;1.0352220662196425;0.7434038966034796;0.7181589280696579;-0.029132684279555243;-0.028141221129736858;1.0350671583017146;10.000904435178313;0.7342919092390197;0.007427719655362127;1.0449350270019286;1.0001143910929684;0.7342709939274088;0.9999488138215699
95.431582;1.035222187021267;0.7434028045455296;0.7181598886414566;-0.029132684529822806;-0.028141221166177035;1.035068046628272;10.000880268661597;0.7342928671615936;0.00742771158637443;1.0449365357343636;1.0001153753932222;0.7342708338763931;0.9999480311740266
95.441582;1.035222422230366;0.7434017204324465;0.7181608957877768;-0.029132684776114196;-0.028141221190064316;1.0350689327846598;10.000855636020782;0.734293850919571;0.007427703693214608;1.0449380950008003;1.0001162978982487;0.7342706365609828;0.999947236237922
95.451582;1.03522277466772;0.743400647659358;0.7181619459649863;-0.029132685019222785;-0.0281412212009369;1.035069812970559;10.000830561321143;0.7342948637227847;0.007427695973551479;1.04493969790335;1.000117154952212;0.7342704035004668;0.9999464279213618
