time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.461582;1.0352232454260946;0.7433995892193878;0.7181630363931807;-0.029132685259594376;-0.02814122119860968;1.0350706827427705;10.000805062078605;0.7342959069075664;0.007427688418364317;1.0449413370967993;1.000117944917326;0.7342701362701824;0.9999456066345545
95.471582;1.0352238335452102;0.7433985470994765;0.7181641655544657;-0.02913268549730464;-0.028141221183393194;1.0350715378648834;10.000779146993052;0.7342969805871213;0.007427681015067899;1.0449430053116555;1.000118667382097;0.7342698361562573;0.9999447724762061
95.481582;1.0352245359210475;0.7433975221628248;0.7181653330885084;-0.0291326857320982;-0.02814122115595672;1.0350723745584633;10.000752827770784;0.7342980844811764;0.007427673759319116;1.0449446956344688;1.0001193222134803;0.7342695044000496;0.99994392460976
95.491582;1.0352253472632156;0.7433965142073719;0.7181665393027434;-0.029132685963334397;-0.02814122111703274;1.0350731885254845;10.000726129709294;0.7342992178004937;0.007427666663185535;1.0449464019517576;1.0001199090060207;0.7342691432034475;0.9999430620768701
95.501582;1.035226260404344;0.743395521837777;0.7181677847470015;-0.029132686190266883;-0.028141221067374204;1.035073974401479;10.000699085602005;0.7343003790574347;0.007427659752045612;1.0449481192341779;1.0001204268103068;0.7342687562960803;0.999942184738637
95.511582;1.0352272668881253;0.7433945425482309;0.7181690701146846;-0.02913268641241422;-0.028141221007916176;1.0350747268351899;10.000671720359989;0.7343015663631256;0.007427653057711854;1.044949843363011;1.000120873786456;0.7342683482550454;0.9999412932520342
95.521582;1.0352283571352254;0.7433935730246949;0.7181703958204875;-0.029132686629458678;-0.028141220940074662;1.0350754417418437;10.00064404361132;0.7343027774640457;0.007427646615352684;1.044951570784282;1.0001212468291847;0.734267923610645;0.999940388085252
95.531582;1.035229520494411;0.7433926092470728;0.7181717608614192;-0.02913268684107362;-0.028141220865927505;1.0350761162962547;10.000616052413585;0.7343040093972459;0.007427640464520047;1.0449532989684935;1.0001215423099625;0.7342674867314513;0.9999394690613826
95.541582;1.0352307456655359;0.743391646499235;0.7181731623967829;-0.029132687047074692;-0.028141220788022118;1.0350767481573901;10.000587737731847;0.7343052585228214;0.0074276346501347575;1.0449550272633015;1.0001217579704629;0.7342670420627841;0.9999385356821371
95.551582;1.0352320212052077;0.7433906798967823;0.7181745969871228;-0.029132687247458888;-0.028141220709141403;1.0350773352671885;10.000559092870175;0.7343065212156595;0.007427629219030581;1.044956756338994;1.000121894163919;0.734266594095508;0.999937586870925
95.561582;1.0352333363698474;0.7433897055684081;0.7181760617801141;-0.029132687442148194;-0.028141220632186346;1.0350778761270916;10.000530119734567;0.7343077944434444;0.007427624217146688;1.0449584863040053;1.0001219535134958;0.7342661470405434;0.999936620152368
95.571582;1.0352346818391227;0.7433887216158102;0.7181775542366201;-0.029132687630977042;-0.02814122055995623;1.0350783695279422;10.000500826793626;0.73430907539611;0.007427619689564534;1.0449602153611568;1.000121939677495;0.7342657042128805;0.999935631668585
95.581582;1.0352360492944632;0.743387727965506;0.7181790714124123;-0.029132687814109697;-0.028141220494889922;1.0350788144503227;10.000471223248447;0.7343103603919651;0.007427615676296951;1.0449619399414327;1.0001218562527041;0.734265267295159;0.999934617381095
95.591582;1.0352374308245853;0.7433867254233033;0.7181806100720975;-0.02913268799228796;-0.02814122043891526;1.0350792108295555;10.000441319715408;0.7343116442371932;0.007427612210165778;1.0449636554602986;1.0001217062929688;0.7342648360254608;0.9999335741139682
95.601582;1.0352388192136392;0.7433857146113286;0.7181821672114024;-0.0291326881665004;-0.02814122039343751;1.0350795600704217;10.000411134801878;0.7343129207339866;0.007427609324752587;1.0449653566787427;1.0001214924282233;0.7342644085418568;0.9999324997689079
95.611582;1.0352402084232646;0.743384694936694;0.7181837400697714;-0.02913268833752563;-0.02814122035946932;1.0350798648661423;10.000380698583024;0.7343141836465249;0.007427607058557299;1.044967038103154;1.000121217435946;0.7342639821435699;0.999931393527548
95.621582;1.0352415936169632;0.7433836637539817;0.7181853258877301;-0.029132688505884338;-0.028141220337709744;1.0350801286328761;10.000350048213413;0.7343154271453631;0.0074276054466214745;1.0449686950966177;1.000120884549003;0.7342635539417242;0.9999302560555622
95.631582;1.0352429710338937;0.74338261637578;0.7181869217142618;-0.029132688672005996;-0.028141220328493515;1.0350803543924347;10.000319219450185;0.7343166454814116;0.007427604513468888;1.0449703248945472;1.0001204967161252;0.7342631210637909;0.9999290891013026
95.641582;1.03524433821357;0.7433815472772516;0.7181885239893706;-0.029132688836285083;-0.028141220331802556;1.0350805439317325;10.000288243758666;0.7343178324843332;0.007427604276965853;1.0449719265178976;1.0001200557236827;0.7342626807622062;0.9999278948541573
95.651582;1.0352456942211983;0.7433804515659811;0.7181901285147188;-0.029132688999145947;-0.02814122034732267;1.0350806984195184;10.000257150478;0.7343189815002181;0.007427604753588035;1.0449735001378981;1.0001195626935877;0.7342622307642324;0.9999266760086625
95.661582;1.0352470393808346;0.7433793257329173;0.7181917314336697;-0.029132689161184815;-0.02814122037447138;1.0350808195181103;10.000225964762187;0.734320085422348;0.00742760595565206;1.0449750464702263;1.0001190194937455;0.734261769583528;0.9999254368377457
95.671582;1.035248374944562;0.7433781678330655;0.7181933302645008;-0.029132689323202048;-0.028141220412541756;1.0350809094641513;10.000194704017968;0.7343211368076155;0.007427607885711556;1.0449765659176007;1.000118429584337;0.7342612964309582;0.9999241838294864
95.681582;1.035249702881341;0.7433769774707124;0.7181949240582273;-0.02913268948609248;-0.028141220460837172;1.0350809703333106;10.000163377671484;0.7343221287580819;0.007427610533182475;1.0449780578268963;1.0001177976983935;0.7342608107896964;0.9999229245906079
95.691582;1.0352510253040519;0.7433757554956141;0.7181965130430142;-0.02913268965068748;-0.028141220518528555;1.0350810033340057;10.000131990761076;0.7343230558794873;0.007427613873860057;1.0449795202876118;1.0001171290353839;0.7342603121457512;0.9999216658651402
95.701582;1.0352523439424393;0.7433745033275246;0.718198098169199;-0.0291326898175895;-0.02814122058455752;1.0350810088967635;10.000100551919383;0.7343239143140866;0.007427617874691239;1.0449809500674283;1.0001164291296316;0.7342598002393473;0.999920412074898
95.711582;1.0352536604733065;0.7433732222568665;0.7181996805902247;-0.029132689987052242;-0.028141220657974027;1.0350809879533274;10.000069078056478;0.7343247013680136;0.0074276225001211164;1.0449823424636284;1.000115703661489;0.7342592754174265;0.9999191652406753
95.721582;1.0352549769138946;0.7433719132596406;0.7182012615236189;-0.02913269015891498;-0.028141220738391825;1.035080943092114;10.000037591227384;0.7343254152692733;0.007427627717160787;1.0449836919844728;1.0001149572179122;0.7342587386424239;0.999917925810673
95.731582;1.035256295274577;0.7433705774809722;0.718202842505038;-0.02913269033263098;-0.02814122082612871;1.0350808781523475;10.000006112880172;0.7343260547530073;0.0074276335000157895;1.0449849941094147;1.0001141928045834;0.7342581913354279;0.9999166930981461
95.741582;1.0352576173907349;0.7433692168901535;0.7182044254893842;-0.02913269050745654;-0.028141220921979196;1.0350807973762468;9.999974661126783;0.7343266186032068;0.007427639831369693;1.0449862462351094;1.0001134130812412;0.7342576353725432;0.9999154653030871
95.751582;1.035258945442246;0.7433678345087614;0.7182060128906279;-0.029132690682695545;-0.02814122102674406;1.0350807051453499;9.999943254463163;0.7343271058845294;0.0074276467013400065;1.0449874468348508;1.0001126214505187;0.7342570732741658;0.9999142396511181
95.761582;1.0352602823622299;0.7433664341873432;0.7182076074310577;-0.029132690857921008;-0.028141221140819263;1.035080605370893;9.999911920292922;0.7343275163121414;0.00742765410498832;1.0449885941675305;1.0001118219728606;0.7342565079664488;0.9999130127453579
95.771582;1.0352616315945538;0.7433650201717169;0.7182092116002724;-0.02913269103317282;-0.028141221264141304;1.035080500836859;9.99988070313272;0.7343278494800767;0.00742766203343758;1.0449896858725245;1.00011101888644;0.7342559421624375;0.9999117810904564
95.781582;1.0352629964809654;0.7433635964567251;0.7182108272643156;-0.029132691208972102;-0.028141221396422306;1.0350803932176265;9.999849667013388;0.7343281038872003;0.007427670464660876;1.0449907193848944;1.0001102162649025;0.734255378261651;0.9999105416477997
95.791582;1.0352643796765373;0.7433621661277406;0.7182124554715337;-0.029132691386079292;-0.028141221537490865;1.0350802830563606;9.999818891279155;0.7343282773049641;0.007427679365861746;1.0449916922693505;1.0001094176599146;0.7342548185555042;0.9999092924191435
95.801582;1.0352657829026821;0.7433607311906082;0.7182140962512061;-0.029132691565313264;-0.028141221687651503;1.0350801696512077;9.999788465596929;0.7343283678216502;0.0074276887000159575;1.0449926021904512;1.0001086257683829;0.7342542653618;0.999908032946531
95.811582;1.0352672071614188;0.7433592930060485;0.718215748656687;-0.029132691747645687;-0.028141221847891185;1.0350800514813794;9.99975848385799;0.7343283747124041;0.00742769842566182;1.0449934470073492;1.0001078424941818;0.7342537213235066;0.9999067642120024
95.821582;1.0352686531649358;0.7433578530019039;0.7182174109653755;-0.029132691934182532;-0.028141222019820094;1.035079927120131;9.99972903160768;0.7343282992324263;0.0074277084977145405;1.0449942250612168;1.0001070696305983;0.7342531895261749;0.9999054880540182
95.831582;1.0352701219177844;0.743356413137305;0.7182190808651506;-0.029132692125856296;-0.028141222205390417;1.0350797959386362;9.9997001749251;0.7343281448487642;0.007427718874678844;1.0449949353317145;1.0001063098511036;0.7342526728310766;0.9999042069615415
95.841582;1.0352716152048498;0.7433549757281147;0.7182207557200394;-0.029132692323265232;-0.02814122240651451;1.0350796581692119;9.999671963807057;0.7343279164276466;0.007427729523841501;1.0449955776596285;1.0001055674004802;0.7342521728937347;0.9999029238349206
95.851582;1.0352731352231477;0.7433535429517303;0.7182224326896544;-0.029132692526767104;-0.028141222624808195;1.035079515007376;9.999644443136678;0.7343276190621296;0.0074277404194522225;1.0449961532398588;1.0001048478042327;0.7342516903318429;0.9999016410260907
95.861582;1.0352746835945374;0.7433521166904367;0.7182241086656386;-0.02913269273658947;-0.028141222861476512;1.0350793691764801;9.999617654564265;0.7343272575803141;0.0074277515358894125;1.044996665020148;1.0001041563765094;0.7342512261292622;0.999900359782599
95.871582;1.0352762609807422;0.7433506988584249;0.7182257803945243;-0.029132692952946643;-0.02814122311729952;1.0350792246852518;9.99959163185815;0.7343268367584962;0.007427762838838532;1.0449971173928059;1.0001034967945468;0.7342507824198676;0.9998990809480021
95.881582;1.035277867339634;0.7433492916964104;0.7182274446785608;-0.029132693176151074;-0.02814122339283161;1.0350790853627223;9.999566400454297;0.7343263612765263;0.007427774279571407;1.04499751516437;1.000102871186261;0.7342503618123122;0.9998978059475069
95.891582;1.035279502242081;0.7433478974249575;0.7182290983141152;-0.029132693406507974;-0.02814122368855153;1.0350789540451175;9.999541981479693;0.734325835125763;0.007427785797177446;1.0449978629805252;1.0001022813403129;0.7342499663019715;0.9998965368686016
95.901582;1.0352811654423164;0.7433465176725317;0.7182307376735122;-0.029132693644042282;-0.028141224004718704;1.035078832975973;9.999518400077283;0.7343252611758786;0.007427797327311652;1.044998165462262;1.0001017293925383;0.7342495966980336;0.9998952757623377
95.911582;1.0352828575676674;0.7433451535314768;0.7182323580077342;-0.029132693888467;-0.028141224341241364;1.035078724139207;9.99949569192311;0.734324641041222;0.007427808808898422;1.0449984267034662;1.0001012171915276;0.7342492527294611;0.9998940242348091
95.921582;1.0352845803941808;0.7433438059359111;0.7182339529087393;-0.02913269413947628;-0.028141224697804296;1.035078629491167;9.999473897466876;0.7343239750520573;0.007427820183678425;1.044998649222104;1.000100745388123;0.7342489334347369;0.9998927840301324
95.931582;1.0352863367162135;0.7433424758394493;0.7182355144890338;-0.029132694396978867;-0.028141225074058838;1.0350785513812137;9.999453052780352;0.7343232626649228;0.007427831394641705;1.0449988335685032;1.0001003134047042;0.7342486372784328;0.999891557828736
95.941582;1.035288130170868;0.743341164254944;0.7182370343384588;-0.029132694660998357;-0.028141225469540582;1.0350784923597898;9.999433191892035;0.7343225031384808;0.0074278423873312144;1.0449989786206246;1.0000999201374774;0.7342483620833237;0.999890348813755
95.951582;1.0352899647039302;0.74333987212552;0.7182385046371959;-0.02913269493137376;-0.02814122588346045;1.0350784544154312;9.999414353292943;0.7343216959485581;0.0074278531107788304;1.0449990820915622;1.0000995648232374;0.7342481052207974;0.9998891595109486
95.961582;1.0352918433553564;0.743338600110833;0.7182399187499567;-0.029132695207600756;-0.028141226314761167;1.0350784387223377;9.999396575023786;0.7343208411333122;0.007427863520717396;1.0449991410611397;1.0000992474253345;0.7342478643168436;0.9998879914181468
95.971582;1.0352937675020535;0.7433373485836907;0.7182412711380528;-0.02913269548895172;-0.028141226762242597;1.0350784461931264;9.999379883775488;0.7343199396932517;0.00742787358556317;1.044999152477397;1.0000989683194408;0.7342476380995149;0.9998868453047449
95.981582;1.0352957373257323;0.7433361179664202;0.7182425566829226;-0.029132695774573652;-0.02814122722451824;1.0350784781439781;9.999364293159763;0.734318993832526;0.0074278832875477;1.04499911352361;1.0000987279572233;0.7342474265728055;0.9998857213769553
95.991582;1.0352977526126856;0.7433349091217519;0.7182437699851848;-0.02913269606328875;-0.02814122770003736;1.0350785363364445;9.999349810905382;0.7343180069574585;0.007427892621348889;1.0449990218576195;1.0000985268819993;0.7342472305659886;0.999884619229094
96.001582;1.0352998129440725;0.7433337233434242;0.718244905599908;-0.02913269635346458;-0.028141228187299566;1.0350786224766515;9.999336446670467;0.7343169832686774;0.007427901596969747;1.0449988757922322;1.0000983660541656;0.7342470511204581;0.9998835380333814
96.011582;1.035301917274306;0.7433325622145484;0.7182459590963097;-0.0291326966432723;-0.028141228685096643;1.035078737876847;9.999324215670033;0.7343159269938369;0.0074279102429130744;1.0449986741791109;1.0000982471061226;0.7342468889663996;0.9998824772425011
96.021582;1.0353040635570296;0.7433314278157869;0.718246927649367;-0.029132696930834878;-0.02814122919255234;1.0350788835134248;9.999313139856755;0.73431484201154;0.007427918603155173;1.0449984162586983;1.0000981719225142;0.7342467447086237;0.9998814373575261
96.031582;1.0353062489348928;0.7433303228619204;0.7182478097286218;-0.0291326972139941;-0.028141229709046846;1.0350790602180964;9.999303252147945;0.7343137325235028;0.00742792672777731;1.044998102150559;1.0000981417900139;0.7342466195410677;0.9998804197880155
96.041582;1.0353084702162536;0.7433292503533292;0.7182486047920883;-0.029132697490215766;-0.02814123023426475;1.0350792688904131;9.999294598445065;0.7343126039145775;0.007427934663111783;1.0449977333916058;1.0000981564721747;0.7342465153071475;0.9998794255627701
96.051582;1.0353107241611943;0.7433282130192627;0.7182493134238084;-0.029132697756812875;-0.028141230768184994;1.035079510597563;9.999287228558229;0.7343114625732201;0.0074279424457065315;1.044997312791619;1.0000982134516887;0.7342464338767902;0.9998784544503776
96.061582;1.0353130076915005;0.743327213032651;0.7182499374647575;-0.029132698011168037;-0.02814123131075524;1.0350797861755987;9.99928118455465;0.7343103150288011;0.007427950098551777;1.0449968441604849;1.0000983079701522;0.7342463768884255;0.9998775058875063
96.071582;1.0353153179221206;0.7433262523633549;0.7182504798680284;-0.02913269825083302;-0.028141231861514546;1.0350800954528971;9.999276498402294;0.734309167345791;0.007427957629824442;1.044996331944522;1.0000984340082366;0.7342463461045926;0.9998765805247729
96.081582;1.0353176515361187;0.7433253332949262;0.7182509444064168;-0.029132698473577207;-0.028141232419566276;1.0350804370775537;9.999273193350335;0.7343080250609503;0.007427965035146483;1.0449957803597063;1.0000985859735836;0.7342463437673845;0.9998756803584983
96.091582;1.0353200039205381;0.7433244583857128;0.7182513355042263;-0.02913269867756166;-0.028141232983784868;1.0350808091632762;9.999271279564729;0.7343068933579273;0.007427972298683712;1.0449951924018737;1.0000987603494813;0.7342463723566578;0.9998748077888676
96.101582;1.0353223688143933;0.7433236302190249;0.7182516581097454;-0.029132698861602548;-0.02814123355296946;1.035081209558777;9.999270748334663;0.7343057769414035;0.007427979392711958;1.0449945694046703;1.0000989559595364;0.7342464337353267;0.999873965179913
96.111582;1.0353247384380442;0.7433228512513117;0.7182519173563991;-0.029132699025208243;-0.028141234125911515;1.0350816356789438;9.999271574812445;0.7343046796444038;0.007427986281402618;1.0449939116041351;1.000099173047428;0.7342465283994024;0.9998731545402159
96.121582;1.0353271041397165;0.7433221232952558;0.7182521182262165;-0.02913269916851413;-0.028141234701308245;1.035082085199437;9.999273725799908;0.7343036043226997;0.007427992927584991;1.0449932191448317;1.000099412641176;0.7342466553958603;0.9998723765529935
96.131582;1.0353294575776935;0.7433214468323441;0.7182522652554146;-0.02913269929232852;-0.028141235277445432;1.0350825571120725;9.999277161308521;0.7343025530771629;0.007427999297921531;1.0449924925023066;1.000099676272397;0.734246812713687;0.9998716301619459
96.141582;1.0353317913946967;0.743320821159603;0.7182523623344657;-0.02913269939797849;-0.028141235851950296;1.0350830516740777;9.999281831608197;0.7343015273743657;0.007428005367788434;1.0449917325107352;1.000099965328431;0.7342469975450915;0.9998709134830315
96.151582;1.0353340987455366;0.7433202453783517;0.7182524128056529;-0.029132699486957167;-0.028141236421988746;1.0350835694018863;9.99928767881268;0.7343005280551135;0.007428011126742597;1.0449909406129392;1.000100280350029;0.7342472061666052;0.9998702251941856
96.161582;1.0353363727187472;0.743319718880217;0.7182524193919543;-0.02913269956072408;-0.028141236984735883;1.0350841101832011;9.999294643760996;0.7342995554599334;0.007428016580213676;1.0449901190521125;1.0001006209901402;0.7342474340081614;0.9998695654497808
96.171582;1.0353386066595023;0.7433192407620243;0.7182523839509154;-0.029132699620575127;-0.028141237537760464;1.0350846732434043;9.99930267213841;0.7342986096911237;0.007428021743834112;1.044989270728844;1.0001009864101744;0.7342476763742312;0.999868935639758
96.181582;1.035340794831346;0.7433188091127119;0.7182523076405682;-0.029132699667481488;-0.02814123807921575;1.035085257390649;9.999311714260148;0.7342976910703762;0.0074280266346812545;1.0449883990082773;1.000101375207608;0.7342479292737486;0.9998683373709785
96.191582;1.0353429321658865;0.7433184210611827;0.718252191513044;-0.029132699702064203;-0.028141238607726698;1.0350858608540434;9.999321720205321;0.7342968005823736;0.007428031268481059;1.0449875073089994;1.0001017847433007;0.7342481895868458;0.9998677718341515
96.201582;1.035345013583884;0.7433180734273994;0.7182520374321973;-0.029132699724698074;-0.028141239122021974;1.0350864814102663;9.99933263366733;0.7342959399024775;0.0074280356646420085;1.0449865981359991;1.0001022108945417;0.734248454841423;0.9998672404325081
96.211582;1.0353470345866493;0.7433177630659854;0.7182518488524615;-0.02913269973563657;-0.0281412396206986;1.0350871169681883;9.999344385274751;0.7342951111466034;0.007428039850278029;1.0449856721589494;1.0001026487929967;0.7342487231919368;0.9998667466146756
96.221582;1.0353489925236055;0.7433174867668088;0.7182516306102322;-0.029132699735216018;-0.028141240102266287;1.0350877659263782;9.999356893723595;0.7342943166462846;0.007428043856797137;1.044984728425749;1.0001030935122897;0.7342489934625588;0.9998662969067367
96.231582;1.0353508865629677;0.7433172414047551;0.7182513876519169;-0.02913269972419799;-0.028141240565124473;1.0350884271894112;9.999370076725434;0.7342935587022273;0.007428047715184133;1.0449837659517867;1.0001035403763048;0.7342492652349966;0.9998658999007474
96.241582;1.0353527164917198;0.7433170242569838;0.718251123573885;-0.029132699704040418;-0.028141241007485242;1.0350890997848055;9.999383858164897;0.7342928391789435;0.007428051454665357;1.0449827855449407;1.0001039857229768;0.7342495390135856;0.9998655647690337
96.251582;1.0353544820935472;0.743316833188029;0.7182508400945462;-0.029132699676761478;-0.02814124142773782;1.0350897822755916;9.999398165982752;0.7342921592161146;0.007428055099016275;1.0449817906890901;1.0001044270445367;0.7342498160879534;0.9998653005708277
96.261582;1.035356183623727;0.743316666906952;0.7182505377868575;-0.029132699644407848;-0.02814124182493459;1.0350904728108612;9.999412927219195;0.7342915194183277;0.007428058659375297;1.0449807871125667;1.0001048616093842;0.7342500978003732;0.9998651161599027
96.271582;1.0353578221374107;0.7433165253054699;0.7182502172573694;-0.029132699608550118;-0.02814124219867114;1.0350911697189398;9.999428063047704;0.7342909202264182;0.007428062133388572;1.0449797808721986;1.0001052853181318;0.7342503844536749;0.9998650202187488
96.281582;1.035359398973393;0.7433164094665992;0.7182498796347482;-0.029132699570115425;-0.02814124254862583;1.0350918717956894;9.999443483515146;0.7342903621278523;0.007428065516250404;1.04497877623006;1.0001056929623746;0.7342506748390784;0.9998650208405848
96.291582;1.0353609150641943;0.7433163210304709;0.7182495263086864;-0.029132699529509157;-0.02814124287425756;1.0350925782592424;9.999459085675577;0.7342898457914566;0.007428068811729061;1.0449777754298317;1.0001060789910956;0.7342509667024005;0.9998651248549798
96.301582;1.0353623706895976;0.7433162614420519;0.718249158927242;-0.029132699486846665;-0.028141243174670236;1.0350932885665527;9.999474758535309;0.7342893723208981;0.0074280720278624875;1.0449767796433997;1.000106437647402;0.734251257213823;0.9998653379398278
96.311582;1.0353637656157952;0.7433162319650777;0.7182487795830845;-0.029132699442158634;-0.02814124344865068;1.0350940020497026;9.999490390799215;0.7342889437298415;0.007428075162418565;1.0449757892146334;1.0001067626246798;0.7342515431022028;0.999865665439482
96.321582;1.0353650992874806;0.7433162341999973;0.718248390556607;-0.029132699395505952;-0.028141243694853803;1.0350947175489453;9.999505875297608;0.7342885631654109;0.0074280781968296536;1.0449748034840212;1.0001070470823934;0.7342518207482187;0.999866112713416
96.331582;1.0353663706098437;0.7433162700422161;0.7182479942574052;-0.029132699346901825;-0.028141243912048315;1.0350954332821207;9.999521112814326;0.7342882343428014;0.007428081102577343;1.0449738209807329;1.0001072844111238;0.7342520860751173;0.9998666846315214
96.341582;1.035367577400286;0.7433163412971612;0.7182475935252355;-0.029132699296057576;-0.02814124409932952;1.0350961472623572;9.999536018478146;0.7342879606133411;0.007428083849455336;1.0449728402098983;1.0001074692970837;0.734252334399659;0.9998673845609953
96.351582;1.0353687166357861;0.7433164498036106;0.7182471914763636;-0.029132699242329772;-0.02814124425607671;1.0350968583029452;9.999550527919965;0.7342877444100008;0.007428086414060331;1.0449718603326248;1.0001075979110658;0.7342525607761613;0.9998682134735019
96.361582;1.035369785610117;0.7433165976188683;0.7182467908976765;-0.029132699185058848;-0.028141244381704095;1.0350975667202145;9.999564601822108;0.7342875872218283;0.007428088790785844;1.044970880590292;1.0001076671905524;0.7342527606679196;0.9998691699991462
96.371582;1.0353707826472345;0.7433167869135772;0.7182463936348499;-0.029132699123886073;-0.028141244475560833;1.035098274077112;9.999578224443226;0.7342874897638358;0.00742809099694251;1.0449698993987668;1.0001076743476947;0.7342529304999762;0.9998702514214638
96.381582;1.035371707177332;0.7433170201349645;0.7182460003411937;-0.02913269905863961;-0.02814124453702454;1.0350989826374428;9.999591395476255;0.7342874520429576;0.007428093066859754;1.044968914584229;1.0001076169095973;0.7342530677674357;0.9998714548731721
96.391582;1.0353725596434076;0.7433173003634875;0.7182456109003253;-0.029132698988881336;-0.02814124456565116;1.0350996949812326;9.999604123851055;0.7342874733939069;0.007428095042692502;1.0449679240860512;1.000107492872635;0.734253170474917;0.9998727781408324
96.401582;1.0353733411194452;0.7433176312444343;0.7182452251226565;-0.029132698913534077;-0.028141244561392727;1.0351004136693611;9.999616428260309;0.7342875527870819;0.007428096968366731;1.0449669260059526;1.00010730055984;0.7342532365998929;0.9998742199518058
96.411582;1.0353740529874793;0.7433180164452872;0.7182448429744573;-0.0291326988309069;-0.02814124452464852;1.0351011412186326;9.99962834062981;0.7342876894726896;0.007428098886125952;1.044965918726136;1.000107038337806;0.7342532642270874;0.9998757798681163
96.421582;1.0353746970068454;0.7433184590301206;0.7182444643142546;-0.02913269873904342;-0.028141244455987435;1.035101880016319;9.99963990435242;0.7342878833112385;0.00742810083514753;1.04496490188707;1.0001067046410042;0.7342532516920353;0.9998774579608631
96.431582;1.035375275094563;0.7433189610332381;0.7182440887982935;-0.02913269863606028;-0.028141244355986576;1.0351026319357621;9.99965116835304;0.7342881342735335;0.0074281028522136154;1.04496387660306;1.0001062981721056;0.7342531973955818;0.9998792547450803
96.441582;1.035375788365007;0.7433195233767921;0.7182437161687949;-0.029132698520225982;-0.02814124422540289;1.0351033984514308;9.999662186686178;0.7342884416430607;0.007428104972531244;1.0449628439492458;1.0001058180642928;0.7342530997792008;0.9998811711895154
96.451582;1.0353762365181152;0.743320145934971;0.7182433465340803;-0.02913269838986657;-0.02814124406528023;1.0351041811661832;9.999673020995003;0.7342888036593416;0.007428107227742931;1.0449618039023874;1.0001052637579888;0.7342529574110825;0.9998832080380519
96.461582;1.0353766185094875;0.7433208274742873;0.7182429804292589;-0.029132698243424;-0.028141243876666385;1.035104981841545;9.999683734681234;0.734289218072825;0.0074281096409024834;1.044960755976383;1.0001046344822866;0.7342527688701829;0.9998853648962837
96.471582;1.0353769338150083;0.7433215659466736;0.7182426183312832;-0.029132698079758185;-0.02814124366010198;1.0351058018629458;9.99969438268396;0.7342896831339598;0.007428112223265713;1.0449597000298754;1.0001039290634717;0.7342525328587459;0.9998876401608923
96.481582;1.0353771830748872;0.7433223594438839;0.7182422598193546;-0.029132697898267133;-0.02814124341545028;1.0351066417647175;9.99970501082659;0.7342901975642546;0.007428114977494189;1.0449586363783845;1.0001031465244765;0.7342522492083224;0.9998900315405181
96.491582;1.0353773676895721;0.743323206913969;0.7182419036423883;-0.029132697698501277;-0.02814124314225421;1.0351075010169888;9.999715658441229;0.7342907596367574;0.00742811790379252;1.0449575656229122;1.0001022866468794;0.734251920017702;0.9998925360899646
96.501582;1.0353774891657963;0.7433241080946394;0.7182415487968075;-0.02913269747971849;-0.028141242840186674;1.0351083780868433;9.99972634735567;0.7342913667446146;0.007428121000310307;1.0449564886226825;1.0001013496976725;0.734251549427669;0.9998951502401965
96.511582;1.035377548857707;0.7433250631740359;0.7182411951260549;-0.029132697240877966;-0.02814124250935071;1.035109271159228;9.999737067864668;0.7342920155347205;0.007428124257738163;1.0449554068157072;1.000100335768591;0.7342511423876162;0.999897870878807
96.521582;1.0353775480107026;0.7433260722549923;0.7182408429678693;-0.029132696980843528;-0.028141242150418768;1.0351101790698305;9.999747780728493;0.7342927022572793;0.007428127657423574;1.0449543221514703;1.0000992443026862;0.7342507036218148;0.9999006961227845
96.531582;1.0353774881118278;0.7433271346263622;0.7182404927614209;-0.02913269669843138;-0.028141241764512284;1.0351111013321406;9.999758432337543;0.7342934233756528;0.007428131175537569;1.0449532362780396;1.0000980740873215;0.7342502373144503;0.9999036243743259
96.541582;1.0353773710434329;0.7433282484183558;0.7182401449038188;-0.02913269639234083;-0.02814124135288483;1.0351120377395757;9.99976897449827;0.7342941758093336;0.007428134788325687;1.0449521501206034;1.000096824010444;0.7342497478773033;0.9999066531678682
96.551582;1.035377198512253;0.7433294107870377;0.7182397993677763;-0.029132696061097876;-0.028141240916646944;1.035112988542362;9.999779376373237;0.7342949563923568;0.007428138476217556;1.0449510643870976;1.0000954942481268;0.7342492407657184;0.9999097791691636
96.561582;1.0353769716156693;0.7433306182771338;0.7182394552894248;-0.029132695703091682;-0.02814124045665163;1.0351139545947905;9.999789617802318;0.7342957614806266;0.007428142222876333;1.0449499801333748;1.0000940869749984;0.7342487221642902;0.9999129986866989
96.571582;1.035376691146324;0.7433318671866784;0.7182391111712407;-0.02913269531676487;-0.028141239973506017;1.0351149370408328;9.999799677911298;0.7342965873292091;0.007428146007044901;1.044948899067977;1.000092606067531;0.7342481983519491;0.9999163078652503
96.581582;1.0353763579171928;0.7433331540251177;0.7182387653935288;-0.029132694900880142;-0.028141239467668364;1.0351159367072174;9.999809532259986;0.734297430600953;0.007428149798547653;1.04494782413609;1.0000910562746985;0.7342476751323044;0.9999197022727725
96.591582;1.0353759728872158;0.7433344758242082;0.7182384162764432;-0.029132694454689353;-0.028141238939651265;1.0351169534104492;9.999819150044754;0.7342982884894028;0.0074281535670073515;1.0449467595877397;1.0000894425159323;0.7342471571923406;0.99992317637015
96.601582;1.0353755371205313;0.7433358298840765;0.7182380620738383;-0.029132693977895523;-0.02814123839020713;1.0351179859257895;9.999828489404624;0.734299158536487;0.007428157292981757;1.044945709828854;1.000087769593622;0.7342466482182135;0.9999267234103205
96.611582;1.035375051659526;0.7433372131600139;0.7182377016574263;-0.029132693470638963;-0.028141237820211492;1.0351190324272608;9.999837500254232;0.7343000383741713;0.0074281609716246606;1.0449446788708845;1.0000860421071627;0.7342461517329947;0.9999303357820576
96.621582;1.0353745181839364;0.7433386217764865;0.718237335112362;-0.0291326929337026;-0.028141237230323135;1.0351200907239135;9.999846132413584;0.7343009256365047;0.007428164610973471;1.0449436711362718;1.000084264061073;0.7342456715685063;0.9999340058511702
96.631582;1.0353739397997357;0.7433400509189287;0.7182369632053885;-0.029132692368512993;-0.028141236620737482;1.0351211583862;9.999854340571725;0.7343018179933355;0.007428168227226887;1.044942691870611;1.0000824387804912;0.7342452118045049;0.999937726776203
96.641582;1.0353733201682176;0.7433414951018605;0.7182365866733696;-0.02913269177671808;-0.028141235991202974;1.0351222330016034;9.99986208931309;0.734302713037371;0.0074281718381730725;1.0449417462343096;1.00008056954115;0.7342447767063692;0.999941492468273
96.651582;1.0353726618577261;0.7433429487151739;0.7182362065810057;-0.029132691159870345;-0.02814123534135417;1.0351233129180377;9.999869359788702;0.7343036081971099;0.007428175458199931;1.0449408378325895;1.0000786598841434;0.7342443705881165;0.999945296931804
96.661582;1.0353719662970693;0.7433444065482427;0.7182358248942124;-0.02913269051955093;-0.028141234671026315;1.0351243978033404;9.999876149562532;0.7343045007322161;0.007428179097360087;1.0449399685670584;1.0000767134724375;0.7342439973111676;0.9999491337503584
96.671582;1.0353712352784314;0.7433458638034889;0.7182354438836993;-0.0291326898574768;-0.028141233980315337;1.0351254879036393;9.999882470286945;0.7343053874470886;0.0074281827625909385;1.0449391401972936;1.0000747339082696;0.7342436598200457;0.9999529961805851
96.681582;1.035370471828351;0.743347315895796;0.7182350648897682;-0.02913268917515102;-0.028141233269629633;1.0351265829905474;9.999888351362609;0.7343062645176643;0.007428186457588293;1.0449383553486018;1.0000727243480783;0.7342433602383794;0.9999568777728585
96.691582;1.0353696796660161;0.7433487587019333;0.718234688012411;-0.029132688473461867;-0.028141232539774193;1.035127682229654;9.999893841898704;0.7343071279517271;0.0074281901817530435;1.044937617113688;1.0000706877615393;0.7342431003074583;0.9999607725779998
96.701582;1.0353688624976043;0.7433501888854983;0.7182343128372178;-0.029132687752744132;-0.028141231792064576;1.035128784598263;9.999899007150873;0.7343079742046713;0.007428193930524284;1.0449369284611933;1.0000686281616515;0.7342428816558895;0.9999646746247632
96.711582;1.0353680238414986;0.7433516039889283;0.7182339391934474;-0.029132687013177967;-0.028141231028505315;1.0351298895944328;9.9999039210464;0.7343088004716665;0.007428197698233548;1.0449362925459469;1.0000665509055457;0.7342427057836525;0.9999685773985281
96.721582;1.0353671669562086;0.7433530027614269;0.7182335676517131;-0.029132686255210948;-0.028141230251787865;1.035130997764544;9.999908655290085;0.7343096047604146;0.007428201479966175;1.044935713941276;1.0000644615188048;0.7342425737960766;0.9999724735430524
96.731582;1.0353662944795494;0.7433543855408079;0.7182331997034022;-0.0291326854798;-0.028141229465063235;1.0351321100801614;9.999913271581057;0.7343103857593017;0.007428205269391106;1.0449351989653644;1.0000623646787596;0.7342424860048792;0.9999763548987898
96.741582;1.0353654081904993;0.7433557540175572;0.718232837402043;-0.029132684688296287;-0.028141228671620704;1.035133226792721;9.999917820692756;0.7343111425514282;0.00742820905860198;1.044934754062262;1.000060264107094;0.7342424417663733;0.9999802130676877
96.751582;1.035364509567995;0.7433571104454497;0.7182324827389214;-0.02913268388205709;-0.028141227874619493;1.0351343472743022;9.999922347874476;0.7343118745869711;0.007428212841480791;1.044934384292759;1.0000581632640198;0.7342424398057149;0.9999840398345371
96.761582;1.0353636006674898;0.7433584568346073;0.7182321371649077;-0.029132683062211867;-0.028141227077070348;1.0351354708308065;9.999926900916622;0.7343125819096976;0.007428216614136935;1.0449340936020912;1.000056066157411;0.7342424789185716;0.9999878266609691
96.771582;1.0353626846275195;0.7433597944525663;0.7182318014097376;-0.029132682229848213;-0.028141226281805057;1.0351365973497701;9.999931528041808;0.734313265002809;0.0074282203729316805;1.044933885819417;1.0000539773513506;0.7342425583643661;0.9999915638581377
96.781582;1.0353617655918066;0.7433611239454198;0.7182314756569409;-0.029132681386365364;-0.028141225491137584;1.035137727426974;9.99993626679466;0.7343139241014227;0.007428224116790913;1.044933765361479;1.000051901805991;0.7342426774558969;0.9999952408249493
96.791582;1.0353608474514222;0.743362446169288;0.7182311600106268;-0.029132680533502632;-0.02814122470654263;1.0351388622719238;9.999941146728522;0.7343145588712299;0.007428227857708894;1.0449337375368353;1.0000498451130202;0.7342428351484409;0.9999988474081822
96.801582;1.0353599322645157;0.7433637630866647;0.7182308549505796;-0.029132679672987088;-0.028141223928634055;1.0351400031341849;9.999946205016284;0.7343151688302919;0.00742823163031815;1.0449338083900737;1.0000478134689763;0.7342430303785359;1.0000023747588966
96.811582;1.0353590202349143;0.7433650777679508;0.7182305613815566;-0.029132678806335268;-0.02814122315730953;1.03514115034546;9.999951488626376;0.7343157535418278;0.007428235485241936;1.044933984101263;1.0000458134158103;0.7342432623745886;1.0000058147386273
96.821582;1.03535811081313;0.7433663932990431;0.7182302802316974;-0.02913267793506553;-0.0281412223918674;1.0351423026399305;9.999957043587637;0.7343163124815608;0.007428239471785158;1.0449342696728046;1.0000438514612633;0.734243530093062;1.0000091591998488
96.831582;1.0353572037910967;0.7433677116596683;0.7182300121333598;-0.029132677060913072;-0.02814122163104873;1.035143456927088;9.99996291284242;0.7343168455293311;0.007428243629641077;1.0449346678759708;1.0000419332119526;0.7342438315536889;1.0000124002080868
96.841582;1.035356300316601;0.7433690334582604;0.7182297575373303;-0.0291326761857208;-0.02814122087311812;1.03514460872296;9.999969141895452;0.7343173536834803;0.0074282479905439895;1.0449351801054925;1.0000400626131067;0.7342441640962891;1.000015530538722
96.851582;1.0353554031619225;0.7433703583089842;0.7182295169183043;-0.02913267531122124;-0.028141220116008527;1.0351457528457653;9.999975778693575;0.7343178391062702;0.007428252577013663;1.0449358076953068;1.000038242135767;0.7342445253166587;1.000018544055251
96.861582;1.0353545156934472;0.7433716852344436;0.7182292906891764;-0.029132674439052257;-0.028141219357381567;1.0351468830808332;9.999982867788217;0.7343183047137134;0.00742825740024299;1.0449365516916471;1.0000364739432077;0.7342449138355669;1.0000214359326087
96.871582;1.0353536403145076;0.743373012661755;0.7182290788771865;-0.029132673570940085;-0.028141218594613035;1.0351479912935513;9.999990446062034;0.7343187536921547;0.007428262463532265;1.0449374122346293;1.0000347610327402;0.7342453291682023;1.000024202705403
96.881582;1.0353527773698723;0.7433743384130176;0.7182288809857316;-0.029132672708737577;-0.02814121782499016;1.035149067911677;9.999998543576353;0.7343191892591839;0.007428267761856593;1.0449383886253882;1.0000331065470167;0.7342457708672893;1.00002684246955
96.891582;1.0353519248896554;0.7433756600886154;0.7182286963775555;-0.029132671854310874;-0.028141217046206337;1.035150103415245;10.000007185575331;0.7343196146980748;0.007428273277431532;1.04493947926491;1.0000315117562568;0.7342462380935836;1.000029354590703
96.901582;1.03535107918541;0.7433769753548485;0.7182285249456931;-0.029132671009466565;-0.02814121625680078;1.035151088825232;10.000016390583575;0.7343200332450207;0.00742827898508861;1.04494068102884;1.000029975577921;0.7342467299466041;1.0000317384554425
96.911582;1.0353502360143203;0.7433782818419008;0.7182283673520395;-0.02913267017588163;-0.028141215456300904;1.0351520150989866;10.00002616817124;0.7343204480066093;0.007428284863460684;1.0449419888844667;1.0000284960521297;0.7342472456604336;1.0000339929202466
96.921582;1.0353493916534575;0.7433795769363817;0.7182282243274178;-0.02913266935500957;-0.028141214645153706;1.0351528727967534;10.000036520860306;0.7343208619279562;0.007428290898753565;1.0449433964533295;1.000027071662263;0.7342477841887046;1.0000361173111145
96.931582;1.0353485433646068;0.7433808579420561;0.718228095714505;-0.02913266854805694;-0.028141213824571198;1.0351536525494693;10.000047451625253;0.7343212774993424;0.0074282970805083035;1.0449448967448844;1.0000257015840386;0.7342483436778331;1.0000381124940212
96.941582;1.0353476893098585;0.7433821227593661;0.7182279803140884;-0.029132667755917618;-0.028141212996319376;1.0351543456856864;10.000058971958397;0.7343216966063304;0.007428303395959992;1.0449464819854644;1.000024385495498;0.7342489214967783;1.0000399810378837
96.951582;1.0353468283512817;0.743383370428884;0.7182278762681827;-0.029132666979089453;-0.02814121216232408;1.0351549440356702;10.000071100214583;0.7343221204015993;0.007428309830582049;1.04494814311515;1.000023123177272;0.7342495148946985;1.0000417268421207
96.961582;1.035345960055856;0.7433846010862702;0.7182277811622019;-0.029132666217820256;-0.028141211324066676;1.0351554395312428;10.000083852229446;0.7343225488792055;0.007428316374559107;1.0449498700118092;1.0000219139242645;0.7342501218342891;1.000043354601907
96.971582;1.0353450847713632;0.7433858158588105;0.7182276918721754;-0.029132665472320653;-0.028141210482149286;1.0351558250022328;10.000097233873245;0.7343229809099667;0.00742832302356644;1.0449516519112072;1.000020756720451;0.7342507414809027;1.000044869337917
96.981582;1.0353442035874973;0.7433870169629607;0.7182276047138527;-0.02913266474272028;-0.028141209636469135;1.0351560949234635;10.000111239074903;0.7343234149645435;0.007428329770827333;1.0449534774246683;1.0000196512761708;0.7342513740883183;1.0000462763336808
96.991582;1.0353433185567522;0.7433882072221955;0.7182275160127782;-0.029132664028921597;-0.028141208786898485;1.0351562449508704;10.000125854057016;0.7343238497886808;0.007428336601341503;1.0449553353212773;1.000018598255589;0.7342520205890704;1.000047581181182
97.001582;1.0353424330956376;0.7433893889004471;0.7182274224864256;-0.029132663330648047;-0.02814120793392941;1.0351562720712648;10.000141065685819;0.7343242843456987;0.007428343494003649;1.044957215991852;1.0000175981461403;0.7342526822393745;1.0000487895554016
97.011582;1.03534155160002;0.7433905631542199;0.7182273212139783;-0.029132662647599204;-0.0281412070788948;1.035156175804253;10.000156864357354;0.7343247170390169;0.007428350427512385;1.0449591110203749;1.0000166502054395;0.7342533603436314;1.0000499071134337
97.021582;1.0353406786700108;0.7433917303331236;0.7182272095760132;-0.02913266197957446;-0.028141206223732795;1.035155958447136;10.000173238212588;0.7343251454011628;0.007428357382178403;1.0449610111516048;1.0000157521401756;0.7342540562347376;1.0000509393161054
97.031582;1.035339818979469;0.7433928900563694;0.7182270850288403;-0.02913266132664511;-0.02814120537054773;1.0351556236709047;10.00019016957141;0.7343255667457919;0.007428364332930413;1.0449629060225867;1.0000149004113263;0.7342547713671104;1.0000518909274623
97.041582;1.0353389770909593;0.7433940410461473;0.7182269447938875;-0.029132660689382667;-0.028141204521275994;1.0351551750326415;10.000207638296887;0.7343259782980518;0.007428371242414468;1.0449647855917372;1.0000140914839661;0.734255506948283;1.0000527661342418
97.051582;1.0353381566129658;0.7433951809237294;0.7182267862177357;-0.029132660069059745;-0.028141203677651553;1.0351546162143392;10.000225627610044;0.734326376249702;0.007428378065628536;1.0449666407797094;1.0000133229115427;0.7342562633871804;1.000053569231385
97.061582;1.0353373595178708;0.743396305868813;0.7182266075638224;-0.029132659467630675;-0.02814120284143203;1.035153952456599;10.000244129683162;0.7343267555757658;0.007428384760817427;1.0449684634977752;1.0000125928714805;0.7342570403496009;1.000054304884635
97.071582;1.0353365865959412;0.7433974109312534;0.7182264082203771;-0.02913265888734741;-0.02814120201446883;1.0351531909546865;10.00026314982178;0.7343271111768532;0.007428391296910263;1.0449702472820646;1.0000118991995801;0.7342578372555657;1.00005497803975
97.081582;1.035335838627538;0.7433984911102094;0.7182261882319153;-0.029132658330261647;-0.02814120119842762;1.0351523398410825;10.000282707877663;0.7343274387708628;0.007428397658230429;1.0449719877918342;1.0000112393643161;0.7342586536178947;1.000055593433216
97.091582;1.0353351165821858;0.7433995423749878;0.7182259478685026;-0.02913265779791702;-0.028141200394432297;1.0351514071865977;10.000302835688762;0.7343277350927024;0.007428403846179123;1.0449736820118993;1.0000106111323908;0.7342594892038129;1.0000561546255509
97.101582;1.035334420875031;0.7434005621932636;0.7182256875905918;-0.029132657291345728;-0.028141199602869357;1.0351504004896095;10.000323572228664;0.7343279978682223;0.0074284098742808235;1.0449753266823656;1.0000100127912455;0.7342603439710832;1.000056663406497
97.111582;1.0353337511886924;0.743401549204195;0.718225408148047;-0.029132656811380265;-0.02814119882356171;1.0351493264789278;10.000344959041346;0.7343282254593672;0.007428415760147348;1.04497691725002;1.0000094425691897;0.7342612177097247;1.0000571201956268
97.121582;1.03533310705625;0.7434025024597983;0.7182251107871334;-0.029132656359019134;-0.028141198056171705;1.035148191270933;10.000367039474902;0.7343284162935899;0.007428421519008647;1.0449784480755637;1.0000088984138622;0.7342621099334569;1.000057525188185
97.131582;1.0353324888052429;0.7434034210663348;0.7182247975505583;-0.02913265593541978;-0.028141197300399157;1.035147000596779;10.000389860380375;0.7343285687701611;0.007428427159794024;1.0449799137258213;1.0000083787387017;0.7342630201255429;1.0000578791257817
97.141582;1.035331898279993;0.7434043041451719;0.7182244709581829;-0.02913265554145174;-0.028141196556107844;1.0351457599537983;10.000413465507723;0.7343286818160143;0.007428432686969852;1.0449813101075107;1.0000078828747792;0.7342639478864205;1.0000581829826596
97.151582;1.03533133835927;0.7434051510782962;0.7182241329720969;-0.029132655177330196;-0.028141195823605056;1.0351444745517515;10.000437881615552;0.734328755124006;0.007428438108205239;1.0449826342856128;1.0000074105347339;0.7342648930144198;1.0000584372415933
97.161582;1.0353308113313344;0.7434059618867173;0.718223784441651;-0.02913265484278167;-0.02814119510380086;1.035143148730638;10.000463110901771;0.7343287886251267;0.007428443441155364;1.0449838836734706;1.0000069612432054;0.7342658555906041;1.00005864135948
97.171582;1.0353303176465978;0.7434067371938042;0.7182234257672455;-0.02913265453755596;-0.028141194397966186;1.0351417853221436;10.000489134656952;0.7343287822569492;0.007428448714632476;1.044985056185131;1.0000065342367266;0.7342668360086951;1.0000587937167416
97.181582;1.0353298565661433;0.7434074780503013;0.7182230577660973;-0.02913265426178757;-0.02814119370724079;1.0351403857228472;10.000515924213738;0.7343287364499498;0.007428453964940688;1.0449861509855707;1.0000061284773032;0.7342678349181596;1.0000588926386356
97.191582;1.0353294278112264;0.7434081858870011;0.7182226814422099;-0.029132654015931517;-0.028141193032512266;1.0351389502841128;10.00054344885926;0.7343286522533272;0.007428459230692827;1.0449871680870144;1.0000057428666105;0.7342688528683482;1.000058938097471
97.201582;1.0353290320597635;0.7434088622452238;0.7182222971976243;-0.02913265380047073;-0.028141192374799867;1.0351374783367446;10.000571675541384;0.7343285308914063;0.007428464548128711;1.0449881071044065;1.0000053767378188;0.7342698897046858;1.0000589325214926
97.211582;1.0353286704114182;0.7434095085198283;0.7182219045820147;-0.029132653615711143;-0.028141191735419752;1.0351359681513095;10.00060056859753;0.734328373746285;0.007428469946481766;1.0449889669543737;1.0000050301342251;0.7342709441249433;1.0000588799499939
97.221582;1.0353283441357237;0.7434101261060828;0.7182215025719717;-0.02913265346165585;-0.02814119111571646;1.0351344172013008;10.000630085211872;0.7343281829163277;0.007428475445471526;1.0449897466336533;1.0000047039119724;0.7342720137886393;1.00005878462179
97.231582;1.0353280549001371;0.7434107167217612;0.7182210902589645;-0.02913265333785644;-0.02814119051691646;1.035132822917508;10.000660161638308;0.7343279613849352;0.007428481058756497;1.044990446141029;1.000004399999373;0.7342730957761268;1.0000586505440507
97.241582;1.035327804708357;0.7434112827076237;0.7182206676930497;-0.029132653243354914;-0.02814118994022722;1.0351311837429076;10.00069071043594;0.7343277121587614;0.0074284867979414115;1.0449910670378608;1.0000041212748803;0.7342741868486027;1.000058481952065
97.251582;1.0353275951341938;0.7434118272350524;0.7182202360058907;-0.02913265317679552;-0.028141189386849882;1.0351294993523485;10.000721633498165;0.7343274371728917;0.007428492668550156;1.0449916121367697;1.0000038707241157;0.7342752837526212;1.000058283496407
97.261582;1.0353274267255854;0.7434123544181556;0.7182197967044859;-0.029132653136534636;-0.028141188857855538;1.0351277697837118;10.000752832330134;0.7343271371282195;0.007428498664625363;1.0449920846324101;1.000003650855692;0.7342763836058984;1.0000580600005622
97.271582;1.035327299161292;0.7434128694822864;0.718219351157535;-0.029132653120749353;-0.02814118835406594;1.0351259945786733;10.00078421284042;0.7343268120757185;0.007428504772843577;1.0449924881650563;1.00000346421294;0.7342774837841795;1.0000578161764053
97.281582;1.0353272113771914;0.7434133786608158;0.7182189005074262;-0.029132653127705656;-0.028141187876083995;1.0351241726525893;10.000815690089587;0.7343264619096034;0.0074285109803109;1.0449928275879103;1.0000033141747713;0.7342785816025184;1.0000575564750878
