time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.291582;1.0353271611251142;0.7434138882225054;0.7182184452914949;-0.029132653155956707;-0.028141187424457276;1.0351223030831977;10.000847189796682;0.7343260864975442;0.00742851727576176;1.0449931086805224;1.0000032049565872;0.7342796741341798;1.0000572852498915
97.301582;1.0353271448390482;0.7434144031068972;0.7182179847736004;-0.0291326532042366;-0.028141186999721072;1.0351203863505134;10.000878642846523;0.734325685418863;0.007428523647440031;1.0449933368721187;1.0000031407878087;0.7342807579659612;1.000057006874599
97.311582;1.0353271584692003;0.7434149265968342;0.7182175164119067;-0.02913265327129201;-0.028141186602310294;1.035118425085895;10.000909978363147;0.734325257336698;0.007428530083777491;1.0449935162336588;1.0000031246766803;0.7342818289952886;1.0000567253013797
97.321582;1.0353271979932965;0.743415460917457;0.7182170359478917;-0.029132653355910823;-0.02814118623253331;1.0351164243383664;10.000941125007515;0.7343247995103047;0.007428536575509478;1.044993649451959;1.0000031575243773;0.7342828824033828;1.0000564430945784
97.331582;1.0353272585187152;0.743416007310283;0.7182165384733391;-0.029132653456991883;-0.028141185890647468;1.03511439142924;10.00097201811303;0.7343243079911711;0.007428543116571277;1.0449937389700057;1.0000032383667694;0.7342839128952184;1.000056160756022
97.341582;1.0353273333676176;0.7434165659681398;0.7182160195223326;-0.029132653573443607;-0.028141185576956558;1.0351123349848539;10.001002605837463;0.734323778234704;0.007428549703783616;1.0449937882779674;1.0000033655470353;0.7342849150760508;1.0000558774254606
97.351582;1.0353274142675044;0.7434171366986988;0.7182154750753507;-0.029132653704082;-0.028141185291792846;1.0351102640555447;10.001032851890926;0.734323205556108;0.007428556336793566;1.0449938018660678;1.0000035376134622;0.7342858836448516;1.0000555922675551
97.361582;1.0353274918560813;0.7434177192542136;0.7182149009675228;-0.029132653847585538;-0.028141185035389045;1.0351081880241755;10.0010627300214;0.7343225854341557;0.0074285630170762874;1.0449937841870538;1.000003753117803;0.7342868136955863;1.0000553045569667
97.371582;1.0353275564300382;0.7434183129412197;0.7182142926618716;-0.029132654002337555;-0.02814118480786348;1.03510611620074;10.001092212571857;0.7343219136340948;0.007428569745341937;1.0449937392798034;1.00000401021132;0.7342877012730121;1.0000550127174537
97.381582;1.0353275992677948;0.7434189167052915;0.7182136455136597;-0.029132654166359337;-0.02814118460933675;1.035104056900207;10.001121263704963;0.7343211860580549;0.007428576521054596;1.0449936716477752;1.0000043069144078;0.7342885437535125;1.0000547141959621
97.391582;1.0353276138128;0.7434195295596432;0.7182129551946251;-0.029132654337495064;-0.02814118443994302;1.0351020171796805;10.001149840625086;0.7343203987624652;0.007428583344200259;1.044993587071927;1.0000046413875525;0.73428933996063;1.0000544059192227
97.401582;1.0353275959734536;0.7434201502633457;0.7182122180557056;-0.029132654513610332;-0.028141184299821924;1.035100003200087;10.001177897607125;0.7343195482157178;0.007428590216850269;1.044993491659437;1.000005011675843;0.7342900900581766;1.0000540841634267
97.411582;1.0353275434098832;0.7434207767318792;0.7182114313953518;-0.02913265469267513;-0.02814118418925072;1.035098020324627;10.00120538834533;0.7343186314877296;0.007428597143150205;1.044993390061132;1.0000054151566526;0.7342907952427815;1.000053744398669
97.421582;1.0353274547109161;0.7434214064048649;0.7182105934606334;-0.029132654872836047;-0.028141184108674167;1.035096073246696;10.00123226906216;0.7343176464563852;0.007428604126285121;1.0449932852472927;1.0000058480442604;0.7342914574626261;1.0000533819606325
97.431582;1.0353273293323901;0.7434220373000389;0.7182097030847123;-0.029132655052527334;-0.028141184058521618;1.0350941666913345;10.001258501840137;0.7343165919009979;0.007428611165701981;1.044993179378321;1.0000063053327786;0.7342920793704355;1.0000529932892663
97.441582;1.0353271676958202;0.7434226682648275;0.7182087591956784;-0.02913265523051245;-0.028141184039024374;1.0350923057580628;10.001284049215734;0.7343154672205827;0.0074286182569765795;1.0449930738196787;1.0000067810213185;0.7342926645414792;1.0000525767029813
97.451582;1.0353269706605703;0.743423298187581;0.7182077603488342;-0.029132655405815326;-0.02814118405024215;1.0350904950570998;10.001308865073986;0.734314272237652;0.007428625391646698;1.0449929686192398;1.0000072682760583;0.7342932174618025;1.0000521319299835
97.461582;1.0353267385465965;0.7434239254034618;0.7182067045849468;-0.029132655577610644;-0.028141184092255692;1.0350887376487157;10.001332895754212;0.7343130075533484;0.007428632555796012;1.0449928624025615;1.0000077598587465;0.7342937428640852;1.0000516588525277
97.471582;1.0353264705107132;0.7434245476869757;0.7182055899548694;-0.029132655745072938;-0.0281411841652669;1.0350870349469663;10.001356088915365;0.7343116750221808;0.0074286397279688405;1.0449927522445062;1.0000082489703486;0.7342942448414961;1.0000511565295949
97.481582;1.0353261647964616;0.7434251623147173;0.718204415422612;-0.029132655907189983;-0.028141184269602288;1.035085387363916;10.001378401055875;0.7343102777919343;0.007428646879578412;1.044992633388129;1.0000087297987266;0.7342947264548758;1.000050623076844
97.491582;1.0353258191956458;0.7434257659047061;0.7182031813759935;-0.0291326560626471;-0.028141184405727084;1.0350837951661964;10.001399796201525;0.734308819872954;0.007428653978639457;1.0449924992912774;1.0000091973059728;0.7342951901684783;1.0000500560109087
97.501582;1.0353254312225997;0.7434263542861661;0.7182018893232315;-0.029132656209861652;-0.02814118457412959;1.0350822593726077;10.00142023635239;0.7343073055319723;0.00742866099155839;1.0449923420833784;1.0000096467129422;0.7342956384269648;1.0000494524752552
97.511582;1.035324998661993;0.7434269229463477;0.7182005414217169;-0.02913265634704664;-0.028141184775029134;1.03508078207701;10.00143967728748;0.7343057391580223;0.007428667881664008;1.0449921535796778;1.0000100735682609;0.7342960735456494;1.0000488097112405
97.521582;1.035324520580024;0.743427467788523;0.7181991405945733;-0.02913265647224833;-0.02814118500819803;1.0350793658018917;10.001458073425109;0.7343041257049623;0.007428674606824275;1.0449919265228864;1.0000104743666598;0.7342964974504514;1.0000481259903073
97.531582;1.0353239979729276;0.7434279853722264;0.7181976907592721;-0.029132656583628572;-0.028141185273088554;1.035078012892789;10.001475381872336;0.7343024707711846;0.007428681117757423;1.0449916550548994;1.0000108468102313;0.7342969116788797;1.0000474012382983
97.541582;1.0353234333394365;0.7434284727445981;0.7181961963104777;-0.029132656679990473;-0.028141185569051243;1.0350767252275284;10.001491561307315;0.7343007800435231;0.007428687362461748;1.0449913344871844;1.000011189781774;0.7342973172646016;1.0000466367073122
97.551582;1.035322829337118;0.7434289275290338;0.7181946612119989;-0.029132656760998518;-0.028141185895555892;1.0350755032393;10.00150657082582;0.7342990590694568;0.007428693296950163;1.044990961188007;1.0000115032341887;0.7342977147493189;1.000045833881461
97.561582;1.0353221881275176;0.7434293481160087;0.7181930887869163;-0.029132656826864636;-0.028141186252505432;1.035074345086289;10.001520376584836;0.7342973135862092;0.007428698890240756;1.0449905326393745;1.000011787759489;0.7342981045301342;1.000044993478404
97.571582;1.0353215120208337;0.7434297334210389;0.7181914822752442;-0.029132656877961884;-0.02814118664031631;1.035073247453076;10.001532966198083;0.7342955494566777;0.007428704118184686;1.0449900474032832;1.0000120440784601;0.7342984871667638;1.0000441151685113
97.581582;1.0353208035347694;0.7434300824739242;0.7181898453866083;-0.029132656914735506;-0.028141187059494723;1.0350722070497678;10.001544361073359;0.7342937721106061;0.007428708955630425;1.0449895049453712;1.000012272289125;0.7342988633253511;1.0000431978616544
97.591582;1.0353200642956915;0.7434303944429452;0.7181881825832717;-0.029132656937759904;-0.02814118751006521;1.035071221297856;10.001554615351623;0.7342919863261853;0.007428713373446689;1.0449889053010417;1.0000124708890439;0.7342992333914969;1.0000422401991331
97.601582;1.035319294788562;0.7434306688195641;0.7181864990520054;-0.029132656947707808;-0.028141187991277832;1.0350702880028007;10.001563800082467;0.7342901965269734;0.007428717337630604;1.0449882486198196;1.0000126367091977;0.7342995973950127;1.0000412410656712
97.611582;1.0353184952927574;0.7434309051886182;0.7181848001089395;-0.029132656945317966;-0.028141188501761605;1.0350694045645115;10.001571987612683;0.7342884071393389;0.007428720809538925;1.0449875349431574;1.000012765840981;0.7342999554199917;1.0000402000139448
97.621582;1.0353176661266041;0.743431102869795;0.7181830903752966;-0.029132656931544012;-0.028141189040010874;1.035068567645305;10.001579247049937;0.734286622732683;0.007428723749565637;1.0449867645452093;1.0000128541489504;0.734300307923587;1.0000391172227334
97.631582;1.035316807175675;0.7434312609769727;0.7181813734100815;-0.029132656907754177;-0.028141189604747922;1.035067773360983;10.00158564587867;0.7342848480023371;0.007428726123983774;1.0449859380986561;1.0000128974286109;0.734300655826518;1.000037993281925
97.641582;1.035315918213287;0.743431378808304;0.7181796519112057;-0.029132656875681444;-0.028141190194993646;1.0350670172137961;10.001591251937127;0.7342830875227957;0.007428727911668703;1.044985056336981;1.000012891991457;0.7343010001730772;1.0000368298083466
97.651582;1.0353150000084477;0.7434314560771624;0.7181779282593536;-0.029132656837038123;-0.02814119081010813;1.0350662940047188;10.001596131751786;0.7342813453088229;0.007428729106285048;1.0449841205323986;1.0000128351046522;0.7343013413167072;1.0000356303731237
97.661582;1.0353140549774125;0.7434314928312152;0.7181762048401406;-0.029132656793042527;-0.028141191449811583;1.0350655983304482;10.001600345882885;0.7342796248975494;0.007428729713971367;1.0449831335640087;1.000012725091703;0.734301678760191;1.000034400724553
97.671582;1.0353130865917197;0.7434314892104896;0.7181744837335954;-0.02913265674420474;-0.028141192114154865;1.0350649250354407;10.001603947119326;0.7342779300303764;0.007428729752386171;1.0449820995834953;1.0000125614179327;0.7343020119949435;1.000033148667354
97.681582;1.0353120985324127;0.7434314451542197;0.7181727665079523;-0.029132656690515464;-0.02814119280358699;1.0350642689723517;10.001606979422936;0.7342762649329005;0.007428729251938309;1.0449810226280483;1.0000123445977749;0.7343023409152267;1.0000318836919138
97.691582;1.0353110949392272;0.7434313601999539;0.7181710544887228;-0.0291326566319746;-0.028141193518914663;1.035063624707057;10.001609473704336;0.7342746339231787;0.0074287282513916635;1.044979906095324;1.0000120756605777;0.7343026654914616;1.000030615822514
97.701582;1.035310080727596;0.7434312335005653;0.7181693486179869;-0.029132656569087267;-0.028141194260935653;1.0350629870143722;10.00161144520777;0.7342730408321521;0.007428726784408618;1.0449787532452692;1.0000117552954186;0.734302985610213;1.000029354038849
97.711582;1.0353090609908895;0.7434310641773134;0.7181676491336155;-0.029132656502839364;-0.02814119503012306;1.0350623519492164;10.00161289618487;0.7342714887267576;0.007428724867448947;1.0449775675924071;1.000011383911266;0.734303300816209;1.0000281051386435
97.721582;1.035308040514029;0.7434308517563832;0.7181659561893197;-0.029132656434260513;-0.02814119582666573;1.035061717436898;10.00161381970383;0.7342699802842466;0.007428722500032038;1.0449763526525602;1.0000109626831275;0.7343036097947843;1.0000268733010635
97.731582;1.035307023442745;0.7434305963604294;0.718164270499094;-0.029132656364098956;-0.028141196650567215;1.0350610830152864;10.001614199394735;0.734268518157059;0.0074287196742226745;1.0449751118599673;1.0000104935426835;0.7343039103683543;1.0000256602322442
97.741582;1.0353060125085185;0.7434302990202086;0.7181625929126463;-0.02913265629279097;-0.028141197501606412;1.0350604496177673;10.001614008399208;0.7342671046527769;0.007428716384395771;1.0449738492940737;1.0000099781396736;0.7343042001631717;1.0000244660048432
97.751582;1.0353050086648574;0.7434299621306049;0.718160924481345;-0.029132656220618815;-0.028141198379348357;1.0350598199081529;10.001613212288369;0.7342657412310291;0.007428712631790704;1.0449725703236064;1.0000094174053313;0.7343044775895008;1.000023290522126
97.761582;1.0353040118586356;0.7434295895261952;0.7181592677405287;-0.029132656147963697;-0.028141199283189255;1.0350591981929762;10.001611769024356;0.7342644281578959;0.007428708423236166;1.044971281284112;1.0000088118159383;0.7343047426025338;1.0000221347820013
97.771582;1.0353030221290394;0.7434291863600265;0.7181576271422785;-0.02913265607545383;-0.028141200212389087;1.035058589047368;10.001609624022144;0.7342631641987238;0.007428703768620862;1.0449699886685015;1.0000081621748371;0.7343049966911831;1.0000210010793573
97.781582;1.0353020400012314;0.7434287591062652;0.7181560079056716;-0.029132656003842072;-0.028141201166238965;1.0350579958821193;10.001606711517034;0.7342619468109649;0.007428698681264456;1.0449686989078775;1.0000074703170376;0.7343052423160079;1.0000198921702028
97.791582;1.035301066489564;0.7434283153919383;0.7181544149954454;-0.029132655933777268;-0.028141202144078333;1.0350574208916412;10.001602962415676;0.7342607730494098;0.0074286931816228115;1.0449674187908926;1.0000067385953786;0.7343054823048383;1.0000188102496306
97.801582;1.0353001032885703;0.7434278635701358;0.7181528529541779;-0.02913265586559278;-0.028141203145003957;1.035056865442829;10.00159830950549;0.734259640504943;0.00742868729988268;1.0449661555984098;1.0000059690669187;0.7343057194847173;1.0000177568136708
97.811582;1.035299152959026;0.7434274122477361;0.7181513257762525;-0.02913265579915796;-0.028141204167747336;1.0350563301511109;10.001592692822483;0.7342585479151836;0.007428681071011467;1.044964916537071;1.0000051636063547;0.7343059568401978;1.0000167334306023
97.821582;1.0352982190468014;0.7434269698085622;0.718149836883092;-0.029132655734045117;-0.028141205210765213;1.0350558154589864;10.00158607119029;0.734257495184432;0.0074286745246958585;1.0449637076049998;1.0000043241314667;0.7343061978177823;1.0000157423502312
97.831582;1.0352973059921629;0.7434265441877719;0.7181483895945318;-0.02913265566984353;-0.028141206272233276;1.0350553222273016;10.001578430554675;0.734256482581365;0.007428667679904831;1.0449625326956593;1.0000034525722583;0.7343064461384116;1.0000147866976044
97.841582;1.035296418625933;0.7434261429256035;0.7181469873000246;-0.029132655606200743;-0.028141207350062945;1.0350548515736833;10.00156977935035;0.7342555097694403;0.007428660546951067;1.0449613939006408;1.000002550711246;0.734306705432835;1.0000138705221824
97.851582;1.0352955616792427;0.7434257730599525;0.7181456330747669;-0.029132655542834205;-0.02814120844211743;1.0350544046876473;10.001560139496895;0.7342545752858131;0.007428653131668653;1.0449602921250796;1.0000016196910289;0.7343069791956153;1.0000129984116595
97.861582;1.0352947397614012;0.7434254408941832;0.7181443295284897;-0.029132655479791946;-0.02814120954644224;1.0350539828886813;10.001549540274574;0.7342536766881864;0.007428645439900434;1.0449592271117447;1.0000006599280034;0.734307270884011;1.0000121750619475
97.871582;1.0352939577819606;0.7434251517659005;0.7181430790647633;-0.029132655417599105;-0.028141210661287382;1.0350535875138167;10.001538010291398;0.7342528112359438;0.007428637482575925;1.0449581976642033;0.9999996715797483;0.7343075838244518;1.0000114050824331
97.881582;1.0352932211238624;0.7434249100426897;0.7181418841480349;-0.02913265535701063;-0.028141211784990246;1.035053219930325;10.00152556946168;0.7342519765918789;0.007428629278169351;1.0449572021092233;0.9999986548780928;0.7343079211382871;1.0000106921991165
97.891582;1.0352925350290323;0.7434247197210548;0.718140747216344;-0.029132655298695583;-0.02814121291578701;1.0350528820527074;10.001512228583398;0.7342511714474265;0.007428620852843172;1.0449562386777547;0.9999976103878635;0.7343082861164641;1.0000100382886998
97.901582;1.0352919040614654;0.7434245850180973;0.7181396702607789;-0.0291326552432287;-0.028141214051519703;1.0350525768034273;10.001497996971475;0.7342503957439267;0.007428612239192426;1.0449553059492889;0.9999965395068025;0.7343086826803922;1.0000094437579081
97.911582;1.0352913324480624;0.7434245105893084;0.7181386546014414;-0.02913265519126636;-0.028141215189509874;1.0350523078370595;10.001482893394575;0.7342496501790967;0.007428603473293359;1.0449544028178115;0.9999954452366498;0.734309115387791;1.0000089091391395
97.921582;1.035290824618009;0.7434245017474174;0.7181377010064737;-0.029132655143616404;-0.028141216326874382;1.0350520785809874;10.001466953354088;0.734248935666679;0.00742859459089097;1.0449535278908932;0.9999943325614349;0.734309589269284;1.0000084363501522
97.931582;1.035290385261344;0.7434245639844477;0.7181368097995299;-0.029132655101217174;-0.028141217460877457;1.0350518911861646;10.001450226009556;0.7342482528174707;0.0074285856216413605;1.04495267925904;0.999993207925806;0.7343101097527333;1.0000080285256716
97.941582;1.0352900188860166;0.7434247014416937;0.7181359809886361;-0.02913265506512547;-0.02814121858882778;1.0350517460450461;10.00143276531267;0.7342476012400386;0.007428576587079718;1.0449518550217163;0.9999920783648281;0.7343106823522603;1.0000076886753402
97.951582;1.0352897287034495;0.7434249159714043;0.7181352145325497;-0.0291326550363867;-0.028141219707900643;1.035051642242978;10.001414628935837;0.7342469795948;0.007428567506389289;1.0449510535283728;0.9999909508706456;0.7343113119149268;1.0000074184859566
97.961582;1.0352895153925317;0.743425207559348;0.7181345105062302;-0.02913265501579767;-0.02814122081534346;1.0350515785629155;10.001395881819175;0.7342463864518577;0.007428558398215059;1.044950272807366;0.9999898321040499;0.7343120020760465;1.0000072185101703
97.971582;1.0352893770123603;0.7434255748125062;0.7181338688459324;-0.029132655003900065;-0.02814122190868471;1.035051554108832;10.001376590739971;0.7342458208209536;0.0074285492747836;1.0449495104456195;0.9999887283716821;0.7343127558467893;1.0000070892575574
97.981582;1.0352893099146223;0.7434260150877003;0.718133288868601;-0.02913265500125452;-0.02814122298563424;1.0350515683568637;10.001356814198889;0.7342452821490314;0.0074285401406996516;1.0449487643157527;0.9999876458941008;0.7343135763793543;1.00000703173918
97.991582;1.0352893094083795;0.7434265250434409;0.71813276931822;-0.029132655008504656;-0.028141224043960543;1.035051620942412;10.001336597592108;0.7342447701251797;0.007428530998006062;1.0449480330450245;0.9999865910097049;0.7343144662735576;1.0000070475094593
98.001582;1.0352893701980141;0.7434271014495215;0.7181323088766338;-0.029132655026067822;-0.028141225081496454;1.0350517112414819;10.001315975861916;0.7342442843739393;0.007428521848967185;1.0449473160239278;0.9999855696526735;0.7343154263273728;1.0000071385057396
98.011582;1.0352894875568515;0.7434277412404239;0.7181319063882382;-0.029132655053992384;-0.028141226096249892;1.0350518380049283;10.001294982140196;0.7342438241179439;0.007428512696621971;1.044946613332379;0.9999845866144614;0.734316455471076;1.000007306251056
98.021582;1.0352896585833409;0.7434284406733683;0.7181315606508603;-0.029132655092173065;-0.028141227086647177;1.0350519994385852;10.001273652674076;0.7342433881831375;0.007428503547931295;1.0449459252143873;0.9999836458841139;0.7343175518811587;1.0000075513980455
98.031582;1.0352898819701375;0.7434291946082862;0.7181312701284417;-0.029132655140566684;-0.02814122805172168;1.0350521936532016;10.001252020403967;0.734242975657033;0.007428494415760508;1.0449452511128385;0.9999827518716033;0.7343187143373054;1.0000078747003747
98.041582;1.0352901567487693;0.7434299965224753;0.7181310330974817;-0.029132655199208025;-0.0281412289910296;1.035052418805182;10.001230106996863;0.7342425863866657;0.007428485312466131;1.044944589013894;0.9999819096098311;0.7343199429146825;1.000008278107465
98.051582;1.0352904817412694;0.7434308388363722;0.7181308481772034;-0.029132655268022622;-0.028141229904346678;1.0350526727880103;10.001207923655913;0.7342422206911802;0.007428476241742063;1.0449439354673886;0.9999811234468454;0.7343212387977747;1.0000087645519975
98.061582;1.0352908559388678;0.7434317132351203;0.7181307145556942;-0.029132655346706813;-0.028141230791417667;1.03505295326816;10.001185476546341;0.734241878938089;0.0074284671991360655;1.044943286331402;0.9999803962571251;0.7343226038052506;1.000009336884007
98.071582;1.0352912786370057;0.7434326113500253;0.7181306319601712;-0.029132655434932878;-0.02814123165200262;1.0350532582039953;10.001162773463937;0.7342415613041915;0.00742845817512241;1.0449426378199216;0.9999797300061397;0.7343240396709682;1.0000099968574288
98.081582;1.0352917491530056;0.7434335259589323;0.7181306007455379;-0.029132655532659677;-0.028141232486055157;1.0350535861368393;10.001139829825481;0.7342412675635875;0.007428449150935931;1.044941987214592;0.9999791262785582;0.7343255469696515;1.000010744564295
98.091582;1.0352922668207236;0.7434344517544316;0.7181306218059242;-0.029132655640268845;-0.028141233293642945;1.0350539359641315;10.001116666666102;0.7342409967950082;0.0074284400941754735;1.0449413336339344;0.9999785864018963;0.7343271246527519;1.0000115783775325
98.101582;1.0352928312205865;0.7434353850211977;0.7181306961616867;-0.02913265575853951;-0.02814123407464198;1.0350543065562057;10.00109330313213;0.7342407469831957;0.007428430966008808;1.0449406789881668;0.9999781114391433;0.7343287706790302;1.000012495308255
98.111582;1.0352934426677087;0.7434363230755209;0.7181308243535252;-0.02913265588863866;-0.028141234828601147;1.0350546965725371;10.001069754189382;0.7342405149487359;0.007428421733371616;1.0449400278279408;0.9999777015102538;0.7343304828958139;1.0000134915261105
98.121582;1.035294102822456;0.743437263819175;0.7181310059291576;-0.029132656032178326;-0.028141235554981724;1.0350551042941207;10.001046032072889;0.7342402969319903;0.0074284123731920585;1.0449393854198576;0.9999773550801164;0.7343322593250541;1.0000145626470809
98.131582;1.0352948143286025;0.7434382050380636;0.7181312394669888;-0.029132656191110596;-0.02814123625354468;1.0350555275984124;10.001022143288857;0.7342400894361721;0.007428402869410772;1.044938755532104;0.9999770693261203;0.7343340976239051;1.000015703838339
98.141582;1.03529557933907;0.7434391438336468;0.7181315229427884;-0.029132656367342365;-0.02814123692445513;1.0350559646219537;10.000998084930114;0.7342398896705623;0.0074283932086204344;1.0449381399794002;0.9999768411424637;0.7343359942810495;1.0000169101398206
98.151582;1.0352963983235084;0.7434400768445709;0.7181318541176352;-0.02913265656238174;-0.02814123756814695;1.0350564143026575;10.000973849669634;0.7342396954458614;0.007428383377657206;1.0449375395028913;0.9999766681246562;0.7343379443878716;1.0000181770571483
98.161582;1.0352972700726695;0.7434410012909481;0.7181322309756556;-0.029132656777318973;-0.028141238185294425;1.0350568757454148;10.000949435441559;0.7342395049613977;0.007428373365262825;1.0449369543248128;0.9999765491176059;0.734339942095241;1.0000195013006823
98.171582;1.0352981924807252;0.7434419159042901;0.7181326520011413;-0.029132657012927016;-0.02814123877680625;1.035057347243433;10.000924846061773;0.7342393166765939;0.007428363164386119;1.0449363845649182;0.9999764838401908;0.7343419812456191;1.0000208812101317
98.181582;1.0352991632096449;0.7434428208857564;0.7181331163108681;-0.0291326572696407;-0.028141239343742158;1.0350578261779413;10.00090008239051;0.7342391291452487;0.007428352770298635;1.0449358306631304;0.9999764720668641;0.7343440556675022;1.0000223160820403
98.191582;1.035300179634823;0.7434437169659948;0.7181336239035327;-0.02913265754763233;-0.028141239887206796;1.0350583100397843;10.000875135797372;0.73423894102429;0.007428342178066383;1.044935293102289;0.9999765131824844;0.7343461590958218;1.0000238049485473
98.201582;1.0353012382874907;0.7434446044466692;0.7181341757533736;-0.029132657847046488;-0.028141240408161003;1.0350587977080015;10.000849987043182;0.7342387513683142;0.007428331383879858;1.044934771955568;0.9999766058562358;0.7343482850853632;1.0000253463160593
98.211582;1.0353023350404116;0.7434454832240501;0.718134773519647;-0.029132658168162878;-0.02814124090728552;1.0350592892620514;10.000824606744168;0.7342385598138204;0.007428320387698848;1.0449342668649844;0.9999767474425459;0.7343504271258641;1.0000269385338216
98.221582;1.0353034663593137;0.7434463533063856;0.7181354191203392;-0.029132658511370004;-0.028141241385056873;1.0350597844381693;10.000798959277597;0.7342383664011244;0.00742830919506823;1.0449337769370826;0.9999769340800201;0.7343525788357207;1.0000285797235302
98.231582;1.0353046298956599;0.7434472146941077;0.7181361142438988;-0.029132658876937768;-0.02814124184185635;1.0350602820137602;10.00077301170469;0.734238171207008;0.0074282978164546135;1.0449333006003676;0.9999771621886814;0.7343547339266964;1.0000302675703288
98.241582;1.035305823945604;0.7434480668648519;0.7181368599195432;-0.02913265926480036;-0.028141242277904873;1.0350607808979808;10.000746738383066;0.7342379740094372;0.007428286260222423;1.04493283600948;0.9999774297052391;0.734356886041531;1.0000319990335955
98.251582;1.0353070471872607;0.7434489086931398;0.7181376563432136;-0.0291326596745239;-0.028141242693145108;1.0350612815539046;10.000720115316865;0.7342377741880609;0.007428274522269562;1.0449323815299234;0.9999777359631411;0.7343590289464281;1.0000337698671642
98.261582;1.035308298787191;0.7434497389096639;0.7181385028336885;-0.029132660105352627;-0.028141243087223853;1.0350617862465157;10.000693113025712;0.7342375712434759;0.007428262582551908;1.0449319361150533;0.9999780813558875;0.7343611570223174;1.0000355746130656
98.271582;1.0353095782273911;0.7434505566501264;0.7181393980300516;-0.02913266055628656;-0.028141243459624737;1.0350622978031825;10.000665695649928;0.7342373656430058;0.007428250410021446;1.0449315003606316;0.9999784670560259;0.7343632655096187;1.000037407358002
98.281582;1.0353108851496715;0.7434513617297294;0.7181403402631112;-0.029132661026153507;-0.028141243810022396;1.0350628183924608;10.000637824887953;0.7342371587709786;0.007428237967901804;1.044931077764292;0.99997889447567;0.7343653501875659;1.0000392629951331
98.291582;1.0353122194287903;0.7434521547827951;0.7181413275574939;-0.0291326615136303;-0.028141244138543454;1.0350633496487485;10.000609463546205;0.7342369522197593;0.007428225219315926;1.0449306747223137;0.9999793648638098;0.7343674068768169;1.0000411383818488
98.301582;1.0353135812309409;0.7434529375242692;0.7181423573684028;-0.029132662017251884;-0.028141244445593083;1.0350638934654326;10.000580575300816;0.7342367478998538;0.007428212135801709;1.0449302989122062;0.9999798789134589;0.7343694313142007;1.0000430323806668
98.311582;1.0353149709932001;0.7434537128261055;0.7181434267069551;-0.029132662535359632;-0.028141244731593153;1.035064452349707;10.000551125219584;0.7342365487754371;0.00742819870174035;1.044929957231345;0.9999804360908598;0.7343714191841713;1.0000449446431152
98.321582;1.0353163892738788;0.743454484335682;0.7181445328193183;-0.029132663065997582;-0.028141244997021433;1.0350650291939425;10.000521085711986;0.7342363592107565;0.0074281849134612025;1.0449296546978342;0.9999810343633393;0.7343733661825798;1.000046874438563
98.331582;1.035317836584964;0.7434552561064763;0.7181456738041826;-0.029132663606965672;-0.02814124524260086;1.0350656269413363;10.000490441754824;0.734236184578235;0.007428170778657704;1.04492939455618;0.9999816711287559;0.7343752683917883;1.0000488204783273
98.341582;1.0353193134205982;0.7434560325798867;0.7181468485796846;-0.02913266415609868;-0.028141245469356438;1.035066248477172;10.00045918854219;0.7342360301403417;0.0074281563154392355;1.0449291790008932;0.9999823445052025;0.734377122498336;1.0000507812401769
98.351582;1.035320820297293;0.7434568183742717;0.718148056445236;-0.029132664711454818;-0.02814124567848738;1.0350668967548504;10.000427327960587;0.7342359001256713;0.007428141551327264;1.0449290098245332;0.9999830537177881;0.734378925424164;1.0000527550451064
98.361582;1.0353223575012895;0.7434576175510844;0.7181492967436354;-0.029132665271169252;-0.028141245871187277;1.0350675749393008;10.000394873174827;0.7342357978091053;0.007428126523277079;1.0449288883501553;0.9999837986862466;0.7343806740605675;1.0000547401646849
98.371582;1.0353239244469037;0.7434584329441595;0.7181505687180239;-0.029132665833201406;-0.028141246048534258;1.0350682860826013;10.000361853468803;0.7342357260289242;0.007428111273805318;1.0449288148470104;0.9999845793483496;0.7343823655786065;1.0000567354016392
98.381582;1.0353255191221584;0.7434592659370336;0.7181518715302554;-0.029132666395295256;-0.028141246211493214;1.035069032249681;10.000328307492056;0.7342356875297034;0.007428095844457191;1.044928788354056;0.9999853953287458;0.734383997503834;1.000058740354386
98.391582;1.0353271382934084;0.7434601167550451;0.7181532043627575;-0.029132666955213552;-0.02814124636092366;1.035069813684728;10.000294272524277;0.7342356850364922;0.007428080275131703;1.0449288071091243;0.9999862459557484;0.7343855672036306;1.0000607547714246
98.401582;1.0353287780983662;0.7434609854298374;0.7181545663421953;-0.029132667511069205;-0.02814124649746079;1.0350706287626166;10.000259780293643;0.7342357211350722;0.007428064608696;1.044928869163363;0.9999871298399912;0.7343870719943979;1.0000627778581852
98.411582;1.0353304340837066;0.7434618728423772;0.7181559565313638;-0.02913266806154517;-0.028141246621435082;1.035071474901891;10.00022485743204;0.7342357981634999;0.007428048892367632;1.0449289730840807;0.9999880445432344;0.7343885101567915;1.0000648081852355
98.421582;1.0353321012050243;0.7434627807666776;0.7181573744938783;-0.029132668605979704;-0.02814124673295879;1.0350723495712268;10.000189531906523;0.7342359179905891;0.007428033175400037;1.0449291185686544;0.9999889872611312;0.7343898812325643;1.0000668435889735
98.431582;1.035333774753389;0.7434637109646888;0.7181588205899123;-0.029132669144308277;-0.028141246831964225;1.0350732504962321;10.000153844346695;0.7342360815623182;0.007428017509503551;1.0449293060834077;0.9999899557039348;0.7343911848348028;1.0000688807362972
98.441582;1.035335450946906;0.7434646646041775;0.7181602950460237;-0.029132669676835053;-0.02814124691803553;1.0350741753388228;10.000117847569598;0.7342362887646114;0.00742800194859851;1.0449295352676164;0.9999909479911647;0.7343924192033493;1.0000709152223084
98.451582;1.0353371260930375;0.7434656424856453;0.7181617969424644;-0.029132670204029053;-0.028141246990206256;1.035075121566262;10.00008159338398;0.7342365389460757;0.007427986540904332;1.0449298037525072;0.9999919616739172;0.7343935808384027;1.0000729423864034
98.461582;1.0353387956727353;0.7434666453115542;0.7181633241796636;-0.0291326707265271;-0.02814124704703857;1.0350760865855284;10.00004512776409;0.7342368312752502;0.00742797132216357;1.0449301073516983;0.9999929931893496;0.7343946653751594;1.0000749577965808
98.471582;1.0353404541056537;0.7434676738424111;0.7181648738516128;-0.029132671245084955;-0.02814124708700443;1.0350770676835073;10.000008495190375;0.7342371640491815;0.007427956320430997;1.044930440562142;0.9999940386557412;0.7343956690181603;1.0000769573497192
98.481582;1.0353420946732308;0.7434687290273772;0.7181664427494956;-0.029132671760274873;-0.02814124710880763;1.0350780614321324;9.999971740587446;0.7342375336552955;0.007427941563915826;1.0449307971076565;0.9999950950569215;0.7343965894586872;1.0000789378479955
98.491582;1.0353437099302507;0.7434698115233359;0.7181680277506446;-0.029132672272314163;-0.02814124711130722;1.0350790632499605;9.999934912619189;0.734237934793394;0.007427927079086443;1.0449311711532032;0.9999961603483863;0.7343974254848987;1.0000808975682964
98.501582;1.0353452925717834;0.7434709207938534;0.7181696255129597;-0.029132672781209738;-0.02814124709315732;1.0350800679929029;9.999898070958972;0.734238361992699;0.007427912880898496;1.0449315584437413;0.999997232754477;0.7343981759627679;1.0000828358916156
98.511582;1.035346835578383;0.7434720546552087;0.7181712318872742;-0.02913267328692627;-0.0281412470527071;1.0350810710308433;9.999861291077021;0.7342388108440334;0.007427898969252269;1.0449319561772958;0.9999983103423626;0.7343988394108654;1.0000847523102054
98.521582;1.03534833154952;0.7434732094725235;0.718172841705129;-0.029132673789410864;-0.028141246988316826;1.0350820690278033;9.999824663127399;0.7342392779653611;0.007427885338006226;1.0449323623974314;0.999999390668878;0.7343994143096573;1.0000866454765158
98.531582;1.0353497724559966;0.7434743806353854;0.7181744487744595;-0.02913267428852399;-0.028141246898650496;1.0350830602722192;9.999788287590077;0.7342397601525227;0.007427871981037593;1.0449327760025933;1.0000004701800733;0.7343998995667474;1.0000885130602513
98.541582;1.0353511504676631;0.7434755629519916;0.7181760456700673;-0.029132674784037048;-0.028141246782770656;1.0350840443748193;9.999752268682357;0.7342402537889711;0.007427858886370947;1.0449331964303599;1.0000015445375632;0.7344002942833625;1.0000903528854554
98.551582;1.0353524587304395;0.743476751008701;0.7181776236596517;-0.029132675275718504;-0.028141246640195492;1.0350850216355885;9.999716703088618;0.7342407547477154;0.007427846032892936;1.0449336225836445;1.0000026102495696;0.7344005969915309;1.0000921642482223
98.561582;1.0353536907052074;0.7434779394711799;0.7181791735642117;-0.029132675763486913;-0.02814124647092165;1.035085992914119;9.999681668822795;0.7342412585790533;0.007427833393873044;1.044934052217892;1.000003665410845;0.7344008057355073;1.0000939477790098
98.571582;1.0353548390589076;0.743479123001105;0.7181806870719225;-0.029132676247660125;-0.028141246275347483;1.035086959801092;9.999647223772266;0.7342417611314213;0.0074278209372485365;1.044934482121191;1.0000047084534538;0.7344009190935398;1.0000957040074805
98.581582;1.0353558955593196;0.7434802960142469;0.7181821572308795;-0.02913267672897955;-0.028141246054076696;1.0350879241000508;9.99961341411841;0.7342422591065794;0.007427808625848987;1.0449349084941773;1.000005736940059;0.7344009370156879;1.000097432357046
98.591582;1.0353568518727179;0.743481452849657;0.7181835782483488;-0.02913267720819088;-0.028141245807690896;1.0350888870148969;9.999580284855009;0.7342427500791905;0.007427796423776378;1.0449353274970636;1.0000067476088546;0.7344008609585021;1.0000991315951995
98.601582;1.0353577006492949;0.7434825883565742;0.7181849455099832;-0.029132677685532824;-0.028141245536728973;1.0350898490376639;9.999547888445573;0.7342432324069806;0.007427784301019828;1.0449357362082434;1.000007737029626;0.7344006935437281;1.0001008009943184
98.611582;1.0353584357085897;0.743483698264902;0.7181862560384007;-0.029132678160589377;-0.02814124524179555;1.035090810237743;9.999516288719986;0.7342437052258289;0.00742777223042703;1.044936133675563;1.0000087024462712;0.7344004381961269;1.0001024405945598
98.621582;1.03535905135316;0.7434847788691435;0.7181875088179487;-0.029132678632622384;-0.02814124492345911;1.0350917704294367;9.999485558941343;0.7342441681586448;0.007427760182692901;1.044936521288446;1.0000096420573157;0.7344000990533922;1.0001040505108016
98.631582;1.0353595422760309;0.7434858264037507;0.7181887041607432;-0.029132679100905733;-0.028141244582074176;1.0350927288737397;9.999455778752813;0.7342446206359742;0.007427748126218876;1.0449369023273472;1.000010554647087;0.7343996809735117;1.000105630623217
98.641582;1.0353599042238661;0.7434868367715208;0.7181898424742525;-0.029132679564617833;-0.028141244217795156;1.035093683268834;9.99942702778793;0.7342450613958004;0.007427736035470089;1.0449372812849784;1.000011439787105;0.7343991892177281;1.0001071810067115
98.651582;1.0353601349044537;0.7434878058819283;0.7181909234678622;-0.02913268002266075;-0.02814124383066422;1.0350946293394787;9.999399377562478;0.7342454885105109;0.007427723902397069;1.0449376630671139;1.0000122985180595;0.7343986288904091;1.0001087023163244
98.661582;1.035360234498805;0.7434887300822443;0.718191946007456;-0.02913268047369461;-0.02814124342082319;1.0350955620376885;9.99937289214598;0.7342458994887036;0.0074277117385409186;1.044938051963715;1.0000131337407479;0.734398004653355;1.0001101950185929
98.671582;1.0353602050518198;0.7434896060365769;0.7181929084801474;-0.029132680916117162;-0.02814124298891471;1.0350964766483033;9.999347632224167;0.7342462914331225;0.0074276995667238496;1.0449384510303246;1.0000139501894378;0.734397320776667;1.0001116579257932
98.681582;1.035360049252951;0.7434904303680353;0.7181938092609758;-0.029132681348069383;-0.028141242536254548;1.0350973685314537;9.999323650063474;0.7342466619859442;0.007427687410728501;1.0449388622461828;1.0000147535234378;0.7343965812153226;1.0001130880357012
98.691582;1.0353597699832495;0.7434911995817405;0.7181946468292645;-0.029132681767767166;-0.028141242064730253;1.035098232572;9.999300981749077;0.7342470106927027;0.007427675288341324;1.0449392870852776;1.0000155490491158;0.7343957897141599;1.000114481756855
98.701582;1.0353593707919504;0.7434919104003671;0.7181954196675028;-0.029132682173943093;-0.02814124157694389;1.0350990630531165;9.999279650035012;0.7342473392346522;0.007427663214334413;1.0449397271230794;1.0000163413183838;0.7343949500880329;1.0001158358860964
98.711582;1.035358855856096;0.743492560174017;0.7181961263865855;-0.029132682565942678;-0.02814124107653476;1.0350998541106913;9.999259671616379;0.7342476503624551;0.007427651209401166;1.0449401842577;1.0000171341561082;0.7343940666397318;1.00011714779349
98.721582;1.0353582294767427;0.7434931465799096;0.7181967661032087;-0.02913268294342863;-0.028141240568078787;1.035100600930818;9.999241056812465;0.7342479470686343;0.007427639298696785;1.0449406605883547;1.0000179305557337;0.7343931442986452;1.0001184153783351
98.731582;1.0353574964225096;0.7434936668814078;0.718197338173108;-0.02913268330618735;-0.02814124005637838;1.0351013005660377;9.999223807204734;0.7342482327939632;0.0074276275053831945;1.0449411579034982;1.0000187331683636;0.7343921880516264;1.000119637125212
98.741582;1.035356662391538;0.7434941179007815;0.7181978411972322;-0.029132683654296904;-0.028141239545658246;1.0351019515684117;9.999207918816404;0.7342485120369705;0.007427615852526206;1.044941676618723;1.0000195450817198;0.734391202223917;1.0001208122306702
98.751582;1.0353557335936994;0.7434944967500732;0.7181982725986686;-0.029132683988224457;-0.028141239039338867;1.0351025533572507;9.999193384894484;0.7342487904310713;0.007427604364253258;1.0449422152435366;1.0000203697342638;0.7343901903978088;1.0001219409856792
98.761582;1.0353547159272736;0.7434948015981168;0.7181986289469653;-0.02913268430857052;-0.02814123854024897;1.0351031059925009;9.999180193442752;0.7342490739585547;0.007427593061167845;1.0449427709740178;1.000021210480086;0.7343891559655625;1.0001230253251392
98.771582;1.0353536142243585;0.7434950320513111;0.7181989063084964;-0.029132684615725074;-0.02814123805065945;1.0351036101658437;9.99916832542728;0.7342493679105702;0.00742758195729142;1.0449433407027542;1.0000220705478897;0.7343881029096838;1.0001240690194118
98.781582;1.0353524323122782;0.7434951887195638;0.7181991007705837;-0.02913268490981897;-0.028141237572305144;1.035104067176011;9.99915775522637;0.7342496763078384;0.007427571059690063;1.0449439218631764;1.0000229526854165;0.7343870362706558;1.00012507704704
98.791582;1.0353511741222436;0.7434952723094874;0.7181992090738367;-0.029132685191078513;-0.028141237106743894;1.0351044785318144;9.999148451776138;0.7342500018888176;0.007427560372000627;1.0449445129336365;1.0000238585638692;0.7343859620472752;1.0001260540287287
98.801582;1.0353498441659625;0.7434952833984996;0.7181992287877219;-0.029132685460174324;-0.028141236655558476;1.0351048451786193;9.999140379381979;0.7342503464082226;0.007427549900523839;1.044945113973158;1.000024788905261;0.7343848865655763;1.0001270029524698
98.811582;1.0353484467834517;0.743495222932935;0.7181991582674843;-0.02913268571809549;-0.028141236220082144;1.0351051672285247;9.999133491288042;0.7342507109365297;0.007427539655325018;1.044945727038734;1.0000257441978324;0.7343838156493168;1.0001279253025857
98.821582;1.0353469855266315;0.7434950928561603;0.7181989966698038;-0.0291326859657464;-0.02814123580117432;1.03510544445502;9.9991277224662;0.73425109612062;0.007427529648483265;1.0449463553771645;1.0000267249995711;0.7343827544544598;1.0001288216899367
98.831582;1.035345463126018;0.7434948966346957;0.7181987439122773;-0.02913268620382045;-0.028141235399365416;1.0351056766394375;9.999122992076622;0.7342515025784406;0.007427519895956712;1.0449470017382414;1.0000277314910482;0.7343817080739707;1.000129692643035
98.841582;1.0353438818130065;0.7434946389557865;0.7181984006950246;-0.029132686433042176;-0.02814123501503934;1.0351058637172088;9.999119210020135;0.7342519312748904;0.007427510419121279;1.0449476673840405;1.0000287633449065;0.7343806818437739;1.0001305399192566
98.851582;1.0353422437211848;0.7434943246761753;0.7181979683172977;-0.029132686654493888;-0.028141234648371427;1.0351060062795137;9.99911628750275;0.7342523834588314;0.007427501241151251;1.0449483521123364;1.0000298204590168;0.7343796808658617;1.0001313672783922
98.861582;1.0353405510276865;0.7434939587174307;0.7181974480299728;-0.02913268686967278;-0.02814123429917729;1.035106105972728;9.999114150744195;0.7342528602985121;0.0074274923823717766;1.044949054872016;1.0000309035727222;0.7343787092678673;1.0001321799846812
98.871582;1.0353388062434383;0.7434935470273467;0.7181968404896701;-0.0291326870800686;-0.028141233966822127;1.0351061653393676;9.999112746381599;0.7342533630347013;0.007427483860122069;1.044949774176765;1.0000320142472146;0.7343777696537152;1.0001329837429465
98.881582;1.035337012815729;0.7434930967266853;0.7181961458123498;-0.02913268728672318;-0.02814123365015475;1.0351061875951015;9.999112041299462;0.7342538937188791;0.00742747569034255;1.0449505075487078;1.000033154611028;0.7343768631461637;1.0001337835641513
98.891582;1.0353351754066122;0.7434926153927542;0.718195364247145;-0.02913268749029133;-0.028141233347629916;1.0351061773329622;9.999112021952593;0.7342544554336394;0.00742746788615842;1.0449512508304954;1.0000343268068483;0.7343759901885524;1.0001345827045196
98.901582;1.0353332994806594;0.743492110966902;0.718194496997423;-0.02913268769126471;-0.02814123305750827;1.0351061417301664;9.999112685384892;0.7342550516167932;0.007427460458368176;1.0449519981273574;1.000035531883681;0.7343751513348301;1.0001353825245922
98.911582;1.0353313904999826;0.7434915917312327;0.7181935463216633;-0.029132687890040018;-0.028141232777862984;1.0351060900829177;9.999114025137741;0.734255685419712;0.007427453420102999;1.0449527425206964;1.0000367691767673;0.7343743473876748;1.0001361833223266
98.921582;1.035329453406121;0.7434910652759579;0.7181925150803387;-0.029132688087050208;-0.028141232506751816;1.035106031611617;9.99911602395079;0.7342563598683408;0.007427446788285167;1.0449534778889857;1.0000380371054647;0.7343735792594911;1.0001369850607233
98.931582;1.0353274929098177;0.7434905376849695;0.7181914066611048;-0.02913268828282918;-0.028141232242576926;1.0351059735521289;9.999118655166551;0.7342570783465637;0.007427440581416818;1.044954200428784;1.0000393342160092;0.734372847966908;1.0001377876126314
98.941582;1.0353255141706175;0.7434900140489074;0.7181902250900809;-0.029132688477771198;-0.028141231984084636;1.0351059204740627;9.999121884512853;0.7342578443732739;0.00742743481713053;1.0449549084986893;1.000040659245659;0.7343721547366627;1.0001385905530935
98.951582;1.0353235226072453;0.743489499241383;0.7181889746107919;-0.02913268867190451;-0.028141231730086445;1.0351058750259943;9.999125663806659;0.7342586607421262;0.007427429509598439;1.0449556017149337;1.000042010863786;0.7343715013057441;1.0001393927298843
98.961582;1.0353215227646766;0.7434889980688144;0.7181876588259388;-0.02913268886498522;-0.02814123147935419;1.0351058393108887;9.99912992318516;0.7342595288236905;0.007427424669390744;1.0449562801359515;1.0000433882202517;0.7343708903710415;1.0001401921071575
98.971582;1.0353195177910457;0.7434885152632136;0.7181862800284001;-0.029132689056833735;-0.028141231230763113;1.0351058152723385;9.999134577650473;0.7342604483436054;0.007427420304822021;1.044956943576182;1.000044792209563;0.7343703253606463;1.0001409861514536
98.981582;1.035317510096871;0.743488055387036;0.7181848392379193;-0.029132689247640658;-0.02814123098345687;1.0351058041059866;9.999139548281635;0.7342614175975031;0.007427416419407765;1.0449575911914752;1.0000462263002146;0.7343698093513797;1.0001417727468132
98.991582;1.035315502127678;0.743487622517828;0.7181833367952073;-0.029132689437948837;-0.028141230736746334;1.035105805921496;9.99914477745513;0.7342624337901044;0.007427413007932141;1.04495822151682;1.0000476961261857;0.7343693444681713;1.0001425511868045
99.001582;1.0353134965647308;0.7434872201715208;0.7181817731044279;-0.02913268962843164;-0.02814123048982083;1.0351058199526693;9.999150225376729;0.734263493212406;0.007427410057822149;1.044958832900772;1.0000492082588985;0.7343689320550977;1.0001433227662377
99.011582;1.0353114964592918;0.7434868514234083;0.7181801493303865;-0.029132689819843884;-0.028141230241774444;1.0351058450141444;9.999155860407342;0.7342645914636802;0.007427407553595181;1.0449594237205087;1.0000507692346778;0.7343685726073295;1.0001440907837034
99.021582;1.0353095055205797;0.7434865187987386;0.7181784675704128;-0.029132690013068244;-0.028141229992014544;1.0351058800878323;9.999161656501014;0.7342657237022614;0.007427405480331186;1.0449599919939125;1.0000523852331187;0.7343682655689826;1.0001448601774305
99.031582;1.0353075280154513;0.7434862241011371;0.7181767303994502;-0.02913269020895832;-0.028141229740512266;1.0351059246012675;9.99916759445963;0.7342668848429177;0.007427403827157144;1.0449605350060507;1.0000540620604104;0.7343680096058168;1.0001456371576305
99.041582;1.0353055684096277;0.7434859686161958;0.7181749406450122;-0.02913269040810155;-0.028141229487582808;1.0351059778922822;9.999173659023889;0.7342680701620955;0.007427402588713222;1.044961049334905;1.000055805139782;0.7343678031903342;1.0001464284469395
99.051582;1.0353036309515171;0.7434857536126013;0.7181731018165612;-0.029132690610793884;-0.02814122923345701;1.0351060383634185;9.999179834352615;0.7342692760627222;0.007427401761581601;1.0449615313523384;1.000057619225325;0.7343676453491333;1.0001472398698017
99.061582;1.0353017187749292;0.743485580553857;0.7181712183874585;-0.029132690817131324;-0.028141228978009646;1.035106103522104;9.999186106271848;0.7342705001328512;0.007427401337372959;1.044961978644258;1.0000595077831673;0.7343675364689107;1.000148075360053
99.071582;1.0352998330097811;0.7434854505187565;0.7181692953088346;-0.029132691026928104;-0.028141228720576582;1.0351061710883787;9.999192469531323;0.7342717408171628;0.007427401296963565;1.044962391161846;1.0000614722850407;0.7343674783787724;1.0001489372448908
99.081582;1.0352979726451388;0.7434853632750429;0.7181673374806337;-0.029132691239525242;-0.028141228459767926;1.0351062401695008;9.999198929355611;0.734272997153814;0.0074274016109666;1.0449627706651303;1.0000635119644996;0.7343674732650959;1.000149827004582
99.091582;1.0352961351196035;0.7434853172880479;0.7181653499472584;-0.029132691453772522;-0.028141228193626404;1.035106311860548;9.999205494888331;0.7342742679231179;0.007427402246743716;1.0449631198424494;1.000065624407754;0.7343675224263841;1.0001507455487708
99.101582;1.0352943174735854;0.7434853109530568;0.7181633383719638;-0.02913269166818278;-0.02814122792014566;1.0351063890832253;9.99921217395539;0.7342755505517585;0.007427403174241691;1.0449634423047975;1.0000678061323227;0.7343676260602353;1.000151693034491
99.111582;1.0352925172782066;0.7434853437296552;0.7181613091686629;-0.029132691881012023;-0.028141227637534585;1.035106475537699;9.999218974525217;0.7342768411638892;0.007427404367049947;1.0449637422883036;1.0000700525599537;0.7343677840137457;1.0001526686027138
