time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.121582;1.035290732806624;0.743485416110568;0.7181592693624839;-0.029132692090190135;-0.028141227344034854;1.0351065742517993;9.999225907285046;0.7342781353875355;0.007427405805679376;1.0449640234313022;1.0000723581828392;0.7343679964536128;1.0001536703675082
99.131582;1.0352889628164486;0.7434855289320994;0.7181572265517042;-0.029132692293382847;-0.02814122703782319;1.0351066867321608;9.999232983702077;0.7342794284631052;0.007427407484220382;1.0449642878019394;1.000074717226027;0.7343682637693247;1.0001546954717864
99.141582;1.0352872059538516;0.7434856829485439;0.7181551891832633;-0.02913269248832691;-0.028141226717210914;1.035106813302673;9.999240214487736;0.7342807151517614;0.007427409412225929;1.044964536128045;1.0000771243868467;0.7343685862611387;1.000155740020504
99.151582;1.0352854603877741;0.7434858785262138;0.7181531666861188;-0.029132692673212918;-0.028141226380746585;1.035106953919452;9.999247613674711;0.7342819905589455;0.007427411609968238;1.0449647691923898;1.0000795754607246;0.7343689642069845;1.000156799414963
99.161582;1.0352837245419608;0.7434861152284307;0.7181511687000516;-0.029132692846963973;-0.02814122602713365;1.03510710835868;9.999255202084258;0.7342832510079542;0.00742741409964414;1.0449649893801467;1.0000820674823203;0.7343693978980596;1.0001578688138584
99.171582;1.0352819978978753;0.7434863920868252;0.7181492036079603;-0.029132693009214564;-0.02814122565528199;1.0351072759629298;9.99926300838299;0.7342844940549811;0.007427416896599825;1.0449652004678027;1.0000845984967146;0.7343698872356466;1.0001589426164963
99.181582;1.0352802808997754;0.7434867086129835;0.7181472775244631;-0.029132693159910215;-0.028141225264583847;1.0351074559548386;9.999271072530814;0.7342857181476562;0.007427420009651674;1.0449654057053759;1.000087167406949;0.7343704309641468;1.0001600133682333
99.191582;1.0352785745446482;0.7434870650516421;0.7181453944398062;-0.029132693298978097;-0.028141224855132475;1.035107648160547;9.999279443458132;0.7342869221283289;0.007427423447358489;1.0449656064666697;1.000089773740178;0.7343710259388302;1.000161071742844
99.201582;1.0352768798792118;0.7434874614259042;0.7181435570956108;-0.02913269342638648;-0.0281412244275795;1.0351078528161233;9.999288163657441;0.7342881045218645;0.007427427218004404;1.0449658021716317;1.0000924174043804;0.7343716673676264;1.0001621078713954
99.211582;1.0352751974090186;0.743487896978216;0.7181417674881326;-0.02913269354237465;-0.028141223982754843;1.0351080695761397;9.999297256083818;0.7342892634087099;0.0074274313240737895;1.044965990404391;1.0000950987210593;0.7343723503616374;1.0001631122629777
99.221582;1.0352735270244908;0.7434883709263019;0.7181400266800533;-0.029132693647604513;-0.028141223521376057;1.0351082970264354;9.999306726269296;0.734290397067251;0.007427435757705614;1.0449661670592025;1.000097818423834;0.7343730714138121;1.0001640752208403
99.231582;1.0352718687165945;0.7434888831987092;0.7181383348754702;-0.029132693743229434;-0.028141223043929655;1.0351085325712586;9.999316568339683;0.7342915042058464;0.007427440501336943;1.0449663273685847;1.0001005772234588;0.7343738287658504;1.0001649862983122
99.241582;1.0352702235403664;0.7434894338927326;0.7181366916482854;-0.029132693830872622;-0.02814122255059007;1.035108772126518;9.99932676686987;0.7342925833947672;0.00742744553376846;1.044966467400212;1.0001033752733384;0.7343746226050806;1.0001658351453004
99.251582;1.0352685939924238;0.7434900222766316;0.7181350956223025;-0.02913269391246485;-0.028141222041018658;1.035109010155931;9.999337299728253;0.7342936325181979;0.007427450836493453;1.044966584339168;1.0001062119905182;0.7343754555159331;1.0001666126356683
99.261582;1.0352669837652722;0.7434906464675405;0.7181335447712927;-0.029132693990042497;-0.028141221514249134;1.035109240645094;9.999348139807024;0.7342946486963174;0.007427456397129257;1.0449666754692455;1.0001090859155224;0.7343763321427523;1.0001673113990521
99.271582;1.0352653974941786;0.7434913036421337;0.7181320379284991;-0.029132694065579768;-0.02814122096897336;1.0351094586375091;9.999359252498103;0.7342956285182621;0.00742746220981196;1.0449667376992635;1.0001119943154508;0.7343772581031174;1.0001679258285179
99.281582;1.035263840442829;0.743491990712647;0.7181305756826477;-0.029132694140809347;-0.02814122040393052;1.035109661134671;9.999370593966429;0.734296568456802;0.007427468274870617;1.0449667683265889;1.000114932889831;0.7343782393324637;1.0001684513302542
99.291582;1.0352623176158817;0.7434927053216127;0.7181291595799032;-0.029132694217022352;-0.028141219818035385;1.035109847040377;9.999382116230668;0.7342974651650974;0.007427474599021584;1.0449667657894763;1.0001178956446344;0.7343792821485456;1.0001688834273204
99.301582;1.0352608327059933;0.7434934460556899;0.7181277909703073;-0.029132694295001822;-0.02814121921046157;1.0351100172900634;9.9993937789766;0.7342983155215108;0.007427481194434592;1.044966729976145;1.000120874694974;0.7343803931159066;1.0001692177566224
99.311582;1.0352593881344532;0.743494211908404;0.7181264707099024;-0.02913269437523337;-0.028141218580796025;1.035110175238256;9.999405553123697;0.7342991169083527;0.007427488077528969;1.0449666623951943;1.0001238605110825;0.734381578090008;1.000169450785208
99.321582;1.0352579861217848;0.7434950020967306;0.7181251992166027;-0.02913269445824926;-0.028141217929001417;1.0351103260601675;9.99941740632828;0.7342998675992899;0.007427495265850963;1.0449665656349019;1.0001268431813337;0.7343828411202603;1.0001695802789425
99.331582;1.0352566293569712;0.7434958162632501;0.7181239763486525;-0.029132694544815138;-0.02814121725515199;1.0351104754093827;9.99942928724834;0.7343005666109212;0.00742750277189356;1.0449664421531535;1.000129813972079;0.7343841840733046;1.0001696050054198
99.341582;1.0352553210166118;0.7434966546651007;0.7181228013939408;-0.029132694635661444;-0.02814121655918564;1.0351106283563534;9.999441123017071;0.7343012129137106;0.007427510601090364;1.0449662933030848;1.0001327660083816;0.7343856069047711;1.0001695239768642
99.351582;1.0352540648994033;0.743497518155584;0.7181216734080521;-0.02913269473086906;-0.028141215840857495;1.035110788500955;9.99945282903368;0.7343018044328398;0.0074275187547691475;1.0449661192618447;1.0001356941363972;0.7343871081077535;1.0001693359833765
99.361582;1.0352528658713969;0.74349840770918;0.7181205916240979;-0.029132694829562596;-0.02814121509985816;1.0351109575671222;9.999464328107155;0.7343023376421622;0.0074275272297509905;1.0449659198420367;1.0001385949438444;0.734388685173065;1.0001690398913494
99.371582;1.0352517300815014;0.7434993237965852;0.7181195554445648;-0.0291326949302279;-0.028141214335904052;1.0351111362849548;9.999475565860159;0.7343028081397762;0.007427536015208922;1.0449656950279878;1.0001414669171018;0.7343903351091154;1.0001686351789898
99.381582;1.0352506644904564;0.7435002662696232;0.7181185640920708;-0.029132695031344562;-0.028141213548771107;1.0351113256492095;9.999486513310483;0.7343032117775643;0.007427545092689635;1.0449654444465226;1.000144309658605;0.7343920549809266;1.0001681218459617
99.391582;1.0352496758932899;0.7435012348049541;0.718117616497458;-0.029132695131939147;-0.028141212738373413;1.0351115269101565;9.999497167767588;0.7343035456321232;0.007427554435840661;1.0449651666239834;1.0001471226205794;0.7343938422878274;1.00016749958356
99.401582;1.0352487698713693;0.7435022294052976;0.7181167117474206;-0.029132695231781917;-0.028141211904861775;1.0351117404457713;9.99950755622248;0.7343038081394334;0.0074275640064369024;1.0449648589664138;1.0001499050748692;0.7343956950259274;1.000166767001707
99.411582;1.0352479505413743;0.7435032504034274;0.7181158497872203;-0.0291326953311597;-0.028141211048553917;1.0351119649847367;9.999517732632928;0.734303998390599;0.007427573754532989;1.0449645181276201;1.000152656887487;0.7343976113282829;1.0001659218809331
99.421582;1.035247221396834;0.7435042979218388;0.7181150316521603;-0.029132695430571866;-0.028141210169667474;1.0351121979935685;9.99952777166097;0.7343041155169316;0.007427583624855162;1.0449641404738381;1.0001553782271173;0.7343995887991573;1.0001649623180748
99.431582;1.0352465862557008;0.7435053715852192;0.7181142591223686;-0.029132695530669224;-0.02814120926824297;1.0351124365096018;9.999537763711588;0.7343041586898319;0.007427593561361589;1.0449637224998514;1.0001580684194848;0.7344016242254352;1.0001638874910268
99.441582;1.0352460497717137;0.7435064708375158;0.7181135342834037;-0.029132695632173643;-0.028141208344441795;1.0351126774616197;9.999547803385;0.7343041273465655;0.0074276035103844245;1.0449632602648373;1.000160725270876;0.7344037141245146;1.0001626974691473
99.451582;1.0352456172587912;0.7435075950245531;0.7181128590557726;-0.029132695735587834;-0.028141207398822907;1.0351129177149607;9.999557972916515;0.7343040213447826;0.00742761342359928;1.0449627485374124;1.0001633447259737;0.7344058552440725;1.000161393203428
99.461582;1.0352452936401537;0.7435087430297418;0.7181122348688012;-0.029132695841029958;-0.028141206432262228;1.0351131540328207;9.999568336078099;0.7343038411004923;0.007427623254891933;1.0449621810899186;1.0001659208958096;0.7344080440363164;1.0001599771278122
99.471582;1.035245082479199;0.7435099134104671;0.7181116628300724;-0.02913269594829268;-0.028141205445604025;1.0351133827264116;9.999578941833683;0.7343035876646941;0.00742763295428734;1.0449615514171289;1.0001684470218903;0.7344102757999229;1.0001584534582917
99.481582;1.0352449857228867;0.7435111049893501;0.7181111440718485;-0.02913269605693108;-0.028141204439315545;1.03511359970145;9.99958982693453;0.7343032625538276;0.007427642466838401;1.0449608536415327;1.0001709165580228;0.734412544450145;1.0001568281234674
99.491582;1.035245003661974;0.7435123168532011;0.7181106799765816;-0.029132696166326993;-0.02814120341344604;1.035113801555554;9.9996010184454;0.7343028676525976;0.0074276517364125685;1.0449600838154647;1.0001733237093562;0.7344148427542703;1.0001551083016982
99.501582;1.0352451350888423;0.7435135477237959;0.7181102723728601;-0.02913269627570984;-0.028141202367874322;1.035113986443381;9.999612535052764;0.7343024055647802;0.007427660712653384;1.0449592402489674;1.000175663595438;0.7344171627204586;1.0001533013384665
99.511582;1.035245377859381;0.7435147955507903;0.7181099234387062;-0.0291326963841826;-0.028141201302375428;1.0351141534710235;9.999624382851175;0.7343018796356474;0.007427669359537649;1.0449583228381845;1.0001779320903683;0.734419496172611;1.000151413875742
99.521582;1.0352457290888095;0.7435160578383337;0.718109635225701;-0.02913269649087479;-0.028141200216457305;1.0351143018571016;9.999636552684777;0.7343012932772978;0.00742767766061405;1.044957332540823;1.0001801256809857;0.7344218354189637;1.0001494517592755
99.531582;1.035246184492726;0.743517332321855;0.718109409407478;-0.029132696595197762;-0.028141199109467004;1.03511443077393;9.9996490261407;0.7343006497364158;0.007427685615693659;1.0449562711165712;1.0001822415077606;0.7344241734624735;1.0001474201748703
99.541582;1.0352467379213162;0.7435186171389592;0.7181092474247914;-0.029132696696945702;-0.0281411979809855;1.0351145391300254;9.99966178605452;0.7342999524104679;0.007427693231893199;1.0449551414347296;1.0001842777239516;0.7344265034486518;1.0001453235698785
99.551582;1.0352473817540546;0.7435199103675912;0.7181091505131187;-0.029132696796016558;-0.028141196831120874;1.0351146253024694;9.999674821660484;0.7342992048203375;0.007427700518989552;1.0449539478241716;1.0001862339069463;0.7344288178347322;1.0001431657831439
99.561582;1.0352481075112527;0.74352120947045;0.7181091194059969;-0.02913269689190552;-0.028141195660546105;1.0351146870441086;9.99968812544268;0.7342984106323168;0.007427707489805776;1.044952695156417;1.0001881104240173;0.7344311079695445;1.0001409507086925
99.571582;1.0352489060572685;0.7435225109040974;0.7181091539957031;-0.029132696983404628;-0.028141194470327435;1.0351147216878147;9.999701689913364;0.7342975740149549;0.007427714158179116;1.044951388260804;1.0001899069163256;0.7344333645362445;1.0001386827501098
99.581582;1.0352497669770415;0.7435238101972602;0.7181092530509554;-0.029132697068758255;-0.028141193261792857;1.0351147271013896;9.999715509271859;0.7342966995041474;0.007427720533427804;1.0449500337087072;1.0001916215399407;0.734435578385722;1.000136366615481
99.591582;1.035250677948641;0.743525102893029;0.7181094139339231;-0.02913269714602621;-0.028141192036642042;1.0351147023480576;9.999729581427681;0.7342957913895751;0.007427726618290976;1.0449486415486269;1.0001932518082448;0.7344377407083196;1.0001340070715665
99.601582;1.0352516255284407;0.7435263856879645;0.7181096327504811;-0.02913269721332556;-0.028141190797064952;1.035114646919235;9.999743906024;0.7342948534435162;0.007427732416180987;1.044947224302571;1.0001947960368605;0.7344398426472931;1.0001316086080791
99.611582;1.0352525967174013;0.7435276565790946;0.7181099050240967;-0.029132697268945358;-0.028141189545571352;1.0351145596385298;9.999758479186003;0.73429388890938;0.0074277379415138905;1.044945794807451;1.0001962537647229;0.7344418753760182;1.0001291746718257
99.621582;1.0352535800061806;0.7435289141588053;0.7181102260942751;-0.029132697311386593;-0.028141188284721567;1.0351144384907143;9.999773289362091;0.7342929002820056;0.0074277432223727275;1.0449443649621795;1.0001976247784843;0.7344438306706444;1.0001267072778448
99.631582;1.0352545652250067;0.7435301574328324;0.7181105910424078;-0.029132697339372574;-0.028141187017202304;1.0351142811681968;9.999788313877822;0.7342918892927599;0.00742774829436382;1.0449429450657421;1.0001989081726756;0.7344457013158585;1.000124207334448
99.641582;1.0352555422821372;0.743531386500149;0.7181109948123053;-0.029132697351901146;-0.028141185746143046;1.0351140855406606;9.999803513430198;0.7342908574099007;0.007427753191777374;1.0449415432298446;1.0002001027907952;0.7344474813842721;1.0001216750502624
99.651582;1.0352565004891372;0.7435326027012801;0.7181114325362528;-0.029132697348282444;-0.02814118447518429;1.035113849796456;9.999818831105229;0.7342898060631071;0.007427757943283181;1.044940165235755;1.0002012082891145;0.7344491663945052;1.0001191104181362
99.661582;1.035257429520916;0.7435338076941942;0.7181118995377983;-0.029132697328089548;-0.028141183208237316;1.0351135724162273;9.999834199095895;0.7342887363320318;0.007427762571463619;1.0449388149478;1.0002022254561522;0.7344507531262479;1.0001165138808594
99.671582;1.035258320758987;0.7435350024707921;0.7181123912092967;-0.029132697291025807;-0.02814118194917012;1.0351132518964952;9.999849545091626;0.7342876490659221;0.007427767088906248;1.0449374949727137;1.0002031557580957;0.7344522394802772;1.0001138869175135
99.681582;1.03525916790574;0.7435361867672706;0.7181129030848799;-0.02913269723680593;-0.028141180701495176;1.0351128864828978;9.999864795189685;0.7342865456048947;0.007427771493099385;1.044936207151966;1.000204000891847;0.7344536244992128;1.0001112325161434
99.691582;1.0352599670315725;0.7435373589346357;0.7181134308697298;-0.029132697165175803;-0.028141179468132306;1.035112474262512;9.999879878958078;0.7342854283221676;0.00742777576616533;1.0449349523061098;1.0002047626742023;0.7344549081260152;1.0001085552951938
99.701582;1.0352607161106204;0.7435385166513861;0.7181139704139015;-0.029132697075961243;-0.028141178251425696;1.035112013607502;9.99989473518918;0.7342843006201638;0.007427779879952051;1.0449337296338492;1.0002054428704896;0.7344560908772877;1.000105861370352
99.711582;1.0352614144597778;0.7435396580742628;0.7181145178569203;-0.029132696968987556;-0.028141177053309503;1.0351115039936059;9.999909309604234;0.7342831663796694;0.0074277838050454325;1.0449325369386349;1.0002060429367212;0.7344571738861639;1.000103158519174
99.721582;1.035262062735379;0.743540782412102;0.7181150697694496;-0.02913269684398081;-0.028141175875336037;1.035110946637466;9.99992355160379;0.7342820292742926;0.007427787516636405;1.0449313713230934;1.0002065642921358;0.7344581589143317;1.0001004559714677
99.731582;1.0352626630332293;0.7435418896529379;0.7181156232653222;-0.02913269670063672;-0.028141174718682965;1.0351103442515273;9.999937422062256;0.7342808926328146;0.007427790994140897;1.0449302293597145;1.0002070090341568;0.7344590478985009;1.0000977629265406
99.741582;1.035263218525879;0.7435429800474923;0.7181161763005073;-0.029132696538792184;-0.028141173584420955;1.0351097004127168;9.999950902964887;0.7342797598726187;0.0074277942237272465;1.0449291072335127;1.0002073801086293;0.7344598428814337;1.0000950869903322
99.751582;1.0352637327534289;0.7435440538190979;0.718116727693428;-0.02913269635842105;-0.028141172473877672;1.035109019496058;9.999963997216668;0.7342786348884808;0.007427797205612027;1.0449280014607707;1.0002076806942324;0.7344605468895777;1.0000924342447197
99.761582;1.0352642093082893;0.7435451111437444;0.7181172764891073;-0.029132696159540776;-0.02814117138876026;1.035108307104447;9.999976721058752;0.7342775220285415;0.007427799956776299;1.0449269093492541;1.0002079136746904;0.7344611646265088;1.0000898102057838
99.771582;1.0352646519928688;0.7435461524286215;0.7181178212469299;-0.029132695942372253;-0.02814117033106463;1.0351075700938746;9.999989095066141;0.734276425598247;0.007427802508351772;1.044925828429216;1.0002080817451897;0.7344617021025353;1.0000872196287103
99.781582;1.0352650644954342;0.7435471786966378;0.7181183599437571;-0.029132695707548693;-0.02814116930286239;1.035106815611922;10.000001138733946;0.7342753490840226;0.007427804903159604;1.0449247559045285;1.000208187927621;0.7344621658473903;1.000084665625204
99.791582;1.035265449939424;0.7435481915575833;0.7181188904550119;-0.02913269545606181;-0.028141168305973942;1.0351060501731268;10.000012869179946;0.7342742950104907;0.007427807192168912;1.044923689005415;1.0002082359748803;0.7344625624349839;1.0000821502771684
99.801582;1.0352658110239814;0.7435491927434925;0.7181194108860283;-0.029132695189046688;-0.02814116734183382;1.0351052802478158;10.000024302104014;0.7342732656286133;0.007427809428524569;1.0449226253985133;1.0002082305270956;0.7344628981493885;1.000079676401934
99.811582;1.0352661503160538;0.7435501837878644;0.7181199194282373;-0.029132694907599194;-0.028141166411633712;1.0351045134279608;10.000035453046907;0.7342722631562962;0.007427811663243702;1.044921563393631;1.0002081773904534;0.7344631786808946;1.000077248445921
99.821582;1.0352664703807717;0.7435511659265152;0.7181204142625925;-0.029132694612827744;-0.028141165516328174;1.035103758526432;10.00004633122198;0.7342712894098998;0.007427813943938033;1.0449205021475976;1.000208083578126;0.7344634092803459;1.000074872188444
99.831582;1.0352667738543317;0.7435521398549143;0.7181208936498622;-0.029132694305992825;-0.028141164656507664;1.0351030246526602;10.00005692617939;0.7342703458764708;0.007427816312185836;1.044919441214347;1.000207956508915;0.7344635953654441;1.0000725540265958
99.841582;1.0352670637465606;0.7435531053436736;0.7181213558145555;-0.029132693988484122;-0.028141163832471287;1.035102319994248;10.000067203216098;0.7342694339763899;0.0074278187989730874;1.0449183798635304;1.0002078028812373;0.7344637428438571;1.0000703003520655
99.851582;1.0352673436625217;0.7435540611724148;0.7181217987611385;-0.02913269366186857;-0.028141163044374827;1.035101650923024;10.000077119159858;0.7342685546623376;0.007427821423513971;1.0449173175446738;1.0002076280173153;0.7344638574915372;1.0000681172636925
99.861582;1.035267617029219;0.7435550055671346;0.7181222203738542;-0.029132693328037276;-0.02814116229231173;1.0351010216014285;10.000086646830189;0.7342677078327059;0.007427824194936682;1.0449162550779272;1.0002074359065551;0.7344639438265514;1.0000660103289332
99.871582;1.035267885619946;0.7435559363504178;0.7181226186599077;-0.029132692989143876;-0.02814116157640522;1.0351004340972723;10.00009578357399;0.7342668926770954;0.007427827111262296;1.0449151948630544;1.0002072298541391;0.734464004918486;1.000063984275894
99.881582;1.0352681486297304;0.7435568505507203;0.7181229919847559;-0.029132692647407556;-0.02814116089669283;1.0350998889342666;10.000104542643687;0.7342661086690562;0.007427830156711281;1.04491413999243;1.000207013317528;0.7344640433632535;1.0000620430121008
99.891582;1.0352684029601644;0.7435577445980281;0.718123339419148;-0.029132692305044634;-0.028141160252765446;1.035099385604914;10.000112945223238;0.7342653558138104;0.00742783330202647;1.0449130935603133;1.0002067901316725;0.7344640620001347;1.0000601901049992
99.901582;1.0352686446562418;0.7435586150980297;0.7181236608786988;-0.0291326919642876;-0.028141159643674588;1.0350989229843945;10.000121014047682;0.7342646340722108;0.007427836509102096;1.0449120587181633;1.00020656409829;0.734464063978848;1.000058429227734
99.911582;1.0352688707773285;0.7435594588737542;0.7181239568709877;-0.02913269162733367;-0.028141159068303386;1.0350984996806845;10.00012876352116;0.7342639429887486;0.0074278397384890315;1.0449110392897416;1.0002063387816649;0.7344640527238506;1.0000567638284898
99.921582;1.0352690806152578;0.7435602725089996;0.7181242287002547;-0.029132691296267332;-0.028141158525827832;1.0350981136402944;10.000136195153017;0.7342632819607733;0.007427842955617103;1.044910040346575;1.0002061177392836;0.7344640314952691;1.0000551964482172
99.931582;1.035269275608747;0.7435610524550549;0.7181244790511748;-0.029132690973036265;-0.028141158015832706;1.035097761564968;10.000143299833976;0.7342626508871997;0.007427846132951555;1.0449090678059012;1.000205904991111;0.7344640028116702;1.0000537284346787
99.941582;1.0352694578858155;0.7435617954605702;0.7181247115259807;-0.0291326906594742;-0.028141157538010213;1.035097439410851;10.000150059890743;0.7342620503322298;0.007427849251478862;1.0449081273343361;1.000205705033036;0.7344639685431779;1.000052359563084
99.951582;1.0352696285126342;0.743562498679394;0.7181249292953634;-0.029132690357367107;-0.02814115709183547;1.0350971432262053;10.00015645708051;0.7342614808706254;0.007427852301813244;1.0449072238786385;1.000205521975295;0.7344639302027934;1.000051087501588
99.961582;1.0352697873177579;0.7435631596261719;0.7181251344016603;-0.029132690068409118;-0.028141156676503;1.035096869542399;10.000162484700443;0.7342609426994035;0.007427855278437911;1.044906361904928;1.0002053587285933;0.7344638891251563;1.000049908025853
99.971582;1.0352699340948437;0.743563776621021;0.7181253279665369;-0.0291326897939058;-0.02814115629096032;1.0350966156531263;10.000168146765182;0.7342604360322047;0.007427858168493134;1.0449055453887033;1.0002052162966342;0.7344638468707188;1.0000488159112795
99.981582;1.0352700692025005;0.7435643495808392;0.71812551045947;-0.02913268953456956;-0.02814115593377261;1.0350963797092823;10.000173448648454;0.7342599613209367;0.007427860947318525;1.0449047773441318;1.0002050929837112;0.7344638052438555;1.0000478054447823
99.991582;1.035270193424914;0.74356488024396;0.7181256818137229;-0.029132689290767462;-0.028141155603003176;1.0350961605026376;10.000178395168248;0.734259518742597;0.007427863586188777;1.0449040593313907;1.00020498479401;0.7344637656461932;1.0000468704348011
100.0;1.0352703079001526;0.7435653715803939;0.7181258417922759;-0.029132689062805278;-0.028141155296500735;1.0350959570718883;10.000182995027432;0.7342591075648832;0.007427866063449638;1.044903391152238;1.0002048873768288;0.7344637286871281;1.0000460045307789
