time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.11232;1.0654979619532874;0.9830365666410176;0.9223580874921099;0.09721243611968608;0.09122444890344547;1.0685065999348806;9.999430449270369;0.9357035847487183;-0.1191324234402021;1.0483127340782843;0.9999291041502685;0.9430567739495849;0.9998010008516107
1.12232;1.0654714522924429;0.9830368869717597;0.9223834321855274;0.09712547848234396;0.0911453115845392;1.0684782113884197;9.999467804673138;0.935731388381254;-0.11905459604938319;1.0483154905948509;0.9999251751383202;0.9430752637351184;0.9998032206691144
1.13232;1.0654459653123816;0.98303880838444;0.9224093792920958;0.09703665052786241;0.0910643326847205;1.0684496554049612;9.99950569602361;0.9357592334804963;-0.11897677095644496;1.0483181762122151;0.9999213395462662;0.9430939255964241;0.9998056273499709
1.14232;1.0654195865843306;0.9830395175002785;0.9224349522301237;0.09694970368998687;0.0909851968631985;1.0684199351220713;9.999544144152992;0.9357881213883543;-0.11889994812759867;1.0483207917522652;0.9999175990958967;0.9431138734421054;0.9998082229945727
1.15232;1.0653942415037512;0.9830413339819577;0.922460669077556;0.09686259137950008;0.09090581950912163;1.0683910556982645;9.999583164239349;0.9358160537246926;-0.11882212753760736;1.0483233388526159;0.999913955280947;0.9431328657535499;0.999811007843398
1.16232;1.0653680137470563;0.983040727890686;0.9224848851905307;0.09677515833205846;0.0908262187730146;1.0683620235473226;9.999622758966787;0.9358450324289632;-0.11874430914977369;1.048325819151753;0.9999104102053956;0.9431530052234276;0.9998139798235828
1.17232;1.0653418645207917;0.9830442161925773;0.9225128929131511;0.09668701980291067;0.09074595155073363;1.0683318460889502;9.999662905305131;0.9358730588904457;-0.1186674928454578;1.0483282336196094;0.9999069654770087;0.9431724241333089;0.9998171342692962
1.18232;1.0653167533880414;0.9830465932247819;0.9225389837260194;0.096599923445458;0.09066657640075866;1.0683025314550203;9.999703554245485;0.9359021333835312;-0.11858967838207352;1.0483305819194095;0.9999036203003554;0.9431928452633973;0.9998204643482596
1.19232;1.0652907597555457;0.9830482277159373;0.9225651768030424;0.0965130035848322;0.09058744433890208;1.0682730878923878;9.999744649043242;0.935931255528944;-0.11851186542170719;1.0483328626857402;0.9999003720512836;0.9432133937643378;0.9998239620658222
1.20232;1.065265803628499;0.9830514261140932;0.9225919858622934;0.0964242131212129;0.09050647058689965;1.0682425239890805;9.99978613486163;0.9359594247348507;-0.11843405359742273;1.0483350745676276;0.9998972179820578;0.943233069014288;0.9998276180981813
1.21232;1.065239964736033;0.9830533585222148;0.9226184280446528;0.09633730406482759;0.09042734002199254;1.0682128496322416;9.999827948718904;0.9359886400774324;-0.11835624256133886;1.0483372167167995;0.9998941557078252;0.9432538458749234;0.9998314215169328
1.22232;1.0652142021363886;0.9830554187564612;0.9226449872768613;0.09625040043084479;0.09034821021151695;1.0681830760683153;9.999870011683015;0.9360168999068836;-0.11827843198959813;1.0483392883485259;0.9998911832937216;0.9432737311010382;0.9998353610067522
1.23232;1.0651894748674617;0.9830567993843045;0.922670076196141;0.09616283364061903;0.09026837220975893;1.0681522148090368;9.999912230619975;0.9360462012969598;-0.11820062155445699;1.0483412879557448;0.9998883002386828;0.943294701367665;0.9998394258278396
1.24232;1.065163862872842;0.9830607792400727;0.9226984340247931;0.09607643772136228;0.09018971038753985;1.0681222767152434;9.999954503112928;0.9360755388280365;-0.1181228108818765;1.0483432140706623;0.9998855090090772;0.9433157584618759;0.9998436053187267
1.25232;1.0651383260744003;0.9830636423940669;0.9227257385590132;0.09598784582792234;0.09010898278020699;1.0680912717807511;9.999996729137356;0.9361039028428189;-0.11804499951709924;1.0483450675786434;0.9998828153884931;0.9433359048554999;0.9998478880155742
1.26232;1.0651138225378887;0.9830670015948356;0.9227526710975895;0.09590079194478923;0.09002961347148547;1.0680612089287982;10.000038823326868;0.9361332792352561;-0.11796718694787417;1.0483468515569052;0.9998802266837766;0.9433571199857258;0.9998522611718224
1.27232;1.0650884286231577;0.9830683152560843;0.9227785107238278;0.09581171397974961;0.08994842082458031;1.0680310959659531;10.000080715519083;0.9361626517996239;-0.11788937269011594;1.0483485687810097;0.9998777498898326;0.9433784077070966;0.9998567114573302
1.28232;1.065063100854942;0.9830726040038746;0.9228071440087336;0.09572533973416333;0.08986976207852931;1.0679999403724094;10.00012234584679;0.9361910049183736;-0.11781155632046929;1.0483502212682958;0.9998753920273817;0.9433987722422381;0.9998612269448147
1.29232;1.0650387971156698;0.983076153433131;0.9228342588026244;0.09563830177808781;0.08979039498842986;1.0679697500267074;10.00016366467401;0.9362203243688207;-0.11773473741444664;1.0483518114394308;0.99987316129083;0.9434203180724368;0.9998657978102593
1.30232;1.0650135968701078;0.9830776298097341;0.922860272679271;0.0955492401552025;0.08970920460273327;1.0679385326495607;10.00020463093493;0.9362485969698872;-0.11765691550157292;1.0483533424312461;0.9998710674964121;0.9434408047522709;0.9998704140064808
1.31232;1.0649884613451246;0.9830820547577801;0.9228890745461131;0.09546288209939988;0.08963054819210434;1.0679082946367209;10.0002452043674;0.9362778104647207;-0.11757909007883047;1.0483548186308542;0.9998691220248657;0.9434623337282021;0.9998750630625469
1.32232;1.0649643534487145;0.9830862133182842;0.9229168209524956;0.0953741559713241;0.08954958333452295;1.0678780399965369;10.000285341494713;0.9363069532111014;-0.11750126065536816;1.04835624680666;0.999867336721828;0.9434839042099934;0.9998797318490669
1.33232;1.0649393567992227;0.9830889889696894;0.9229441328297711;0.09528731172829692;0.08947046187644485;1.067846769281494;10.000324996419582;0.9363350133443893;-0.11742342680781952;1.0483576351460893;0.9998657224391739;0.9435045143046409;0.9998844101416604
1.34232;1.0649144343168708;0.9830900851779429;0.9229699016042026;0.09519997592951582;0.08939087456044582;1.0678164797584309;10.000364115230916;0.9363639781686719;-0.11734558818618408;1.0483589902646147;0.9998642887272569;0.9435261377975364;0.9998890915063658
1.35232;1.0648905474878352;0.9830960235713603;0.9229994174843035;0.09511176281788845;0.08931037861272262;1.0677851680874002;10.000402627195246;0.9363928347868204;-0.1172677444789552;1.0483603161321065;0.9998630439884266;0.9435477721934579;0.9998937722410453
1.36232;1.0648657762076121;0.9830988787051906;0.9230268970830459;0.09502493475172719;0.08923125947590842;1.0677548334004825;10.00044044375107;0.9364205716788799;-0.1171898954250088;1.048361616106225;0.9998619958221603;0.9435684168707796;0.9998984509917238
1.37232;1.0648410788190723;0.9831005597807582;0.9230532896142565;0.09493591129151543;0.08915007444683225;1.0677244776535677;10.000477459670853;0.9364491792746087;-0.11711304085226192;1.0483628947136827;0.9998611515422234;0.9435901739125423;0.9999031285655156
1.38232;1.0648174131781813;0.983106100309295;0.923082473100201;0.09484941807323721;0.08907118081111078;1.0676931049001757;10.000513552982968;0.9364776495639916;-0.11703518066422862;1.048364157149625;0.999860517567856;0.9436117974145254;0.9999078068917712
1.39232;1.064792858329397;0.9831090676744408;0.9231100519865674;0.09476260618805514;0.08899206400236795;1.0676627219350459;10.000548595961906;0.9365049758152665;-0.11695731481960496;1.048365408824912;0.9998600984540292;0.9436324150217938;0.9999124876822212
1.40232;1.064769334807872;0.9831129905729803;0.9231376565949593;0.09467562655514915;0.08891270520192576;1.0676323379713117;10.000582477746143;0.9365331522787257;-0.11687944335878223;1.048366656192729;0.9998598968479777;0.943654008204027;0.9999171721380489
1.41232;1.0647449235710746;0.9831165443862204;0.9231656906213327;0.09458712175630479;0.08883198996202724;1.06760196262093;10.000615118691623;0.9365601742641327;-0.11680256640179097;1.0483679065607887;0.9998599137106005;0.9436747134287253;0.99992186180726
1.419494;1.0647292240484523;0.9831198934382597;0.9231859700779298;0.09452602371911169;0.08877628986588085;1.0675796047007913;10.00064646603506;0.9365810384744492;-0.11674668406465802;1.0483691667665034;0.9998601486229353;0.9436920390021676;0.9999265584853368
1.419494;1.0647337526890512;0.9831235303630061;0.9231889569598042;0.09452602452724021;0.08877629022868627;1.0675792721607908;10.00067647610456;0.9365817430168639;-0.1167467963643839;1.0483704422928817;0.9998606001897968;0.9436964120830075;0.9999312622135652
1.419495;1.0647383441301819;0.9831271982246607;0.9231918830360577;0.09452602534090251;0.08877629059798713;1.067578972239058;10.000705094770481;0.9365822872921267;-0.11674690320047956;1.0483717360474352;0.9998612660798055;0.9437007454921118;0.9999359695341933
1.419496;1.064742992773062;0.9831308872592476;0.9231947378599076;0.09452602615855821;0.08877629097494961;1.0675787115487563;10.000732260762488;0.9365826718269926;-0.11674700440223076;1.0483730471887083;0.9998621426267053;0.9437050352386722;0.9999406735929123
1.419498;1.064747694062688;0.9831345859623829;0.92319751188984;0.09452602697812733;0.0887762913603972;1.067578495911186;10.000757927275414;0.9365828977112466;-0.11674709977823763;1.0483743719640397;0.9998632242017608;0.9437092791801347;0.9999453655154958
1.419502;1.0647524432701012;0.9831382807395959;0.9232001945585131;0.09452602779667148;0.08877629175546675;1.0675783299977226;10.000782060998269;0.9365829655447858;-0.11674718915766304;1.048375705507935;0.9998645029460066;0.9437134764644945;0.9999500361397858
1.41951;1.064757233290671;0.9831424527677325;0.9232032410612031;0.0945243250038308;0.08877469218100424;1.0675782168190884;10.000804617301045;0.9365828744188998;-0.11674727242050031;1.0483770427084824;0.9998659694597585;0.9437176268088332;0.9999546770050515
1.419526;1.0647620539769844;0.9831460910575199;0.9232057060481736;0.09452432580893923;0.08877469260023453;1.0675781573032856;10.000825530229413;0.936582621898312;-0.11674734949144217;1.0483783786467176;0.9998676141715739;0.9437217304456815;0.9999592796765088
1.419558;1.0647668931305712;0.9831496758162972;0.9232080453108675;0.09452432660156088;0.08877469303453786;1.0675781500622026;10.000844731714817;0.9365822054498202;-0.11674742029691432;1.0483797087993052;0.9998694280514835;0.9437257890903021;0.9999638341470171
1.419622;1.064770777493041;0.9831522806696488;0.9232102277630796;0.09452450069166664;0.08877493629656727;1.0675771909751623;10.00086217610817;0.9365816241978825;-0.11674648473760044;1.0483810284768638;0.9998714022345041;0.9437296832866758;0.999968328847117
1.41975;1.0647756136859015;0.9831562116734555;0.9232127627254488;0.0945227978445904;0.08877333678785072;1.0675772733149687;10.00087784763643;0.9365808794629732;-0.11674554273438988;1.04838233221098;0.9998735277526073;0.9437335431571149;0.9999727529141443
1.420006;1.0647794691833687;0.9831591390663516;0.9232151346809735;0.09452126829286946;0.08877198011121702;1.0675763894291925;10.000891753331903;0.9365809742434422;-0.11674359430571639;1.0483836135489033;0.9998757959244063;0.9437382444194787;0.9999770980557732
1.420518;1.064783291979291;0.9831629599148648;0.9232182999064676;0.09451633151802527;0.08876742349543226;1.0675755328499155;10.000903912768658;0.93658091286361;-0.11673963960700608;1.0483848652756933;0.9998781990580788;0.9437426777544545;0.9999813579823844
1.421542;1.0647851502795198;0.9831663421986503;0.9232226795294303;0.09450663059187878;0.08875855258630704;1.0675726992174863;10.000914355737804;0.9365827007824393;-0.11673167892289146;1.048386080090643;0.9998807310575193;0.9437485872158071;0.9999855258627739
1.42359;1.064784073555117;0.9831693618928751;0.9232291851843485;0.09448893179118152;0.08874241025611244;1.067565885780086;10.000923127717066;0.936586344423729;-0.11671571260339003;1.048387250678352;0.9998833873093975;0.943755485737013;0.9999895931811026
1.427686;1.0647771741999879;0.9831722596523399;0.9232405487220905;0.094453534159506;0.08871012515548327;1.0675540903426213;10.000930288774917;0.9365958521492844;-0.11668474097953191;1.0483883693919955;0.9998861640467261;0.94376648527618;0.9999935517793934
1.435878;1.0647577281716436;0.9831741159966318;0.9232617434258549;0.09438291433259874;0.08864579762427573;1.0675293112417474;10.00093590048629;0.936616235853418;-0.11662076434970943;1.0483894288082132;0.9998890581617437;0.9437843314139389;0.9999973955459314
1.445878;1.064734373767209;0.9831771607778125;0.9232873815685569;0.0942959575096204;0.08856644236811144;1.0674995481459808;10.000940014629785;0.9366415108058548;-0.11654378301663904;1.0483904224132659;0.9998920671529776;0.9438055504459878;1.0000011206071162
1.455878;1.0647109499377823;0.9831800649480177;0.9233128912820049;0.09420900587565023;0.08848708786810845;1.0674698019511732;10.000942677402527;0.9366656938902506;-0.11646579725867728;1.0483913454307738;0.9998951881309296;0.9438256737311469;1.000004726019287
1.465878;1.064686495037283;0.9831819168316344;0.9233382508375114;0.09412223315820174;0.08840797702165952;1.0674400740187806;10.000943940273103;0.9366908028097051;-0.11638880725292902;1.048392196449807;0.9998984163724736;0.9438469329167615;1.000008213960587
1.475878;1.0646629263856697;0.9831845412887423;0.9233635081153427;0.09403529198428823;0.08832862404629079;1.0674103656226377;10.000943857258756;0.9367148561968508;-0.11631181305029066;1.0483929781790045;0.9999017449096571;0.9438672196325465;1.0000115886661154
1.485878;1.0646383207855106;0.9831861213342901;0.9233886183617483;0.09394852990065414;0.0882495147577136;1.067379677370105;10.000942469219034;0.9367398725181282;-0.11623481459683746;1.0483936960968636;0.999905165401771;0.9438885179753311;1.0000148558276696
1.495878;1.0646145957292736;0.9831884874806879;0.9234136298096145;0.09386159917394739;0.08817016329531285;1.0673500085855765;10.000939801615326;0.9367638681955622;-0.11615681176261165;1.0483943563786886;0.9999086690058338;0.943908717524555;1.0000180227312105
1.505878;1.0645907904404253;0.9831924437612741;0.9234401199625136;0.09377517058279805;0.0880912794151843;1.0673203572320282;10.000935884999146;0.9367888564466481;-0.11607980437637799;1.0483949650177549;0.9999122468246356;0.9439300439422332;1.0000210976219344
1.515878;1.0645659451389962;0.983191985328628;0.9234632653631182;0.09368792741995845;0.0880117055923531;1.0672907217452265;10.000930769050507;0.9368128467615605;-0.11600279226364606;1.048395527793301;0.9999158907838659;0.9439503819890407;1.0000240886472018
1.525878;1.0645419801292646;0.9831940625064228;0.9234879112496471;0.09360101229943028;0.08793235637093609;1.0672611043898432;10.000924512788151;0.9368378446993749;-0.11592677526515163;1.0483960500130485;0.9999195944749643;0.9439718309390857;1.0000270039337447
1.535878;1.064517935203408;0.9831972861131862;0.9235135666153316;0.09351630234853196;0.08785507470220326;1.0672315127918786;10.00091716476209;0.9368618523098182;-0.11584975321965439;1.0483965364671912;0.9999233532752335;0.9439921516068521;1.000029852080953
1.545878;1.0644928494014754;0.9831966473971984;0.923536341086735;0.09342907501112492;0.08777550312720014;1.067201958707949;10.000908748053906;0.9368858690957561;-0.11577272596996606;1.0483969911503968;0.9999271643772485;0.9440124512747556;1.0000326419494783
1.555878;1.0644686425007193;0.9831980990548064;0.9235601452657368;0.0933438783920354;0.08769775605887539;1.0671724560165432;10.000899259760764;0.9369108929593909;-0.11569569343893099;1.0483974161444911;0.9999310267581012;0.9440337152174109;1.0000353830639659
1.565878;1.0644443564689037;0.9832012395388711;0.9235854219602725;0.09325918381835832;0.08762047662813031;1.0671430184707746;10.000888675580512;0.9369349212738695;-0.11561965569014174;1.0483978111616206;0.999934940675134;0.9440540739733344;1.0000380869351755
1.575878;1.064419993820194;0.9832026723740713;0.9236089729313083;0.0931739973711623;0.08754273101654476;1.0671146581042028;10.000876943590459;0.9369589521705487;-0.11554261288657103;1.0483981743708461;0.9999389072597864;0.9440742686350808;1.000040766579124
1.585878;1.064395554777555;0.9832028990671131;0.9236312686076374;0.09308661626208788;0.0874629192629953;1.0670853857221294;10.000863986628206;0.936982984794452;-0.11546656519708547;1.048398502885075;0.9999429285521598;0.9440945404035278;1.0000434339968691
1.595878;1.0643710359489753;0.9832060330634177;0.923656177360726;0.09300193701615773;0.08738564202300322;1.067056211659639;10.000849727635867;0.9370080181326587;-0.11539051274376928;1.0483987926497231;0.9999470067471086;0.9441157599320419;1.0000460986599307
1.605878;1.0643464312040662;0.9832074582419285;0.9236793665296748;0.09291676591137402;0.08730789855312492;1.0670271450030333;10.000834114059824;0.9370320502070212;-0.11531445559196746;1.0483990387903623;0.9999511422660543;0.944135946072;1.0000487680005639
1.615878;1.064321733201995;0.9832071689510354;0.9237008347305415;0.09283110295241877;0.0872296888123101;1.066999192564434;10.00081712514731;0.9370560792263948;-0.11523839376265549;1.0483992359955412;0.9999553326570787;0.9441560955695536;1.0000514493395232
1.625878;1.0642969345597137;0.9832102679949655;0.9237253794899716;0.09274643902962015;0.08715241372085689;1.066970358165875;10.000798767104525;0.9370801063098475;-0.11516232728005038;1.048399378733885;0.9999595735333536;0.9441762112196973;1.0000541520773216
1.635878;1.0642720282028393;0.9832116445236911;0.9237481987421194;0.09266128326373814;0.08707467235014324;1.0669416412776846;10.00077906248574;0.9371041368231865;-0.11508625619293057;1.048399461616626;0.9999638603250758;0.9441962943108371;1.0000568871815148
1.645878;1.0642470066130647;0.9832130019521214;0.9237708909401052;0.09257613262161149;0.08699693167134927;1.0669140363260416;10.000758037806198;0.9371281780081541;-0.11501018054088644;1.0483994791883318;0.9999681884882102;0.9442163449920348;1.0000596637106938
1.655878;1.0642218606402667;0.9832143443296882;0.9237934556302718;0.09249098710714385;0.08691919168118407;1.0668855347576647;10.000735716629437;0.9371522356788434;-0.11493510038158265;1.0483994254848044;0.9999725520040341;0.9442364842922013;1.0000624864778376
1.665878;1.06419753915962;0.983216588297149;0.9238159150819821;0.09240567121297653;0.08684120909369202;1.0668581287103815;10.000712126073616;0.9371763136641512;-0.114859015888598;1.0483992943965248;0.999976943297628;0.9442564673727609;1.0000653564053374
1.675878;1.0641721101081736;0.9832179169172145;0.9238382224504782;0.09232053587234285;0.08676347045469067;1.0668308136459212;10.00068730960768;0.9372004152753061;-0.11478392737574819;1.0483990802763627;0.9999813553887723;0.944276535535599;1.0000682714945452
1.685878;1.0641465207670944;0.9832187485508405;0.9238599333234601;0.0922371079760863;0.0866873323840494;1.066802588119475;10.000661329682844;0.9372245443537104;-0.11470783520770736;1.048398778602426;0.9999857838779554;0.9442964425848478;1.0000712277386317
1.695878;1.064120758624028;0.9832200797038053;0.9238819833795324;0.09215198285322845;0.08660959510732878;1.0667754512862564;10.000634253496091;0.9372487050551328;-0.11463273968756195;1.0483983873046858;0.9999902275364712;0.9443164274031547;1.0000742200561332
1.705878;1.0640957720542885;0.983221828213107;0.9239034635062886;0.0920683892196278;0.08653321503293702;1.066748401555183;10.000606136321807;0.9372729012078801;-0.11455764100825998;1.0483979075611232;0.9999946877290301;0.944336363811744;1.0000772424021611
1.715878;1.0640696307161062;0.9832248665724018;0.9239268632363165;0.0919837711911673;0.08645594619769167;1.066720437852457;10.00057702512656;0.9372971363197149;-0.11448353928805814;1.0483973430361777;0.9999991671502003;0.9443563695654723;1.0000802868248404
1.725878;1.0640445250978492;0.9832250900454473;0.9239464164553219;0.09190060159506967;0.08637993397771625;1.0666935607186465;10.000546976993801;0.9373214141548191;-0.1144084346342708;1.0483966985044961;1.0000036681045488;0.9443762008534056;1.0000833427871894
1.735878;1.064017966477251;0.9832259241771021;0.9239675006132564;0.09181719881317818;0.08630379931022551;1.0666667712867264;10.00051606880329;0.9373447389887443;-0.11433332716966628;1.0483959783974466;1.0000081913874732;0.9443949867927958;1.0000863979003145
1.745878;1.06399214872728;0.9832293619172529;0.9239900847154183;0.09173412182548187;0.08622788902886767;1.0666400704685362;10.000484395546739;0.9373691151805922;-0.11425921703752391;1.0483951861103762;1.0000127361655224;0.9444148347141378;1.000089438820879
1.755878;1.0639661088863681;0.9832293794771932;0.9240093495211419;0.09165005577660074;0.08615104513484842;1.066613459512618;10.000452069951617;0.9373935469190119;-0.1141841044125214;1.0483943250896917;1.0000172989697187;0.9444345111302771;1.0000924511570588
1.765878;1.0639388877471345;0.9832301641402131;0.9240300766136099;0.0915666679372097;0.08607491250489671;1.0665869393372704;10.000419222561808;0.9374170386229174;-0.11410998949335018;1.0483934001533357;1.000021871950336;0.9444532666897869;1.0000954196505365
1.775878;1.0639124088488956;0.9832335302414743;0.9240523170779403;0.09148360562945433;0.0859990042544903;1.0665605087399945;10.00038598997963;0.9374415949677136;-0.1140358724797855;1.0483924175615562;1.0000264422637126;0.9444729671378616;1.0000983290848748
1.785878;1.063885717331717;0.9832346599728039;0.9240723868441871;0.09140175305900566;0.08592422936502196;1.0665341637755328;10.000352499322528;0.9374652203625959;-0.11396175355055414;1.0483913847584054;1.0000309931615454;0.9444916283433481;1.0001011644203512
1.795878;1.0638588182162494;0.9832345446408279;0.924091224414436;0.09131770650143484;0.0858473881027296;1.0665078979967075;10.00031886964694;0.9374899192364995;-0.11388863286149732;1.0483903110440946;1.0000355067563893;0.9445113579852625;1.000103910305419
1.805878;1.0638317168398954;0.9832372944998821;0.9241126981220366;0.0912363604751926;0.08577308174676739;1.0664827026864423;10.000285220030426;0.937513697166883;-0.11381451057512929;1.0483892088927367;1.0000399665075868;0.9445299315630965;1.0001065515968508
1.815878;1.0638044204423163;0.983238795119353;0.9241329465158801;0.09115282055163376;0.08569670903261718;1.066456567239926;10.00025166063669;0.937537561252126;-0.11374138688712779;1.0483880937378278;1.0000443576188034;0.9445485841922561;1.000109074694033
1.825878;1.0637769385235998;0.9832414490175464;0.9241542400388796;0.09107148409839443;0.08562240406734939;1.066431480291222;10.000218278852987;0.937562518992314;-0.11366826203037707;1.0483869814706563;1.0000486666857322;0.944568187175825;1.0001114685008794
1.835878;1.0637492814900293;0.9832406375267602;0.924172253147067;0.09098915847763421;0.08554716532598665;1.0664054313265983;10.000185145678747;0.9375865768077946;-0.11359413625285913;1.0483858855029535;1.0000528816099556;0.9445866305576529;1.0001137250929755
1.845878;1.0637214597063462;0.9832414531139175;0.9241917928793972;0.09090733457616852;0.08547239449616674;1.0663794112598306;10.000152337415432;0.9376107394340106;-0.11352200977541642;1.0483848148575277;1.0000569916400288;0.9446052593698057;1.000115840497162
1.855878;1.0636944436771942;0.9832447943999677;0.9242128885423582;0.09082583523909653;0.08539784797699487;1.066354411766873;10.000119956751488;0.9376350101886842;-0.11344888276236606;1.0483837744039737;1.0000609875498412;0.9446237002960174;1.000117815004172
1.865878;1.0636663246406606;0.9832437230923806;0.924230700762776;0.09074352379151666;0.08532261123915912;1.0663294244773438;10.000088144168206;0.9376593917712416;-0.11337575533692695;1.0483827675467736;1.0000648611882768;0.9446420590278154;1.0001196526704712
1.875878;1.0636380738927738;0.9832437468476709;0.9242495879778638;0.09066341547358873;0.0852494422734733;1.0663034406499463;10.000057067623375;0.9376838867756497;-0.11330362764370595;1.0483817986678934;1.0000686048453136;0.9446604413595033;1.0001213604607053
1.885878;1.0636106634804388;0.9832467600071193;0.9242705098717835;0.09058192999078533;0.08517489778202862;1.0662784519717863;10.000026901715545;0.9377084970853109;-0.1132314998933506;1.0483808723283714;1.0000722119454266;0.9446787146143972;1.000122947021662
1.895878;1.0635821862934307;0.9832465350505548;0.9242892892916692;0.09050183093402892;0.08510173018465919;1.0662534521756295;9.999997824681785;0.9377332230624509;-0.11315837233556451;1.048379990633018;1.0000756778901856;0.9446967484946814;1.0001244215754928
1.905878;1.0635545738976413;0.9832453864066424;0.9243064411984193;0.09042106198819738;0.08502785222635723;1.0662284378415208;9.999970019552704;0.9377580636754403;-0.11308724522749458;1.0483791519641144;1.0000789992546675;0.9447148948148535;1.0001257940426627
1.915878;1.0635259166729254;0.9832465941105547;0.9243267254402002;0.09034146910228871;0.0849551533171139;1.0662034075838398;9.999943655607382;0.9377830172039116;-0.11301511885275364;1.0483783514313245;1.0000821727606473;0.9447327904623759;1.000127075252288
1.925878;1.06349814315261;0.9832468773100602;0.9243453953635199;0.09026120615920956;0.08488174401875652;1.0661783601942345;9.999918873906518;0.9378080820386645;-0.11294299350136193;1.048377582585155;1.000085196181142;0.9447505544476741;1.0001282756155803
1.935878;1.063470580772814;0.9832489074713627;0.9243655613647427;0.09018235579699882;0.08480963723448413;1.066153293180345;9.999895794676116;0.9378322570362945;-0.11287186937979785;1.0483768398119198;1.000088070190477;0.9447673138942283;1.0001294036918895
1.945878;1.0634426722160215;0.9832472292925288;0.9243825878985118;0.09010160484337795;0.08473576195107058;1.066128202318107;9.999874523892922;0.937857540625276;-0.11280074658104164;1.048376119588644;1.0000907989144985;0.9447849367947423;1.0001304657357835
1.955878;1.0634146970754512;0.9832466311174877;0.9244007409354201;0.09002305638735024;0.0846639544884888;1.0661040816804157;9.999855148112621;0.9378829294810668;-0.11272962515190055;1.0483754199549031;1.0000933894563908;0.9448024346753371;1.0001314655127165
1.965878;1.063386651716442;0.9832481103185993;0.9244209644071875;0.08994330826970783;0.08459101529829251;1.0660789240307975;9.999837734349908;0.9379074178103026;-0.1126585051488297;1.0483747394660488;1.000095851253635;0.9448188206939332;1.0001324048618345
1.975878;1.0633585326944814;0.9832455727387232;0.9244375302363644;0.08986427166333497;0.08451874178931121;1.0660537215105674;9.999822341394545;0.9379329967831651;-0.11258738663855693;1.0483740769820677;1.000098194668812;0.9448360872630933;1.000133284828133
1.985878;1.0633303387649997;0.9832451174788029;0.9244561748704619;0.08978403548476321;0.08444533656701082;1.0660294663891872;9.999809024593494;0.9379576540020846;-0.11251726967793292;1.0483734317546416;1.0001004293186935;0.9448523748277946;1.0001341063794555
1.995878;1.0633020709693755;0.9832457519776644;0.9244759641178767;0.08970600162249968;0.08437399923497993;1.066004151625616;9.999797825243741;0.9379823735833978;-0.11244715428253671;1.0483728028696806;1.0001025641451264;0.944868564105429;1.0001348707420668
2.005878;1.0632737315457128;0.983244572552606;0.92449416774437;0.08962747518030592;0.08430219516911291;1.0659797712298311;9.999788762241227;0.9380081371855573;-0.11237704039382686;1.0483721891989366;1.000104609728956;0.9448856549493396;1.0001355789302926
2.015878;1.063246283073053;0.9832441923742514;0.9245124117063128;0.08954877464357087;0.08423014785658477;1.065955320537432;9.999781840636361;0.9380329253028494;-0.11230692786488583;1.048371589901645;1.0001065802621514;0.94490166864059;1.0001362310377861
2.025878;1.063217809309797;0.9832427899300605;0.9245306561837145;0.08947025689078465;0.08415834513177227;1.0659307962309539;9.999777066853206;0.9380577176726859;-0.1122368164642427;1.0483710041777645;1.000108492425867;0.9449176050901021;1.0001368265427348
2.035878;1.0631902344459074;0.9832416898075167;0.9245484822685872;0.08939326558040156;0.0840878988856282;1.0659051961922181;9.999774444091495;0.9380824936420482;-0.11216770588420934;1.0483704312116948;1.0001103623602796;0.9449335895223545;1.0001373648349967
2.045878;1.0631616436143252;0.9832417606701216;0.9245683837806065;0.08931525343802532;0.08401656496949104;1.0658805194749075;9.999773946341653;0.9381072343174437;-0.11209759575532749;1.0483698709130003;1.000112204085085;0.9449493901764828;1.0001378450067067
2.055878;1.0631339610224784;0.9832387221717831;0.9245846741687155;0.08923777356025064;0.08394565251999765;1.0658557665942885;9.999775510566709;0.9381319249876878;-0.11202848569196347;1.048369324172297;1.0001140297507225;0.9449652489641845;1.0001382651272823
2.065878;1.0631062308187211;0.9832372535365339;0.9246026018776958;0.08916079478809529;0.08387520817796312;1.0658319399241034;9.999779060632129;0.9381565545331806;-0.11196037535303102;1.048368792362343;1.0001158502998242;0.9449811689836879;1.0001386217745327
2.075878;1.0630774967003556;0.9832364339310399;0.9246221493900613;0.08908449608826988;0.0838054760068136;1.0658070439660008;9.99978452537113;0.9381811137476789;-0.11189126447850245;1.0483682765909874;1.0001176766335875;0.9449969163743769;1.0001389102037106
2.085878;1.0630496808351095;0.9832346746744136;0.9246401660063708;0.08900752568771397;0.08373503294014938;1.0657820847397346;9.999791835353546;0.9382045961205834;-0.11182315291645543;1.048367776603436;1.0001195204733264;0.9450117392168406;1.0001391245700502
2.095878;1.0630218246667265;0.9832327566749185;0.9246582334670698;0.08893055943849515;0.08366459049625795;1.0657570676908166;9.999800922653069;0.9382289986759673;-0.11175404063719577;1.048367290251534;1.000121393534451;0.9450273918925645;1.0001392582109012
2.105878;1.0629942097104093;0.9832303558020582;0.9246758132905767;0.08885620887963212;0.08359658356329203;1.065732996174072;9.999811726887335;0.9382533213556845;-0.11168592770603641;1.048366814559274;1.0001233058844925;0.9450431240171441;1.0001393045534124
2.115878;1.0629662757629412;0.9832281028239894;0.9246939980775383;0.08877925090209494;0.08352614239947216;1.0657078716454957;9.999824189234236;0.9382765672945547;-0.11161881424020359;1.0483663466081892;1.0001252648214152;0.9450579486700492;1.0001392585653783
2.125878;1.0629392641455133;0.9832277906627351;0.9247134083131774;0.0887043150018408;0.0834575250476498;1.0656836937549665;9.99983823924829;0.9383007427288256;-0.11155070038048898;1.0483658832492109;1.0001272740233331;0.9450736218713417;1.0001391181829535
2.135878;1.0629112572595436;0.9832229903132844;0.9247296800297373;0.08862856853124293;0.08338821727255104;1.0656594604842435;9.999853792056394;0.9383238545760726;-0.11148358628902472;1.0483654213518214;1.000129332228959;0.9450884004540901;1.000138884964611
2.145878;1.062883217928335;0.9832197125906801;0.9247476466295408;0.088553323112502;0.08331937768828604;1.0656341694881848;9.999870756306885;0.9383469080948371;-0.11141647215316756;1.0483649585665291;1.000131432636974;0.945103166014348;1.0001385635271192
2.155878;1.0628561082474328;0.9832188707547749;0.9247673406524035;0.088478399154305;0.08325076215997114;1.0656098196767587;9.999889040308332;0.9383709062691423;-0.11134935816260978;1.0483644934229135;1.000133564124418;0.9451189175095398;1.0001381599361303
2.165878;1.0628280091021605;0.9832152486782244;0.9247855266259334;0.08840316183828822;0.08318192381439356;1.0655854120148245;9.999908545559647;0.9383938494970969;-0.11128224450221835;1.0483640250118724;1.0001357127149932;0.9451336745104651;1.000137679897664
2.175878;1.0628008391879091;0.9832118805966096;0.9248033853722073;0.0883294489608747;0.08311444160967603;1.0655609489718034;9.999929153714692;0.9384167355266103;-0.11121613140623293;1.048363552267433;1.0001378624781259;0.9451485543955576;1.0001371279444573
2.185878;1.0627736368234542;0.9832088577880769;0.9248218318271938;0.08825403988857936;0.08304536027306927;1.0655364333963095;9.999950721497843;0.9384395604303464;-0.11114901924062573;1.0483630724373612;1.0001399972237832;0.9451633302462408;1.0001365075412219
2.195878;1.0627464005844571;0.9832051949038749;0.9248399302124942;0.08818033477275458;0.0829778792419714;1.0655128689322486;9.999973075987246;0.9384623198029546;-0.11108290852890029;1.0483625795038822;1.000142103699593;0.9451782479718998;1.0001358206824
2.205878;1.0627181714267673;0.9832021881314355;0.9248597243212298;0.08810731046915161;0.08291111070689403;1.065488261082706;9.999996007226216;0.9384850102631022;-0.11101779985813832;1.048362064123204;1.000144174279833;0.9451933196099473;1.000135067613191
2.215878;1.0626908725294621;0.9831965720126838;0.9248764569007761;0.08803311619282739;0.0828431632043055;1.0654636166467686;10.000019285478908;0.9385076313338983;-0.11095169377236527;1.0483615159568775;1.000146206077702;0.9452083228193409;1.0001342484312445
2.225878;1.062663549201943;0.9831925470008884;0.924894903732612;0.08795942274997412;0.08277568394153821;1.0654399419810616;10.000042705454158;0.9385291855974696;-0.11088659080472463;1.0483609269350262;1.0001481973405044;0.9452225108111536;1.000133364683998
2.235878;1.0626371672857555;0.9831905368866751;0.9249146187707532;0.08788774977477555;0.08271002834619813;1.0654152414713691;10.000066116402802;0.9385516765370019;-0.11082149153947744;1.0483602924298745;1.000150145431125;0.9452377615891949;1.0001324188373606
2.245878;1.0626100952499085;0.9831865027277931;0.9249332216543288;0.08781497509457474;0.08264338589277545;1.065391517366835;10.000089418775953;0.9385731065664707;-0.11075639653613722;1.0483596098870556;1.0001520474382486;0.94525209736823;1.0001314128407148
2.255878;1.0625827410439699;0.9831817112416726;0.9249515528614142;0.08774299290007613;0.08257750808648708;1.0653677713554157;10.000112547050747;0.9385954769673572;-0.11069130621822214;1.0483588774663755;1.0001539005973186;0.9452675140662745;1.000130346516814
2.265878;1.0625563553492767;0.9831772657070978;0.9249695672340604;0.08767253377708992;0.08251298618769626;1.0653440055099352;10.000135449888413;0.9386167888427925;-0.1106272208635132;1.0483580945235786;1.0001557012678945;0.9452821533838509;1.0001292162736461
2.275878;1.0625290282290485;0.9831723496391508;0.9249881664105167;0.0876005590398533;0.08244710949759511;1.0653202206872945;10.000158072467023;0.9386390443002577;-0.11056314064489306;1.0483572633047065;1.0001574438129595;0.9452978939677371;1.0001280158407801
2.285878;1.0625026878393684;0.9831699976064506;0.9250085362378898;0.08752890447454428;0.08238145673005608;1.065296414560944;10.000180350625216;0.9386602478662975;-0.1104990656699686;1.0483563894412395;1.000159121130688;0.9453127560934356;1.000126738190421
2.295878;1.0624754225538444;0.9831627986258845;0.9250253751115941;0.08745813987098142;0.08231671309436622;1.065272581798605;10.000202212128093;0.9386814070089594;-0.11043499602758272;1.0483554804101847;1.0001607264609105;0.9453277368502461;1.000125376032347
2.305878;1.0624491608153417;0.9831603735154063;0.9250460664325064;0.08738649262211337;0.08225106142286638;1.0652487165147166;10.00022358113183;0.9387025307691885;-0.11037193180595095;1.048354544164485;1.0001622544386908;0.9453429550684144;1.0001239214193112
2.315878;1.0624229523591209;0.9831557241170954;0.9250648571180771;0.0873160515651332;0.08218654220460225;1.065224815282659;10.000244386569236;0.9387236277147027;-0.11030887303478482;1.0483535886914144;1.0001637015054032;0.9453582931088225;1.0001223664032912
2.325878;1.0623968051369759;0.9831510526536662;0.9250838176531374;0.08724561406983151;0.08212202350853286;1.065201877956416;10.000264561953227;0.9387447050443519;-0.11024581959454127;1.0483526212233059;1.0001650664121435;0.9453737463820879;1.0001207037527597
2.335878;1.0623707242062759;0.9831463653829337;0.9251029526443952;0.08717518013569736;0.08205750533424153;1.0651779061705748;10.00028403269913;0.9387657690832746;-0.11018277121799558;1.0483516480360195;1.000166350473274;0.9453893064665967;1.0001189263759824
2.345878;1.0623447134801005;0.9831416687084139;0.9251222688454565;0.08710474976247198;0.08199298768168037;1.0651549019663162;10.000302717696615;0.9387868263750976;-0.11012072759386435;1.0483506757809427;1.000167557675149;0.9454050777142882;1.0001170269397723
2.355878;1.0623197377515865;0.983137381940766;0.9251413283336815;0.08703584121073148;0.08192982571894916;1.0651318672562988;10.000320555537645;0.938806884183336;-0.11005868843216071;1.0483497127837598;1.0001686940685572;0.9454199351980658;1.0001149989792146
2.365878;1.0622938836872375;0.9831343796253394;0.9251626314746134;0.08696591481708846;0.08186577691466385;1.0651078030037;10.000337517617757;0.938827949981632;-0.10999665343109923;1.0483487690663742;1.0001697657249093;0.945435849895141;1.0001128381678892
2.375878;1.0622683983681285;0.9831293635680665;0.9251819987835953;0.08689810544864447;0.08180369659428531;1.065084708373597;10.000353587538621;0.9388480312526277;-0.10993462222386995;1.0483478548743597;1.0001707767803805;0.9454508227206698;1.0001105424899068
2.385878;1.0622436867847087;0.9831250785478101;0.9252016738481224;0.0868292071037479;0.08174053616318287;1.0650615813369333;10.000368733888454;0.938869135871198;-0.10987359438219792;1.0483469787502488;1.0001717293707286;0.9454669475419456;1.0001081117599042
2.395878;1.062219076753555;0.983120792537427;0.9252215657459028;0.08676031210307439;0.08167737621696623;1.0650384196243214;10.000382898444158;0.9388892716048132;-0.10981256946861459;1.0483461469295874;1.0001726243853604;0.9454821157623268;1.000105546966756
2.405878;1.062193615524748;0.98311509567804;0.9252411870803913;0.08669330106794239;0.0816160609813626;1.0650162200884055;10.000396001868026;0.9389094450015998;-0.1097515470859167;1.0483453634862565;1.0001734616005846;0.94549731646011;1.0001028498243922
2.415878;1.0621692290142957;0.9831125035089906;0.9252631166228394;0.08662490975723051;0.08155336989038002;1.0649929779974006;10.000407967074025;0.9389306616246139;-0.10969052690335698;1.048344630126499;1.0001742404015759;0.9455135394409143;1.0001000226573167
2.425878;1.0621449620567813;0.9831060157552669;0.9252815980363011;0.08655722693413036;0.08149134317902076;1.0649696881121395;10.000418743706346;0.9389509268930609;-0.10963050866279253;1.0483439463542674;1.0001749617943207;0.9455289098581066;1.0000970677503422
2.435878;1.0621208169145213;0.9831012296722978;0.9253018980732949;0.08649004434305749;0.08142978481911543;1.0649473460115073;10.00042830360542;0.9389712457507103;-0.10957049215932482;1.0483433096588206;1.0001756295991875;0.9455442979047155;1.0000939867657943
2.445878;1.0620967942495005;0.9830981475127059;0.9253240164119797;0.08642336198201973;0.08136869483926133;1.0649239473912167;10.000436611218362;0.9389916227340014;-0.1095104772064477;1.0483427156168692;1.0001762493913249;0.945559694090744;1.0000907813583488
2.455878;1.0620728942865454;0.9830933729514046;0.9253447524281002;0.08635618590962682;0.08130713744216247;1.0649014865425692;10.000443608791793;0.9390110625616106;-0.10945046361604051;1.0483421596673448;1.0001768265062478;0.9455740947919119;1.0000874532011963
2.465878;1.062050076015529;0.9830895182895146;0.9253657233877645;0.08628883121616321;0.08124533585350267;1.0648789569508177;10.000449228041418;0.9390315686014139;-0.10939145119900581;1.0483416396368344;1.0001773643743315;0.9455895919911947;1.0000840025849462
2.475878;1.0620264167802071;0.9830842679520198;0.925386411751457;0.08622336048278896;0.08118537902311758;1.0648563531088822;10.000453408294483;0.9390521407515866;-0.10933243976076547;1.04834115628846;1.0001778635377365;0.9456050656956209;1.0000804278799877
2.485878;1.0620038306463881;0.9830799470993378;0.9254073209979427;0.08615771090963091;0.08112517796304404;1.0648336710419937;10.000456116068557;0.9390717765810344;-0.10927342908789622;1.0483407122653579;1.0001783222982992;0.9456195099893683;1.000076727638401
2.495878;1.06198067248322;0.9830766220454461;0.9254299284725919;0.0860936545760573;0.08106652651753492;1.064810908208331;10.000457359320292;0.9390924736392121;-0.10921541894807045;1.04834031105337;1.0001787390325723;0.9456350129271367;1.0000729043073737
2.505878;1.0619582958461236;0.9830723611860682;0.9254512188575861;0.08602801113616035;0.08100632638081022;1.0647880631362376;10.000457186883873;0.9391122286666389;-0.10915640909093419;1.0483399557300133;1.000179114372954;0.945649342875256;1.000068965348546
2.515878;1.0619360208768789;0.9830664417429809;0.9254710905735162;0.08596187375077334;0.08094565870203578;1.0647651339466213;10.000455680531404;0.9391320363437906;-0.10909839924654346;1.048339647215487;1.0001794517732439;0.9456637113338491;1.0000649202324439
2.525878;1.0619138496999674;0.9830634674324727;0.925493865771442;0.0858984320425209;0.08088752700831181;1.0647431169988906;10.000452940916151;0.939152890986224;-0.10904138914736872;1.0483393832660644;1.0001797565316055;0.9456790997786181;1.0000607779938309
2.535878;1.061891786061848;0.9830588422974039;0.9255152034303348;0.08583449630743203;0.08082892776167407;1.0647200068847655;10.000449069808342;0.9391727883654599;-0.10898337857588682;1.048339159405773;1.000180034308218;0.9456932791865581;1.0000565481895598
2.545878;1.061869834452475;0.9830564628423331;0.9255387603250091;0.08576936184643476;0.08076919731890213;1.0646977973056078;10.000444158586363;0.9391927253200766;-0.10892636742258757;1.0483389711000655;1.0001802905498383;0.945707460744449;1.0000522425118947
2.555878;1.0618479993414678;0.983049742997249;0.9255583239160498;0.08570663365494059;0.08071173051235678;1.0646754819205695;10.00043828282556;0.9392126986941798;-0.10886935569311113;1.0483388151688111;1.0001805313882943;0.9457215158980172;1.0000478748911834
2.565878;1.0618272438551317;0.9830461810024692;0.9255801087492215;0.08564252417424831;0.08065288768954584;1.0646530549578908;10.000431504568825;0.9392317050288173;-0.10881334343102506;1.0483386897559885;1.0001807646505678;0.9457345542712592;1.000043460856406
2.575878;1.06180564963967;0.9830434587447884;0.9256035932532232;0.0855790970768568;0.0805947581037937;1.0646305120589963;10.00042388703423;0.9392517403840405;-0.10875633064463053;1.0483385943152939;1.0001809994268223;0.9457483225393557;1.000039016686207
2.585878;1.0617851356017567;0.9830395069900615;0.925625141888134;0.08551669173559376;0.0805375156648137;1.0646078505301364;10.000415513299112;0.9392717995955723;-0.10870031732858247;1.0483385305493123;1.0001812446649503;0.9457620501254529;1.0000345578865364
2.595878;1.0617637812144212;0.983034701384083;0.9256467717252107;0.08545447185585527;0.08048051845763786;1.06458506816384;10.000406497993083;0.9392908761401986;-0.10864430355119357;1.0483385025928962;1.0001815081224126;0.9457746236889033;1.000030097481199
2.605878;1.0617437858936292;0.9830310479632645;0.9256684489652907;0.08539298315208506;0.0804241136412673;1.0645621618922536;10.000396988091023;0.9393109627418085;-0.10858928947579743;1.048338515148783;1.0001817953317627;0.9457881420084183;1.0000256458506216
2.615878;1.061723627789507;0.9830272692101911;0.9256902969963849;0.08533058599894731;0.08036687236287544;1.0645391277816323;10.000387144936616;0.9393300515500624;-0.10853327526789289;1.048338571460611;1.0001821082861024;0.9458003875256331;1.0000212120973704
2.625878;1.061703588897457;0.9830247477409932;0.925713374012228;0.08527038687280823;0.08031169911581983;1.0645169618393313;10.000377114357462;0.939349134603178;-0.10847826100810835;1.0483386726322843;1.000182445297286;0.9458125840546335;1.0000168049035423
2.635878;1.0616836719988276;0.9830210796337688;0.9257354140471604;0.08520799508200982;0.08025445858059962;1.064494660637258;10.000367012452475;0.9393692049848704;-0.10842424669339701;1.0483388181085231;1.000182802426034;0.9458257273105347;1.0000124323875368
2.645878;1.0616638803340994;0.9830169684749626;0.9257570750823593;0.08514730426900749;0.08019881799511867;1.0644712227850244;10.00035692831559;0.9393882577345819;-0.10836923227424645;1.0483390069895107;1.0001831753186978;0.9458376038220387;1.0000081015882005
2.655878;1.0616451766580468;0.9830138211173118;0.925778840365811;0.08508643294382272;0.0801429328249429;1.064448650746861;10.000346925059215;0.9394072899563962;-0.10831521767104156;1.0483392385326513;1.0001835602662468;0.9458494380292359;1.0000038180626094
2.665878;1.0616256446011525;0.983009813807473;0.9258006629793146;0.08502574731205986;0.08008729294049986;1.0644259503410516;10.000337045923136;0.9394263000768407;-0.10826120278733166;1.0483395112823397;1.000183954032764;0.9458611162352835;0.9999995866155663
2.675878;1.0616062473731023;0.9830048632119603;0.9258216259317984;0.08496846066126439;0.08003485256278646;1.0644031287768365;10.000327329220225;0.9394442867450581;-0.10820818755077341;1.04833982264342;1.0001843536081574;0.9458717605930785;0.999995412893165
2.685878;1.0615879472922904;0.9830035676079497;0.9258452225553951;0.08490809385238635;0.07997943652042094;1.0643801939162285;10.000317805165478;0.9394632480598532;-0.10815417195038082;1.0483401697165908;1.0001847572267712;0.9458831318103609;0.999991303958612
2.695878;1.0615697846368337;0.9830001309984844;0.9258668291124438;0.0848489306762182;0.07992515225567179;1.0643571545364001;10.000308472890968;0.939482182081285;-0.10810115602510904;1.0483405509403252;1.0001851651267957;0.9458944693644986;0.9999872678670538
2.705878;1.0615517567863828;0.9829967516265683;0.9258885136207615;0.08478976992481779;0.07987086830867385;1.064335020279247;10.000299296245197;0.939500087915318;-0.10804813983296915;1.0483409666353198;1.000185577994052;0.9459046700470759;0.9999833135306155
2.715878;1.061533180857966;0.9829927054414048;0.9259101810719356;0.0847317062595632;0.07981766689820795;1.0643118015035031;10.000290225394757;0.9395189653865226;-0.10799612344768193;1.0483414170212497;1.0001859951230565;0.9459158404722656;0.9999794501645561
2.725878;1.0615163694595833;0.9829903626998833;0.9259320345568988;0.08467236684436957;0.07976313859090835;1.0642895096920908;10.000281213009012;0.9395368137437118;-0.1079441069614609;1.0483419001390961;1.0001864144767192;0.9459258854810116;0.9999756859060616
2.735878;1.0614987183151492;0.982988377951126;0.9259550629385291;0.08461540830775094;0.07971092335681083;1.0642661574907095;10.000272216457628;0.9395546302752096;-0.10789209046175262;1.0483424117440154;1.0001868334529183;0.9459358032722709;0.9999720271415319
2.745878;1.0614811800984878;0.9829847671984167;0.9259765482191716;0.08455795514356508;0.07965824027436492;1.0642437570609127;10.000263197787833;0.9395724097254223;-0.10784007400931106;1.0483429457345896;1.0001872491301067;0.9459455970314035;0.9999684790383643
2.755878;1.0614637473751536;0.9829795346854914;0.925996481798641;0.08450000734990837;0.07960508931762693;1.064221318379109;10.000254118811663;0.9395901461663236;-0.10778905764392163;1.0483434937550693;1.0001876583440779;0.945955384335846;0.9999650459268651
2.765878;1.0614473733207173;0.9829786882978366;0.926019675151165;0.08444287204253083;0.07955262995289664;1.0641988500967565;10.000244929544506;0.9396078360700036;-0.10773804138420022;1.0483440448833978;1.000188058416386;0.9459650558847509;0.9999617310603939
2.775878;1.0614301338040915;0.9829753121485568;0.9260412803802032;0.08438542585283801;0.07949994779131606;1.0641763614703852;10.00023556606014;0.9396254796551659;-0.10768702520832982;1.0483445869822199;1.0001884478493788;0.9459746162764874;0.9999585370162509
2.785878;1.0614139453949825;0.982972427122737;0.9260624650104982;0.08432949589577608;0.07944862037195255;1.064154862748566;10.00022596845337;0.9396430800077997;-0.10763700905971223;1.0483451090262448;1.000188825630288;0.9459841836410388;0.9999554666087531
2.795878;1.061397846061036;0.982971314380935;0.9260852701368668;0.08427406507465886;0.07939776145210103;1.0641323642974898;10.000216104120947;0.9396596412363656;-0.10758599287061973;1.0483456021629909;1.000189189058688;0.9459925421029313;0.9999525226877778
2.805878;1.0613818324938653;0.9829668804178886;0.926104890724963;0.08421764246476944;0.07934596637796822;1.0641098752328044;10.000205974220362;0.9396771664136344;-0.10753597654637385;1.0483460592363332;1.0001895311915854;0.9460019120120008;0.9999497072298196
2.815878;1.0613658995749975;0.9829659189176706;0.9261277176202597;0.08416221596714493;0.07929510804371237;1.0640884030526196;10.00019560299854;0.9396936563576849;-0.10748695994712482;1.0483464741366542;1.0001898404807998;0.9460103114138829;0.9999470214886689
