time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.825878;1.061350322503048;0.982963525105457;0.9261488724539615;0.08410720581875179;0.07924461927881042;1.064066955181351;10.000185022559931;0.9397111104984553;-0.10743794293574592;1.0483468413666057;1.0001901033383733;0.9460196186230097;0.99994446690898
2.835878;1.061334534954164;0.9829605364313763;0.9261696210404252;0.08405298433543269;0.0791948928667126;1.0640455401998958;10.000174262489377;0.9397275286521943;-0.10738792541838181;1.0483471557202664;1.0001903065473892;0.946027737745604;0.9999420453824241
2.845878;1.0613188151309343;0.9829593362466391;0.9261919509058214;0.0839992619346452;0.07914563500827045;1.0640231676150809;10.000163346269915;0.9397439116099231;-0.10733990729940242;1.0483474122229115;1.0001904381452043;0.9460360056789031;0.9999397591342357
2.855878;1.0613041202838163;0.9829579409449424;0.926213145473252;0.08394316273869924;0.07909406445587806;1.0640018471384778;10.000152286583138;0.9397602603567804;-0.1072908884335816;1.048347605940438;1.0001904879868386;0.946044081813435;0.999937610195707
2.865878;1.061288527580507;0.9829530395299962;0.9262317536989423;0.08389014814345523;0.07904547018642105;1.06398158793462;10.000141077222445;0.9397765747073047;-0.1072428686580436;1.0483477316260732;1.0001904476836372;0.9460521911353007;0.9999355985267336
2.875878;1.061273952784509;0.9829530388206715;0.9262540177218608;0.0838362475751055;0.07899596800950547;1.0639603982932067;10.00012968957301;0.9397928524762577;-0.10719484784245986;1.048347784339122;1.0001903097965448;0.9460602184168415;0.9999337206244218
2.885878;1.0612594330802396;0.9829509406982203;0.9262741771160756;0.0837835495383113;0.07894759736387577;1.0639392860560344;10.000118084855671;0.9398090901521271;-0.10714782588199682;1.0483477616319075;1.0001900676731676;0.946068277004302;0.9999319702585029
2.895878;1.061244965089339;0.9829494351547379;0.9262947616071441;0.08372915597286011;0.07889762747532675;1.0639192591148974;10.000106239733372;0.9398242846184665;-0.10709980267730249;1.0483476652450647;1.0001897161884967;0.9460751493487852;0.9999303393427571
2.905878;1.0612305441178045;0.9829492225980897;0.926316427742903;0.0836769588389385;0.07884972570153763;1.0638983249137397;10.00009416110421;0.9398404350840538;-0.10705277816620869;1.048347499739989;1.000189252198642;0.9460830544235057;0.999928818340548
2.915878;1.061216164701149;0.982945206057179;0.9263343722702264;0.08362546712070928;0.07880248711969946;1.0638784888264428;10.000081879486133;0.9398555438958944;-0.10700575235398148;1.0483472697659875;1.0001886739024761;0.9460898992539973;0.9999273975205241
2.925878;1.0612018220144237;0.9829434666335739;0.9263543269700468;0.08357277689289398;0.07875411761341052;1.0638587525961924;10.00006943474623;0.9398716146734676;-0.1069597252773276;1.0483469793034528;1.0001879799121753;0.9460977916504236;0.9999260674554364
2.935878;1.061187793652076;0.9829431906225055;0.9263752800309413;0.08352319412376875;0.07870865404248197;1.063839114127502;10.000056865863215;0.9398866494119903;-0.10691369696019834;1.048346632160567;1.0001871691112185;0.9461046377654512;0.9999248172891668
2.945878;1.0611744745046146;0.9829425154540016;0.9263951265919516;0.0834703229717012;0.078660039840425;1.0638195685514322;10.000044205242148;0.9399016475070348;-0.10686766740184185;1.0483462321708974;1.0001862411248104;0.9461114369548133;0.9999236332201984
2.955878;1.0611602225888295;0.9829405037563982;0.926414410640766;0.08341933586191713;0.07861327074857877;1.0638001097794456;10.000031475578655;0.9399166064795165;-0.1068216365595624;1.048345783642613;1.0001851966653978;0.9461181950408466;0.9999224996005088
2.965878;1.0611469533621822;0.9829406720117586;0.926434769422768;0.08337035998467801;0.0785683244715362;1.0637807324999622;10.000018692463096;0.9399315229559809;-0.10677660436265898;1.0483452913869304;1.000184037204473;0.9461250313054025;0.9999214020120164
2.975878;1.061133704225612;0.9829380080055369;0.9264523186602346;0.08331869467143142;0.07852084225019944;1.06376243387034;10.000005870928746;0.9399463936232614;-0.10673157078341214;1.0483447593058355;1.000182764411733;0.9461318399178098;0.9999203291266948
2.985878;1.0611204736121838;0.9829366054233705;0.9264709191422504;0.08326922536924916;0.07847542815589044;1.063743213154647;9.999993031779915;0.9399612161224987;-0.10668653586136893;1.0483441886336933;1.000181380348683;0.9461386282105884;0.9999192712505237
2.995878;1.0611072602019975;0.9829374533655856;0.9264915058390792;0.08321855762898064;0.07842888320267624;1.0637250697419862;9.999980212397753;0.9399759895331758;-0.10664249964983923;1.048343577174783;1.0001798883758029;0.9461455159956069;0.9999182180859358
3.005878;1.0610940624087495;0.9829361600015223;0.9265099408395956;0.08316909189062273;0.07838346965287764;1.063707002177386;9.999967474311154;0.9399897138654397;-0.10659846219656845;1.0483429202312602;1.0001782935270471;0.9461514033604853;0.9999171583208876
3.015878;1.0610808784768466;0.9829361187394813;0.9265294215434623;0.08312182202704095;0.07834012425546055;1.063688009258213;9.999954893432342;0.9400043890852279;-0.10655442358230077;1.0483422131766338;1.0001766012986297;0.9461582827738247;0.9999160799846607
3.025878;1.0610677061271296;0.9829349305495593;0.9265476842654645;0.08307235980073464;0.07829471124312916;1.0636700913177246;9.999942542926718;0.9400180150507284;-0.10651138392855213;1.0483414538653728;1.0001748162509256;0.9461642827147955;0.9999149704819197
3.035878;1.0610557831540581;0.9829327003737356;0.9265637392031005;0.08302482530916945;0.07825102221332488;1.0636522496785488;9.999930482385457;0.9400315917965761;-0.10646734336015388;1.0483406432852045;1.0001729421484142;0.9461701729441238;0.9999138175927935
3.045878;1.0610426252543383;0.9829333233232497;0.9265834171000312;0.08297586352689025;0.07820607814341053;1.0636354854022547;9.999918748677603;0.9400451194309486;-0.10642430199405004;1.0483397846723155;1.0001709819533116;0.946176179285814;0.9999126121458477
3.055878;1.061030431340796;0.9829322285943578;0.9266004802597964;0.08292961517538351;0.07816361946584151;1.0636177996401786;9.999907343873799;0.9400585986493607;-0.10638225997286943;1.0483388823299473;1.0001689359577617;0.9461823034259426;0.9999113498597477
3.065878;1.0610182420471437;0.9829316982766034;0.9266179094802538;0.08288167139929313;0.07811956153243106;1.0636001942692386;9.99989623261911;0.9400720309447177;-0.10633921746512832;1.0483379419431504;1.0001668001331527;0.9461883243419429;0.9999100309122269
3.075878;1.061006058544317;0.9829329378540872;0.926636833520665;0.08283422622282961;0.07807597226392785;1.0635836708183561;9.9998853608296;0.9400854170784861;-0.10629717460257511;1.0483369718196007;1.000164567502797;0.9461944723191614;0.999908659549743
3.085878;1.0609938810807409;0.9829320598927368;0.9266535824249076;0.08278798262290184;0.07803351428500163;1.0635662295102761;9.999874677723334;0.9400987559566257;-0.10625613143479416;1.0483359824781324;1.0001622314245726;0.9462007533924552;0.9999072441627098
3.095878;1.0609817082577016;0.9829295625646847;0.9266686225243096;0.08274124360898716;0.07799058808942928;1.0635498697954748;9.999864137395114;0.9401120453740368;-0.10621408794528206;1.0483349850490995;1.0001597875201762;0.9462069497642854;0.9999057962572819
3.105878;1.0609695381385345;0.982930536301926;0.9266867527092852;0.08269550012001131;0.07794859901421557;1.0635335909487282;9.99985368909572;0.9401242832261053;-0.10617304408021093;1.0483339902593591;1.0001572339357192;0.9462122998081431;0.9999043291997666
3.115878;1.0609573698622792;0.9829298885105057;0.9267031781497514;0.08264926121482777;0.07790614172444381;1.0635173918761485;9.999843277481315;0.9401374689601517;-0.10613199972625705;1.0483330076819735;1.0001545707580741;0.9462186863304265;0.9999028576787812
3.125878;1.060946163558075;0.9829297267390779;0.9267190562917768;0.08260453496903719;0.07786503862538526;1.0635012708163238;9.999832851567218;0.9401496053275901;-0.1060909546567012;1.0483320451419336;1.000151798356745;0.9462241299861276;0.999901397750134
3.135878;1.060934000824705;0.9829309153833661;0.9267368893419597;0.08255879609301121;0.07782305025932537;1.0634852254274219;9.999822366910532;0.9401616987653032;-0.1060509085399772;1.048331108843611;1.0001489161202037;0.946229745094818;0.9998999669783866
3.145878;1.0609230829396037;0.9829310714507834;0.9267525196105372;0.08251498391667386;0.07778278589957609;1.0634702528668651;9.99981178457415;0.9401737580142864;-0.10601086100296545;1.04833020403081;1.000145922693336;0.9462354283280844;0.9998985833877382
3.155878;1.0609118877766308;0.9829311026641138;0.9267681422949258;0.08247026198115881;0.07774168346557206;1.0634543501151832;9.999801077131801;0.9401857926323778;-0.10597081165687472;1.048329335577419;1.000142816608052;0.9462411883478725;0.9998972638227708
3.165878;1.06090069417007;0.9829294949070272;0.9267820957489237;0.08242504447237838;0.07770011274776838;1.063439514723476;9.999790232056636;0.940197811805424;-0.10593176012092893;1.0483285082123763;1.000139597172991;0.9462471452124058;0.9998960236992684
3.175878;1.0608894982505288;0.9829308396185473;0.926798720187626;0.08238251903845226;0.07766107868770653;1.0634237447013921;9.999779248460701;0.9402098226371799;-0.10589270610372897;1.0483277271527718;1.0001362653835213;0.9462531945317777;0.9998948774476714
3.185878;1.0608782960188912;0.9829300479614083;0.9268132280922479;0.08234119465869107;0.07762317580104718;1.0634090374193153;9.999768130222686;0.9402218293478055;-0.10585364944556185;1.0483269992646975;1.000132823668811;0.9462593439593541;0.9998938379677815
3.195878;1.0608670847056976;0.9829298152501869;0.9268281644542047;0.08229817492996946;0.07758367365266178;1.0633943892118387;9.999756874432762;0.9402338350454139;-0.10581459005306208;1.0483263332177761;1.0001292751240718;0.9462656009190231;0.9998929155982218
3.205878;1.0608568223521189;0.9829322582303079;0.9268446852941917;0.0822554674392112;0.07754439462793433;1.063379796000819;9.999745468763862;0.9402448437238607;-0.1057765278290353;1.048325737974295;1.0001256232464262;0.9462710896438147;0.9998921180586816
3.215878;1.0608455878885206;0.9829321661377467;0.9268595516116473;0.0822124503778764;0.07750489288094943;1.0633652533022044;9.999733903613793;0.9402568609048542;-0.10573846268129808;1.048325220290306;1.0001218718680802;0.9462776902739406;0.9998914518006299
3.225878;1.0608352981384959;0.9829330608268498;0.9268744026047102;0.08216924848206518;0.07746514572080981;1.0633507557445339;9.999722180603511;0.9402678943113737;-0.10570039455320827;1.0483247831770783;1.0001180252549264;0.9462834185582137;0.9998909229614599
3.235878;1.0608240307614583;0.9829326238137728;0.9268887255495678;0.08212793064442855;0.07742724382480276;1.0633372979443192;9.999710311921348;0.940278953296254;-0.1056633234175082;1.0483244276148238;1.0001140884138813;0.946289381924215;0.9998905365999354
3.245878;1.06081398368277;0.9829333593427917;0.9269029554141717;0.08208733900577939;0.07738993501459876;1.0633228754340045;9.999698322986912;0.9402900464768492;-0.1056262492757779;1.0483241554857539;1.000110066918416;0.9462954693071465;0.9998902955162731
3.255878;1.0608036336219793;0.9829339803541814;0.9269172058080263;0.08204583741166423;0.0773517878901044;1.063309483711031;9.999686260220628;0.9403021807197677;-0.10558917217232103;1.0483239692846897;1.0001059662019112;0.946302672999953;0.9998901992719573
3.265878;1.0607932619345055;0.9829358683506294;0.9269325307446272;0.08200653050429062;0.07731570895427581;1.063296117241437;9.999674188393074;0.9403123613730064;-0.10555309214189233;1.0483238698948554;1.0001017910290702;0.946308118943965;0.9998902438004567
3.275878;1.0607828709152767;0.9829366205288345;0.9269466620296397;0.08196503131633476;0.07727756220535391;1.063281769564969;9.999662169122113;0.9403235916685065;-0.1055160091214717;1.0483238562751063;1.0000975456708538;0.9463145591352138;0.9998904227348747
3.285878;1.060772465006492;0.9829369367666357;0.9269602570893968;0.081925229784655;0.0772410150879504;1.0632684333399423;9.999650248463126;0.9403348726346977;-0.10547992293509602;1.048323926322852;1.0000932349565956;0.9463212164810418;0.9998907292407357
3.295878;1.0607630093702543;0.9829399198696145;0.9269754008781276;0.08188573991703725;0.07720469104561015;1.0632551006561604;9.999638476786734;0.9403462042731014;-0.10544483334285619;1.0483240774999576;1.000088864953076;0.9463280843025237;0.9998911565520997
3.305878;1.0607525890927114;0.9829386558117786;0.926987252118967;0.08184544370024245;0.07716767571652174;1.0632427641454862;9.999626932142094;0.9403565857420333;-0.10540874009945601;1.0483243076724496;1.0000844424611597;0.9463339382234861;0.9998916980736499
3.315878;1.0607431249236157;0.982940050968474;0.9270006496881541;0.0818054590680216;0.07713088344577834;1.063229417025807;9.99961571994681;0.9403680138621047;-0.10537364299209669;1.0483246160819875;1.0000799748249223;0.9463409792677018;0.9998923480385551
3.325878;1.060732695535885;0.9829417774067267;0.9270150842781649;0.08176785547608575;0.07709640508070115;1.0632160513649027;9.999604958271183;0.9403784822341915;-0.10533854186073978;1.0483250040384362;1.0000754703156152;0.9463470984998705;0.9998931020477665
3.335878;1.0607232161603597;0.982943248468406;0.9270283341827351;0.08172787305045492;0.07705961315910326;1.06320365725266;9.999594763158862;0.9403889826172772;-0.10530443661970919;1.048325474238339;1.0000709375889643;0.9463533917863126;0.9998939568679239
3.345878;1.0607137229388863;0.982944245572659;0.9270410377267855;0.08168958803061421;0.0770244208404308;1.0631902242162732;9.99958524138888;0.9404005073072402;-0.10527032722945538;1.0483260285038198;1.0000663847934719;0.9463607332416357;0.9998949093772908
3.355878;1.0607044934164296;0.9829449475350058;0.9270531188773213;0.08165391152938077;0.07699166685828555;1.0631777431012928;9.999576489967907;0.9404110500687304;-0.105236213646644;1.0483266667815914;1.000061820239509;0.9463671276797864;0.9998959554346697
3.365878;1.0606949611816943;0.9829476654286972;0.9270672463015308;0.08161612558973307;0.07695694350309298;1.0631652065611348;9.999568597392392;0.9404216051710457;-0.10520209587783604;1.0483273885545348;1.000057253600422;0.9463735631170406;0.9998970897773023
3.375878;1.0606854015645613;0.9829486923709083;0.9270796768781624;0.08157784372828884;0.07692175170637956;1.0631526080518805;9.999561639631098;0.9404311659823572;-0.1051689740655661;1.0483281940085345;1.0000526952267659;0.946379153609567;0.9998983062367734
3.385878;1.0606767658865885;0.9829484395047929;0.9270899587039975;0.0815405753200221;0.07688744511613216;1.0631399409857967;9.999555664698763;0.9404417246851576;-0.10513584847137426;1.0483290836668389;1.0000481544746846;0.9463857747063318;0.9998995968965009
3.395878;1.0606671242875207;0.9829506665139134;0.9271033160661735;0.08150448871961613;0.07685432169068233;1.0631271991053453;9.999550678344043;0.9404522738738063;-0.10510271940935335;1.0483300576146173;1.0000436394709828;0.9463924344077909;0.9999009508466047
3.405878;1.0606583846950646;0.9829521011969125;0.9271149907662212;0.08146771923652066;0.07682048402130225;1.0631143772251275;9.999546646194922;0.940461808666903;-0.10507058720312525;1.0483311151871249;1.0000391585348343;0.9463982539912386;0.9999023546027914
3.415848;1.0606486165697413;0.9829521119694291;0.9271260729299908;0.08143283383328569;0.07678849170422256;1.0631024711493884;9.999543509203118;0.9404723267495677;-0.1050374521647328;1.0483322552331285;1.00003472179673;0.9464050036900166;0.9999037946544397
3.415848;1.0606512441650042;0.9829530084952625;0.9271270069204346;0.08143283394048548;0.07678849153170358;1.0631024772854016;9.99954120647178;0.9404708264673206;-0.10503731459738141;1.0483334763890175;1.0000303416311425;0.9464035406476292;0.9999052599514391
3.415849;1.0606537814650285;0.9829538674159584;0.9271278403349008;0.08143283408684153;0.07678849136631581;1.0631023934806962;9.999539693231222;0.9404693063595615;-0.10503717480488077;1.0483347767979758;1.0000260317495704;0.946402131448955;0.9999067422203923
3.41585;1.0606562187621442;0.9829546753753489;0.9271285773768864;0.08143283427410068;0.07678849120672426;1.0631022198404172;9.999538933437927;0.9404677670376671;-0.10503703307426013;1.0483361534655598;1.0000218060072654;0.9464007800241634;0.9999082344612128
3.415852;1.060658548542457;0.9829554193737794;0.927129223733242;0.08143283450331176;0.07678849105132454;1.0631019571997793;9.999538877508074;0.9404662127116875;-0.10503688966652489;1.048337602154612;1.0000176775155174;0.9463994903440535;0.999909729374273
3.415856;1.0606607660981768;0.9829560897029515;0.9271297859124575;0.08143283477480806;0.07678849089844579;1.0631016050452247;9.999539455102365;0.9404646516080746;-0.10503674483633915;1.048339118632876;1.0000136579462524;0.9463982656246417;0.9999112189753875
3.415864;1.0606628678800014;0.9829566816944535;0.9271302712234606;0.08143283508875372;0.07678849074624303;1.0631011616042993;9.99954057584937;0.9404630954371103;-0.10503659882232923;1.0483407002240586;1.0000097575477858;0.9463971085976371;0.9999126953552355
3.41588;1.0606648507067669;0.982957195653817;0.9271306882823004;0.08143283544569531;0.07678849059264593;1.063100625311065;9.999542124035274;0.9404615572317438;-0.10503645182676534;1.048342346124359;1.0000059857512231;0.9463960228719428;0.9999141512680528
3.415912;1.060666712803891;0.9829576356610301;0.9271310471277098;0.08143283584648991;0.07678849043575663;1.063099995951331;9.999543963240221;0.9404600489051403;-0.10503630403343978;1.0483440570105163;1.000002351010559;0.946395012998644;0.9999155796154717
3.415976;1.0606684538209372;0.9829585050558052;0.9271318270177663;0.08143114013177534;0.07678689085134591;1.0630982751265532;9.999545952108566;0.9404585800330817;-0.10503615565791999;1.0483458342167191;0.9999988601062942;0.9463940827100714;0.9999169726099422
3.416104;1.0606700738114894;0.9829588166208167;0.9271321004703121;0.08143114062166033;0.07678689068501235;1.0630974663573602;9.999547953645306;0.9404571574833513;-0.10503600703159521;1.0483476777520624;0.9999955183069963;0.9463932338912627;0.9999183216362154
3.41636;1.0606715724747002;0.982959072273962;0.9271323438523423;0.08143114115587863;0.07678689051407384;1.0630965745260534;9.999549836311244;0.9404557857274518;-0.10503485864038797;1.0483495843131652;0.9999923303715231;0.9463923561770395;0.9999196181425665
3.416872;1.0606719887526392;0.9829593566412387;0.9271334789528447;0.0814279363823949;0.07678393728150958;1.0630946042201188;9.999551477357253;0.9404554686330959;-0.10503271105163958;1.0483515471004503;0.999989302050457;0.9463924439315585;0.9999208557862498
3.417896;1.0606722789620624;0.9829595858629202;0.9271345906243422;0.08142473165926818;0.07678098404619574;1.0630925586865925;9.99955277282255;0.9404552118154547;-0.10502956483046363;1.0483535571005396;0.9999864416462871;0.9463925048400568;0.9999220324125218
3.419944;1.0606705181535125;0.9829594255332753;0.9271370434823907;0.08141681248148377;0.07677372412187106;1.0630884404579226;9.99955364898724;0.9404560229232125;-0.10502242051799268;1.0483556043428113;0.999983759923933;0.9463932018634191;0.9999231496659247
3.42404;1.0606666989063742;0.9829593687530123;0.927141304911885;0.08140248280084209;0.07676055810045547;1.0630822515853064;9.999554067662716;0.9404599099157674;-0.10500927862216769;1.048357678797475;0.9999812684658574;0.9463963022646774;0.999924210884232
3.432232;1.060657934527497;0.9829608584560666;0.9271512556325564;0.08137432020904467;0.07673469495312364;1.0630709930628848;9.999554016351402;0.9404678796317388;-0.10498313958558178;1.048359771357295;0.9999789789840154;0.9464020253040748;0.9999252189820859
3.442232;1.0606470979060245;0.9829607453565459;0.927161413588869;0.08133925095943711;0.07670245718065788;1.0630576653099837;9.999553490722846;0.9404789378479191;-0.10495200375558039;1.0483618740713545;0.9999769036129872;0.9464102689831078;0.9999261754329242
3.452232;1.0606361050935391;0.9829605543844427;0.9271715420194631;0.08130418263366178;0.07667021952397753;1.0630432695844942;9.999552487654936;0.9404890902302194;-0.1049198713758498;1.0483639792409758;0.9999750544814762;0.9464175075149872;0.9999270816354283
3.462232;1.0606252362398552;0.9829587726123333;0.9271799679363598;0.0812695294228983;0.07663835224755983;1.0630298087504706;9.99955100712671;0.9404993426824033;-0.1048887425942463;1.048366079108356;0.9999734426749045;0.9464249634245739;0.9999279410562578
3.472232;1.0606139284298783;0.9829601121833901;0.9271916221743407;0.08123495992922576;0.07660658350101934;1.0630162866734845;9.999549059860247;0.9405097005719345;-0.1048566175163719;1.048368166708118;0.9999720769742688;0.9464324229079369;0.9999287589107327
3.482232;1.0606024615473078;0.9829596725293426;0.927201631128352;0.08119989436913319;0.07657434620206156;1.063002706745037;9.999546675304412;0.9405201679587997;-0.10482549629705351;1.048370236278155;0.9999709629664942;0.9464401149769928;0.9999295404508941
3.492232;1.060590833656511;0.9829591535202182;0.9272115911820842;0.08116482972735925;0.07654210901742953;1.0629890708705254;9.99954389119987;0.9405307481781094;-0.10479537919011911;1.0483722823753694;0.9999701037831931;0.9464480443645207;0.9999302903913507
3.502232;1.0605800025322845;0.9829589772528309;0.92722105447125;0.08113127470902365;0.07651122550025519;1.062975379766569;9.99954073149938;0.940540444911847;-0.10476426653224225;1.0483742986327445;0.9999695016787822;0.9464549972231409;0.9999310128106402
3.512232;1.0605680474090597;0.9829583269202621;0.9272309207411636;0.081096211842945;0.07647898853927328;1.0629616340937837;9.999537199539079;0.9405512619745162;-0.10473315869465528;1.0483762774654968;0.9999691586918811;0.946463071222468;0.9999317112769645
3.522232;1.0605559283130175;0.9829588298507725;0.9272418769237559;0.0810633428261742;0.0764488197991782;1.0629478354749573;9.99953328575784;0.9405622028349658;-0.10470305602846781;1.0483782109012771;0.9999690764429261;0.9464713814330724;0.9999323895361927
3.532232;1.0605446086540822;0.9829590152631001;0.9272516880814657;0.08102809437865933;0.07641633719739484;1.062933987188315;9.99952897170586;0.9405722710378773;-0.10467195882009761;1.0483800914686576;0.9999692555676681;0.9464787113904163;0.9999330513996156
3.542232;1.060532175411529;0.9829577791740821;0.9272609828418564;0.08099473010328805;0.07638569999372259;1.0629200947509665;9.999524230320155;0.9405834701926992;-0.10464186729300176;1.048381912592908;0.9999696949271821;0.9464872700644341;0.999933700116085
3.552232;1.0605195948562498;0.9829548485985042;0.9272686568077823;0.08096086970940135;0.07635459419809006;1.0629061659007002;9.999519032749015;0.9405948035501147;-0.10461178167099322;1.0483836690306199;0.9999703912457174;0.9464959532287166;0.9999343386171593
3.562232;1.0605078330767388;0.9829545387244765;0.9272779323811033;0.08092731967474513;0.07632371132376334;1.0628922092920625;9.999513366432797;0.9406052747640627;-0.1045817022065276;1.048385356848403;0.9999713393839383;0.9465037654689465;0.9999349701715208
3.572232;1.0604959382731831;0.9829559486106688;0.9272887905276568;0.08089426742077063;0.07629329727654836;1.0628792327941463;9.999507253270256;0.9406168887736257;-0.10455162912032578;1.0483869723323769;0.9999725327321176;0.9465126913571256;0.9999355987328474
3.582232;1.060482960833912;0.9829547844975492;0.9272980130116497;0.08086090653586608;0.07626266054283805;1.062865243266003;9.999500747003687;0.9406276505462801;-0.10452156255367236;1.048388511507538;0.9999739638834229;0.9465207398284922;0.9999362283114049
3.592232;1.0604708307650625;0.9829545733258483;0.9273072413493214;0.08082735891339261;0.0762317780063822;1.0628522476074165;9.999493915706244;0.9406385630265958;-0.10449250258589911;1.0483899712479174;0.9999756254963177;0.946529012115909;0.9999368615017393
3.602232;1.0604585986490938;0.9829539161518591;0.9273159896657795;0.08079550787677713;0.0762024949765128;1.0628382532277523;9.999486829105505;0.9406506269545306;-0.10446244929570192;1.0483913498983557;0.9999775105397027;0.9465382777827035;0.999937499124907
3.612232;1.0604453148646829;0.982952905165567;0.9273251798297333;0.0807621494794905;0.0761718586056149;1.0628252677678747;9.999479553962939;0.9406618418394537;-0.1044334028287483;1.048392646099806;0.9999796123236898;0.9465467655753036;0.9999381407208198
3.622232;1.0604329089127016;0.9829540718791442;0.9273355200867908;0.08073079698108837;0.07614304455171989;1.0628112995228047;9.999472152849917;0.9406732062781119;-0.1044043633969392;1.0483938575876468;0.9999819249646333;0.9465553547895573;0.9999387843499079
3.632232;1.0604204314596661;0.9829541113311232;0.9273447350935701;0.08069725250185329;0.07611216248229712;1.0627983580772642;9.999464677805618;0.9406857177884987;-0.10437533122309975;1.0483949820411698;0.9999844435812837;0.9465650357704213;0.9999394270280654
3.642232;1.0604078923388398;0.9829520310419978;0.927351891777872;0.08066490753659045;0.07608241116930328;1.0627844532803759;9.999457162177844;0.9406973726160537;-0.10434630649310979;1.0483960195579574;0.9999871632809931;0.9465738175864401;0.9999400663428296
3.652232;1.0603953002656765;0.9829517213017754;0.9273606596289465;0.08063306029682658;0.07605312872414266;1.0627715938501852;9.99944962029189;0.9407091652371827;-0.10431728932046243;1.0483969747448345;0.9999900774970439;0.9465826908168032;0.9999407015968712
3.662232;1.0603826626510404;0.9829519865194576;0.9273699093338494;0.08059951810744527;0.07602224701205247;1.0627587873563438;9.99944204958182;0.9407210889996642;-0.10428827973139446;1.0483978574795927;0.9999931772649142;0.9465916517540061;0.9999413338414072
3.672232;1.060369985858336;0.9829535313890939;0.9273803054393591;0.08056816933988416;0.07599343357696794;1.0627460406391862;9.999434443665637;0.9407331392186664;-0.10425927766953198;1.0483986819866506;0.9999964512471471;0.9466006969173217;0.9999419652116849
3.682232;1.0603572750831973;0.9829534633608011;0.9273891222159257;0.08053632431388895;0.07596415150081179;1.0627323600032677;9.999426819327788;0.9407453152612142;-0.10423128299604544;1.0483994637295737;0.9999998856127862;0.946609934133692;0.9999425981726288
3.692232;1.0603448149276549;0.9829536669192885;0.9273978946456213;0.08050539119410278;0.07593570886263698;1.0627197504702366;9.999419219797979;0.9407576183131683;-0.10420229546712294;1.0484002156046848;1.0000034647825253;0.9466191428873997;0.9999432347327581
3.702232;1.060332043895895;0.9829532684716422;0.9274062939091349;0.08047524322488275;0.07590802642921951;1.0627072144391003;9.999411694052418;0.9407700476572849;-0.10417431470020619;1.0484009464317918;1.000007173488736;0.9466285452708587;0.9999438760812913
3.712232;1.0603202017282443;0.982954357865081;0.9274152089826095;0.08044321234044774;0.0758784987199779;1.0626947518796737;9.999404300558448;0.9407825997764563;-0.10414634016596583;1.0484016624828683;1.0000109982938816;0.9466380341439342;0.9999445241920092
3.722232;1.0603073659935225;0.9829546113791362;0.9274241295257621;0.080411370137093;0.07584921714594503;1.0626823614018945;9.999397127923869;0.940795270198058;-0.10411837121289837;1.0484023697583467;1.0000149279334074;0.9466476122443082;0.9999451840855798
3.732232;1.060294491410136;0.9829549359925486;0.9274330751649774;0.08037952864380009;0.07581993569887747;1.0626700405058296;9.99939028803903;0.9408070547003144;-0.10409040711113676;1.04840307451795;1.000018953885077;0.9466562878840262;0.9999458639189305
3.742232;1.0602825318103493;0.9829557410489671;0.9274415991327586;0.08034919529921548;0.07579200771741641;1.0626577855609711;9.999383888195139;0.9408199484082348;-0.10406244710120693;1.0484037818080203;1.0000230709149112;0.9466660503764771;0.9999465736337421
3.752232;1.0602695621148117;0.9829561910872482;0.927450603160413;0.08031735517146094;0.07576272651911672;1.0626465916776426;9.999378013181007;0.940832944566358;-0.10403449042822227;1.0484044938133523;1.0000272762209186;0.9466759053926376;0.9999473237392031
3.762232;1.0602565363542233;0.9829561925437341;0.9274591753085313;0.08028721125750844;0.07573504482356914;1.0626344523743783;9.99937272489046;0.9408460348384252;-0.10400753635581982;1.0484052098118137;1.0000315671317441;0.9466859598662019;0.9999481237891868
3.772232;1.0602444093285466;0.9829571387329518;0.9274678098675128;0.08025687981908268;0.07570711719503397;1.062622360446202;9.999368076834005;0.9408582109160487;-0.103979584161028;1.0484059280698412;1.0000359390687117;0.9466949942980947;0.9999489803352911
3.782232;1.060231259166317;0.9829571906332607;0.9274764712475025;0.0802267372171528;0.07567943574570156;1.062610309997994;9.999364133729541;0.9408714651897109;-0.10395263312754151;1.0484066486084034;1.0000403854198858;0.9467052074996102;0.99994989612582
3.792232;1.0602190057455452;0.9829603477706323;0.9274872709106387;0.0801952085603535;0.07565037780108867;1.062599297432822;9.999360976644676;0.9408837895509224;-0.10392468255342197;1.048407374586578;1.0000448983668544;0.9467143813759651;0.9999508717038226
3.802232;1.060206692769497;0.9829613010279423;0.9274960527871764;0.0801648789904159;0.07562245051649531;1.0625873211544496;9.999358689532668;0.9408971745707527;-0.10389773174751814;1.0484081110558645;1.0000494694651487;0.9467247135473353;0.9999519069331637
3.812232;1.0601933651266053;0.9829613198287703;0.927504862396628;0.0801347383490541;0.0755947694259191;1.0625753812257634;9.999357341083183;0.9409096103834762;-0.10387078001896662;1.0484088632727253;1.0000540900897388;0.9467340983205533;0.9999530010886579
3.822232;1.0601809469571009;0.9829622155048511;0.9275137355025479;0.08010441001631644;0.07556684235834857;1.0625644786676949;9.999356978313955;0.9409230876291912;-0.10384382670866875;1.0484096363255666;1.0000587519646982;0.9467445166771895;0.9999541533585573
3.832232;1.060168484653083;0.9829608747348411;0.9275205791023146;0.08007528068064691;0.07554004591728306;1.0625526144952253;9.999357635332096;0.9409355970632336;-0.10381687125212387;1.0484104349874412;1.0000634476925716;0.9467539731195675;0.9999553634150579
3.842232;1.0601550265349238;0.982960762359254;0.9275295040483081;0.08004514194905364;0.07551236515698019;1.0625417895496625;9.999359332474345;0.9409491287030116;-0.1037909132114831;1.0484112642760115;1.0000681700372243;0.9467645565273314;0.9999566312636854
3.852232;1.060142500757242;0.982963195466269;0.9275400738451054;0.08001531241720887;0.07548490724580631;1.0625300045801533;9.999362056874883;0.9409616722193517;-0.10376395225138342;1.0484121309465402;1.000072910266211;0.9467740503650937;0.999957957959038
3.862232;1.0601299558815522;0.9829633673528377;0.9275485910509391;0.079986681827508;0.07545857995016772;1.0625192600722002;9.99936575965411;0.9409742190732551;-0.10373698809627938;1.0484130433587755;1.0000776574125747;0.9467835477067171;0.9999593469002452
3.872232;1.0601173989098807;0.9829639595487415;0.9275575822439266;0.07995635648361242;0.07543065339234445;1.0625085560636245;9.999370377575257;0.940987764215634;-0.1037110205000133;1.0484140101049655;1.0000823983594034;0.9467941391002838;0.9999608035053832
3.882232;1.0601048362150542;0.9829639692960358;0.9275660992865865;0.07992772703349704;0.07540432629050343;1.0624968918194928;9.999375847307961;0.9410003054952132;-0.10368504921353659;1.0484150396281384;1.0000871184077642;0.9468037122181939;0.9999623335736183
3.892232;1.0600922735260465;0.9829643806918151;0.9275750692452006;0.07989740285766059;0.07537639992551713;1.0624862663152834;9.999382105682834;0.9410128426186254;-0.1036580739844836;1.0484161396336067;1.0000918023169294;0.9468131369697678;0.9999639426499195
3.902232;1.06007971528133;0.9829641899013384;0.9275835430303513;0.07986877453589554;0.07535007301017571;1.0624756790679444;9.999389084854291;0.941025377000225;-0.10363209463532869;1.048417315789003;1.0000964351639983;0.9468226194574088;0.9999656362604054
3.912232;1.0600671644761337;0.9829655795521761;0.9275935777058855;0.07984064375259681;0.07532421505997183;1.062465129467763;9.999396698392893;0.941037911397143;-0.1036061111323166;1.0484185717493577;1.00010100254259;0.9468320395303783;0.9999674188257897
3.922232;1.0600546232937098;0.9829656454427377;0.9276024351447292;0.07981032129359329;0.07529628897484411;1.0624546158830281;9.999404828913786;0.9410504485751654;-0.10358012353747294;1.0484199103070355;1.0001054904115694;0.946841388431422;0.9999692915930805
3.932232;1.0600420935558759;0.9829633811878743;0.927609174134788;0.07978119763788123;0.07526949344823998;1.062444136233438;9.999413338160696;0.9410629898751462;-0.10355513191721386;1.048421334034742;1.0001098854134238;0.9468507675533265;0.9999712518431302
3.942232;1.0600295765440926;0.9829626614386521;0.9276174626540641;0.0797525715077422;0.07524316688804646;1.0624336895825535;9.999422088511405;0.941075535458607;-0.1035291363295824;1.0484228451058164;1.0001141751518845;0.9468599506370358;0.9999732935690449
3.952232;1.0600180328566688;0.9829626921238065;0.9276257226640172;0.07972375715545985;0.07521659423270563;1.062423277727688;9.999430949755782;0.9410880854396257;-0.10350313685747345;1.0484244444088577;1.0001183479191278;0.9468690408461309;0.9999754087030592
3.962232;1.0600055452686015;0.9829606519049727;0.9276329772494671;0.07969852239344609;0.07519346653641525;1.0624129053984865;9.999439787716426;0.9411006397937826;-0.10347813361533592;1.0484261302593205;1.0001223926862823;0.9468781424351015;0.9999775886973711
3.972232;1.0599933587157326;0.9829613236219328;0.9276426539388034;0.07967130595960213;0.07516844886363437;1.062402578827698;9.999448450387145;0.9411131975155752;-0.10345312674852045;1.0484278977020438;1.0001262993597781;0.9468871413110392;0.999979825667194
3.982232;1.0599809157793203;0.9829599477331094;0.9276507529970979;0.07964268187439758;0.07514212266135778;1.0623923038892709;9.999456773773892;0.9411257560414807;-0.10342711643917958;1.0484297399366869;1.0001300589988715;0.9468959234628126;0.9999821124979377
3.992232;1.059969462572989;0.9829593219730907;0.9276588265057105;0.07961386943765908;0.07511555033568632;1.0623820848809529;9.999464607886855;0.9411383110764929;-0.10340210289902803;1.048431651582847;1.0001336636219185;0.9469047030619353;0.9999844426401684
4.002232;1.0599570841992538;0.9829571290498521;0.9276663680387394;0.07958694146504436;0.07509082363987246;1.0623719249113723;9.999471836234495;0.9411508576009827;-0.10337708633890799;1.048433630416385;1.00013710530025;0.9469133674434177;0.9999868098676143
4.012232;1.0599457029466324;0.9829561883835519;0.9276743590894307;0.07955812996129805;0.07506425146154895;1.0623618276857003;9.999478380060282;0.9411623915639082;-0.10335206691380004;1.0484356759604356;1.0001403761819885;0.9469209206606156;0.9999892073699117
4.022232;1.0599334016238628;0.9829536899536333;0.9276818260647219;0.07953120294865323;0.0750395249221158;1.0623527986534111;9.999484198817957;0.9411749097778291;-0.10332704469631383;1.0484377878519564;1.0001434699234044;0.9469293512545214;0.9999916263160868
4.032232;1.059922101160792;0.9829502683116708;0.9276876824546685;0.07950359044668309;0.07501408330306998;1.062342843993855;9.999489287478251;0.9411874087189764;-0.10330301970830437;1.0484399657827925;1.0001463821585201;0.9469377778920675;0.9999940553388875
4.042232;1.0599098841049772;0.9829496955092526;0.9276971594042387;0.07947546633216203;0.07498822650540934;1.0623329684976828;9.999493665329307;0.941198884678528;-0.10327799194437011;1.0484422090439736;1.000149109337058;0.9469449942856827;0.9999964818210827
4.052232;1.0598986708489126;0.9829477261165337;0.9277045649387032;0.07944835173072895;0.07496325395312202;1.062324174985742;9.999497357534883;0.9412113339215463;-0.10325396136074837;1.0484445152451467;1.0001516476388905;0.946953213071756;0.9999988935006641
4.062232;1.0598875014674616;0.9829456497312777;0.9277119522850763;0.07942123756676496;0.07493828146621367;1.0623144657897095;9.999500376503908;0.9412237516623301;-0.10322892786624609;1.0484468804222653;1.0001539921975635;0.9469612272593076;1.0000012786888883
4.072232;1.0598754143044402;0.9829425612833856;0.9277193071623469;0.07939431294512023;0.07491355530360079;1.062305843710663;9.99950270912151;0.9412351313628683;-0.10320489132168885;1.048449301029183;1.000156136009476;0.9469682640382101;1.0000036256484224
4.082232;1.0598643260156437;0.9829402875691279;0.9277266741056476;0.0793671996947365;0.0748885829520353;1.062296311524144;9.999504307365017;0.9412474645578974;-0.10318085156778885;1.0484517754729663;1.0001580703124977;0.9469762029971676;1.000005922123365
4.092232;1.0598532761104715;0.9829379210640105;0.927734036157645;0.07934008689357122;0.07486361066393195;1.0622878717855684;9.999505081453325;0.9412587403432001;-0.10315680853119509;1.0484543033580396;1.000159787316487;0.9469830541747419;1.0000081558876484
4.102232;1.059842266500873;0.9829371606014294;0.9277429941078189;0.07931347153647471;0.07483910739142333;1.0622785269680048;9.999504903556494;0.9412709450471891;-0.10313276235114373;1.048456884038948;1.000161282669473;0.9469908021921759;1.0000103171148473
4.112232;1.0598313011693827;0.9829346213970828;0.9277503489807187;0.07928635964819922;0.07481413522998862;1.062270278373557;9.99950362260597;0.9412820627297045;-0.10310871336134539;1.0484595165951442;1.000162556189913;0.946997454399031;1.0000124000093706
4.122232;1.059819424893552;0.9829305961701414;0.9277572086196301;0.07926113238331504;0.07479100874646419;1.0622621239684251;9.999501084473426;0.9412930763109626;-0.10308466192694135;1.0484622005951258;1.0001636113645445;0.9470039998533512;1.000014401171763
4.132232;1.0598085600093061;0.9829279068502569;0.9277645472293583;0.07923402143949747;0.07476603670415245;1.0622540576021666;9.999497156774858;0.9413049691295314;-0.10306060835568248;1.0484649365369447;1.000164453357547;0.9470114285548215;1.000016317749294
4.142232;1.0597977483859904;0.9829229592685461;0.9277698057938728;0.0792081088640792;0.0747421950731232;1.0622450709300766;9.999491747265209;0.9413157261846645;-0.10303755293353223;1.0484677261348954;1.00016508628247;0.9470178590003504;1.0000181479377783
4.152232;1.0597869912596078;0.9829201452490977;0.9277771207778079;0.07918099885210393;0.0747172231317288;1.062237155632854;9.999484803647626;0.9413263340741785;-0.10301349591569528;1.0484705725303516;1.0001655124420898;0.9470240656863197;1.0000198918800853
4.162232;1.0597762908189146;0.9829167866162901;0.9277839558202905;0.07915558417428116;0.07469385056657322;1.062229304528692;9.999476305298753;0.9413367801734396;-0.10299043747581281;1.048473479494599;1.0001657341176946;0.9470302620032198;1.0000215511911454
4.172232;1.059766608927492;0.9829164955950296;0.9277928698418427;0.07912878271345086;0.07466910138781521;1.0622215126490742;9.99946625571282;0.941348052054971;-0.10296637771882432;1.0484764493840437;1.0001657548353324;0.9470372175326347;1.0000231276720812
4.182232;1.059756027493631;0.9829130790206493;0.9277996903040404;0.0791033689216216;0.07464572892220131;1.06221377720416;9.999454672027687;0.9413581371503451;-0.1029433167176004;1.0484794814118863;1.0001655786200034;0.947043152876232;1.0000246222620288
4.192232;1.0597455059035195;0.9829096533538979;0.9278065122778483;0.07907795557939043;0.07462235650795225;1.0622060967232;9.99944157720584;0.9413680232011974;-0.10292025452731049;1.0484825716798407;1.0001652098524325;0.9470489438737533;1.000026034165663
4.202232;1.0597350433404462;0.9829062316414938;0.9278133459379905;0.07905254268860125;0.0745989841458518;1.0621984716719695;9.999427001215404;0.9413776999169675;-0.102897191188227;1.0484857152593539;1.0001646546410805;0.9470545823819423;1.0000273605408603
4.212232;1.0597246389106205;0.9829028255075904;0.927820203133125;0.07902713025234305;0.07457561183679544;1.062190904472152;9.999410987405167;0.9413871605281874;-0.1028741267202348;1.048488909015345;1.0001639211955278;0.9470600624574562;1.0000285967649556
4.222232;1.0597152506296228;0.9829003570257953;0.9278271144599423;0.07900152876088073;0.0745519932316642;1.062183397639229;9.999393599849826;0.9413964021849099;-0.10285206110624211;1.0484921524416246;1.000163018933131;0.9470654877201823;1.0000297360376469
4.232232;1.0597049558456277;0.9828970151168348;0.9278340479769644;0.07897611721770924;0.07452862102562484;1.0621759527974044;9.999374928193845;0.9414054255134677;-0.10282899428296992;1.0484954458097098;1.0001619583197492;0.9470706355417121;1.0000307696629478
4.242232;1.0596947086485384;0.9828954171922741;0.9278426277036915;0.07895120312939233;0.07450571788197001;1.0621685707939486;9.99935508656667;0.9414142342566026;-0.10280592618204344;1.0484987879992111;1.0001607515853967;0.9470756087569424;1.0000316897366974
4.252232;1.0596854620463119;0.9828930954911668;0.92784967886696;0.07892560292562488;0.07448209942464891;1.0621612510657352;9.99933420973639;0.9414228353081159;-0.10278385679481683;1.0485021757657336;1.0001594129449267;0.9470805105016319;1.0000324920692165
4.262232;1.059675288964591;0.9828882363085976;0.9278551663717616;0.078899695769396;0.07445825837302854;1.062154990134808;9.999312446494164;0.941431238312106;-0.1027607862025136;1.0485056044675862;1.0001579583522178;0.9470851196181124;1.0000331766919874
4.272232;1.0596663793205907;0.9828857508230125;0.9278617958053995;0.07887670231556226;0.07443707945470561;1.0621477811028066;9.99928993997391;0.9414384542104018;-0.10273871457862736;1.0485090692733168;1.0001564057623737;0.9470886572200503;1.000033746440706
4.282232;1.0596562377453262;0.9828827422542972;0.9278690020788262;0.0788512930590744;0.07441370753402357;1.0621406150822752;9.999266799978756;0.9414464931361328;-0.10271664219323148;1.0485125646726179;1.0001547752621862;0.9470930036446109;1.0000342058996559
4.292232;1.0596470511089018;0.9828802338488686;0.9278758165667935;0.07882738925438645;0.07439168859056879;1.0621344825299681;9.999243092991042;0.9414543635454515;-0.10269456940149994;1.0485160825768063;1.000153088173521;0.947097167976906;1.0000345617740456
4.302232;1.059636889617576;0.9828774026493894;0.9278831341259631;0.07880198091838342;0.07436831677996984;1.0621273733063523;9.999218858598626;0.9414620733895701;-0.10267249658611018;1.0485196127863647;1.0001513655614442;0.9471011562634305;1.0000348231989586
4.312232;1.0596276670473108;0.9828767778199142;0.9278916547362749;0.07877857494881636;0.07434676696788524;1.062120276886681;9.99919413046164;0.941468630995869;-0.1026504241033012;1.0485231458642004;1.0001496273527752;0.9471039830243387;1.0000349999747085
4.322232;1.0596174626234935;0.9828741487977192;0.9278990820095124;0.07875316753789449;0.07432339527550143;1.0621141834936847;9.999168943576922;0.9414760451406451;-0.10262835227566802;1.048526674098497;1.00014789289152;0.9471076461294895;1.000035100009691
4.332232;1.0596081945847813;0.9828720464169227;0.9279061236318706;0.07872926542248992;0.07430137653805396;1.0621070852256578;9.99914333514262;0.9414833257411463;-0.1026062813935592;1.0485301900052388;1.0001461815744843;0.9471111619998801;1.0000351288073792
4.342232;1.0595989017771281;0.9828700639458813;0.927913236754419;0.07870536371098096;0.07427935785294842;1.0621009766374092;9.999117346082008;0.9414894841356451;-0.10258521170917315;1.0485336851906764;1.0001445119930183;0.9471136580504169;1.0000350906952822
4.352232;1.0595895820928507;0.9828682081780499;0.9279204273642105;0.07868146240343568;0.07425733922322561;1.0620938547841257;9.999091014898355;0.941496531915381;-0.10256314343992023;1.0485371499629998;1.0001429006074478;0.9471169217453341;1.00003498963645
4.362232;1.0595792726788813;0.9828655742353714;0.927927679028106;0.07865775137520253;0.07423556708252968;1.0620877178838373;9.99906436837221;0.9415024796476457;-0.102542076779956;1.0485405730371173;1.0001413615955022;0.9471191972473127;1.0000348289643566
4.372232;1.0595698872623076;0.9828639899265842;0.9279350333689752;0.07863385090216492;0.0742135485794649;1.0620815633428589;9.999037425269613;0.9415093369526775;-0.10252101191327088;1.0485439424441771;1.000139907927511;0.9471223780369447;1.0000346115317595
4.382232;1.0595604593491748;0.9828625486831241;0.927942472522549;0.07860995083567718;0.07419153014280495;1.0620743877643977;9.999010210017579;0.9415151135450385;-0.1024989490050299;1.0485472482025149;1.0001385526064648;0.9471243796901094;1.0000343408304844
4.392232;1.0595509834020984;0.9828612553234508;0.9279499969499263;0.07858605117719965;0.07416951177619588;1.0620681882130982;9.998982767072082;0.9415218195243388;-0.10247788817622994;1.0485504841384286;1.0001373084334935;0.9471274180841673;1.0000340210916308
4.402232;1.0595414577578501;0.9828596181793398;0.9279571357883286;0.07856384644646836;0.07414909278099685;1.0620619621527858;9.998955169955837;0.941527464383711;-0.10245682951215482;1.0485536467172998;1.0001361858880489;0.9471294056678459;1.0000336560449754
4.412232;1.0595318842009664;0.982858635887386;0.9279648234760366;0.07853994759477616;0.07412707456014739;1.0620557065748009;9.998927518975972;0.9415340562662142;-0.10243577309784162;1.0485567328328875;1.0001351913179422;0.9471323369711127;1.0000332483284775
4.422232;1.0595222657441152;0.9828578138651141;0.9279725865652468;0.07851604915454141;0.07410505641418659;1.0620494175813424;9.99889993566279;0.941539602294745;-0.10241471904494666;1.0485597383939935;1.0001343271746768;0.9471342288338432;1.000032800384859
4.432232;1.059512605280524;0.982856654835847;0.9279799517169849;0.07849384560391146;0.07408463763992149;1.0620420902501544;9.998872555780292;0.9415451087053306;-0.10239466751541698;1.0485626570326687;1.0001335935059819;0.9471361885189158;1.0000323159404754
4.442232;1.0595029053925273;0.9828561509456348;0.9279878520489176;0.07846994797184784;0.07406261964626107;1.0620357188219678;9.99884551891694;0.9415515802790057;-0.10237361872678387;1.0485654793433594;1.0001329890556205;0.9471389987094481;1.0000318002178243
4.452232;1.059493168449875;0.9828570010469345;0.9279969413013232;0.07844824219154012;0.07404267010611541;1.0620292972779777;9.998818969019649;0.941557020229971;-0.10235257289652534;1.048568193872979;1.0001325110333261;0.947140784085215;1.0000312585188684
4.462232;1.059484356303649;0.9828577207056782;0.9280049691377593;0.07842415524030484;0.07402040578774668;1.06202281966939;9.998793058139238;0.9415624305703004;-0.10233253017419193;1.0485707891155214;1.0001321546369795;0.9471426519725902;1.0000306951045645
4.472232;1.0594745520016726;0.9828571872911877;0.9280125471915794;0.0784019532132833;0.0739999873184747;1.0620162798347066;9.998767924538301;0.9415678118583664;-0.10231249066710496;1.048573255519745;1.0001319140783598;0.9471444995174618;1.0000301132539733
4.482232;1.0594647174648486;0.982856807268623;0.9280201540795779;0.07837975155915548;0.07397956892463474;1.062009671291199;9.998743654925716;0.9415731625713739;-0.10229145451119406;1.0485755866199833;1.000131783960321;0.9471462240990197;1.0000295158657775
4.492232;1.05945485593884;0.9828565780285314;0.92802778022116;0.0783575502754124;0.07395915060481006;1.0620039884864974;9.998720273438616;0.9415784793183616;-0.1022714218793616;1.0485777776759464;1.0001317592752794;0.9471480475285647;1.0000289061882486
4.502232;1.0594459314582894;0.9828574068149349;0.9280354380104917;0.07833515914669317;0.07393848585236325;1.0619972287177608;9.998697760599377;0.9415837580810468;-0.10225139297018074;1.0485798230547523;1.0001318352416855;0.9471498676971739;1.0000282887808454
4.512232;1.0594360300778494;0.9828557704166134;0.9280414848349767;0.07831246158326292;0.0739175985694759;1.0619903928587655;9.998676071784704;0.941588995687588;-0.10223136801546372;1.0485817158723432;1.0001320073755855;0.9471516910032673;1.0000276704434257
4.522232;1.0594261168841206;0.9828559597384356;0.9280491365072713;0.07829026137766114;0.07389718045342905;1.0619834848443153;9.998655152267917;0.9415941906946849;-0.10221134724916588;1.0485834494937247;1.0001322704869158;0.9471535259984728;1.0000270596302436
4.532232;1.0594171562140484;0.9828588752615739;0.9280584095318969;0.07826836824606538;0.07387698499257213;1.0619765104958854;9.99863494581532;0.9415993429876871;-0.1021913308526971;1.0485850175047176;1.0001326176033762;0.9471553850132389;1.0000264641690284
