time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.542232;1.0594072314334233;0.9828592943629483;0.9280660612392762;0.0782461687480791;0.07385656700863096;1.0619704756936448;9.998615380880715;0.9416044526952941;-0.10217231894535585;1.0485864123909738;1.0001330399216943;0.947157391743638;1.0000258897065273
4.552232;1.0593982620058615;0.982860721776757;0.9280737238283775;0.07822377928531879;0.07383590255830721;1.0619633853670527;9.998596355226127;0.9416095202540768;-0.10215231159401515;1.0485876253699253;1.0001335267676115;0.9471593474733645;1.0000253401250407
4.562232;1.0593883282718275;0.9828613230287803;0.9280813505718324;0.07820158049520572;0.07381548469450416;1.0619562446389077;9.99857774990033;0.9416145476393843;-0.10213330880459456;1.0485886475799115;1.0001340654950894;0.9471614838887807;1.000024818291913
4.572232;1.0593793485180882;0.9828624119147839;0.9280885038669744;0.07818088599595083;0.07379641963086814;1.0619500603043424;9.998559457927822;0.941619538418743;-0.10211331053166811;1.048589471786927;1.0001346421726443;0.9471635986407334;1.0000243263467523
4.582232;1.0593694020906192;0.9828631496574245;0.9280960764998831;0.07815868790609014;0.07377600187442271;1.0619428403369022;9.998541387571247;0.9416244959289163;-0.10209431669653694;1.0485900933661052;1.000135243052974;0.9471659175932781;1.0000238665127015
4.592232;1.0593606878222819;0.9828645461190881;0.9281030986752064;0.07813890523086249;0.07375777740494106;1.0619365916226409;9.998523433937597;0.9416294215583975;-0.10207532718302406;1.0485905099257944;1.000135855596578;0.9471683408150263;1.0000234413663636
4.602232;1.0593516817612287;0.9828679900361833;0.9281122197702854;0.07811701439895329;0.07373758233141457;1.061929318029681;9.99850546240857;0.9416333143604102;-0.10205534186082922;1.0485907206905887;1.000136468024697;0.9471697736207061;1.0000230525810907
4.612232;1.0593417046397604;0.9828683729218798;0.9281192150102784;0.07809651161926812;0.07371876400893346;1.0619230206641659;9.998487330719051;0.9416381718706963;-0.10203636064952538;1.048590726153624;1.0001370692791745;0.9471724273084836;1.0000226998458555
4.622232;1.059332674477653;0.9828697057296292;0.9281261897987547;0.07807581870405396;0.07369969916833344;1.0619156993789653;9.998468915069237;0.9416429920136017;-0.10201738355282247;1.0485905280465753;1.00013765059453;0.9471752070286723;1.0000223809310507
4.632232;1.0593236302713613;0.982871571733246;0.9281335903720396;0.07805343187172291;0.07367903509083479;1.0619093534851765;9.998450112844878;0.9416467753387116;-0.10199941063269018;1.048590129778532;1.0001382060457515;0.9471772320080952;1.000022093362725
4.642232;1.0593145697501432;0.9828712782155924;0.9281388752740025;0.07803224259476504;0.07365950118897653;1.0619019823899072;9.998430839378427;0.9416515259420557;-0.10198044195896856;1.0485895363624118;1.0001387311050047;0.947180278710548;1.000021836848724
4.652232;1.0593054904168058;0.9828727041618698;0.9281457089446216;0.0780115506215972;0.07364043647079935;1.0618955873469986;9.998411024741738;0.9416562504009443;-0.10196147758714154;1.048588753336715;1.0001392214830827;0.9471834617804554;1.0000216133186788
4.662232;1.0592954311322589;0.9828732371226255;0.9281524707502617;0.07799104953389747;0.07362161838295467;1.0618891728057755;9.998390605046641;0.9416599557160953;-0.10194251758871156;1.0485877853425714;1.0001396729510221;0.9471857860415096;1.0000214245328958
4.672232;1.0592863100576448;0.9828746938284015;0.9281591991962181;0.07797035820381855;0.07360255376225204;1.0618827459049436;9.99836951708074;0.9416646474843654;-0.10192456207756237;1.0485866355013778;1.0001400810492016;0.9471893450209034;1.000021270238462
4.682232;1.0592771660350053;0.9828778542978226;0.9281674741668173;0.0779501641792112;0.07358395834550652;1.0618753144384456;9.99834769856801;0.9416683290038961;-0.10190661118504742;1.0485853065342312;1.0001404410884809;0.9471920398190584;1.0000211479756131
4.692232;1.0592679966514449;0.9828793296598712;0.928174097474616;0.07792947347517235;0.07356489382610099;1.0618688847182636;9.998325095407804;0.9416730010281025;-0.10188766503720707;1.0485838021041045;1.0001407492961267;0.9471957490664566;1.0000210534074574
4.702232;1.0592587996027716;0.9828808157129049;0.9281806679998946;0.07790878308695451;0.07354582935795662;1.0618624605042737;9.998301674125091;0.941676661621296;-0.1018697237626908;1.0485821265197603;1.0001410033140405;0.947198698337276;1.0000209804006166
4.712232;1.059249573433682;0.9828823159053494;0.9281871850789534;0.07788809301628324;0.0735267649427942;1.0618560426730597;9.998277423451276;0.9416803069344414;-0.10185178751008524;1.0485802838892078;1.0001412006409431;0.9472017734205349;1.0000209217737253
4.722232;1.0592403174602343;0.9828833363145693;0.9281931801672235;0.07786909738465643;0.07350929985131799;1.0618496293858473;9.998252346135299;0.9416849330867864;-0.10183385646284562;1.0485782780983475;1.0001413370736847;0.9472059678161183;1.000020870779789
4.732232;1.0592319910642296;0.9828857825974187;0.9281996129012183;0.07784821721669517;0.07348998893021197;1.0618432165550624;9.998226454723453;0.9416885372503493;-0.10181593081182051;1.0485761134989202;1.00014140700886;0.947209293435151;1.0000208210966004
4.742232;1.0592226755314116;0.9828868370907398;0.9282055065491678;0.077829222171627;0.07347252394969836;1.0618367983085426;9.99819977234001;0.9416921171507237;-0.10179801069926216;1.0485737960993167;1.0001414049734885;0.9472127463672105;1.0000207652695892
4.752232;1.0592133321425066;0.982888403823189;0.9282118172907499;0.0778085333380912;0.07345345976403328;1.061830368167273;9.998172335556502;0.9416966705220771;-0.1017800962156067;1.0485713346607979;1.000141326468731;0.9472173237183756;1.0000206945164765
4.762232;1.0592039649226301;0.9828911817774172;0.9282192030813238;0.07779003589433668;0.07343646408716732;1.0618239201487627;9.998144191872923;0.9417001961440172;-0.10176218743611526;1.0485687404985955;1.0001411671107847;0.9472210402869699;1.0000205997581322
4.772232;1.059194580229712;0.9828927745653607;0.9282254007912716;0.07776934769205203;0.07341740003592359;1.0618174483405944;9.998115388464127;0.9417036961765348;-0.10174528442359046;1.0485660257424099;1.0001409216130719;0.9472250007250863;1.0000204718593961
4.782232;1.0591861457752214;0.9828947905395804;0.9282310880012304;0.0777501630349293;0.07339968867760788;1.0618109462559857;9.998085968916763;0.9417071776847648;-0.10172738721364044;1.0485632017648823;1.000140584116098;0.9472289929974851;1.000020302003116
4.792232;1.0591767525645714;0.9828942080791426;0.9282350923215072;0.0777306724920429;0.0733817548411619;1.0618044072358754;9.998055985640825;0.9417106519578753;-0.10171049582076143;1.0485602797389417;1.000140149666859;0.9472332351760736;1.0000200825638172
4.802232;1.0591673721541806;0.9828958220616661;0.9282410964448115;0.07770998521318426;0.0733626910031357;1.0617988254181956;9.998025506560875;0.9417151321171061;-0.10169261023409994;1.0485572718411897;1.0001396159740463;0.9472385108381306;1.0000198069638102
4.812232;1.0591589765115699;0.9828978538258163;0.9282465759423063;0.07769080138899145;0.07334497985163617;1.0617921961396053;9.997994607679072;0.941718630453994;-0.10167573041099158;1.0485541898157562;1.000138983345595;0.9472430508704849;1.0000194692593156
4.822232;1.0591496581957205;0.9828989748323015;0.9282519529044753;0.07767180874034119;0.07332751542884558;1.0617855150577085;9.997963369381841;0.9417221572080872;-0.1016588562940776;1.048551042406826;1.0001382521404847;0.9472477466945342;1.0000190644761693
4.832232;1.059141347700592;0.982901002101011;0.9282572566402473;0.07765262546939697;0.073309804422132;1.061778777527294;9.997931874111725;0.9417257212856335;-0.10164198780108837;1.0485478354850684;1.0001374213270489;0.9472526034258296;1.00001858864294
4.842232;1.0591321378215595;0.982902105847603;0.9282624379309219;0.07763363341780861;0.07329234015237297;1.061772978905339;9.997900197064434;0.9417293309731322;-0.10162512478901971;1.0485445733545056;1.0001364906284675;0.9472576270661793;1.0000180383369228
4.852232;1.0591239596067008;0.9829057949497569;0.9282691257797924;0.07761494769987688;0.07327509849290928;1.0617661147849682;9.99786840613696;0.9417329928493419;-0.10160826706187819;1.0485412582681786;1.0001354635843833;0.9472628237717435;1.0000174103464448
4.862232;1.0591149040225722;0.9829063561356167;0.9282736062731186;0.07759765021382052;0.07325923363444127;1.0617591813591845;9.997836568750463;0.941736709858702;-0.10159141439912558;1.048537889588758;1.0001343481659486;0.9472681995657549;1.0000167018355717
4.872232;1.0591068977370404;0.9829082957994929;0.9282784504534146;0.07757846805166324;0.07324152291552045;1.0617531758699417;9.997804747186633;0.9417404805134975;-0.10157456652743879;1.048534464260043;1.0001331545363734;0.9472737608348084;1.0000159111579026
4.882232;1.059098028788622;0.9829092931675679;0.9282831460577593;0.07755947718479987;0.07322405895133696;1.0617460966395271;9.997772990790535;0.9417432999031833;-0.10155772304385402;1.0485309780562677;1.0001318925281442;0.9472785201804013;1.0000150380690835
4.892232;1.0590902251626813;0.9829111724791395;0.9282877294769181;0.07754029557460329;0.07320634837708564;1.0617399426353031;9.997741339511986;0.9417471614528019;-0.10154188337635668;1.0485274271808782;1.0001305714493691;0.9472845801544599;1.0000140825786834
4.902232;1.0590825381278055;0.9829125297340964;0.9282917103954753;0.07752280815073011;0.07319023712852095;1.0617327128376757;9.997709832166263;0.9417510582602708;-0.10152504683691202;1.0485238089017062;1.0001292012037906;0.9472907385074874;1.000013043668686
4.912232;1.059074020240908;0.9829134518828025;0.9282960066670184;0.07750381814107482;0.0731727733962288;1.0617264064381178;9.99767850357025;0.941754984690075;-0.10150921272817086;1.04852012012199;1.000127792662351;0.9472972150920947;1.0000119185883796
4.922232;1.059066603252208;0.9829147690462234;0.928299718819698;0.07748633122553551;0.07315666229648196;1.06172002433026;9.997647369636313;0.9417589381733376;-0.10149338043723766;1.0485163559477526;1.0001263570649312;0.9473039073602856;1.000010702496353
4.932232;1.059059340337785;0.9829165616876928;0.9283037678535465;0.07746715065635236;0.07313895201765516;1.0617125698100518;9.997616418110603;0.9417619188944883;-0.10147654947852397;1.0485125098812649;1.0001249044425915;0.9473097181334595;1.0000093891097763
4.942232;1.0590525253551606;0.982919714496865;0.9283087523157058;0.07745107241463409;0.07312415114387504;1.0617060465744712;9.99758561939553;0.9417659276654105;-0.10146071946457462;1.048508574712483;1.0001234419043343;0.9473168534774881;1.0000079724423485
4.952232;1.0590456054008726;0.9829192516162532;0.9283104810305087;0.07743308922671563;0.07310757103967942;1.0616994561829962;9.997554951096559;0.9417699653031291;-0.10144489005214148;1.0485045434390774;1.0001219740974612;0.9473242133850489;1.000006448347491
4.962232;1.0590379086980508;0.9829195243081802;0.9283136704819995;0.07741579445036272;0.0730917069550423;1.0616917975916202;9.997524414654729;0.941773033976625;-0.10142906092700454;1.048500410163779;1.0001205048298707;0.9473308035424747;1.0000048155550911
4.972232;1.0590313567366707;0.9829211477605575;0.9283172340293865;0.07739661489735754;0.07307399697861354;1.0616850680820518;9.997494036915539;0.9417771378632089;-0.1014132318026381;1.0484961706452085;1.0001190363807726;0.9473386124090736;1.0000030761984307
4.982232;1.0590249895638704;0.9829222087652727;0.9283202199092643;0.07737912943658189;0.07305788632225266;1.0616782644859388;9.99746387037354;0.9417812819677711;-0.10139740242577984;1.048491821928219;1.00011756789927;0.9473466455930084;1.0000012354026804
4.992232;1.059018804334487;0.9829231993273762;0.9283231052161829;0.07736164420485697;0.0730417757373461;1.061671384328373;9.997434000861762;0.9417844708618138;-0.10138257260737485;1.0484873613253278;1.000116096154445;0.9473540147510012;0.9999993005086191
5.002232;1.0590127947568897;0.9829241159285114;0.928325898120183;0.07734415919971109;0.07302566522300769;1.0616644263188755;9.997404554596901;0.9417887087950711;-0.10136674223346945;1.0484827859397718;1.0001146176738787;0.9473624919259631;0.9999972808274871
5.012232;1.0590069499364456;0.9829249552640211;0.9283286061940302;0.07732667441975506;0.07300955477724075;1.0616563906356706;9.997375686942748;0.9417919998583548;-0.10135091125473861;1.048478093180247;1.0001131299705748;0.9473701910664789;0.9999951878874451
5.022232;1.0590012552244104;0.982925713982303;0.928331237088008;0.07730918986437672;0.07299344439721248;1.061649279342132;9.997347557110468;0.9417963471362287;-0.10133607968753532;1.0484732815779045;1.0001116312141785;0.9473791996594423;0.9999930349292718
5.032232;1.0589956939726064;0.9829280830921021;0.9283353987579979;0.07729220252827952;0.07297780333250582;1.0616420960662223;9.997320312358925;0.9417997523949143;-0.1013202475909789;1.048468350555498;1.0001101187857018;0.9473873039392859;0.9999908351596235
5.042232;1.0589912074494916;0.9829290884356315;0.9283374522151496;0.07727622087452685;0.07296304556685088;1.0616348455006301;9.997294083552253;0.9418042173411165;-0.10130541500968293;1.0484632990341711;1.0001085882364773;0.94739669376762;0.9999886006344516
5.052232;1.0589858573956648;0.9829295970840192;0.9283399055161081;0.07725873696283851;0.0729469353594029;1.0616275339067915;9.997268987023201;0.941807745495138;-0.10129058192017018;1.0484581244364823;1.0001070346376688;0.9474052616957722;0.999986342925302
5.062232;1.0589805857715187;0.9829300268414669;0.9283423176140194;0.07724125327468419;0.07293082520134772;1.061620169678065;9.997245135826601;0.9418113431424947;-0.10127574819923481;1.0484528225868914;1.000105455039837;0.9474139908648523;0.9999840739702492
5.072232;1.0589753780049114;0.9829298857601503;0.9283442278103845;0.07722546356180003;0.07291631432853317;1.0616137625052302;9.997222650077054;0.9418160183590527;-0.10125991363640847;1.0484473881167538;1.0001038485621463;0.9474237567247248;0.9999818055193139
5.082232;1.0589702217876589;0.9829301731620027;0.9283465826126907;0.07720798031131804;0.07290020425429483;1.0616063211911273;9.997201652882909;0.9418197791775303;-0.10124507798216735;1.0484418150928247;1.0001022148231453;0.9474327695706496;0.9999795475418682
5.092232;1.0589660656466466;0.9829308114699101;0.9283484704085455;0.07719199960208305;0.0728854466830269;1.061598851700119;9.997182253589251;0.9418236326898275;-0.10123124096453481;1.0484360976434108;1.000100553344104;0.947442004697269;0.999977306952875
5.102232;1.0589609805574702;0.9829309783875899;0.9283507985614025;0.07717451677231017;0.07286933666966644;1.0615913572044637;9.997164531324781;0.9418285847371229;-0.10121640226103572;1.048430230813378;1.0000988637105925;0.9474522207747093;0.9999750872264785
5.112232;1.058955917549676;0.9829305983160024;0.9283526551455139;0.0771587278792565;0.07285482592111867;1.0615838395457138;9.997148535370922;0.9418326393669034;-0.10120156151170903;1.0484242110663344;1.0000971461065487;0.9474615134440428;0.9999728885238205
5.122232;1.058951829623833;0.9829310872734891;0.9283545348841538;0.07714274772116893;0.07284006841290247;1.0615763002551017;9.99713430585113;0.9418367982818637;-0.10118671841199402;1.048418036304203;1.0000954022169983;0.9474708556090262;0.9999707090234071
5.132232;1.0589467931197631;0.9829311278575844;0.9283568732332342;0.07712526551798142;0.07282395846711456;1.0615697409647362;9.997121894568364;0.94184106059322;-0.10117287277919776;1.048411706825413;1.0000936354969545;0.9474803351093808;0.9999685475948996
5.142232;1.0589427232557074;0.982931555486763;0.9283587736342002;0.07710928571697523;0.072809200986437;1.0615621635048722;9.9971113683551;0.9418454239479658;-0.10115802449209964;1.0484052267598658;1.000091850543482;0.9474897217614859;0.9999664055069839
5.152232;1.0589376961714498;0.9829310505009059;0.9283606670198844;0.07709349759959883;0.07279469030810566;1.0615545693597128;9.997102802155018;0.9418498872563181;-0.10114417338321607;1.0483986039376256;1.0000900523942668;0.9474992141659758;0.9999642862721396
5.162232;1.058932665741014;0.9829300326303002;0.9283621006350351;0.0770794033477878;0.07278177887906823;1.0615479589054946;9.997096274965608;0.941854452427662;-0.10112931922884273;1.0483918481561119;1.0000882462986782;0.9475085841033417;0.9999621951185509
5.172232;1.0589285865052371;0.9829304122336517;0.9283640270887331;0.07706342406842637;0.07276702142829071;1.061540331038864;9.997091866748308;0.941859123499722;-0.10111546181944107;1.0483849695866099;1.0000864373837917;0.9475180294087685;0.9999601388467351
5.182232;1.0589244955986827;0.9829307842134246;0.9283659505120978;0.07704744495452907;0.07275226398381894;1.0615336829753967;9.99708965101765;0.941863904398684;-0.1011016009861056;1.0483779779339775;1.0000846299328088;0.9475274266896843;0.9999581256262965
5.192232;1.058919432143647;0.9829302373539717;0.9283678428776626;0.07703165758857516;0.07273775335368511;1.0615260104185402;9.99708969160177;0.9418687974122281;-0.10108773658774217;1.0483708820378865;1.000082827361241;0.9475367598048272;0.9999561641133679
5.202232;1.0589153166737935;0.9829305916507578;0.9283697339344629;0.07701567881977744;0.07272299592596812;1.06151930873971;9.997092054201604;0.9418738042640012;-0.10107286855217605;1.0483636905687892;1.0000810333450978;0.9475459085254522;0.9999542620818622
5.212232;1.0589102350165331;0.9829300219136968;0.9283715774567324;0.07699989183131259;0.07270848532099604;1.0615115744566619;9.997096823704986;0.941878928023742;-0.10105899693357473;1.0483564126600695;1.000079253319814;0.9475550762551247;0.999952425453117
5.222232;1.0589061142725236;0.9829320427729819;0.9283750063167452;0.07698441040208644;0.07269419721001012;1.0615048058727798;9.99710410015911;0.9418841723037111;-0.10104612190170437;1.04834905680176;1.0000774947384086;0.9475642554350936;0.9999506580194621
5.232232;1.0589020054148897;0.9829318599443865;0.9283763306684896;0.07697012574807037;0.07268103904106027;1.0614970030525948;9.997113972855889;0.9418895391724804;-0.10103224369796314;1.0483416309135372;1.000075765640202;0.9475732268010715;0.9999489618081628
5.242232;1.0588979207258526;0.9829321651526003;0.9283780862167232;0.07695414764686392;0.0726662816512363;1.0614901675365576;9.997126507939965;0.9418950282696519;-0.10101836258043548;1.0483341443932788;1.000074073632926;0.947582093371939;0.9999473375130239
5.252232;1.0588929133545488;0.9829315568775976;0.9283797817302462;0.07693836139419175;0.07265177110201541;1.0614823019617383;9.997141752051311;0.941900636481876;-0.10100447872528365;1.0483266075994622;1.0000724253321172;0.9475908540133514;0.9999457843476726
5.262232;1.0588889143521416;0.9829313683812846;0.9283809842555371;0.07692407722214076;0.07263861296650169;1.0614754102693358;9.997159728024254;0.9419063580083005;-0.10099159214853032;1.0483190292036924;1.0000708240612441;0.9475996160445366;0.9999443002797815
5.272232;1.058884975380801;0.9829316894584694;0.9283826124893713;0.07690809963072547;0.07262385561728277;1.0614684983259663;9.997180430026404;0.9419111853686157;-0.10097770272554883;1.0483114156555218;1.0000692673310994;0.9476071752735563;0.9999428830308337
5.282232;1.0588811067690869;0.9829315308032619;0.9283837293238757;0.07689381576798004;0.0726106975103427;1.0614615736543649;9.99720382557054;0.9419171107489015;-0.10096481026322468;1.0483037724476287;1.0000677476848783;0.9476157408190227;0.9999415307292764
5.292232;1.0588773174948434;0.9829318893747376;0.9283852769593961;0.0768778385016881;0.07259594019390193;1.0614536442289995;9.997229857516082;0.9419231262002657;-0.10095091456823876;1.0482961049927377;1.0000662561671996;0.9476241163676358;0.9999402420502073
5.302232;1.0588736148366589;0.9829317743425614;0.9283863223213557;0.07686355494601577;0.0725827821218487;1.061446717246246;9.997258452204738;0.9419292226758744;-0.10093801549964267;1.0482884186885453;1.000064784051429;0.9476325282771372;0.9999390162264654
5.312232;1.0588690445240723;0.9829290829163196;0.9283857223121708;0.07684896631836016;0.07256940160291309;1.061439798142338;9.997289527504625;0.9419343897337791;-0.10092511296680254;1.0482807191106378;1.0000633213093897;0.9476398893558263;0.9999378523219332
5.322232;1.0588658098332546;0.9829309172822995;0.9283882510375966;0.07683609126474816;0.07255755405933537;1.0614328905335062;9.997322990478773;0.9419406163160717;-0.10091220687299782;1.0482730126911508;1.000061855062967;0.9476482014808151;0.9999367479779896
5.332232;1.0588623871541982;0.9829314086310743;0.9283896914091352;0.07682011464835638;0.0725427968451046;1.0614259975543863;9.99735874496476;0.9419468920189406;-0.10089929707897037;1.0482653063772107;1.0000603705002389;0.9476564826605718;0.9999356997525705
5.342232;1.058859053920699;0.9829314592676636;0.9283906345550395;0.07680583170615862;0.07252963888295823;1.0614191229462016;9.997396709346672;0.9419522080833324;-0.10088638341268572;1.0482576064580191;1.0000588533498498;0.9476637486735262;0.9999347049950791
5.352232;1.0588567648431326;0.9829324890481707;0.9283915660864464;0.07679135707586411;0.0725162340877788;1.0614122703533433;9.997436813927727;0.9419585564818957;-0.10087346570877671;1.0482499187255425;1.0000572923952027;0.9476719950237429;0.9999337632099892
5.362232;1.0588535990012844;0.9829326868852611;0.9283924466201839;0.0767770744180998;0.07250307618888248;1.0614044420150264;9.997478980391815;0.9419639283818335;-0.10086054385091917;1.0482422494018695;1.000055680832861;0.9476792377602976;0.9999328766631228
5.372232;1.0588505187906427;0.982932973393846;0.9283932961023774;0.07676279191475154;0.07248991832813982;1.0613976387103046;9.99752310713906;0.9419703150154776;-0.10084761776548949;1.0482346056574183;1.000054015644892;0.9476874698746937;0.9999320497868937
5.382232;1.0588475306132707;0.9829333543678769;0.9283941158351611;0.07674850956985894;0.07247676050840327;1.0613918607113948;9.997569064476206;0.9419757096907885;-0.10083468737410296;1.0482269963928192;1.0000522954495503;0.9476947076509357;0.9999312872151634
5.392232;1.0588446415026207;0.9829338307835622;0.9283949080296269;0.07673422738727018;0.07246360273160242;1.0613851082092234;9.997616696818667;0.9419821079968739;-0.10082275257806497;1.0482194324388057;1.0000505191256737;0.947703051683564;0.9999305928267752
5.402232;1.0588418572303295;0.9829339020998721;0.9283952070326396;0.07672163883231084;0.07245204421695836;1.0613783808944817;9.997665837601048;0.9419875064732449;-0.10080981330888807;1.0482119255541873;1.000048686664623;0.9477103063930421;0.9999299704740479
5.412232;1.058839182837614;0.9829345560719749;0.9283959563099781;0.07670735697684454;0.07243888652694082;1.0613716776749929;9.997716326576407;0.94199390133548;-0.10079786956623553;1.048204487672594;1.0000468003031033;0.9477186789959208;0.9999294238002717
5.422232;1.058837582629974;0.9829361999406839;0.9283967106259824;0.07669288335409163;0.0724254819919956;1.0613649968805472;9.997768006588343;0.9419992874130434;-0.10078492139051003;1.048197130718139;1.0000448644805402;0.9477259732524129;0.9999289538861802
5.432232;1.0588351417008373;0.9829382009858734;0.9283985657196994;0.07668079226688088;0.07241439294257664;1.061358336362866;9.997820716066522;0.9420046570039459;-0.10077296886133646;1.0481898660200926;1.0000428859765416;0.9477334003314621;0.9999285568972646
5.442232;1.058832823289982;0.9829390706801753;0.9283992860619208;0.07666651091425013;0.07240123537171574;1.0613516930304459;9.9978743041664;0.9420110000192548;-0.10076101214413874;1.0481827033901807;1.0000408748649972;0.9477418509181285;0.9999282242613993
5.452232;1.058831590123215;0.9829409086660088;0.9284000274100968;0.07665203775789903;0.07238783093818335;1.0613460623260234;9.997928648207;0.9420163066095566;-0.10074905150558021;1.0481756507925049;1.0000388444482653;0.9477493381912493;0.9999279450230938
5.462232;1.0588295260507619;0.9829413855686079;0.9284002896600474;0.07663945016525;0.07237627264519722;1.0613394387432262;9.997983651717465;0.9420215697420214;-0.10073708728544663;1.0481687144612775;1.0000368090644292;0.9477568576710721;0.9999277083127109
5.472232;1.058827594469485;0.9829423961263717;0.9284010391433251;0.07662516932930452;0.07236311516550803;1.0613328175849128;9.998039232032426;0.9420277847145236;-0.10072511986168528;1.048161898985778;1.0000347816754376;0.9477654035459303;0.9999275046327902
5.482232;1.058826759510948;0.9829438494124136;0.9284013660572175;0.07661239004570058;0.07235131001912785;1.0613261963767942;9.998095299482452;0.9420329476263737;-0.10071314966221454;1.0481552075608365;1.0000327731012273;0.9477729850686728;0.9999273260204549
5.492232;1.0588251055554148;0.982944414296902;0.92840171173052;0.07659980293514748;0.07233975179907066;1.0613205740688032;9.9981517339406;0.9420380560566117;-0.1007011772228605;1.0481486424767716;1.0000307924299539;0.9477805925761732;0.9999271659773954
5.502232;1.0588245538482886;0.9829464045091721;0.9284025931958942;0.07658533054862225;0.07232634747433588;1.0613139493432915;9.998208385178284;0.9420431110801042;-0.10068920318334773;1.0481422057159049;1.0000288474744812;0.9477882198577596;0.9999270196459091
5.512232;1.0588231878474388;0.9829469971180109;0.9284030397078322;0.07657274375348075;0.07231478929096485;1.0613083207924285;9.99826509971727;0.9420481183474972;-0.10067722816000854;1.0481358992959082;1.0000269449564725;0.9477958586475546;0.9999268842732636
5.522232;1.0588229296845897;0.9829468111916155;0.9284019636486897;0.07655946803978196;0.07230251484454508;1.0613016881626336;9.99832174289432;0.9420530871606637;-0.10066625259956803;1.0481297259472222;1.0000250904897838;0.9478036064388414;0.999926759779167
5.532232;1.0588218631970376;0.9829474037724805;0.9284025266807723;0.07654688154561065;0.07229095668978651;1.0612950527808538;9.998378196903628;0.9420590283856631;-0.10065427675215786;1.0481236907739753;1.000023288470776;0.9478122366856764;0.9999266487683592
5.542232;1.0588219095883602;0.9829505900915766;0.9284047672914377;0.07653460009585075;0.07227962099258921;1.0612894171331733;9.998434348997051;0.9420639535843517;-0.10064230072497048;1.0481178021394038;1.0000215424365415;0.9478198586621148;0.9999265556363393
5.552232;1.0588211505958876;0.9829511557896742;0.9284054477944321;0.07652201389582579;0.07226806286973111;1.061282783601514;9.998490091616548;0.9420688751119686;-0.1006313245192384;1.0481120705619384;1.000019855969614;0.9478275656316585;0.9999264850479527
5.562232;1.0588215039258269;0.982952614222171;0.9284062057797318;0.07650923571496265;0.07225625783285344;1.0612771533427967;9.998545329774853;0.9420738048453904;-0.10062034809008916;1.0481065072025377;1.0000182332368275;0.9478352464066997;0.9999264409021038
5.572232;1.0588220065381049;0.9829540535645727;0.9284070237625235;0.0764964576601282;0.07224445280753193;1.0612715266355923;9.998599982136266;0.9420787522772234;-0.10060837142419632;1.0481011234858792;1.0000166791373903;0.947842791598082;0.9999264262438043
5.582232;1.0588216953050544;0.9829545625128875;0.9284078853559488;0.07648387189162907;0.07223289473172408;1.0612649037548405;9.998653979150713;0.9420837243331202;-0.10059739455363219;1.048095931406885;1.0000151996896633;0.947850409629021;0.9999264429876354
5.592232;1.058822487846935;0.9829559635762406;0.9284088314101927;0.07647109410242882;0.07222108973782834;1.0612592848931839;9.998707258497998;0.9420887264273903;-0.10058641752808467;1.048090943247955;1.0000138024334613;0.9478579872511558;0.9999264913351934
5.602232;1.0588234249215347;0.9829573456428622;0.9284098438439462;0.0764583164378337;0.07220928476141013;1.0612526688680126;9.998759757350372;0.9420937627959235;-0.10057544039987745;1.0480861711009009;1.000012496544076;0.947865514222818;0.9999265699412967
5.612232;1.0588245071930247;0.9829587087545859;0.9284109226007681;0.07644553889561993;0.0721974798044447;1.0612470518762886;9.998811409556769;0.9420978363425144;-0.10056446324178434;1.048081627190713;1.0000112927103904;0.9478719845938978;0.9999266774899693
5.622232;1.058825735192805;0.9829595559066098;0.9284115982097219;0.07643445477142612;0.07218727407533893;1.0612414283963139;9.998862149435226;0.9421029492213112;-0.10055348617927015;1.048077323675039;1.0000102031641462;0.9478793756239574;0.9999268144086314
5.632232;1.0588261485771715;0.982959968670382;0.9284127908145675;0.07642186968413901;0.07217571611415607;1.0612357939142651;9.998911916047533;0.9421081034033311;-0.10054250936866606;1.0480732713312266;1.000009241530338;0.9478866824765666;0.999926982062588
5.642232;1.0588276625073494;0.9829612695627529;0.9284140697623992;0.07640909249948888;0.07216391123136216;1.0612291466727657;9.998960648878338;0.9421133002111423;-0.10053153292879818;1.0480694788459763;1.0000084215437561;0.9478938959954387;0.9999271808911747
5.652232;1.0588293095622512;0.9829620478592511;0.9284149457353771;0.0763980087035571;0.07215370557982574;1.0612234871814734;9.999008278830912;0.9421185396224955;-0.10052055691489842;1.0480659532784278;1.0000077556922218;0.9479010076007875;0.9999274107198735
5.662232;1.0588310776685166;0.9829649905954361;0.9284179555195741;0.07638572873123349;0.07214237013651656;1.0612178164376074;9.999054729214064;0.9421238203342078;-0.10051058133830247;1.0480627014386192;1.000007255044306;0.9479081141491742;0.9999276714773846
5.672232;1.0588329515399497;0.982965719207959;0.9284189612939462;0.0763746451346977;0.07213216453605044;1.0612121340550407;9.999099923851613;0.9421281402162158;-0.10049960616822493;1.048059730264567;1.0000069294356908;0.947913999856909;0.9999279626363037
5.682232;1.0588349144471274;0.9829669242745208;0.9284205012133844;0.07636186837673695;0.07212035975422007;1.0612064371039451;9.999143791058794;0.9421334963722808;-0.10048863132151241;1.0480570445105988;1.0000067869425795;0.9479207525696703;0.9999282832124092
5.692232;1.0588369489550156;0.982967616405803;0.9284216367321788;0.07635078497730173;0.07211015419542516;1.0611997204740495;9.999186261609397;0.942138885161006;-0.10047865667032163;1.048054645558469;1.000006832827125;0.9479274805945137;0.9999286327869641
5.702232;1.058839036672692;0.9829682984574243;0.9284228366551107;0.07633970167353415;0.07209994865414332;1.0611939785962163;9.999227266491099;0.9421443029252627;-0.10046868203926859;1.0480525336997988;1.0000070695251913;0.947934076784301;0.9999290126215072
5.712232;1.0588411587163675;0.9829694725976293;0.9284245691607975;0.07632692522961344;0.07208814392721388;1.0611882065337026;9.999266744192083;0.9421487470285069;-0.10045770717229646;1.0480507101508785;1.000007497642475;0.9479394397112684;0.9999294261340422
5.722232;1.0588432964109546;0.9829701472538492;0.9284258945418437;0.07631584212635911;0.07207793841699987;1.0611824003066441;9.999304653384309;0.9421542160729677;-0.10044773169971295;1.048049176907323;1.000008115598179;0.9479457678336572;0.9999298782710032
5.732232;1.05884543158523;0.9829708203610527;0.9284272821194192;0.07630475912112603;0.07206773292032505;1.0611765578254408;9.99934097936331;0.9421597090145721;-0.10043775513529833;1.048047935890522;1.0000089182552048;0.947951957244305;0.9999303746040794
5.742232;1.0588478295121244;0.9829716868609525;0.9284286669855257;0.07629458741467182;0.07205836887298335;1.0611706788707584;9.999375735162763;0.942164224475004;-0.10042777689628561;1.0480469883489758;1.0000098971778377;0.9479570097878235;0.9999309208061872
5.752232;1.058849914409158;0.9829723668954489;0.9284301797148035;0.07628350460796923;0.07204816340316574;1.0611647634004286;9.999408956410957;0.9421697610981562;-0.10041679633315993;1.0480463351730476;1.000011042449487;0.9479628048665901;0.9999315223448128
5.762232;1.0588519596339157;0.9829713648373489;0.9284301548076928;0.07627192490380552;0.0720374885341766;1.0611588104252596;9.999440690433417;0.9421743178174006;-0.10040681277528206;1.04804597794819;1.0000123441770044;0.9479675621605822;0.9999321849247701
5.772232;1.058854919137171;0.9829729830962303;0.928431807617992;0.07626064990487737;0.07202703608386543;1.061153818078272;9.999470990949652;0.9421798934356375;-0.10039782558015499;1.0480459186963837;1.0000137927944182;0.9479732658251234;0.9999329158376317
5.782232;1.0588568698606258;0.9829754049266543;0.9284350961693916;0.07625006439045078;0.07201730002889964;1.0611477842753574;9.999499919772221;0.9421844864216988;-0.10038783415648835;1.0480461576845814;1.0000153784629908;0.9479777100851465;0.9999337253413
5.792232;1.0588587685789401;0.9829761629776697;0.9284368364716704;0.07623898198168991;0.0720070945657705;1.0611417076166199;9.99952754841439;0.9421900952791529;-0.10037783795588219;1.0480466919033786;1.0000170905521677;0.9479829850912658;0.9999346268703369
5.802232;1.058860613783877;0.9829769603413888;0.9284386225185318;0.07622789967841011;0.07199688909951427;1.0611355878841346;9.999553959195142;0.9421947186336104;-0.1003678364689488;1.0480475155431548;1.0000189172857408;0.9479870990621863;0.9999356354987564
5.812232;1.0588633647338808;0.9829787190161796;0.9284404680841833;0.0762166250405512;0.07198643662958269;1.0611294259406752;9.99957924902451;0.9422003545803979;-0.10035782926316486;1.0480486205570123;1.00002084547411;0.9479920403111598;0.9999367659292128
5.822232;1.0588651030056835;0.9829791300331405;0.9284418596740965;0.07620723610824984;0.07197783034671161;1.0611232234197738;9.999603531541219;0.9422050008800618;-0.1003488160288775;1.0480499964730177;1.0000228613767561;0.9479959288877033;0.99993803083945
5.832232;1.0588667887825545;0.982980107853526;0.9284437493410039;0.07619615411374632;0.07196762486151241;1.0611179828859105;9.999626928086014;0.9422096566684013;-0.10033879656729572;1.0480516314330717;1.000024952055949;0.9479995530650096;0.9999394392056768
5.842232;1.0588693815260595;0.9829820743650934;0.928445682166414;0.07618487975793374;0.07195717236297446;1.0611117081209884;9.99964955683674;0.9422153230282586;-0.10032977074250789;1.0480535142565213;1.0000271055876142;0.9480041262086667;0.9999409952119299
5.852232;1.05887096104581;0.9829832125507834;0.9284476172930186;0.07617379798139319;0.07194696686040154;1.061105403807421;9.999671538263673;0.9422200018109779;-0.10031973846260689;1.0480556352440165;1.000029311172356;0.9480074558996805;0.9999426979421948
5.862232;1.058872484984715;0.9829839389115054;0.9284491032119818;0.07616440946368701;0.07193836054239526;1.0611000757282938;9.99969300676139;0.9422256954004161;-0.10031069970789248;1.0480579866644524;1.0000315599955683;0.9480117514233259;0.9999445414140731
5.872232;1.0588749108033093;0.9829861582855527;0.9284510973915011;0.07615313540669938;0.07192790800466836;1.0610937312663546;9.999714111972693;0.9422304070977169;-0.10030165459495459;1.0480605634286482;1.0000338450744533;0.9480149260858154;0.9999465151762814
5.882232;1.058876317126865;0.9829870526553438;0.9284526225811254;0.07614374709362096;0.0719193016576993;1.0610873781988837;9.999735018337436;0.9422351397043962;-0.10029160340264802;1.0480633618909958;1.0000361597688763;0.9480178734376553;0.9999486056460132
5.892232;1.058878620402141;0.9829894367269834;0.9284546554159206;0.07613247323075668;0.07190884908203889;1.0610820230726674;9.999755907033975;0.9422398930668794;-0.10028254652157333;1.0480663780731398;1.0000384964794318;0.9480208071736762;0.9999507984303944
5.902232;1.058879899797221;0.9829904932599458;0.9284562180793707;0.07612308512020731;0.07190024269511817;1.0610756712039107;9.999776963981349;0.9422456634407891;-0.1002734844255841;1.0480696079467888;1.0000408467183886;0.9480246160012405;0.9999530809913217
5.912232;1.0588820741522005;0.9829925422431438;0.9284578183276365;0.07611350455923242;0.07189138926181993;1.0610703271230013;9.999798352884916;0.9422504461219818;-0.10026441768479558;1.0480730482349045;1.000043203018825;0.9480273099676975;0.999955444006975
5.922232;1.0588832246993838;0.9829959532994421;0.9284614876800198;0.07610292052531703;0.07188165306318223;1.06106399452944;9.999820197969354;0.9422552393539146;-0.10025534692187159;1.048076696016095;1.0000455607759882;0.9480298822491141;0.9999578810747299
5.932232;1.0588852690246062;0.9829981710850205;0.9284631289126211;0.07609334012543448;0.0718727995738073;1.0610586762925196;9.999842586720034;0.9422600457756698;-0.10024627272977246;1.04808054867729;1.000047917977232;0.9480323336185865;0.9999603878179737
5.942232;1.0588872440183623;0.983000476610749;0.9284647941960701;0.07608375979189878;0.07186394605416242;1.061052375256636;9.999865581591465;0.9422648712259729;-0.10023719563917233;1.048084604696859;1.0000502734160204;0.9480346672580447;0.9999629612748472
5.952232;1.05888818596728;0.9830019600208143;0.9284664692476388;0.07607437211228765;0.071855339537376;1.0610470964314977;9.999889232812901;0.9422697233242947;-0.10022911613029031;1.0480888639868515;1.00005262491159;0.9480369937877527;0.9999655989095603
5.962232;1.0588900102821204;0.9830044439825597;0.928468199532603;0.07606479190916422;0.07184648596153227;1.0610408480210074;9.999913586990935;0.942275610118106;-0.1002200346597941;1.0480933281222904;1.0000549690086196;0.9480401016022179;0.9999682967856328
5.972232;1.0588917536505487;0.9830075124626496;0.9284704441191903;0.0760535186804201;0.0718360331695011;1.061035639110605;9.999938691050566;0.9422805388152878;-0.10021095171095201;1.048098000507781;1.0000573023453994;0.948042112305315;0.9999710483444143
5.982232;1.058892450990521;0.9830092552099053;0.9284722552021291;0.07604413121151783;0.0718274265823368;1.0610304770210848;9.999964595479765;0.9422855154548277;-0.10020286784843313;1.0481028851221108;1.000059622460143;0.9480441281698156;0.9999738439917965
5.992232;1.0588940138967597;0.9830119832281186;0.9284741518589896;0.07603455117910637;0.07181857293685243;1.061024366502999;9.99999135370095;0.9422905446457206;-0.10019378371978907;1.048107984848703;1.0000619264421626;0.9480459371459199;0.9999766704563748
6.002232;1.0588954747159354;0.9830147746958995;0.9284761261179894;0.07602497119606207;0.07180971927340048;1.0610193101157692;10.000019017222659;0.9422956283848509;-0.10018570001416546;1.0481133014789317;1.0000642093705812;0.9480477480980054;0.9999795115051184
6.012232;1.0588968246465988;0.9830171210208823;0.9284777176403792;0.07601708432129672;0.07180246478219755;1.06101430913252;10.000047632341257;0.9423007648184897;-0.10017661743220377;1.048118836853173;1.000066465166163;0.9480493453448026;0.9999823517537044
6.022232;1.058897093893792;0.9830190934361169;0.9284798520523585;0.07600769709601429;0.0717938581371146;1.0610083637309249;10.000077241567297;0.9423059479055347;-0.1001685366408784;1.0481245938038146;1.0000686893300585;0.9480509344835517;0.9999851806346377
6.032232;1.0588981895299296;0.9830220070361105;0.9284821005646855;0.07599811727172223;0.07178500443379651;1.0610034727839046;10.000107887861253;0.942311168307278;-0.10016045820400153;1.0481305759755652;1.0000708801081315;0.9480524025504168;0.999987992904711
6.042232;1.0588991383358435;0.9830249423893789;0.9284844446741023;0.0759885375015683;0.07177615071927956;1.060998634644098;10.000139614827718;0.9423164156520025;-0.10015138253289481;1.0481367863082303;1.00007303579682;0.9480536357245327;0.999990786786584
6.052232;1.058899925168922;0.9830262002975608;0.9284852860530528;0.07597846078798967;0.07176682754638608;1.0609938484612207;10.000172460983856;0.9423206811566902;-0.100143309894292;1.0481432258655277;1.000075151477857;0.9480538429123152;0.9999935615273303
6.062232;1.058900535408664;0.9830303582598107;0.9284889548288093;0.0759710711571137;0.07176004244577171;1.0609891146271906;10.000206452847262;0.9423259592018872;-0.10013524049053556;1.0481498942595664;1.0000772193721317;0.9480549004733545;0.9999963154025032
6.072232;1.0589009570556207;0.9830333276739001;0.928491594964791;0.07596149154404666;0.0717511887018432;1.0609834337206245;10.000241600297251;0.942331247584849;-0.10012717453475778;1.0481567903589137;1.0000792308653317;0.9480558092974026;0.9999990467239126
6.082232;1.058901180966239;0.9830363027646144;0.9284943389859659;0.07595191198230299;0.07174233494988815;1.060978805384286;10.000277895270022;0.9423365465775351;-0.1001191122574275;1.0481639116778032;1.000081176929365;0.9480565661218373;1.0000017565266626
6.092232;1.0589012002768055;0.9830387872318476;0.928496721056853;0.07594402548791798;0.07173508037645127;1.0609742287648023;10.000315311847995;0.9423418571172792;-0.10011105387701077;1.048171253206234;1.0000830476318197;0.948057167721506;1.0000044490914475
6.102232;1.0589010107857035;0.9830417772081134;0.9284996848440169;0.07593444602272459;0.07172622661443485;1.0609697035263612;10.00035379928567;0.9423471787196931;-0.10010299954975385;1.0481788072252534;1.0000848323580813;0.9480576096468992;1.000007131249787
6.112232;1.0589006121761217;0.983044279785511;0.9285022959132712;0.0759265596157178;0.07171897203528617;1.0609652295554381;10.00039327069957;0.9423515078441166;-0.1000949493240956;1.0481865635671295;1.0000865212198133;0.9480568913541683;1.0000098121874057
6.122232;1.0589000086385805;0.9830472880094163;0.9285054958127632;0.07591698024938498;0.07171011827312779;1.0609608063332094;10.000433608758415;0.9423568373664011;-0.10008790314573983;1.0481945090763904;1.000088106481406;0.9480571001951045;1.0000125024646092
6.132232;1.0588992076756387;0.9830498056915462;0.9285083469673228;0.07590909393260803;0.07170286369726567;1.0609564346115823;10.000474684774906;0.9423621570601202;-0.10007986090364633;1.0482026269991997;1.0000895820820237;0.9480570235911379;1.0000152115341976
6.142232;1.0588982181075604;0.9830528235982198;0.9285117899275459;0.07589951466714524;0.071694009942834;1.060952118677951;10.000516363986872;0.9423674544713992;-0.10007182248564475;1.0482108978016393;1.0000909419541193;0.9480567613466673;1.0000179454900768
6.152232;1.058897049437532;0.9830553422696469;0.9285148880906441;0.07589162844120705;0.07168675537732276;1.0609478657293825;10.000558496957147;0.942371716026013;-0.1000647878189827;1.048219300806593;1.0000921796248554;0.9480554214222469;1.0000207070618938
6.162232;1.0588957120621088;0.9830578501623072;0.9285181128614225;0.07588374225812752;0.07167950081871402;1.0609436840472806;10.000600914780538;0.9423769289671089;-0.10005675688974966;1.0482278149932238;1.0000932896280004;0.9480547814318517;1.0000234971075723
6.172232;1.0588942168074522;0.9830603363397793;0.9285214644982702;0.07587585611814499;0.07167224626725437;1.0609395821486174;10.00064343057561;0.9423820835897381;-0.10004972973407747;1.0482364194533038;1.0000942688507564;0.9480540597200671;1.0000263150464799
6.182232;1.0588925748386544;0.9830632859166628;0.9285254107111081;0.07586627705015306;0.071663392541033;1.0609355676288377;10.000685841538262;0.9423861741227738;-0.10004170639341563;1.0482450941163124;1.000095116079853;0.9480520518127893;1.0000291574410483
6.192232;1.0588907983779972;0.9830656933826125;0.9285290096306158;0.07585839100370638;0.07165613800143789;1.0609316462653688;10.000727934934476;0.9423911982523996;-0.10003468687507974;1.048253819514836;1.000095830365369;0.9480509581352596;1.0000320165347227
6.202232;1.0588898602667451;0.983068956376825;0.9285327461260993;0.075850312177776;0.07164863638055413;1.0609278230620878;10.00076949897638;0.9423961559528086;-0.10002767113001595;1.048262576498083;1.000096410150422;0.9480496800142147;1.0000348804114494
6.212232;1.0588878554809507;0.9830729352446584;0.9285381760167534;0.0758429232191306;0.07164185131127553;1.0609251040228116;10.000810330310923;0.9424000478349397;-0.10002065903742645;1.0482713475213388;1.0000968540106767;0.9480472255069223;1.0000377345747902
6.222232;1.0588857577900603;0.9830751451483772;0.9285421123118113;0.07583503731682226;0.07163459677565834;1.0609214974246226;10.000850241020125;0.9424048741987062;-0.10001265042777634;1.0482801173375778;1.0000971622348747;0.948045479697373;1.0000405644370303
6.232232;1.0588838627629913;0.9830774632076169;0.9285460798673407;0.07582806267655187;0.07162818391521829;1.0609180140435412;10.000889065388776;0.9424086356431738;-0.1000056451397126;1.0482888715445082;1.000097337789032;0.9480426643419522;1.0000433579810324
6.242232;1.0588825796707768;0.9830804088581396;0.9285502177869293;0.0758199840353309;0.07162068229163966;1.0609146654738495;10.000926655975611;0.9424133341229706;-0.0999986430556681;1.0482975949342035;1.0000973857542006;0.9480406608615902;1.0000461064519999
6.252232;1.0588802842908376;0.9830823487812268;0.9285544129974536;0.07581209831124716;0.0716134277587906;1.0609124619459904;10.00096287560767;0.9424169728167668;-0.09999164408588178;1.0483062708561162;1.0000973120334828;0.9480374791079367;1.0000488025081349
6.262232;1.0588779503854213;0.9830841916236934;0.9285586746655435;0.07580421265481684;0.07160617322573347;1.060909411835729;10.000997599469175;0.9424215548882987;-0.09998464814248852;1.0483148808304408;1.0000971228171378;0.948035107441775;1.0000514385543495
6.272232;1.0588765519510275;0.9830868467333221;0.9285630130390157;0.07579613418226842;0.07159867159452651;1.0609065226870906;10.001030722614061;0.9424250824469405;-0.099977655133136;1.048323404640079;1.000096824795624;0.94803155636248;1.0000540061973116
6.282232;1.058874181722995;0.983087994193357;0.9285669123351116;0.07578994158253165;0.07159301623735759;1.060903802398375;10.001062154829949;0.9424295565080283;-0.09997166494074143;1.0483318223798939;1.0000964253053668;0.9480289193420712;1.000056495011018
6.292232;1.0588718064485836;0.9830895409479007;0.9285713213640443;0.07578205612072934;0.07158576170292891;1.060902259588479;10.001091807305407;0.9424329778181444;-0.09996467740492099;1.0483401172805156;1.0000959325113976;0.9480249970996575;1.0000588911767212
6.302232;1.058870388695652;0.9830919060398833;0.928575778553644;0.07577397781969232;0.07157826006516581;1.0608999027800823;10.001119597490717;0.9424363467229222;-0.09995769235570377;1.0483482767301802;1.0000953558883248;0.9480208925371776;1.0000611781537123
6.312232;1.0588680089692564;0.9830932754992132;0.9285802330895879;0.07576609248663473;0.07157100552777823;1.0608987388728728;10.001145467099255;0.9424406615760539;-0.09995070964874576;1.0483562916621405;1.0000947060052698;0.9480176047217339;1.0000633386644737
6.322232;1.0588665827506556;0.9830949855822951;0.9285842408805658;0.075759707205172;0.07156510305692786;1.0608967718645699;10.001169388694759;0.942443918499537;-0.09994472913424471;1.0483641551413136;1.000093993013824;0.9480132550720385;1.0000653556130388
6.332232;1.058864185784331;0.9830962184226907;0.9285886918066318;0.0757518219906265;0.0715578485096843;1.0608950028646136;10.001191362010958;0.9424471135061752;-0.0999377506417773;1.0483718608205757;1.0000932257532125;0.9480086310222565;1.000067212304772
6.342232;1.058862732420008;0.9830978104938408;0.928592675789653;0.07574543680162708;0.0715519460211039;1.0608944318830713;10.001211406472713;0.9424512451336075;-0.09993177402359074;1.0483794021639614;1.000092412708975;0.9480049409721716;1.0000688937589168
6.352232;1.0588603012394828;0.9830989384798472;0.9285970850570034;0.07573755169977064;0.07154469145636502;1.0608930595588348;10.001229547556141;0.942454316106638;-0.09992479913426927;1.0483867716890922;1.0000915625437286;0.9479999879113067;1.000070388757939
6.362232;1.0588588108018528;0.9831009304101263;0.9286014803501327;0.07572947370247751;0.0715371897678959;1.0608928861608753;10.001245805052722;0.942457333478034;-0.09991882575595189;1.048393959751203;1.0000906824092621;0.9479949803474925;1.0000716914150527
6.372232;1.0588563428908373;0.9831014677318667;0.9286053487602814;0.0757232815960721;0.07153153435367625;1.060891908900086;10.001260198751414;0.9424613070928555;-0.0999128535969779;1.0484009542668764;1.0000897754492117;0.9479908130440533;1.0000728014229985
6.382232;1.058854819518809;0.9831045622565419;0.9286107934495684;0.0757173935630528;0.07152610129648028;1.0608921212037417;10.001272767347436;0.9424642467013403;-0.09990588234545367;1.0484077419395583;1.0000888401713421;0.9479854023190515;1.0000737227387382
6.392232;1.0588532874358731;0.9831064124898564;0.9286150621770574;0.07570931567316347;0.07151859955835124;1.0608915147129545;10.001283570558941;0.942467159447965;-0.09989991172263568;1.0484143097572547;1.0000878733060257;0.9479799679331128;1.0000744616540953
