time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.402232;1.0588507948868975;0.9831068043772356;0.9286187902180781;0.07570312367384442;0.07151294409338634;1.0608920808957647;10.001292667099358;0.9424700493681148;-0.09989394152808653;1.0484206462185381;1.000086873512869;0.9479744200092097;1.000075025355661
6.412232;1.058849266740459;0.9831080563312619;0.9286224786159645;0.07569673871831209;0.07150704148655208;1.0608928103309034;10.001300106454568;0.9424739184996903;-0.09988797164403627;1.0484267425384375;1.0000858418800083;0.9479697685568825;1.0000754215476404
6.422232;1.0588477460236934;0.9831080610933005;0.9286249722503833;0.07568816391189565;0.07149907018952073;1.0608926918845563;10.00130595143862;0.9424767684219644;-0.09988200201649036;1.0484325934389032;1.000084780196239;0.9479640409295066;1.0000756593369904
6.432232;1.0588452732886453;0.9831082992814462;0.9286285050336665;0.07568197200184207;0.07149341465563587;1.0608937131596243;10.00131030160915;0.9424796012456896;-0.09987603264841581;1.0484381972843428;1.0000836901568566;0.9479582486056162;1.0000757505806586
6.442232;1.058843766508817;0.9831093972441954;0.9286319782154989;0.07567558711050865;0.07148751197289496;1.0608948602108987;10.001313294349632;0.9424824198054492;-0.09987006358306363;1.0484435554605784;1.0000825743295036;0.9479524091282739;1.000075709815843
6.452232;1.0588422648230875;0.9831104431952861;0.9286353642914562;0.07566920223530314;0.07148160926540857;1.0608951164210296;10.001315077274686;0.9424852272194197;-0.09986409487719557;1.048448670963766;1.000081437458564;0.9479465404415627;1.0000755524214153
6.462232;1.058840766226338;0.9831114370353367;0.9286386537763247;0.07566281737535521;0.0714757065345246;1.0608964627337962;10.001315765009478;0.9424880258646129;-0.09985812657399895;1.048453546932371;1.0000802856370232;0.9479406609890721;1.0000752933962953
6.472232;1.0588383084079993;0.983111469127468;0.9286418188729709;0.07565662556155521;0.07147005091163103;1.0608978793786508;10.00131542107537;0.9424908168774717;-0.09985215868039206;1.0484581860239817;1.000079123682144;0.9479347892577079;1.000074947153502
6.482232;1.0588368071305372;0.9831128619635874;0.9286453607791706;0.0756485478898359;0.07146254896656434;1.0608983478245517;10.001314078324;0.9424936008214344;-0.09984619117417466;1.0484625903526223;1.000077953950229;0.9479289428510411;1.0000745261667998
6.492232;1.0588352990292274;0.9831137139877477;0.928648317877075;0.0756421630807482;0.07145664617212336;1.0608998524939377;10.001311766903864;0.9424963780821767;-0.09984122401695635;1.0484667603864681;1.0000767773282386;0.9479232426380871;1.0000740398557002
6.502232;1.0588337798104657;0.9831145260014186;0.9286511583066916;0.07563577828246357;0.0714507433573512;1.0609013820759654;10.0013085242236;0.9424991484541296;-0.0998352571369258;1.048470693630973;1.0000755941141768;0.9479174905734853;1.000073496272799
6.512232;1.0588322459425261;0.9831148043499287;0.9286534140099416;0.07563108632946632;0.07144643969386141;1.0609029294805397;10.001304389346991;0.9425019111257916;-0.09983029040572441;1.0484743854628082;1.000074403391535;0.9479119082083485;1.0000729044238612
6.522232;1.0588297364600565;0.9831146333444393;0.9286560097000248;0.07562489460813884;0.07144078397864657;1.0609044897932363;10.001299394961968;0.9425046655276853;-0.09982432364973277;1.0484778306010996;1.000073201894381;0.9479062956807642;1.0000722740116508
6.532232;1.0588281716155337;0.9831153376711144;0.9286585200054724;0.07561850983361301;0.07143488110909717;1.0609050587319007;10.00129356215406;0.942507412406092;-0.09981935670039191;1.0484810239720312;1.0000719840903873;0.9479008747168026;1.0000716132771208
6.542232;1.0588265948433189;0.9831160045661559;0.9286609316408173;0.0756121250629869;0.07142897822165581;1.0609066336888562;10.001286902586553;0.9425101540174523;-0.09981338943013401;1.0484839621361581;1.0000707433902303;0.9478954456967581;1.0000709276727369
6.552232;1.0588250087357123;0.9831166337870969;0.9286632514080811;0.07560574029537817;0.07142307531619332;1.0609082145970505;10.00127943183067;0.9425128929223503;-0.09980842173945186;1.048486644116931;1.000069473447918;0.9478902303237833;1.0000702204299985
6.562232;1.0588234152930074;0.9831172278160829;0.9286654892320313;0.07559935553055046;0.07141717239252703;1.0609098027896655;10.001271180956593;0.9425156306004634;-0.09980245353463515;1.0484890706464793;1.0000681691917068;0.9478850289945675;1.000069493706163
6.572232;1.0588218175936468;0.9831189866591722;0.9286687871149052;0.07559516058385034;0.07141333812565184;1.060911399793059;10.001262188816625;0.9425183670442323;-0.0997974847296069;1.0484912429324549;1.0000668266897932;0.9478800631431024;1.0000687487905149
6.582232;1.0588202201483345;0.9831195222632596;0.9286708981439213;0.0755887758224796;0.07140743516562964;1.060913007334841;10.001252482092323;0.9425211009068568;-0.09979251524097685;1.0484931621751339;1.000065441807511;0.9478752378452648;1.00006798634057
6.592232;1.0588186270532645;0.9831200327088013;0.9286729631031507;0.07558239106520345;0.07140153218730853;1.060914627959227;10.001242071438972;0.9425238297490834;-0.09978754492738298;1.0484948303425436;1.000064009337692;0.9478705625627384;1.0000672077187513
6.602232;1.0588170405991137;0.9831200223428924;0.9286745218814266;0.07557769911704372;0.07139722835947866;1.0609162648093604;10.001230968666578;0.9425265507038019;-0.09978257353782952;1.0484962509448343;1.0000625240714711;0.9478660453388766;1.0000664149930771
6.612232;1.058815461166225;0.9831204853419148;0.9286765210696605;0.07557131436403941;0.0713913253456113;1.0609179209333959;10.001219199203979;0.9425282609973321;-0.09977660077279482;1.0484974285133406;1.0000609842351034;0.9478605931601597;1.0000656091337659
6.622232;1.0588138868593269;0.9831204268872439;0.9286780290160564;0.07556662241162346;0.0713870214822593;1.0609195993903928;10.00120679684792;0.9425309573926147;-0.09977162637537354;1.0484983669962362;1.0000593944537293;0.947856411680127;1.0000647897153219
6.632232;1.05881231404648;0.983120840744411;0.9286799945526008;0.07556023765824285;0.0713811184334479;1.0609213029848263;10.001193789969054;0.9425336357580979;-0.09976665013670896;1.04849906912405;1.0000577645818982;0.9478524077274311;1.0000639556184336
6.642232;1.0588107402999203;0.9831207344525554;0.9286814909102495;0.07555554569588897;0.07137681453465285;1.0609230328618975;10.001180193241536;0.942536292000347;-0.09976167186716593;1.0484995385113847;1.0000561060186879;0.947848588290303;1.0000631043238033
6.652232;1.0588101257494091;0.9831220157044299;0.928683487805039;0.07554896779233723;0.07137066429577701;1.0609247875867136;10.001166015293293;0.942537923315708;-0.09975769139492245;1.0484997819883854;1.0000544290853397;0.9478440709276239;1.000062231244333
6.662232;1.0588085524656623;0.9831218702422068;0.9286850169856635;0.07554427581305652;0.071366360362398;1.0609265639867278;10.001151273429805;0.9425405283229756;-0.09975270857444697;1.048499809960853;1.000052742392127;0.9478406395110254;1.0000613307392536
6.672232;1.058806977513436;0.9831222054272588;0.928687042621548;0.07553789104438358;0.07136045724721356;1.0609283585094298;10.00113599260271;0.9425431056610998;-0.09974772328239606;1.048499635894888;1.0000510534041092;0.9478374083036286;1.0000603983417058
6.682232;1.0588053945946205;0.9831220299851094;0.928688631168309;0.07553319905816584;0.07135615328486793;1.0609311668272445;10.001120190038096;0.9425456525869969;-0.09974273540252554;1.0484992747302868;1.0000493682384661;0.947834378000288;1.0000594325293533
6.692232;1.0588037960110601;0.9831218432932981;0.928690258415627;0.07552850706968502;0.07135184930914092;1.0609329822826201;10.00110387037618;0.9425471655058103;-0.09973874480823114;1.0484987404391175;1.0000476905077458;0.9478306574359044;1.000058434257344
6.702232;1.0588021742043472;0.9831221433318548;0.9286924010297373;0.07552212230742408;0.0713459461545876;1.0609347956658077;10.001087037286581;0.9425496406558262;-0.099733751343276;1.048498044564164;1.0000460213798232;0.9478280220375755;1.0000574054901648
6.712232;1.0588014813404798;0.9831228468488249;0.928694146095684;0.0755172371448846;0.07134139499016075;1.060936596487568;10.001069702766621;0.9425520728425764;-0.09972875483630515;1.0484971959633032;1.0000443607398026;0.9478255796423611;1.0000563486229879
6.722232;1.0587997913451235;0.9831226272348296;0.9286959313768751;0.07551254515912846;0.07133709097317412;1.0609383742992564;10.001051882220008;0.9425534546650203;-0.09972475518026418;1.0484962018139468;1.0000427077718217;0.9478224376953738;1.0000552661105306
6.732232;1.0587980572350275;0.9831223952526332;0.9286977812044948;0.07550785317897044;0.07133278693947592;1.0609411194726979;10.001033586605846;0.9425557779375157;-0.09971975240902697;1.0484950700770386;1.0000410611594903;0.9478203698125449;1.0000541598479336
6.742232;1.0587972328592048;0.9831230637524768;0.9286997194038518;0.07550296801298881;0.07132823572005732;1.0609428235559695;10.00101482552927;0.9425580353822003;-0.09971574667537585;1.0484938111804436;1.00003941967549;0.9478185837865437;1.0000530308578068
6.752232;1.0587953942096406;0.983122813652772;0.928701712013041;0.0754982760445057;0.07132393164399173;1.0609444801081118;10.000995617096445;0.9425592213232825;-0.09971073814079369;1.0484924367513528;1.000037782712235;0.9478158621620106;1.0000518793576014
6.762232;1.0587934958507852;0.9831225600881593;0.9287037808399382;0.07549358408685475;0.07131962754354625;1.0609460859960425;10.000975989551707;0.9425613316690507;-0.09970672689802419;1.0484909568371652;1.00003615032444;0.9478143881711869;1.0000507047924272
6.772232;1.0587924921358487;0.9831249114911291;0.9287075465488067;0.07548919593332325;0.07131554576774192;1.0609486411592601;10.000955970337426;0.9425623632869925;-0.09970271299163719;1.048489378180617;1.0000345230007424;0.9478120494362697;1.0000495057215704
6.782232;1.0587904587760633;0.9831246649080224;0.9287097763073904;0.07548450399676138;0.07131124161041852;1.0609501466135958;10.000935575075886;0.9425643129817819;-0.09969869646364385;1.048487704226659;1.0000329008555775;0.9478108154032487;1.000048279707647
6.792232;1.058788348943534;0.9831244287026686;0.9287120922101675;0.07547981207434955;0.07130693742208533;1.0609516027503767;10.000914801130131;0.9425651776672418;-0.09969367736362864;1.0484859362911045;1.000031282404275;0.9478085725737333;1.0000470234453125
6.802232;1.0587871137410234;0.983125117403519;0.928714515646106;0.07547492694253193;0.07130238602833244;1.060954008890211;10.000893622069956;0.942566956352305;-0.09968965574914884;1.0484840750594984;1.0000296644995428;0.9478075027412186;1.0000457338683055
6.812232;1.0587851072148053;0.9831251046773464;0.9287169427588421;0.0754711462486992;0.0712989236316229;1.0609553638365374;10.000871988607214;0.9425676512980885;-0.09968563168735864;1.048482122077135;1.000028043965322;0.9478054985616212;1.0000444097626062
6.822232;1.0587827201004243;0.983124917496431;0.9287195160625505;0.07546645435967111;0.07129461934852174;1.0609566669966883;10.000849836628783;0.9425692667203126;-0.09968160523600018;1.0484800808183314;1.0000264193525337;0.9478045412657421;1.0000430523902304
6.832232;1.0587811929908655;0.9831256607591143;0.9287221819575345;0.07546156924183513;0.07129006785704554;1.0609589191960416;10.000827096817694;0.9425698068074704;-0.0996775764096971;1.0484779563690234;1.000024791219704;0.9478026391654518;1.0000416645844519
6.842232;1.0587786087692517;0.983125510324735;0.9287248955898326;0.07545687736469597;0.0712857635132349;1.0609601227216738;10.0008037046049;0.9425712749670244;-0.09967354516171738;1.0484757542880851;1.000023160783349;0.9478017813629701;1.0000402486048525
6.852232;1.0587768875273806;0.983126285135117;0.9287276895976663;0.07545199224469264;0.07128121196414061;1.0609622810042088;10.000779606933154;0.9425716746974094;-0.09966951141301958;1.0484734801053595;1.0000215282251108;0.9477999795546526;1.000038804670707
6.862232;1.058774109581569;0.9831256612822503;0.928730052022589;0.075448993102256;0.07127850673277979;1.06096339840359;10.000754764558959;0.9425720106466173;-0.09966547512082251;1.0484711397882238;1.0000198921019863;0.9477982268273456;1.0000373317208346
6.872232;1.0587721924729843;0.983126450413214;0.9287329566927904;0.07544410797336036;0.07127395513635607;1.0609654806831577;10.000729152606265;0.942573288296905;-0.09966143633593899;1.0484687402409147;1.0000182497897219;0.9477975136410911;1.000035829382842
6.882232;1.0587692155489317;0.9831263285573479;0.9287358942343318;0.07543941609921259;0.07126965070039483;1.0609665360078244;10.000702759089311;0.9425735132367129;-0.09965739521708103;1.0484662883583686;1.0000165980287365;0.9477958458303388;1.0000342999739598
6.892232;1.0587670959487268;0.9831266169493155;0.9287384304731027;0.07543622368433124;0.0712666982235219;1.060968574706462;10.000675588908733;0.9425746911081884;-0.0996543519986059;1.048463789189767;1.0000149332272688;0.9477953127841788;1.000032748852402
6.902232;1.0587648732846953;0.9831273940074304;0.9287414800295294;0.07543133853599494;0.07126214656431896;1.0609696070914392;10.000647676889459;0.9425748272992666;-0.09965030692747237;1.0484612447280224;1.000013251972847;0.9477937122140399;1.0000311820594217
6.912232;1.058761590678944;0.9831272455843448;0.9287445446657298;0.07542664665190149;0.07125784207052285;1.0609716415612653;10.0006190901046;0.9425749260724675;-0.09964626019901174;1.048458653647446;1.0000115520381634;0.9477921425016185;1.0000296040289542
6.922232;1.0587591749558452;0.983127489199189;0.9287471789650695;0.07542345420027248;0.07125488953482326;1.0609726849167942;10.000589917542166;0.9425759902983742;-0.09964321191922522;1.0484560123880855;1.0000098324818547;0.9477917036873225;1.0000280173142582
6.932232;1.058755718737846;0.9831272874229208;0.9287502678317654;0.07541876229576805;0.0712505850073264;1.0609747438865564;10.000560267532215;0.9425760220897975;-0.09963916212982564;1.0484533167839192;1.0000080915492051;0.947790198607117;1.0000264224233426
6.942232;1.0587531528467846;0.9831274590323298;0.9287528929111013;0.07541556980368568;0.07124763243847117;1.0609768256878584;10.000530262903743;0.942576023364192;-0.09963611089964264;1.048450562801805;1.0000063241612647;0.9477888357924734;1.00002481731981
6.952232;1.0587505278913056;0.9831280769013611;0.9287559567662731;0.07541068457523628;0.07124308069387443;1.060977936722175;10.000500023521765;0.9425759954901698;-0.09963205839048296;1.0484477467418316;1.000004521594383;0.94778740971626;1.0000231980073682
6.962232;1.0587468936256266;0.9831272259645948;0.928758484381507;0.07540768532569608;0.07124037528613536;1.060980081477951;10.000469662243672;0.942576938875851;-0.09962900481545049;1.0484448652592362;1.0000026737856056;0.947787128219152;1.0000215594022561
6.972232;1.0587441784396023;0.983127215608229;0.9287609675113397;0.07540449275605222;0.07123742267665478;1.0609822639847086;10.000439298860424;0.9425768543022229;-0.09962495035491804;1.0484419158860183;1.0000007726168396;0.9477857919270531;1.0000198953258854
6.982232;1.0587414320517234;0.9831276212948313;0.9287638416293482;0.07539960745486952;0.07123287089494804;1.0609834898100623;10.000409058621747;0.9425767449347335;-0.099621895138648;1.0484388985010435;0.9999988129950357;0.9477846034677131;1.0000181984556635
6.992232;1.0587386624871131;0.9831257467011693;0.928764553487795;0.0753959178296133;0.07122944872508515;1.0609857650880092;10.000379050455438;0.9425766164282163;-0.09961883928644913;1.0484358151944329;0.9999967909007028;0.9477834572074345;1.0000164607070037
7.002232;1.0587349162859463;0.9831250527635284;0.9287672081991891;0.07539122579084402;0.07122514411147172;1.060988092976919;10.00034935802879;0.942576476048966;-0.09961478292680744;1.048432667929845;0.9999947017332321;0.9477822500663063;1.000014673774331
7.012232;1.0587321165091743;0.9831263638582599;0.928770894679255;0.07538853012027151;0.07122266099106093;1.060989471724687;10.000320051689652;0.9425773329484913;-0.09961172616533473;1.0484294576291753;0.9999925408705254;0.9477821893647687;1.0000128301044966
7.022232;1.0587293066206498;0.9831258791271889;0.9287728582085242;0.07538533742121306;0.07121970832154967;1.060991896452219;10.000291197007005;0.9425771984566865;-0.09960866905404113;1.0484261851662868;0.9999903046339119;0.9477811831606213;1.0000109234469703
7.032232;1.0587264897796271;0.9831252915706942;0.9287746924302974;0.0753821446956868;0.07121675564205975;1.060994361907843;10.000262855497304;0.942577084724294;-0.09960561160343501;1.0484228516047793;0.9999879901666181;0.947780227993806;1.0000089486535348
7.042232;1.0587227104509125;0.9831236902467475;0.9287763736976543;0.07537914526931579;0.07121405015090951;1.060996864061677;10.000235089119341;0.9425770028320438;-0.0996025538153801;1.0484194583840818;0.9999855951286761;0.9477793265759017;1.0000069021273155
7.052232;1.0587198913617721;0.9831233934847471;0.9287784054714884;0.07537425980769348;0.07120949829783166;1.0609994004957524;10.00020796154164;0.9425769621137378;-0.0995994957134506;1.048416008273192;0.9999831177421235;0.9477784823786275;1.0000047823281235
7.062232;1.05871707484182;0.9831224943899888;0.9287798256888741;0.07537106701141742;0.0712065455970826;1.0610009692207294;10.000181531924095;0.9425769704036533;-0.09959643736923329;1.0484125047036223;0.9999805563438173;0.947777699434379;1.0000025896064881
7.072232;1.058714260130055;0.9831214888719013;0.928781098975761;0.07536787419153444;0.07120359288914484;1.0610035669570532;10.000155850435247;0.9425770342858689;-0.09959337891886517;1.0484089502764429;0.9999779088682146;0.9477769820741168;1.000000326872838
7.082232;1.0587114446744472;0.9831203755030138;0.9287822199455439;0.0753646813497262;0.07120064017379821;1.0610061882211546;10.00013095038766;0.9425771593079535;-0.09959032056703862;1.048405346946938;0.9999751730503162;0.9477763349851346;0.9999980006886353
7.092232;1.058708625313148;0.9831191515110721;0.9287831844678525;0.07536148848799029;0.0711976874506999;1.0610088250332315;10.000106836616217;0.9425773497655945;-0.09958726258049269;1.0484016957904505;0.9999723465600848;0.9477757637710674;0.9999956201273235
7.102232;1.0587057986577078;0.9831178135872488;0.9287839913548613;0.07535829560832213;0.07119473471974345;1.0610114675718438;10.000083486210816;0.9425786082495653;-0.09958420527677606;1.0483979949693776;0.9999694273586872;0.947776269509036;0.999993193683619
7.112232;1.0587020014396564;0.983115448138461;0.9287846240403443;0.07535529606258587;0.07119202918339197;1.0610141056043083;10.000060860178701;0.9425789362463023;-0.09958114899136308;1.0483942389710155;0.9999664153185763;0.9477758690628343;0.9999907276036668
7.122232;1.0586991484199748;0.9831138770280775;0.9287851259385538;0.07535210315603659;0.07118907643983718;1.0610167290068429;10.000038914291997;0.9425793356578931;-0.09957809400819224;1.0483904203924017;0.9999633131205856;0.9477755592695829;0.999988226978276
7.132232;1.0586962752092908;0.9831121906046066;0.9287854853612451;0.07534891023787638;0.07118612369142854;1.0610193268506465;10.000017601052926;0.9425798097927479;-0.09957604050626057;1.0483865321193473;0.9999601249070853;0.9477754439606026;0.9999856976583099
7.142232;1.0586933759587964;0.9831103923867143;0.9287857100313583;0.0753457173117421;0.07118317093879882;1.0610208864222481;9.9999968549665;0.9425803628239248;-0.09957298857446838;1.0483825688321724;0.9999568550423462;0.9477753108835119;0.9999831467238278
7.152232;1.0586904438579805;0.983108487610155;0.9287858086792001;0.07534252438233062;0.07118021818222676;1.0610233934531272;9.99997657390789;0.942579998227081;-0.09956993827307523;1.0483785278935638;0.9999535081124906;0.9477742704597852;0.9999805811173362
7.162232;1.0586874714702947;0.9831059860912134;0.9287853230207168;0.07534102412295159;0.07117886458024358;1.061025833040676;9.999956623695148;0.9425807180386819;-0.09956788968290398;1.048374409112613;0.9999500891186912;0.9477744191434998;0.9999780064486941
7.172232;1.0586844516087361;0.9831038897287844;0.9287852062337933;0.07533783119959651;0.07117591181963832;1.0610281904244199;9.999936867753256;0.9425815232953249;-0.09956484291793645;1.0483702134983628;0.9999466038720076;0.9477745555499509;0.9999754275743981
7.182232;1.0586813782800766;0.9831017103229072;0.9287850048404206;0.07533463828564999;0.07117295906168505;1.0610304517667266;9.999917195954458;0.9425824142875989;-0.09956279812628292;1.048365942198882;0.999943059190568;0.947774890695426;0.9999728492503542
7.192232;1.058678246607435;0.9830994581856144;0.9287847354857705;0.07533144538372408;0.07117000631043811;1.0610326042322673;9.999897536337459;0.9425833903468176;-0.0995597554727286;1.048361596419434;0.9999394628835249;0.9477752117120649;0.9999702754537563
7.202232;1.0586750519730286;0.983097144086012;0.9287844137399422;0.0753282524957367;0.07116705357003053;1.0610346352769477;9.99987785366812;0.9425844496594087;-0.09955771509926065;1.048357177854229;0.9999358245288971;0.9477757237649191;0.9999677094756281
7.212232;1.0586717896437308;0.9830942800034461;0.9287835842531242;0.07532675228292887;0.07116570000154769;1.061036532572624;9.999858141704257;0.9425855892481568;-0.09955467711743399;1.0483526891943844;0.999932156280113;0.9477762123207745;0.99996515617172
7.222232;1.0586694144158848;0.9830927780695662;0.9287832194022133;0.07532336604095846;0.07116250008543926;1.0610392839355922;9.999838419745602;0.9425868053712072;-0.09955264163389907;1.0483481348369266;0.999928472727221;0.9477768835179584;0.9999626237749658
7.232232;1.0586660026843404;0.9830903243754753;0.9287828273742232;0.07532017319508612;0.07115954740026599;1.0610408766619623;9.999818735642938;0.9425880943233738;-0.09954960875502139;1.0483435215781247;0.9999247902217149;0.9477775216233433;0.9999601229754136
7.242232;1.0586625094159559;0.9830873367670205;0.9287819732377591;0.07531867302213976;0.07115819389774061;1.0610422980143155;9.999799159462817;0.942589453230612;-0.0995475785534625;1.0483388587112539;0.9999211262375618;0.9477783295619464;0.9999576650246246
7.252232;1.0586589303595941;0.9830848103821506;0.9287816093763857;0.07531548020749776;0.07115524126761975;1.0610435362116555;9.999779764597859;0.942589880561957;-0.0995455510339791;1.0483341572277922;0.9999174989462977;0.9477782022817214;0.9999552606656785
7.262232;1.0586552615607285;0.9830817498841974;0.9287808063586516;0.07531398006354798;0.07115388782680361;1.0610445801892834;9.999760610607712;0.9425913759844589;-0.09954352615132722;1.0483294283189135;0.9999139269522183;0.9477791261996396;0.9999529197530862
7.272232;1.0586514987893028;0.9830791462376283;0.9287805095524624;0.07531078728299137;0.07115093526531464;1.0610454195936072;9.999741736956556;0.9425929393650296;-0.0995415038486519;1.0483246815531295;0.9999104289627887;0.9477801064615987;0.9999506519656712
7.282232;1.0586476378208567;0.9830760019996589;0.9287797835757168;0.07530928717218328;0.07114958189891382;1.061046045413225;9.99972316676999;0.9425945698793072;-0.09953848403149242;1.048319923666335;0.9999070230932446;0.9477810390018078;0.9999484677571356
7.292232;1.0586446359755408;0.98307421947675;0.9287795885234118;0.07530590102944323;0.07114638220396273;1.0610464496651326;9.99970491298798;0.9425962663202312;-0.09953646651742462;1.0483151589770863;0.9999037265410896;0.9477821352968004;0.9999463778435292
7.302232;1.0586405755729664;0.9830726723956721;0.9287805472292701;0.07530489795835175;0.07114549847099683;1.0610476250835714;9.999686981941792;0.9425970277321556;-0.0995344510798508;1.0483103906423672;0.9999005554205653;0.947782296628533;0.9999443917262005
7.312232;1.0586364203404337;0.9830698783295224;0.9287804187455168;0.07530170526127358;0.07114254607713733;1.0610475662262573;9.9996693787083;0.9425988537001261;-0.09953243754312964;1.048305621277882;0.9998975234647393;0.9477835122002611;0.9999425164814809
7.322232;1.0586321757245027;0.9830665339855046;0.9287798617172344;0.07530020523780018;0.07114119288658288;1.0610472711994523;9.999652115201867;0.9426007453462926;-0.09953042578112044;1.0483008534140612;0.9998946410504941;0.9477847889853577;0.9999407572248177
7.332232;1.0586278464376198;0.9830636314311695;0.9287798133283789;0.0752970125994732;0.07113824058948799;1.0610467424890349;9.999635210840456;0.9426027062942212;-0.0995284156483937;1.0482960907758225;0.9998919160824321;0.9477861313007613;0.9999391193919607
7.342232;1.0586243950582623;0.9830610856501065;0.9287793508509307;0.07529531922445616;0.07113664028252852;1.0610469861867438;9.999618683742968;0.9426037416831541;-0.09952640698517629;1.0482913395492803;0.9998893558994163;0.9477865519481194;0.999937609294104
7.352232;1.0586199043155589;0.9830575699324681;0.9287789032436896;0.07529381929569186;0.07113528724238408;1.061046011091687;9.999602546836584;0.9426058556647593;-0.0995253996988687;1.0482866083995581;0.9998869691363229;0.9477881537698016;0.9999362314050757
7.362232;1.0586153347969451;0.9830544940518007;0.9287789569733537;0.07529062676406409;0.07113233509775418;1.061044828709132;9.999586820532267;0.9426080497166278;-0.09952339381112534;1.048281907090259;0.9998847661405899;0.9477897414860278;0.9999349872793769
7.372232;1.0586116476042442;0.983051780836319;0.928778590558777;0.07528893349325977;0.07113073494181914;1.0610434524041865;9.99957154996339;0.9426093227279047;-0.09952138942009987;1.0482772447075788;0.9998827574742448;0.9477904343745709;0.9999338783189198
7.382232;1.058606926355594;0.9830481136868371;0.9287782340944895;0.07528743368145341;0.07112938205354974;1.061042895844616;9.999556798070081;0.942611671481192;-0.09951938664987377;1.0482726294028992;0.9998809521112285;0.947792229324208;0.9999329069186634
7.392232;1.0586021337330012;0.9830444136842236;0.9287779044857079;0.07528593391148894;0.07112802921609365;1.061041172990481;9.999542620049793;0.9426140909855132;-0.09951738563914861;1.0482680697461897;0.9998793562151121;0.9477941387345621;0.999932074318734
7.402232;1.0585982328114154;0.9830420986309726;0.9287780891278767;0.0752825481227372;0.07112483005597786;1.0610392985152959;9.999529058793934;0.9426155748965391;-0.09951638652139151;1.0482635755797345;0.9998779721073223;0.9477952779355988;0.9999313794090555
7.412232;1.0585933086486927;0.9830383609690151;0.928777812133185;0.07528104843942288;0.07112347732245002;1.0610382864145866;9.999516155492634;0.9426181154517461;-0.09951438937960856;1.0482591580473386;0.9998767979533233;0.9477974278401503;0.9999308184273107
7.422232;1.0585883254030894;0.9830346175188265;0.9287775645475184;0.07527954880056521;0.07112212464362579;1.0610361488382598;9.999503939913188;0.9426197033576663;-0.09951239422331032;1.0482548291805611;0.9998758289905055;0.9477987043276794;0.9999303838029666
7.432232;1.0585842478563714;0.9830317889847013;0.9287773666039112;0.07527785577511723;0.0711205248021414;1.0610338971305264;9.99949241732506;0.9426223286181982;-0.09951140099956293;1.0482505995831803;0.9998750594277674;0.9478012001652176;0.9999300643055669
7.442232;1.0585791623302823;0.9830280636673925;0.9287771780299194;0.07527635622563016;0.07111917224157867;1.0610325428826273;9.999481583208988;0.9426249816079755;-0.09950940959663342;1.048246475525318;0.9998744836736959;0.9478037093754178;0.9999298474451251
7.452232;1.058574992663298;0.9830252755436355;0.9287770304495606;0.07527466328849929;0.07111757252405924;1.0610300979227505;9.999471451924324;0.9426266535231387;-0.09950841983452463;1.0482424597107947;0.999874096850569;0.9478054459749577;0.9999297216311832
7.462232;1.0585698246316289;0.9830216144097296;0.9287768774215448;0.0752731638338056;0.07111622009336271;1.06102857397343;9.999462073498357;0.9426293364825028;-0.09950643148501861;1.0482385548935023;0.9998738950073581;0.9478081867847061;0.9999296768217977
7.472232;1.0585646228179404;0.9830180044615595;0.9287767281639482;0.07527166442986129;0.07111486773041065;1.0610259818460992;9.999453529911696;0.9426310228181919;-0.0995054443183266;1.0482347655549786;0.9998738754573261;0.9478101485224496;0.9999297046079129
7.482232;1.058560351781723;0.9830153712334283;0.9287765907058771;0.07526997163780424;0.07111326821365833;1.0610243309522063;9.99944591551454;0.9426337036002164;-0.0995034581727691;1.0482310966234318;0.9998740368226527;0.9478131033375171;0.9999297984248172
7.492232;1.0585550965230983;0.9830119082243457;0.9287764142569049;0.07526847233648312;0.07111191598758713;1.0610216295518484;9.999439318473748;0.9426353681077848;-0.0995024730546549;1.0482275513202903;0.9998743781164218;0.9478152629278633;0.9999299539391727
7.502232;1.0585507778871304;0.9830094537535558;0.9287762212918613;0.07526677964436483;0.07111031660744573;1.061018885193762;9.999433817135996;0.9426380043866172;-0.09950148917715612;1.0482241296835035;0.9998748978641747;0.9478184986432607;0.9999301689948276
7.512232;1.058545477247867;0.9830061989055736;0.9287759569953119;0.0752652804464697;0.07110896451823978;1.0610171053792146;9.999429484253538;0.9426395997919343;-0.09950050689289797;1.0482208282181948;0.9998755932079493;0.9478208061038912;0.9999304426211312
7.522232;1.0585411150248465;0.9830039768456156;0.9287756427836447;0.07526358785426983;0.07110736527306592;1.0610142983569322;9.999426393336172;0.9426421414117606;-0.09949852661775034;1.0482176403280672;0.9998764585651447;0.9478240532583516;0.9999307737888009
7.532232;1.0585357765245496;0.9830009748186151;0.9287752266544249;0.07526208875881438;0.0711060133179835;1.0610124739064386;9.999424633863462;0.9426436168990769;-0.09949754879362266;1.0482145572348252;0.999877485701749;0.9478264460852014;0.9999311607982508
7.542232;1.0585313868589166;0.9829990249132559;0.9287747353162827;0.07526039626412802;0.07110441420460455;1.0610106433313753;9.999424315807428;0.9426460153499698;-0.09949657385234696;1.0482115697716348;0.9998786651353633;0.9478298546485905;0.9999316012840432
7.552232;1.0585263145012247;0.9829960099407082;0.9287735897288315;0.07526150109732858;0.07110550349870402;1.06100781793823;9.999425541222026;0.9426473269038348;-0.09949560218924101;1.0482086707878344;0.9998799867308014;0.9478322768720427;0.9999320918518162
7.562232;1.0585219191277575;0.9829943655559639;0.9287728939057434;0.0752598086954518;0.07110390451429005;1.061006007675801;9.99942837818573;0.9426495424035396;-0.09949463417893263;1.0482058562581922;0.9998814393075472;0.9478356896251605;0.9999326277325264
7.572232;1.058517525895551;0.9829928798060361;0.9287720981830464;0.07525811633746915;0.07110230559343401;1.061003221302103;9.999432868042565;0.9426506552514782;-0.0994926701912873;1.0482031244192862;0.9998830104972387;0.947837988582813;0.9999332035924415
7.582232;1.0585121779566897;0.9829906417749763;0.9287711896780768;0.07525661747770444;0.07110095396204537;1.0610014667787848;9.999439037320151;0.942651663369552;-0.0994917105752718;1.048200474918868;0.999884687648948;0.9478403690299239;0.9999338138001939
7.592232;1.0585077972294952;0.9829894726082106;0.9287702124981302;0.07525492520714139;0.07109935516850381;1.0609987508144014;9.999446893726693;0.9426535690063594;-0.09949075562759563;1.0481979091856795;0.999886459008783;0.9478437118266769;0.999934451331935
7.602232;1.0585024683614506;0.9829870497590775;0.92876866507892;0.07525511905490459;0.07109960281830764;1.0609970778473903;9.999456422134292;0.9426543772943927;-0.09948980554964136;1.0481954307164698;0.9998883139920827;0.9478460203037108;0.9999351073671462
7.612232;1.0584981152151307;0.9829861842338353;0.9287675302825262;0.0752534268683294;0.07109800414996795;1.0609954495329605;9.999467592909054;0.9426560940312889;-0.09948886043075718;1.0481930444838956;0.9998902430593009;0.9478492774941842;0.9999357721116027
7.622232;1.0584937839448239;0.9829854615464413;0.9287663257752258;0.07525173472127361;0.07109640554058225;1.0609928659038297;9.999480369969177;0.942656722958804;-0.09948792025847285;1.0481907568175686;0.9998922380047874;0.9478514897771613;0.9999364359345184
7.632232;1.0584885201084195;0.9829834682901153;0.9287645701814494;0.07525192869090883;0.07109665336691136;1.060991326846242;9.999494705049175;0.9426572644905248;-0.09948798489057549;1.0481885762510996;0.9998942918327552;0.9478537513652925;0.9999370898158748
7.642232;1.058484246216636;0.982983016760441;0.9287632499126482;0.07525023662134332;0.07109505486344263;1.0609898323367857;9.99951053233571;0.9426587169186001;-0.09948705400964396;1.0481865139467923;0.9998963979764063;0.9478568403732189;0.9999377247296191
7.652232;1.058480005194934;0.9829821977401961;0.9287614186263347;0.07525023720525528;0.0710950555598121;1.0609873830198966;9.999527773673607;0.9426590789810697;-0.09948612713346232;1.0481845831761707;0.999898549847934;0.9478588662695275;0.9999383317214046
7.662232;1.058474840770065;0.9829810906943411;0.9287600084687425;0.07524873867188153;0.07109370437351575;1.0609859814013107;9.99954634686054;0.9426593519099087;-0.09948520369051464;1.0481827987652181;0.9999007403742688;0.947860817503592;0.9999389037269192
7.672232;1.0584706774927446;0.982982712115055;0.9287601977426279;0.07524754371505023;0.07109257555956397;1.0609846314469675;9.999566174035099;0.9426605395079741;-0.09948428312905744;1.0481811765257054;0.9999029618494703;0.9478636826888687;0.9999394369954563
7.682232;1.058466563401223;0.9829822679369001;0.9287583093494647;0.07524754440295892;0.07109257637630714;1.0609823364533342;9.999587184175176;0.9426606463294183;-0.09948436498841558;1.0481797312142596;0.9999052067311607;0.9478655725268607;0.9999399305309548
7.692232;1.0584615474130923;0.9829815321226554;0.9287568712990703;0.07524604597315708;0.07109122530434371;1.0609810981768082;9.999609308899647;0.9426606756708247;-0.09948344885596014;1.0481784732041393;0.9999074677904692;0.9478672683774819;0.9999403843753002
7.702232;1.0584575574084627;0.9829813310308502;0.9287549907693589;0.07524604671954425;0.0710912261905415;1.060979918619475;9.999632482044113;0.9426606289220666;-0.09948253429829408;1.0481774068800604;0.9999097377827642;0.9478688749779937;0.9999407982994227
7.712232;1.0584536427240783;0.9829817458076731;0.9287535968813859;0.07524435487773848;0.07108962795593779;1.0609788013759582;9.999656644382444;0.9426615058252539;-0.09948262088483219;1.0481765324692855;0.9999120099380422;0.9478714934883409;0.9999411719252893
7.722232;1.0584498102474;0.9829817806357852;0.9287517593336099;0.07524435567206261;0.0710896289049925;1.0609767511182302;9.999681746035842;0.9426613051029832;-0.09948170823466032;1.0481758494554834;0.999914278753598;0.9478729277112359;0.99994150490386
7.732232;1.058446062996184;0.9829819294682279;0.9287499557601935;0.07524435648737429;0.07108962988256642;1.0609757734823049;9.999707742267502;0.9426610255593665;-0.0994807960244784;1.0481753587973617;0.9999165407781946;0.947874281223607;0.9999417959957507
7.742232;1.0584414407903284;0.982981773429478;0.9287486438591374;0.07524285817866415;0.07108827896287727;1.0609748753115031;9.999734585708165;0.9426606663238362;-0.09948088399377107;1.0481750624575918;0.9999187943988023;0.9478756647026418;0.9999420428506169
7.752232;1.0584378604419558;0.9829821342049776;0.9287469278646441;0.07524285903055965;0.07108827999019496;1.0609740639534826;9.999762220493613;0.9426612263934213;-0.09947997194986737;1.048174960577244;0.9999210376713402;0.9478778682811565;0.9999422434539114
7.762232;1.0584343609704394;0.9829830858292344;0.9287457313598709;0.07524116728581713;0.07108668188519847;1.0609723469226087;9.999790583206117;0.9426607055222855;-0.09948005974883893;1.0481750486720665;0.9999232665696527;0.9478791161644566;0.9999423978148461
7.772232;1.0584309423164748;0.9829836249093538;0.92874411659077;0.07524116816588128;0.07108668295059077;1.0609717327366983;9.999819608665547;0.9426601052750633;-0.09947914726997353;1.0481753171926267;0.9999254762751848;0.9478801932292099;0.9999425084467908
7.782232;1.0584276056388444;0.982984240064902;0.9287425536008582;0.07524116905795888;0.07108668402971209;1.060971231307717;9.999849227939109;0.9426594286575742;-0.09947923441828835;1.0481757534311296;0.9999276636076593;0.9478813077383208;0.9999425795118738
7.792232;1.0584233928477083;0.9829840134153244;0.9287410251047382;0.07524136343335262;0.07108693234894323;1.0609708532539115;9.999879357892409;0.9426586801487848;-0.09947932114619147;1.0481763444310754;0.9999298274414059;0.9478823517905048;0.9999426157679466
7.802232;1.0584202233158373;0.9829852595775145;0.9287400436168547;0.07523967173876821;0.07108533429114441;1.0609706089515698;9.999909894660629;0.942657866571145;-0.09947840746759551;1.0481770791992975;0.999931968392967;0.9478832164130346;0.9999426224824794
7.812232;1.0584171370838396;0.9829860702383906;0.9287386600728468;0.07523967266594533;0.07108533538862537;1.0609705075720113;9.999940720682526;0.9426579965716845;-0.09947849345382083;1.0481779488919816;0.9999340894862242;0.9478851023834188;0.9999426061803223
7.822232;1.0584141343464892;0.9829869407044801;0.9287373544153791;0.07523967360490255;0.07108533648508093;1.0609705562035205;9.999971726940016;0.9426570782555522;-0.09947857921600534;1.0481789453938732;0.9999361954634354;0.9478859149615392;0.9999425751322902
7.832232;1.0584112165774955;0.9829878705284618;0.9287361359695391;0.07523967455562036;0.07108533757737477;1.0609697591892522;10.000002829730294;0.9426561171523488;-0.0994776648875788;1.0481800592852422;0.9999382902603541;0.9478865465770145;0.9999425390899351
7.842232;1.0584083855482782;0.9829893571113156;0.9287354821188845;0.07523798290787195;0.0710837395098319;1.0609701181360542;10.000033964892074;0.9426551158214609;-0.09947775059138325;1.0481812787022124;0.999940376201101;0.9478872125689872;0.9999425089272801
7.852232;1.0584056426607307;0.9829904071045882;0.9287344602353583;0.07523798388126833;0.07108374058551649;1.0609706332016156;10.000065076875979;0.9426540747121418;-0.09947783638446467;1.0481825910166271;0.9999424556837486;0.9478878143091675;0.9999424965950613
7.862232;1.0584029894434752;0.9829915181112842;0.9287335448836381;0.07523798486565246;0.07108374164874807;1.0609713047023497;10.00009611734644;0.9426529942317441;-0.09947792224388974;1.048183985417946;0.9999445323620549;0.9478883576174425;0.9999425148077701
7.872232;1.0584004278390786;0.9829926904891536;0.9287327399471832;0.07523798586093502;0.07108374269626432;1.0609721334368147;10.000127044232107;0.9426518765277548;-0.09947800812806828;1.0481854525306924;0.9999466105145969;0.9478888464960818;0.9999425765678192
7.882232;1.0583979598373416;0.9829939249334646;0.9287320490129651;0.07523798686626833;0.07108374372424349;1.0609731191768454;10.000157820448363;0.9426507250089832;-0.09947809404165843;1.0481869823509307;0.9999486937664679;0.9478892834359456;0.9999426950900356
7.892232;1.058394628333856;0.9829943125758618;0.9287314560894299;0.07523818135464143;0.07108399195948842;1.0609742586201094;10.000188421868172;0.9426495435954554;-0.0994771800388376;1.0481885641112108;0.9999507846581509;0.9478895657133742;0.9999428839698936
7.902232;1.0583923564555278;0.9829956798131627;0.9287309998778775;0.07523818237308773;0.0710839929363208;1.0609755448594742;10.000218847986716;0.9426483377394227;-0.09947726619802198;1.0481901875100317;0.9999528853217855;0.9478899055376949;0.9999431575976638
7.912232;1.0583901908748863;0.9829971194193003;0.9287306598658509;0.07523818339300165;0.07108399388267572;1.0609769683024164;10.000249120560616;0.9426471149760265;-0.09947735261328892;1.0481918428985684;0.9999549979444167;0.9478902007636709;0.9999435310384641
7.922232;1.058388137931355;0.9829986346098549;0.9287304331486086;0.07523818441042543;0.07108399479641285;1.0609785181822493;10.000279276575773;0.9426468837190387;-0.09947743939212271;1.0481935206719453;0.9999571239722503;0.9478914498529636;0.9999440182106667
7.932232;1.0583862025986475;0.9830002283505125;0.928730316945304;0.07523818542132124;0.07108399567606455;1.0609801846985039;10.000309370740746;0.9426456522536281;-0.09947752666233715;1.0481952116785889;0.9999592625947994;0.9478916684337807;0.9999446299238748
7.942232;1.058384389053113;0.9830019031203187;0.9287303091188148;0.07523818642193558;0.07108399652083748;1.0609819604049662;10.000339476051979;0.9426444284065494;-0.09947761459606301;1.0481969087070568;0.9999614108460009;0.947891854074961;0.9999453741523842
7.952232;1.0583827018449152;0.9830036599044434;0.9287304076768915;0.07523818740910358;0.07108399733077107;1.0609838391507636;10.000369666010796;0.9426432193813181;-0.09947870340993628;1.0481986069734235;0.9999635663542727;0.947892111179388;0.999946257778484
7.962232;1.0583821053259557;0.9830064090881305;0.9287306292043831;0.07523799490510036;0.07108375087579925;1.060985813965727;10.000399990801482;0.942642032261989;-0.09947879332357416;1.048200302151969;0.9999657298598995;0.947892225527974;0.9999472877770615
7.972232;1.0583806840734091;0.9830083256745331;0.9287309324693236;0.07523799585710278;0.07108375161908383;1.0609878764534348;10.00043046747014;0.9426408740362512;-0.09947888451615872;1.0482019881694717;0.999967904983709;0.9478922956669947;0.9999484712872547
7.982232;1.0583793979408063;0.9830103162766847;0.9287313310487026;0.07523799678675384;0.07108375233103147;1.0609900177947362;10.000461082649096;0.9426397505281168;-0.09947897711253231;1.0482036581096619;0.9999700961658595;0.9478923147668575;0.9999498144469091
7.992232;1.0583782435523685;0.9830123745228715;0.9287318185395022;0.07523799769028182;0.07108375301287198;1.0609922292028444;10.000491796457714;0.9426376660693467;-0.0994790711895371;1.0482053069529358;0.999972307092488;0.9478912824808586;0.9999513212271999
8.002232;1.0583772143963137;0.9830144934878852;0.9287323898010867;0.07523799856416494;0.07108375366569598;1.0609945007324095;10.000522554249267;0.9426366237816242;-0.09947916676294037;1.0482069330233301;0.9999745410377906;0.9478911836782071;0.9999529944664596
8.012232;1.058376301523373;0.9830161695446514;0.9287325724990664;0.0752396920156565;0.07108535344333661;1.0609968201311655;10.00055330959529;0.9426356255167836;-0.09948026376880896;1.0482085376729013;0.9999768021763428;0.9478911262202523;0.9999548377252879
8.022232;1.058375494248922;0.9830183901186477;0.9287333047739544;0.07523969282268655;0.07108535404106833;1.0610001733442838;10.0005840381977;0.9426346725201733;-0.09948036212015467;1.0482101239055592;0.9999790958867073;0.9478908980883074;0.999956855171373
8.032232;1.0583747809792137;0.9830206514083355;0.9287341164130576;0.07523969359355215;0.07108535461309544;1.0610025458332089;10.000614732749588;0.9426337669417554;-0.09948046182011058;1.0482116946327824;0.9999814279210761;0.947890601001032;0.9999590500091958
8.042232;1.0583741500984223;0.9830229471140345;0.9287350053533978;0.07523969432696402;0.07108535516128604;1.0610049235118124;10.000645393637322;0.9426329122897541;-0.09948156300837244;1.0482132513213112;0.9999838037410743;0.9478903338573925;0.9999614237587445
8.052232;1.058373590585649;0.9830252720365591;0.9287359673862384;0.0752396950221966;0.07108535568770188;1.0610072933498238;10.000676028495668;0.9426321124589232;-0.09948166589741429;1.0482147941157807;0.9999862286890723;0.9478898783223565;0.999963977271207
8.062232;1.0583730918746015;0.9830271237396208;0.9287365273874806;0.07524138828870487;0.07108695534690915;1.0610096436524907;10.000706650858257;0.9426313713314647;-0.09948177068576199;1.0482163231716164;0.9999887085449497;0.9478893313128125;0.9999667108904313
8.072232;1.0583736032311253;0.9830304001461574;0.9287376376858734;0.07524119543380392;0.07108670860412315;1.0610119640135427;10.000737271360345;0.9426306930896132;-0.09948287752233163;1.048217839232012;0.999991249441555;0.9478887921218342;0.9999696220928581
8.082232;1.0583731963058112;0.983032773939707;0.9287387857534708;0.07524119600925495;0.07108670907365945;1.0610142447903803;10.000767897544183;0.9426300814955144;-0.09948298648744243;1.048219343131059;0.9999938563523537;0.9478880468668858;0.9999727040963966
8.092232;1.0583728222557327;0.98303465346693;0.9287395168882825;0.07524288915342159;0.07108830867946773;1.0610174759145983;10.000798538924505;0.9426295389261513;-0.0994840975565525;1.04822083522211;0.999996531131194;0.9478873018175255;0.9999759472777268
8.102232;1.0583724734555908;0.9830370292932251;0.928740767522909;0.07524288964145258;0.07108830911712286;1.0610196465498274;10.000829199685857;0.9426280670838253;-0.09948421057108663;1.0482223150700734;0.9999992726498667;0.9478853496046123;0.9999793410392013
8.112232;1.0583721425564803;0.9830394018768427;0.9287420669016107;0.07524289008326686;0.07108830954153558;1.061021746284455;10.00085987228828;0.9426276681925849;-0.0994853252369825;1.0482237816158457;1.0000020786755246;0.9478843880527006;0.9999828745400753
8.122232;1.058372781491749;0.9830421826630013;0.9287429649955964;0.07524438962033521;0.07108966187856723;1.061023765907512;10.000890548336635;0.9426273445719001;-0.09948544117103268;1.048225233359044;1.000004946661502;0.9478832138414017;0.9999865363411514
8.132232;1.058372463767093;0.9830445402522257;0.9287443655815818;0.07524438996479031;0.07108966228414328;1.0610256967539544;10.000921234900812;0.9426270973230435;-0.09948655799873647;1.0482266676587684;1.0000078739478095;0.9478820392364262;0.9999903143464283
8.142232;1.0583721427241009;0.9830468863971964;0.928745821313093;0.0752443902596929;0.0710896626841701;1.0610285298164073;10.000951959440076;0.9426269257917178;-0.0994866754247034;1.048228079734097;1.0000108590841486;0.9478806578968546;0.9999941967249708
8.152232;1.0583718143024232;0.9830487223179524;0.9287468651072175;0.07524608311861358;0.0710912622328475;1.061030255767201;10.000982766028304;0.9426268274457852;-0.09948779321024083;1.0482294629123103;1.0000139028974107;0.947879285346929;0.9999981725431956
8.162232;1.0583714750878432;0.9830510401525024;0.9287484371516298;0.07524608331540689;0.07109126262342547;1.061031865452855;10.001013710252144;0.9426257975737705;-0.09948891113572177;1.0482308101379014;1.0000170071932473;0.9478768295643931;1.0000022318345128
8.172232;1.0583720801364707;0.9830537555134642;0.9287496174809177;0.0752475826128338;0.0710926149319931;1.0610333501552693;10.001044843833816;0.9426258303525449;-0.09948902900957564;1.048232115197989;1.0000201716580142;0.9478751822165072;1.0000063658115752
8.182232;1.0583717057808435;0.9830560402049743;0.9287513073498981;0.07524758271612594;0.07109261530879023;1.0610357015623044;10.00107619139575;0.9426259212087864;-0.09949014664697324;1.048233372973078;1.000023391569586;0.9478735657102154;1.0000105668469579
8.192232;1.05837130823248;0.983057813596892;0.9287525863344147;0.07524927539069284;0.07109421482980541;1.0610369111005924;10.001107738191763;0.9426260673994373;-0.0994912637977451;1.048234579325158;1.0000266576927925;0.9478718815304747;1.0000148276425513
8.202232;1.0583708855674157;0.9830600722197408;0.9287543931672635;0.07524927540784848;0.0710942151860966;1.0610379693788117;10.001139430494439;0.9426262671244178;-0.09949138012677786;1.0482357312543171;1.000029957886556;0.9478700316081501;1.0000191404478722
8.212232;1.05837139552475;0.9830627351195246;0.9287558071386748;0.07525077453651799;0.07109556745292962;1.061039867107558;10.001171182565141;0.9426255196198547;-0.09949249529188049;1.0482368272984797;1.000033279392536;0.9478672398883349;1.0000234972486999
8.222232;1.05837091652516;0.9830649754536918;0.9287577287226273;0.07525077447069917;0.07109556777738904;1.0610405968155983;10.001202886418072;0.9426258248617578;-0.09949360902720736;1.0482378678133426;1.0000366105511342;0.9478654000659122;1.0000278903895208
8.232232;1.0583704042454543;0.983066712225507;0.9287592366606092;0.07525246698148501;0.0710971672357648;1.0610411543443663;10.001234415658146;0.94262618232756;-0.09949472112365734;1.0482388549701869;1.0000399409509235;0.9478635272026664;1.0000323131343103
8.242232;1.0583708142585107;0.9830698525596285;0.9287612880038102;0.07525227337683284;0.07109692029211435;1.0610415401034032;10.001265628212048;0.9426265910929654;-0.09949583134786383;1.0482397925116433;1.0000432605518341;0.9478616300410114;1.0000367599656204
8.252232;1.0583702252754448;0.9830732741753058;0.9287645044407354;0.07525446281654914;0.07109898926662192;1.0610427593706058;10.001296375439837;0.942626050221094;-0.09949693943805915;1.0482406856563722;1.0000465595025618;0.9478587211433162;1.000041226116188
