time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.262232;1.0583695963582602;0.9830750005220308;0.9287661762994018;0.07525615521776209;0.07110058865924941;1.061042821140299;10.00132650822215;0.9426265573078866;-0.09949704516693601;1.048241541591413;1.0000498286788433;0.9478566894401029;1.0000457065311976
8.272232;1.0583698878742542;0.9830781311860345;0.9287683919883928;0.07525596151213722;0.07110034164889106;1.0610437362224454;10.001355879542514;0.9426271075406452;-0.09949814835161236;1.0482423694652665;1.0000530595348303;0.9478547550749666;1.0000501949706495
8.282232;1.0583691825577846;0.9830798463823908;0.9287701756246483;0.07525765385610574;0.07110194099837319;1.0610435148641943;10.001384347518599;0.9426266957402815;-0.09949924880987078;1.048243178672513;1.0000562432512563;0.9478518239148693;1.0000546836690707
8.292232;1.0583684416378258;0.9830815494822371;0.9287720158980729;0.07525934617877449;0.071103540327888;1.061043164563673;10.001411775407306;0.9426273188482064;-0.09950034633486923;1.0482439779393005;1.0000593703972522;0.9478498890020767;1.0000591640977023
8.302232;1.0583686257686697;0.9830846440118428;0.9287743990381758;0.07525915241268905;0.07110329325818524;1.0610436894237418;10.001438034627084;0.9426279754904018;-0.09950144072551932;1.0482447769383523;1.0000624318693707;0.9478479572330312;1.0000636289191198
8.312232;1.058367816825083;0.983086310457971;0.9287763424113779;0.0752608447115473;0.0711048925508985;1.061043090731996;10.001463006197959;0.9426276633100575;-0.09950253184556605;1.0482455868392933;1.000065420608306;0.9478450330591554;1.0000680729988105
8.322232;1.058367934483097;0.9830888673374428;0.9287783447182123;0.07526234355521245;0.07110624460081523;1.0610423680459276;10.00148656616879;0.942628377636743;-0.09950361963289318;1.0482464186838987;1.0000683329897218;0.9478431025820659;1.0000724920281332
8.332232;1.0583670599196522;0.9830909894849283;0.9287808279943135;0.07526234322671774;0.07110624470725971;1.0610425204254477;10.001508570238668;0.9426291136285145;-0.09950470407858028;1.0482472829009395;1.0000711693524638;0.9478411670124133;1.0000768816736803
8.342232;1.0583661528472554;0.9830925930861943;0.9287828638503534;0.07526403552586386;0.07110784395337003;1.061041546535759;10.001528860949415;0.9426288686156936;-0.09950578524246403;1.0482481896201186;1.0000739332727053;0.9478382266865542;1.0000812387567684
8.352232;1.0583661749941817;0.9830950831994835;0.9287849349638757;0.07526553438758268;0.07110919596158087;1.0610414440549534;10.001547289181314;0.9426296403017049;-0.09950786324558229;1.048249147388432;1.000076629298159;0.9478363709779744;1.000085561548816
8.362232;1.0583652131389896;0.9830966341883725;0.9287869997870353;0.07526722671194341;0.0711107951835501;1.0610402104485994;10.001563729576054;0.9426304235664992;-0.09950893821475199;1.0482501619684588;1.0000792605566597;0.9478343930782144;1.0000898483033067
8.372232;1.0583651953784192;0.9830990672128759;0.9287890938047171;0.07526872561268325;0.07111214716949862;1.0610398443590505;10.001578084181288;0.9426302108746479;-0.09951001028541946;1.0482512372907429;1.0000818283074913;0.9478314041752245;1.0000940960781073
8.382232;1.0583642135221931;0.9831010574062359;0.9287916467314851;0.07526872535715294;0.07111214721350491;1.0610383457950137;10.001590280916199;0.9426309950978375;-0.09951107965765629;1.0482523764187999;1.0000843329225568;0.9478293975540873;1.0000983006310131
8.392232;1.0583641962952453;0.983103434936634;0.9287937554423557;0.07527022431730035;0.07111349917306707;1.0610377159047268;10.001600279722135;0.9426317708885886;-0.09951214657735749;1.0482535807059552;1.0000867744479742;0.9478273862602562;1.0001024564427619
8.402232;1.058363231241797;0.9831048775762408;0.9287958498863804;0.07527191675557673;0.07111509833951489;1.061035956582761;10.001608088949176;0.9426315336949744;-0.09951321125833551;1.0482548492477595;1.000089153289685;0.9478243846971393;1.0001065563262879
8.412232;1.0583622811732745;0.9831063012425547;0.9287979471259101;0.07527360923158707;0.07111669748587131;1.061034069074047;10.001613771148223;0.9426322785011032;-0.09951527386750528;1.0482561797443912;1.0000914710995283;0.9478224958134503;1.0001105913116863
8.422232;1.0583623069675614;0.9831086225761841;0.928800064282444;0.07527510831098586;0.07111804938619405;1.0610330530641436;10.001617422088087;0.9426319999445527;-0.09951633455288554;1.0482575688333864;1.0000937293118486;0.9478195302570638;1.0001145512634146
8.432232;1.0583613898677589;0.9831100243865676;0.928802162103971;0.07527680087058422;0.07111964848477659;1.061030907374977;10.00161914288986;0.942632692583879;-0.0995173934331087;1.0482590115829045;1.000095926335567;0.9478175927686145;1.00011842567876
8.442232;1.0583614472412626;0.9831123340379772;0.9288042776826209;0.07527830003960151;0.07112100033481385;1.0610296310586285;10.001619031723209;0.9426323504133651;-0.09951945059691021;1.0482605016256323;1.00009805759138;0.947814810839801;1.0001222042402105
8.452232;1.0583605559771871;0.9831142315378882;0.9288068429580564;0.07527830005463572;0.07112100022708547;1.0610272236756584;10.001617183501978;0.9426329670441118;-0.09952050615316671;1.048262031997018;1.0001001183624851;0.9478129740489698;1.0001258778759163
8.462232;1.0583606301770212;0.983116551735457;0.9288089579190766;0.07527979931172345;0.07112235202730481;1.0610256846317758;10.001613683000702;0.9426335360549545;-0.09952156026002615;1.0482635958108448;1.0001021059615265;0.9478112023728069;1.00012944065539
8.472232;1.0583597481693157;0.9831179758524737;0.9288110550594607;0.07528149204317139;0.07112395102660926;1.0610240129227753;10.001608607494976;0.9426330495527497;-0.09952361310962769;1.0482651860675518;1.0001040197631532;0.9478086155483305;1.000132890267011
8.482232;1.058359829469761;0.9831203314114054;0.928813170881034;0.07528299138589602;0.0711253027831289;1.0610212076572028;10.001602042265304;0.9426334971881117;-0.09952466491272699;1.0482667946304076;1.0001058605048379;0.9478070011706258;1.0001362257911697
8.492232;1.0583599172156264;0.9831227095110284;0.9288152828343774;0.07528449077021379;0.07112665451925156;1.0610192682489843;10.001594088966964;0.9426328681145468;-0.09952571587608101;1.0482684113567717;1.000107630045164;0.9478044817731527;1.0001394451121774
8.502232;1.0583590554504017;0.9831241987793756;0.9288173670590129;0.07528618362046814;0.07112825345485217;1.0610161949519343;10.001584860649238;0.942633153570381;-0.09952776616062142;1.0482700245549155;1.0001093313383607;0.9478031558383784;1.0001425435246831
8.512232;1.0583591665759866;0.9831266209284607;0.9288194560017637;0.07528768308489768;0.07112960514873584;1.0610139898603077;10.001574475632447;0.9426323483792127;-0.09952881586612891;1.0482716229571571;1.0001109682547822;0.9478008292022222;1.000145513616029
8.522232;1.0583583337232576;0.9831281541286339;0.9288215060473729;0.07528937601170159;0.07113120404026022;1.0610106561560388;10.001563055607965;0.9426324515178728;-0.09953086505028638;1.0482731975235153;1.0001125450161408;0.9477997068925642;1.00014834696789
8.532232;1.0583584763304181;0.9831306226456469;0.9288235482009876;0.07529087555552184;0.07113255568929615;1.0610081958493343;10.00155071733205;0.9426314646351858;-0.09953191372260896;1.0482747415448639;1.0001140650959153;0.9477975965543962;1.000151036555628
8.542232;1.058357673931505;0.9831322067403704;0.9288255359191933;0.07529256855761526;0.07113415453343457;1.061005608837795;10.001537557091718;0.9426313896326896;-0.09953396183253735;1.0482762496754208;1.000115530293301;0.947796703489416;1.0001535777501007
8.552232;1.0583578410860417;0.983134236239807;0.9288270270936769;0.07529576082099869;0.0711371052887039;1.0610018938706365;10.001523647016139;0.9426302283613681;-0.0995350093133744;1.0482777173814644;1.0001169408786985;0.9477948343404018;1.0001559673347105
8.562232;1.0583580107128414;0.9831368003639878;0.9288289298589376;0.07529726048367104;0.07113845686299285;1.0609990496190276;10.001509051002245;0.9426299837146107;-0.0995370561228631;1.0482791413784678;1.0001182965673243;0.9477941918402432;1.0001582015792299
8.572232;1.0583572137981871;0.9831384978981572;0.9288307422637949;0.07529895359669846;0.07114005562822538;1.0609950744946106;10.001493843686097;0.9426286598345469;-0.09953810223567616;1.0482805200173262;1.0001195978960526;0.9477925780528544;1.0001602749532588
8.582232;1.0583573598270528;0.9831411571914587;0.9288324887562966;0.07530045333428795;0.07114140714898635;1.0609919657757358;10.001478113127474;0.9426282619083544;-0.09954014764313436;1.0482818527102384;1.0001208469881901;0.9477921902856675;1.0001621797119054
8.592232;1.0583565222217342;0.9831429604742286;0.9288341205700041;0.0753021465173638;0.07114300585960694;1.0609887195233787;10.001461946939443;0.9426267968509604;-0.09954219237703522;1.0482831397531935;1.0001220461190712;0.9477909315954337;1.0001639060848835
8.602232;1.0583566145581504;0.9831457342447812;0.9288356694092693;0.07530364632704163;0.07114435732627197;1.0609843318969177;10.001445421420538;0.9426262747114244;-0.09954323654001575;1.0482843830850168;1.0001231954583942;0.9477906830736084;1.00016544337321
8.612232;1.0583566726721259;0.9831485703982815;0.9288371162121626;0.07530514617321418;0.07114570876600514;1.0609808010516344;10.001428598978215;0.9426247091358015;-0.09954528033094918;1.0482855855464224;1.0001242924433824;0.9477896626583491;1.0001667811977213
8.622232;1.0583557322241344;0.9831505591487006;0.9288384470012435;0.07530683945967552;0.07114730739381796;1.0609771284167357;10.001411523025341;0.9426231158637721;-0.09954732403770163;1.0482867489069485;1.0001253324680395;0.9477887546567652;1.0001679097268916
8.632232;1.0583557080933954;0.9831530268017517;0.9288392368804337;0.0753100320286568;0.07115025793418246;1.060972319131587;10.001394218288423;0.9426225105651871;-0.0995483679833045;1.0482878743129398;1.000126309882779;0.9477888412767039;1.000168819653982
8.642232;1.0583556391932425;0.9831560578059798;0.9288404122116706;0.07531153198686436;0.0711516092919624;1.0609683811130268;10.001376699154823;0.9426209074696652;-0.09955041247214855;1.0482889649666993;1.0001272197220625;0.9477881362084557;1.000169503398768
8.652232;1.0583545677995208;0.9831582450886216;0.9288414897597363;0.07531322537870538;0.07115320783829766;1.0609643229439154;10.001358971355048;0.9426203188405605;-0.09955245777890184;1.0482900273662028;1.0001280601622473;0.9477885175653364;1.0001699563423052
8.662232;1.0583544174896893;0.9831614098080123;0.9288425121937464;0.07531472540815629;0.07115455914700404;1.0609591533242309;10.001341028776032;0.9426187547500509;-0.0995545041237134;1.0482910696207917;1.0001288336448464;0.9477879917568411;1.0001701764589694
8.672232;1.058354517099938;0.9831648308248282;0.9288434013745562;0.07531713668390365;0.07115675237406002;1.0609548833214806;10.001322854730235;0.9426182227933683;-0.09955555160868153;1.0482920985505475;1.0001295458176063;0.9477884376208162;1.0001701637027074
8.682232;1.0583533517130752;0.9831667089637678;0.9288438039900998;0.07532052282790087;0.0711599500134262;1.0609505285513658;10.00130442866835;0.9426167281870089;-0.09955760020494289;1.0482931180378303;1.0001302040044948;0.9477880703262224;1.0001699196816476
8.692232;1.0583531304840545;0.9831700492211458;0.928844638869309;0.07532202295724733;0.07116130126848977;1.0609451079233108;10.001285733276369;0.9426152748216352;-0.09955964982662627;1.0482941292651502;1.0001308161045903;0.9477877723301883;1.0001694464166242
8.702232;1.0583529018276203;0.9831734378014784;0.928845423872365;0.07532352311748759;0.0711626525106454;1.0609406402544193;10.001266757766931;0.9426148665194269;-0.0995617004200493;1.0482951317523073;1.0001313903386282;0.9477885293463238;1.0001687454114547
8.712232;1.0583517137832308;0.9831754603783527;0.928845677384585;0.07532690935078125;0.07116585010896827;1.060936143261228;10.001247505374481;0.9426135076379104;-0.09956375198084036;1.0482961243317437;1.0001319359673972;0.9477883419986687;1.0001678184171086
8.722232;1.058351492421704;0.9831789265932811;0.9288463841405765;0.07532840956899688;0.07116720132768223;1.0609306351610015;10.001228007564771;0.9426132034039622;-0.09956580449293792;1.0482971057352075;1.0001324634128854;0.9477891883610611;1.0001666688679844
8.732232;1.058351284476479;0.9831824203089798;0.928847064312772;0.07532990981362984;0.0711685525363428;1.060926135238727;10.001208325123315;0.942611960133839;-0.09956685787878665;1.0482980747682236;1.0001329835035029;0.9477889642662293;1.0001653025995092
8.742232;1.0583501365599535;0.9831845243905294;0.9288472384969535;0.0753332961229308;0.07117175010337919;1.0609216626074331;10.001188522943837;0.942610785477461;-0.0995689119999496;1.0482990305081226;1.0001335069624668;0.9477888649526122;1.0001637265670933
8.752232;1.0583499747229557;0.9831880463722443;0.9288478922048834;0.07533479641560827;0.07117310129626211;1.060917234706224;10.001168643072708;0.9426106889715453;-0.09957096666691378;1.0482999724984718;1.0001340437746005;0.9477897716708069;1.0001619463535696
8.762232;1.0583498477408202;0.9831915703463311;0.9288485439769626;0.07533629673037594;0.07117445248400628;1.0609118658185908;10.001148704036199;0.9426096816840951;-0.09957302164943076;1.0483009005335389;1.000134601960752;0.9477896899749046;1.0001599653077604
8.772232;1.0583497642598891;0.9831945925958232;0.9288487295728517;0.0753394897320567;0.07117740282489722;1.0609075664336018;10.001128713724405;0.9426087742394184;-0.09957507668587096;1.0483018144163383;1.000135186365733;0.947789612941909;1.0001577857222397
8.782232;1.0583487715469837;0.9831971881044418;0.9288493736054784;0.07534118345472864;0.07117900121624447;1.060903344838621;10.001108675282198;0.9426089748401801;-0.09957713149453004;1.0483027144666421;1.0001357986742831;0.9477905370172965;1.0001554107607362
8.792232;1.0583487908987472;0.9832006720949075;0.9288500488241361;0.07534268382162762;0.07118035239970533;1.0608992088302154;10.00108858706569;0.9426082891176896;-0.09957918583824169;1.0483036030278374;1.0001364391435605;0.947790476521625;1.0001528466098648
8.802232;1.0583488598559792;0.9832036250792323;0.9288502700528292;0.07534587686881804;0.07118330274463269;1.060895164910224;10.001068433918967;0.9426077221910203;-0.09958123962388025;1.048304485364918;1.0001371081610213;0.9477904291649673;1.000150103570559
8.812232;1.0583489713597212;0.9832070300812605;0.9288509770014796;0.07534737725418149;0.07118465394124535;1.060890216832365;10.001048167492494;0.942608281015483;-0.09958329291600732;1.048305368101722;1.000137805956257;0.9477913927960665;1.0001471948054548
8.822232;1.058349115835582;0.9832098824032895;0.9288512290768116;0.07535057031599363;0.07118760430797284;1.06088636537865;10.001027697922426;0.9426079745299251;-0.09958534581173588;1.0483062574229536;1.0001385319135394;0.9477913828038188;1.0001441341057158
8.832232;1.058348322633301;0.9832122553674741;0.9288519452918755;0.07535226406302416;0.07118920274066219;1.0608826087778354;10.001006915191079;0.9426078119989665;-0.0995873983100588;1.0483071597507072;1.0001392855592015;0.9477914001497363;1.0001409349767083
8.842232;1.0583484991305279;0.9832149709476421;0.9288522251434508;0.07535545712468499;0.0711921531446959;1.0608789432604735;10.000985716211265;0.9426078015123712;-0.09958945032297649;1.0483080829062081;1.0001400686833333;0.9477914543696522;1.00013761098431
8.852232;1.0583486748711157;0.9832181093870488;0.9288529901851184;0.07535695750917587;0.07119350441429022;1.060875363365385;10.000964007478347;0.9426089496750457;-0.09959250175880306;1.0483090351644235;1.000140886157432;0.9477926562448852;1.0001341759531774
8.862232;1.0583488394838056;0.9832211750108382;0.928853770781414;0.07535845788834322;0.07119485570812048;1.0608708625666308;10.000941697823722;0.9426092619410477;-0.09959455256309847;1.0483100231555142;1.0001417449739758;0.9477928174324618;1.0001306434823243
8.872232;1.0583489828051367;0.9832236749182482;0.9288540953763272;0.07536165094114497;0.07119780618479653;1.060867434601123;10.000918700852612;0.9426097416514078;-0.09959660271199951;1.0483110510845155;1.0001426535479427;0.9477930465211482;1.000127025881334
8.882232;1.0583481352881512;0.9832256961758232;0.9288548820912892;0.07536334465336016;0.07119940473248286;1.060864074232528;10.000894936805434;0.942611387711747;-0.09959865216196537;1.048312121330315;1.0001436215380306;0.9477943452685803;1.0001233332158135
8.892232;1.0583482062130478;0.9832280692535063;0.9288552291393086;0.07536653769193967;0.07120235525906449;1.0608607770844876;10.000870335834337;0.9426121937740741;-0.099600700787444;1.0483132347160657;1.0001446591578222;0.9477947318645465;1.0001195734903454
8.902232;1.0583482276697578;0.9832308764696805;0.9288560565082463;0.07536803803996972;0.07120370665243907;1.0608575395217479;10.000844851070125;0.9426131498293654;-0.09960274835062193;1.0483143913215132;1.0001457761915327;0.9477952100021856;1.0001157536302263
8.912232;1.0583481936723713;0.9832331221130501;0.9288564233374793;0.07537123106060713;0.07120665722842758;1.0608543589372714;10.000818463748633;0.9426142438158343;-0.09960579452457265;1.048315592866508;1.000146980645784;0.9477958954368821;1.0001118799472746
8.922232;1.0583481020071623;0.9832353012100254;0.9288567950289134;0.07537442407080845;0.0712096078296772;1.0608512339381542;10.000791174247734;0.9426164626995982;-0.09960783895914237;1.0483168434958277;1.0001482775443202;0.9477975812087842;1.0001079580530998
8.932232;1.0583479555198188;0.9832379086975922;0.928857635994212;0.07537592438120169;0.07121095929861629;1.0608471643455772;10.000762995887182;0.9426177941778777;-0.09960988133324707;1.0483181480178496;1.0001496692636829;0.9477983882908605;1.000103993512756
8.942232;1.0583468022789877;0.9832390373849255;0.9288579838384122;0.07537931069405646;0.07121415715232327;1.060844150631291;10.000733952140667;0.9426192287226278;-0.09961192139365188;1.0483195110081616;1.0001511561560856;0.9477993125747665;1.0000999933669268
8.952232;1.058346571885131;0.9832415014976946;0.9288588126245122;0.07538081097156382;0.07121550867472182;1.0608411921533267;10.000704069125565;0.9426207608172295;-0.09961495899094829;1.048320936589996;1.000152735879846;0.947800457961942;1.0000959667388216
8.962232;1.0583463166182165;0.9832433926603492;0.9288591626000787;0.0753840039230163;0.0712184593839585;1.0608382856820011;10.000673369502461;0.9426233877572916;-0.09961699406453554;1.048322427055059;1.0001544031618586;0.9478026051474862;1.000091923671231
8.972232;1.0583460475306552;0.9832457006319205;0.92885997198575;0.07538550416675724;0.07121981096428226;1.060835425440955;10.000641876176523;0.9426251065702139;-0.09961902657552452;1.0483239811066214;1.000156150623859;0.9478038643837282;1.0000878737466028
8.982232;1.058345774090808;0.9832474259696103;0.9288603017491813;0.07538869708796346;0.07122276173448466;1.0608326039629752;10.000609623572556;0.9426269116605833;-0.09962105645079564;1.0483255931767057;1.0001579698856766;0.947805221075831;1.0000838259827476
8.992232;1.0583455044796697;0.9832490592077154;0.928860621921073;0.07539188999467523;0.07122571253774018;1.060829813369492;10.00057666410536;0.9426287942442758;-0.09962408359708154;1.0483272548294977;1.0001598534210456;0.9478067672109534;1.000079789224823
9.002232;1.0583452453534086;0.9832510908649397;0.9288614010473782;0.07539339018782582;0.07122706421668865;1.0608270460718825;10.000543059891317;0.942630743075708;-0.09962610795275018;1.048328956665332;1.0001617957175157;0.9478082764447999;1.0000757719544195
9.012232;1.0583450012365383;0.9832525207352657;0.92886169687114;0.07539658306155358;0.07123001509099668;1.0608242944265704;10.000508868259663;0.9426337449153143;-0.09962912946673055;1.0483306889002992;1.0001637924584337;0.9478109361512496;1.0000717824201568
9.022232;1.0583438156492104;0.9832529275987297;0.9288619566848976;0.07539996922483957;0.07123321319851036;1.060821551214564;10.000474139460813;0.9426357843315863;-0.099631148018477;1.0483324419631022;1.0001658399454236;0.9478125296973078;1.0000678296579288
9.032232;1.0583436100938612;0.9832563152057798;0.9288642849531648;0.07540196636307459;0.07123503453013891;1.0608188112010126;10.000438924070778;0.9426378440975323;-0.09963316341316909;1.0483342079095688;1.0001679357576934;0.9478141396100055;1.000063923835327
9.042232;1.0583434274636496;0.9832573841010172;0.928864522762497;0.0754051591765209;0.07123798552161055;1.0608150714961113;10.000403264191288;0.9426399065381301;-0.09963617545450992;1.0483359813963857;1.0001700790715478;0.9478158556957416;1.0000600754258693
9.052232;1.058343270723552;0.9832583155990969;0.9288647340226802;0.0754083519687359;0.0712409365529674;1.0608123298652457;10.00036717153599;0.9426419556908475;-0.09963818397811544;1.048337759739466;1.000172269935151;0.9478174557466216;1.000056295034424
9.062232;1.0583431435755246;0.9832595988895269;0.9288653808693477;0.07540985203157245;0.0712422884621693;1.06080958246777;10.000330631767593;0.9426439795719534;-0.099641188823949;1.0483395425639488;1.0001745079285649;0.9478191427932292;1.0000525946476893
9.072232;1.0583430485682017;0.9832602336727285;0.9288655155998611;0.07541304477504374;0.0712452395645104;1.0608068233157755;10.000293634589598;0.9426469710733294;-0.09964318983477274;1.048341330899769;1.0001767913697956;0.947821699161529;1.0000489890179565
9.082232;1.0583429853440924;0.9832607138149825;0.9288656005085535;0.07541623749223683;0.07124819069530511;1.060804046231484;10.000256190695252;0.9426489270632119;-0.09964618691558201;1.0483431257773108;1.0001791183587487;0.9478233483364948;1.0000454954902709
9.092232;1.0583429522163756;0.9832610394660177;0.9288656308742944;0.0754194301814489;0.07125114184882719;1.060801246937691;10.000218327803088;0.9426508467004961;-0.0996481800819426;1.0483449274382597;1.0001814888770812;0.9478248784418394;1.0000421316655186
9.102232;1.0583429498532015;0.9832617105031604;0.9288660726766402;0.0754209301284237;0.07125249385910282;1.0607984232224485;10.000180074085016;0.9426527300082339;-0.09965116943346286;1.0483467354289089;1.00018390541795;0.9478265032854847;1.0000389122839013
9.112232;1.0583429826558184;0.9832617387610016;0.9288659828802297;0.07542412275787587;0.07125544504079714;1.0607955740545947;10.000141433288835;0.9426545763901979;-0.09965315508735281;1.048348548804369;1.0001863714390202;0.9478280144304133;1.0000358476692317
9.122232;1.0583430567228305;0.9832616299593328;0.9288658264152172;0.07542731535795047;0.0712583962284649;1.0607926987452083;10.000102373653126;0.942656382884709;-0.09965613714507375;1.0483503660228701;1.0001888890452013;0.9478296217039142;1.0000329448764604
9.132232;1.0583431776415952;0.9832613944521512;0.9288655988439551;0.07543050792838574;0.07126134741678426;1.0607897970393225;10.000062843357007;0.9426591439784048;-0.09965811569867322;1.0483521847353687;1.0001914569468715;0.9478321064008973;1.0000302099458873
9.142232;1.0583433499148753;0.9832615401144846;0.9288657661729274;0.07543200774897608;0.07126269943973525;1.0607868706871215;10.000022792129288;0.9426608533681651;-0.09966109085982795;1.0483540023715314;1.0001940697623888;0.9478336847213312;1.000027648060874
9.152232;1.0583435770565413;0.9832610843829633;0.9288653866047409;0.07543520025777398;0.07126565061346486;1.060783924208829;9.99998217759677;0.9426625048802582;-0.09966306280475654;1.04835581731947;1.0001967188427165;0.947835134418271;1.0000252612105425
9.162232;1.058343862287658;0.9832605366601123;0.928864927136095;0.07543839273579339;0.07126860177277114;1.0607809638460428;9.999940965288994;0.9426640919826448;-0.09966603179245832;1.0483576288382541;1.0001993936228224;0.9478366584973514;1.0000230465869995
9.172232;1.0583442096586764;0.9832599100062145;0.9288643841149384;0.07544158518198542;0.07127155291317687;1.0607779980349834;9.999899133284636;0.942665607987796;-0.0996679981597004;1.0483594353494046;1.0002020831046188;0.9478380377947584;1.0000209976815093
9.182232;1.0583446237121923;0.9832592175730687;0.9288637514393668;0.07544477759514993;0.07127450403018597;1.0607750396327051;9.999856666529858;0.942667046518964;-0.0996709623194829;1.0483612325842817;1.0002047768506444;0.9478394719928922;1.0000191068341344
9.192232;1.0583451079042776;0.9832584714673788;0.9288630211033073;0.07544796997433643;0.07127745511975098;1.060772105686461;9.999813543770278;0.9426684010786276;-0.09967392472542583;1.0483630130265755;1.0002074654838937;0.9478408448564872;1.0000173670849506
9.202232;1.0583456642055735;0.983258178077083;0.9288626549463104;0.07544946958912453;0.07127880701738304;1.0607692141591436;9.99976973796687;0.9426696648968509;-0.09967588582490598;1.0483647672158443;1.0002101411161013;0.9478420413550027;1.0000157719939557
9.212232;1.0583462942369282;0.9832573497748988;0.9288617081403697;0.07545266189797697;0.07128175804390854;1.060766381411839;9.999725224928318;0.9426708316066481;-0.09967884606927697;1.0483664852151757;1.0002127968358832;0.9478432641474432;1.0000143139783868
9.222232;1.0583470007754894;0.9832564885909971;0.9288606456311036;0.07545585417330265;0.07128470903715511;1.060763622469421;9.999679988801853;0.9426718960147356;-0.09968180593247869;1.0483681565405891;1.0002154254899214;0.9478444024892805;1.0000129832553237
9.232232;1.0583477889327166;0.9832555993889667;0.9288594619445931;0.07545904641665396;0.07128765999731244;1.060760952011524;9.999634025015842;0.9426738543661399;-0.0996837658534768;1.0483697693938212;1.0002180195121217;0.9478463412657487;1.0000117685111365
9.242232;1.058348666508735;0.9832546862591999;0.9288581507187669;0.0754622386306588;0.07129061092541167;1.0607583844343411;9.999587341927379;0.9426747035138003;-0.09968672612928361;1.0483713101081638;1.0002205720653523;0.9478472978799344;1.000010658954958
9.252232;1.0583496436384576;0.9832537518475059;0.9288567076029833;0.07546543081923353;0.0712935618226107;1.0607569339457503;9.99953996587757;0.9426754398237095;-0.09968968685180289;1.0483727641291576;1.0002230779124774;0.9478481571685795;1.0000096468817734
9.262232;1.0583507324564905;0.9832527977646581;0.9288551329920174;0.07546862298723651;0.07129651268955807;1.0607546143930882;9.9994919443825;0.9426760593540997;-0.09969164794474124;1.0483741194657281;1.0002255326421627;0.9478488082137649;1.0000087286768369
9.272232;1.0583519471657257;0.9832518249354132;0.9288534324667537;0.07547181513970261;0.07129946352633805;1.0607524382380649;9.999443330470212;0.9426765586924782;-0.09969460926689096;1.0483753690975595;1.000227930822155;0.9478494547390203;1.0000079032326676
9.282232;1.0583533038245314;0.9832513311377086;0.9288520848453882;0.07547331453813606;0.07130081517036327;1.0607504162668469;9.999394162125851;0.9426769345519764;-0.09969757068902352;1.048376509765903;1.0002302650898613;0.9478499862299222;1.0000071698163204
9.292232;1.0583548191672771;0.9832503238690394;0.928850161227254;0.07547650667228104;0.07130376594620987;1.0607485580588563;9.999344466440656;0.9426771822099944;-0.0997005321010917;1.0483775400718347;1.0002325265043182;0.9478504006823819;1.00000652694498
9.302232;1.058356508917369;0.983249301997124;0.9288481390466936;0.07547969880508913;0.07130671669102817;1.0607468717410211;9.99929427834127;0.9426772950304827;-0.09970249338911465;1.048378459724635;1.0002347049335099;0.9478505940905458;1.0000059717726462
9.312232;1.0583583857944585;0.9832482670858784;0.9288460226096935;0.07548289094052076;0.07130966740345603;1.0607453635338249;9.99924364706353;0.942677265958255;-0.09970545442291645;1.0483792690090998;1.0002367897810234;0.9478507791974361;1.0000055003299821
9.322232;1.0583604574240848;0.9832472207728747;0.9288438140218545;0.07548608308127047;0.07131261808155466;1.0607440380465416;9.999192623879258;0.9426770888296285;-0.09970841505139078;1.0483799689177993;1.0002387708791602;0.9478508524810457;1.000005109147584
9.332232;1.0583627258640451;0.9832461646326135;0.928841515886544;0.07548927522889716;0.07131556872351666;1.0607428988641971;9.999141244048577;0.9426767577004268;-0.09971137510554302;1.0483805621751079;1.000240638286179;0.9478508140025564;1.0000047962041743
9.342232;1.0583651894615318;0.9832450996262452;0.9288391326542542;0.07549246738479133;0.07131851932831473;1.0607419488832073;9.999089525877622;0.9426762658991922;-0.09971433440360286;1.048381053291638;1.0002423820453377;0.9478506620313725;1.0000045596829186
9.352232;1.0583678444836464;0.983244026174416;0.9288366699709608;0.07549565955121626;0.07132146989626688;1.060741190633073;9.999037491873095;0.9426756070068307;-0.09971629272650534;1.0483814473913864;1.0002439929517124;0.9478502886624082;1.0000043966143886
9.362232;1.0583706847067764;0.98324294391957;0.9288341343898403;0.07549885173164517;0.07132442042936596;1.0607406264447528;9.998985191294167;0.9426747764739489;-0.09971924979794726;1.0483817501193484;1.0002454634004987;0.9478499030105989;1.0000043034045552
9.372232;1.0583746601715274;0.9832427622518561;0.9288315531493688;0.07550185073023159;0.071327123759038;1.0607412580108615;9.998932705628302;0.9426737718061967;-0.09972220531657433;1.04838196869445;1.000246788159177;0.9478494022113376;1.0000042769305149
9.382232;1.0583778396791912;0.9832416549383657;0.9288288978407808;0.07550504295433091;0.07133007423382214;1.0607410860068833;9.998880139586104;0.942672591936341;-0.09972515899559367;1.0483821124493016;1.0002479647846767;0.9478487917880175;1.0000043142561832
9.392232;1.0583811689775802;0.9832405267486538;0.9288261965626594;0.07550823520396846;0.07133302468474297;1.0607411105505282;9.99882761059193;0.942671236469105;-0.09972811057298125;1.0483821926298404;1.0002489927894287;0.9478480776476642;1.000004411869217
9.402232;1.0583846340861842;0.9832393686293569;0.9288234572722097;0.07551142748150345;0.07133597511496262;1.0607413320869081;9.998775240940526;0.9426697047677897;-0.0997310597989667;1.0483822209668334;1.0002498728832883;0.9478472631538009;1.0000045663871278
9.412232;1.058388222410262;0.9832381710011395;0.9288206879606988;0.07551461978801766;0.0713389255271656;1.0607417517217368;9.998723154400762;0.9426679960630598;-0.09973400640277526;1.0483822076011136;1.0002506073222985;0.9478463479632032;1.00000477628369
9.422232;1.0583919238524893;0.9832369269597855;0.9288178985076017;0.07551781212333092;0.07134187592354092;1.0607423702411514;9.99867148123435;0.9426661103919626;-0.09973695008113423;1.0483821598720557;1.000251199466807;0.9478453289374804;1.0000050423550906
9.432232;1.0583957304569662;0.9832356342435039;0.9288151013208443;0.07552100448638895;0.07134482630571516;1.060743186755875;9.998620364958086;0.9426640483906723;-0.09973989055540075;1.0483820812142044;1.0002516524271519;0.9478442016611396;1.00000536658077
9.442232;1.0583996359125047;0.9832342944725235;0.9288123098706993;0.07552419687557202;0.07134777667470191;1.0607451986528498;9.998569958589743;0.942661810046317;-0.09974282764371604;1.0483819703654917;1.0002519691480563;0.9478429612000363;1.0000057510307867
9.452232;1.0584036353928201;0.9832329104605877;0.9288095365632063;0.07552738928888476;0.07135072703081094;1.0607464021007729;9.998520411553194;0.942659394228046;-0.09974476127632516;1.048381822658732;1.0002521531719646;0.9478414976542988;1.0000061967603293
9.462232;1.058408683711866;0.9832323955604062;0.928806810941197;0.07553038855435631;0.07135343020841771;1.0607477918840618;9.998471865207629;0.9426567994479272;-0.09974769147237104;1.0483816325416215;1.000252207596538;0.9478400182830569;1.0000067024289585
9.472232;1.0584128552016483;0.9832304319346512;0.9288036342599092;0.07553527379230117;0.07135797970334326;1.0607493616429284;9.998424462777212;0.9426540248974965;-0.09975061829833971;1.0483813953265662;1.0002521334434762;0.9478384165362111;1.0000072643208062
9.482232;1.0584170989642334;0.9832289265799975;0.9288009710346773;0.0755384662741477;0.07136093001973548;1.0607511053172023;9.998378358162716;0.9426510709514736;-0.09975354181810898;1.048381107626135;1.00025192988653;0.9478366931116498;1.0000078785042825
9.492232;1.0584214001563677;0.9832273845950086;0.928798355643702;0.07554165877759501;0.07136388032346094;1.0607530182642575;9.998333716516537;0.9426479388215547;-0.09975646208685335;1.0483807665116176;1.0002515956262423;0.9478348513054902;1.000008543486824
9.502232;1.058425740817429;0.9832258080890739;0.9287957903184576;0.07554485130487415;0.07136683061581667;1.0607560971347896;9.998290707834133;0.94264462995002;-0.09975937919208572;1.0483803682370254;1.0002511292273226;0.9478328970536543;1.000009261259615
9.512232;1.0584301023623945;0.9832241992261044;0.9287932774352361;0.07554804385907829;0.07136978089823036;1.0607583399727016;9.99824949634644;0.9426411461237723;-0.09976229328436521;1.0483799084975856;1.0002505281771734;0.9478308374319748;1.0000100362825761
9.522232;1.0584344675369046;0.983222560972374;0.9287908209794798;0.07555123644348247;0.07137273117247148;1.0607607470587659;9.998210232927677;0.9426374902921746;-0.09976520456593456;1.048379384265374;1.000249788338143;0.9478286781357642;1.000010873567936
9.532232;1.0584397810418429;0.9832218085559438;0.9287884455221426;0.07555423591603941;0.07137543428079776;1.0607633214047028;9.998173048786322;0.9426336679567026;-0.09976811323856737;1.0483787940753726;1.0002489042044296;0.9478264226007579;1.0000117777264703
9.542232;1.0584441119478354;0.9832201237369116;0.9287861196559422;0.07555742857265149;0.07137838454584113;1.0607660684749571;9.998138048230583;0.942629688344632;-0.09977201944355298;1.0483781361439877;1.000247869380256;0.947824178970714;1.000012753927481
9.552232;1.0584484111115544;0.9832184213539961;0.9287838704626636;0.07556062126717554;0.07138133480930788;1.0607689946607215;9.998105311620035;0.9426255639069121;-0.09977492326017336;1.0483774075303889;1.000246678125697;0.9478217407438966;1.000013808865084
9.562232;1.0584526735483608;0.9832162074720476;0.9287812384283559;0.07556550679638929;0.07138588424000673;1.0607731046352429;9.998074910178477;0.9426213091114989;-0.09977782476612167;1.0483766048157386;1.0002453278352805;0.9478192188814828;1.0000149500297895
9.572232;1.058456896840577;0.9832144787083074;0.9287791732777054;0.07556869957353288;0.07138883450805422;1.0607763998277195;9.998046910135978;0.9426169399615275;-0.09978072408513661;1.0483757249334487;1.0002438200783752;0.9478166207516493;1.0000161846134905
9.582232;1.0584610793922564;0.9832127405405651;0.9287772152652203;0.07557189239359867;0.07139178478194934;1.0607798788319722;9.998021358351226;0.942612473416138;-0.09978362139194294;1.0483747666627432;1.0002421593866522;0.9478139545573758;1.000017518815878
9.592232;1.058466179932235;0.9832119067150383;0.9287753921613567;0.07557489213481097;0.07139448790854093;1.060783538305546;9.997998275543242;0.9426079259795306;-0.09978651688861462;1.0483737322784414;1.0002403518811813;0.9478112277605343;1.0000189567242954
9.602232;1.0584702803941068;0.9832101561507897;0.928773674658234;0.07557808504813182;0.07139743820057884;1.060787373979242;9.99797766347311;0.942603312209849;-0.09978941079581205;1.048372627985273;1.0002384052997084;0.9478084460828623;1.0000204990610748
9.612232;1.058474342647903;0.9832083990666547;0.9287720899310639;0.07558127800722558;0.07140038850366696;1.0607923812323714;9.9979595047613;0.9425986439819218;-0.09979230338461023;1.0483714634236825;1.0002363290660656;0.9478056142452222;1.0000221428354001
9.622232;1.058478370380526;0.9832061359733834;0.92877017453642;0.07558616381876294;0.0714049379858126;1.0607965544657534;9.997943757655595;0.942593929962891;-0.09979519496937035;1.0483702509687716;1.0002341332845075;0.9478027368375767;1.0000238821936587
9.632232;1.0584823691948284;0.9832043582405348;0.9287688711228336;0.07558935687061392;0.07140788831310274;1.0608008864839378;9.997930351604552;0.9425881755815757;-0.09979808584767884;1.0483690045477945;1.0002318280228006;0.947798822913728;1.000025709518301
9.642232;1.0584873050464174;0.9832034775813484;0.9287677316435234;0.0755923568614481;0.0714105915017231;1.0608053687621792;9.997919177615028;0.9425833847702616;-0.09980197628213519;1.0483677375679206;1.0002294237575096;0.9477959684411954;1.0000276159268098
9.652232;1.0584912638133332;0.9832016687725715;0.9287667205377108;0.07559555000235803;0.07141354185480756;1.0608109922442446;9.997910092310876;0.9425785621120917;-0.09980486654270619;1.0483664610473546;1.0002269325108273;0.9477929699208366;1.0000295916179
9.662232;1.0584952076678187;0.9831998389725302;0.9287658591542604;0.07559874318193192;0.0714164922205726;1.0608157483485494;9.997902943670637;0.9425737135639833;-0.09980775694826872;1.048365183413736;1.0002243683770995;0.9477899349615886;1.0000316260581257
9.672232;1.0584991383512286;0.9831974851248563;0.9287646800168243;0.07560362921288837;0.07142104176668482;1.060820629047076;9.99789759007143;0.9425688463119986;-0.09981064784258036;1.0483639115676564;1.0002217461774825;0.9477868658846595;1.0000337080047264
9.682232;1.058503057200141;0.983195593695916;0.9287641236120092;0.0756068224589282;0.0714239921569701;1.0608256255630386;9.997893906162561;0.9425639688725928;-0.09981353950623734;1.048362651144575;1.000219079601234;0.9477837640864601;1.000035826196242
9.692232;1.0585079237460484;0.9831945715763025;0.9287637389098929;0.07560982264341473;0.07142669541155469;1.0608317271108925;9.997891786825237;0.9425590916510821;-0.09981643209143014;1.0483614048205112;1.0002163809595688;0.9477806296176108;1.0000379705599811
9.702232;1.0585118168656757;0.983192591107843;0.928763484686472;0.07561301593791553;0.0714296458244208;1.060836920987794;9.99789113800673;0.9425542268084154;-0.09982032565511603;1.0483601709232864;1.0002136622342384;0.9477775664188277;1.0000401332350142
9.712232;1.0585156917157945;0.9831900640920472;0.928762905782839;0.07561790207247704;0.07143419541520296;1.060842194440443;9.997891860523465;0.9425493867705647;-0.09982322024968084;1.048358945258276;1.0002109360124767;0.947774362460714;1.0000423090426291
9.722232;1.05851954233117;0.9831879842447329;0.9287629361201218;0.0756210953944235;0.0714371458452741;1.0608475372008794;9.997893850387138;0.9425445826272435;-0.09982611596613868;1.0483577254670735;1.0002082159111878;0.9477711233600049;1.0000444951660024
9.732232;1.058524322030584;0.9831867659460098;0.9287631197933498;0.07562409565186218;0.07143984913715191;1.0608539426454455;9.997897005505829;0.9425388228480976;-0.09982901290969523;1.0483565142300988;1.0002055168964548;0.9477668561120975;1.0000466903124927
9.742232;1.058528106910859;0.9831845859011534;0.9287634129363271;0.0756272889885565;0.07144279957649358;1.060859406706472;9.997901228382354;0.9425341118209468;-0.09983291116356113;1.0483553182686003;1.0002028551976923;0.9477636558572342;1.000048894279589
9.752232;1.058531853624627;0.9831818563505413;0.9287633588270864;0.07563217516067357;0.07144734918559115;1.0608649254761549;9.997906432575542;0.942529449643893;-0.09983581078001952;1.0483541443023834;1.0002002469135451;0.9477603175605279;1.0000511083568575
9.762232;1.0585355617654109;0.9831795695794062;0.9287638903143637;0.07563536850182566;0.07145029962398186;1.0608704932610857;9.997912541973063;0.9425248337277413;-0.09983871179480797;1.0483529958513658;1.0001977064752459;0.9477569466471116;1.0000533358289199
9.772232;1.0585392334837098;0.9831772280051159;0.9287645314050771;0.07563856184267544;0.07145325005911564;1.0608771017050591;9.997919478658757;0.9425202600699291;-0.09984161424172898;1.048351872737372;1.0001952465979;0.9477535443060691;1.0000555824968091
9.782232;1.0585438322985994;0.9831757428049464;0.9287652935440572;0.07564156212889975;0.07145595335093646;1.0608827398834517;9.997927162697858;0.9425157243394406;-0.09984551814749028;1.0483507721918377;1.0001928781255853;0.9477502184355552;1.0000578571416598
9.792232;1.0585474436161717;0.9831727947464494;0.9287656616665377;0.07564644831125607;0.07146050295043312;1.0608883952908243;9.997935522147372;0.9425112240543193;-0.09984842349811852;1.048349689856137;1.0001906085834305;0.9477467619724937;1.0000601703389793
9.802232;1.0585510311475945;0.9831702906629214;0.9287665882958775;0.07564964165053166;0.07146345337955896;1.0608950555566374;9.99794448941568;0.9425067595689677;-0.09985133020491077;1.0483486200002945;1.0001884411907094;0.9477432846492503;1.0000625311739615
9.812232;1.0585546004286142;0.9831677369270913;0.928767600691592;0.07565283498569289;0.07146640380973984;1.0609007106466275;9.997953993966089;0.9425013327082744;-0.0998542381308965;1.0483475553955859;1.0001863754979448;0.9477387968948647;1.0000649439554492
9.822232;1.058559119044566;0.9831655510299946;0.928768245958607;0.07565752812597781;0.07147070627661153;1.060906354028081;9.997963966571488;0.9424969457382658;-0.09985814718425941;1.0483464875871995;1.0001844086602665;0.947735398038826;1.0000674071211735
9.832232;1.0585626769987064;0.9831629057628243;0.9287694226089205;0.07566072145625806;0.07147365671530569;1.0609119817570838;9.997974344390524;0.94249260112686;-0.09986105735752493;1.0483454079970012;1.0001825362706782;0.9477318889868538;1.0000699141609848
9.842232;1.0585662409047387;0.9831602140228283;0.9287706785077027;0.07566391478135688;0.07147660716179814;1.060918591292494;9.99798507040667;0.9424883007225742;-0.09986396863894391;1.0483443094977822;1.000180753446433;0.9477283837784001;1.000072454840782
9.852232;1.0585707743686386;0.9831578869865785;0.9287715634929642;0.07566860792857878;0.07148090965636322;1.0609241819388195;9.99799608884289;0.9424840455124311;-0.0998678809467838;1.0483431870586168;1.0001790561152337;0.9477249990407814;1.0000750156683287
9.862232;1.058574360230584;0.9831550932270567;0.9287729802149581;0.07567180124444313;0.07148386012880484;1.0609297554925392;9.998007336957993;0.9424798362152557;-0.09987079418894239;1.0483420371654295;1.0001774405870967;0.9477215349219135;1.0000775795387638
9.872232;1.0585779582181418;0.9831522453511106;0.9287744794030929;0.0756749945502883;0.07148681061799551;1.0609363148389075;9.99801873759552;0.9424756732154459;-0.09987370831150191;1.0483408574610777;1.0001759018608851;0.9477181045976157;1.000080125379768
9.882232;1.0585815662251232;0.9831488453515403;0.9287755913272259;0.07567988070462289;0.07149136029652911;1.0609418612131263;9.998030199950616;0.9424705562394408;-0.09987762326361133;1.0483396467134989;1.0001744334910039;0.9477138240479668;1.000082629059258
9.892232;1.0585861381237591;0.983146795977608;0.9287772718339882;0.07568288097870397;0.07149406369220004;1.0609473921643093;9.998041629921522;0.9424664847610853;-0.09988053897281236;1.0483384046283535;1.0001730293086204;0.9477104748380347;1.0000850649710444
9.902232;1.058589745744307;0.9831437733805277;0.9287790086173658;0.07568607425492627;0.071497014237003;1.0609539009428905;9.998052938567632;0.9424624589108467;-0.09988345535514499;1.0483371321410426;1.0001716847805169;0.9477071690204621;1.0000874067911776
9.912232;1.0585933372712648;0.9831401874800347;0.9287803446194569;0.07569096038800087;0.07150156397132937;1.0609593771680144;9.99806403842913;0.9424584801838171;-0.09988737229156422;1.0483358321960279;1.0001703970617042;0.9477040088889875;1.000089628710535
9.922232;1.058597860853767;0.9831396341865851;0.9287838295450642;0.07569445765457891;0.07150473692071278;1.0609648085757974;9.99807483821639;0.9424545518363421;-0.09989028956097755;1.0483345098061003;1.0001691640293713;0.9477007758217117;1.000091707489953
9.932232;1.0586013881851715;0.9831364078614623;0.9287857480399241;0.07569765091143298;0.07150768751987956;1.0609701825413151;9.998085247967888;0.9424506788840132;-0.09989420680915145;1.048333169594985;1.0001679828272505;0.9476976705018951;1.0000936223176107
9.942232;1.0586048722148464;0.983132616277209;0.9287872361916664;0.07570253703689211;0.07151223731076023;1.0609764861118876;9.998095185108145;0.942445866562538;-0.09989712362230663;1.0483318121280352;1.0001668487315223;0.9476934789162162;1.000095352727365
9.952232;1.058608308625205;0.9831292564379972;0.9287892178748982;0.07570573028748155;0.07151518795055328;1.0609817054008353;9.998104572213895;0.9424421178914713;-0.09990003966948449;1.0483304336577244;1.0001657546246414;0.9476902881352289;1.00009687754053
9.962232;1.0586126542621268;0.983126252005089;0.9287907568387078;0.07571042343136539;0.07151949066074957;1.0609868251993273;9.998113333775526;0.9424384331299414;-0.09990395479808957;1.048329029188664;1.0001646911066862;0.9476872016583439;1.000098175104378
9.972232;1.0586159883288204;0.9831227844260174;0.9287927371831867;0.07571361668468045;0.07152244134806884;1.060992828780059;9.998121398022453;0.9424348116516941;-0.09990686901559666;1.0483275947522035;1.0001636473474316;0.9476840004363181;1.000099224378385
9.982232;1.0586192688459009;0.9831192794414015;0.9287946911824034;0.07571680993772725;0.07152539206098325;1.0609976985769098;9.998128700080033;0.9424312542792466;-0.09991078241704204;1.0483261276376603;1.0001626130539967;0.9476808864308724;1.0001000070141541
9.992232;1.0586234540905335;0.983116161861974;0.9287961509797878;0.07572150310349203;0.07152969485151812;1.061002417791308;9.99813518918379;0.9424277641989421;-0.09991369512748748;1.0483246255868968;1.000161581034893;0.9476776390344247;1.000100509268849
10.002232;1.058626623476968;0.9831126119977581;0.9287980009303857;0.07572469635996168;0.07153264561929461;1.0610079713733014;9.998140844620812;0.9424233458761145;-0.09991760725128505;1.0483230863584312;1.0001605474493231;0.9476734644409793;1.0001007229157592
10.012232;1.0586297340841517;0.9831085545515905;0.9287993065811503;0.07572958250369323;0.07153719558882929;1.0610123462834713;9.998145684618356;0.9424200035628336;-0.09992051884836521;1.0483215079937647;1.0001595093322617;0.9476701314924038;1.0001006462905733
10.022232;1.0586337427722352;0.9831059011053278;0.9288010139059054;0.07573258280118625;0.07153989929561286;1.061017532119801;9.998149753512369;0.942416740856921;-0.09992342995148382;1.0483198884132168;1.0001584634700094;0.9476667446645362;1.0001002849458585
10.032232;1.058636727826907;0.9831023364172174;0.9288026050896511;0.07573577605873653;0.07154285015330375;1.0610215214240415;9.998153100866713;0.9424135609188785;-0.09992734056256579;1.0483182245559712;1.0001574078375475;0.9476634058888025;1.0000996500117996
10.042232;1.0586396451757503;0.9830982757676868;0.9288036208746963;0.07574066220917511;0.07154740021684336;1.0610253088609014;9.99815577142776;0.9424104671658069;-0.09993025063243402;1.0483165126224734;1.0001563428401334;0.9476599030849009;1.0000987561630301
10.052232;1.0586434499411361;0.9830939299542024;0.928803413475418;0.07574316551195188;0.07154963453382579;1.061029890121231;9.998157806969433;0.9424064641156246;-0.09993416010201266;1.048314748387064;1.0001552712028585;0.9476554527967058;1.0000976214159103
10.062232;1.0586462188865466;0.9830898655037815;0.9288041998028297;0.07574805166694003;0.07155418466554403;1.061033262173874;9.998159250858329;0.9424035575347743;-0.09993706900949181;1.0483129266675735;1.0001541972089967;0.9476518333497123;1.0000962670452718
10.072232;1.0586489082350463;0.9830862910307203;0.9288053346397595;0.07575124492155455;0.07155713565716665;1.0610364249256001;9.998160145919872;0.9424007536943002;-0.09994097757110444;1.0483110419812152;1.0001531254985982;0.9476482614402216;1.000094715943702
10.082232;1.0586515164103325;0.9830822083215931;0.9288058729230263;0.07575613107860726;0.07156168585720647;1.0610403823754104;9.998160525591452;0.9423980578776895;-0.09994388615764671;1.0483090905978873;1.0001520596023725;0.947644525725227;1.0000929899867756
10.092232;1.0586550036205218;0.9830795190828643;0.9288067637866066;0.07575913140377015;0.07156438980371553;1.061043142439216;9.99816041183817;0.9423954730392426;-0.09994779521756256;1.048307071621466;1.0001510012694452;0.947640834087409;1.0000911080215589
10.102232;1.0586574538258464;0.9830759014265932;0.9288074894114569;0.07576232466217359;0.07156734089632193;1.0610457162253881;9.998159830375283;0.9423919991931852;-0.09995070525237151;1.04830498665772;1.000149950668201;0.9476359744412164;1.0000890859932996
10.112232;1.0586607903306635;0.983072678628591;0.9288076099852673;0.07576701790897819;0.07157164408500197;1.061049117428962;9.998158830977241;0.9423896332399552;-0.09995461684750716;1.0483028393276437;1.0001489068372744;0.9476321375740183;1.0000869388428892
