time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.122232;1.0586630978353346;0.9830690200840615;0.928808022117452;0.07577021117292673;0.07157459524192733;1.061051361870117;9.998157488269447;0.9423873703859565;-0.09995753066413157;1.0483006345836465;1.0001478693319967;0.9476281091144441;1.000084682012628
10.132232;1.0586653374302744;0.9830648413618509;0.928807804596768;0.07577509735283566;0.07157914560556082;1.0610544668375166;9.998155882349524;0.9423852066824184;-0.09996144735378121;1.0482983772479075;1.0001468403370453;0.9476240919729895;1.0000823314493006
10.142232;1.058668467993251;0.9830620471559312;0.9288079140764667;0.07577809771083788;0.07158184971686843;1.0610564498385713;9.998154084478562;0.9423831392524882;-0.09996436749248055;1.048296071371687;1.000145823849789;0.9476198685459416;1.0000799027287102
10.152232;1.0586705687831377;0.9830578212593462;0.9288073705526593;0.07578298390392238;0.07158640014274142;1.0610583269946117;9.998152157223744;0.9423801647119249;-0.0999682916168418;1.0482937221597248;1.0001448222792177;0.9476146499107018;1.0000774102153156
10.162232;1.0586725981553802;0.983054069412425;0.9288071287350205;0.07578617718029806;0.07158935142161091;1.0610611124561848;9.998150154843907;0.9423782788188088;-0.09997122030442473;1.0482913380835277;1.0001438356309793;0.9476102086914182;1.0000748671133468
10.172232;1.0586755159624415;0.9830507099745076;0.9288062667969585;0.07579087048430656;0.071593654797677;1.0610628193463012;9.998148121554964;0.9423764765900728;-0.09997515420197804;1.048288930375106;1.000142864403595;0.947605755873676;1.0000722859507563
10.182232;1.0586774039984934;0.9830469166288627;0.9288056856168272;0.07579406376661373;0.07159660612861085;1.0610644610954707;9.998146097469935;0.9423747519016124;-0.09997909400485973;1.0482865115490771;1.0001419107229172;0.9476011812900962;1.0000696780607403
10.192232;1.0586792212518767;0.9830426086009683;0.928804467926336;0.07579894997586847;0.07160115665855647;1.0610670522591716;9.998144132031237;0.942372097375418;-0.09998204044274181;1.0482840941994562;1.0001409761930289;0.9475953828845771;1.0000670523420228
10.202232;1.0586819244982455;0.983039691746679;0.928803578062946;0.07580195037012036;0.07160386093042578;1.0610686083134542;9.998142293509055;0.9423705041228135;-0.09998599425986957;1.0482816884665718;1.0001400610636375;0.9475905614231693;1.0000644146144497
10.212232;1.0586835899425018;0.9830353491900848;0.9288020486031119;0.0758068365802113;0.07160841150121726;1.061071144476091;9.99814065792732;0.9423689616029024;-0.0999889561640992;1.0482792996896888;1.0001391657680485;0.9475855148871941;1.0000617683323438
10.222232;1.0586851716248025;0.9830314861754624;0.9288008493646864;0.07581002985023115;0.0716113629123674;1.0610726746536299;9.998139284493309;0.9423674586973411;-0.0999929267743236;1.048276929861167;1.0001382917350943;0.9475804592548791;1.0000591166421642
10.232232;1.0586876243730645;0.9830280216983778;0.9287990732431991;0.07581472317453239;0.07161566641580064;1.0610742111050038;9.998138208926026;0.9423649850701902;-0.09999590658802575;1.048274581041854;1.0001374403106664;0.9475741954640091;1.000056464354769
10.242232;1.058689025428251;0.9830241316117421;0.9287976334679139;0.0758179164260429;0.07161861785692175;1.0610767640407224;9.998137456426235;0.9423635311354513;-0.0999998959466411;1.0482722567169105;1.0001366114583803;0.9475689324383405;1.0000538187363073
10.252232;1.0586903314548466;0.9830197402850236;0.9287956212316522;0.07582280260446864;0.07162316848762192;1.0610783406021358;9.998137049376494;0.9423620866070296;-0.10000389499721353;1.04826996233548;1.0001358039324835;0.9475635831233663;1.0000511892554416
10.262232;1.0586925004392747;0.9830167634725039;0.9287940045706113;0.07582580296629278;0.07162587285459543;1.0610809440212077;9.99813700908489;0.942360639836981;-0.10000690370964753;1.048267706713033;1.0001350164131697;0.9475580568264718;1.0000485864228192
10.272232;1.0586936133190352;0.9830123984903957;0.9287918165998736;0.07583068911990841;0.07163042350685599;1.0610825741782801;9.998137364515983;0.9423591795001199;-0.10001092195378834;1.0482655018366458;1.0001342480088435;0.9475525775745536;1.0000460210974385
10.282232;1.0586955905011517;0.9830094767631488;0.9287900468695339;0.07583368945737225;0.07163312789502689;1.0610842293421616;9.99813816021995;0.9423566969416614;-0.10001394953938524;1.048263360670868;1.0001334973692728;0.9475459487419524;1.000043505224948
10.292232;1.0586965154410315;0.9830051946216843;0.9287877334627237;0.07583857558096053;0.07163767856557904;1.0610869072581086;9.998139455257961;0.9423551875706165;-0.10001798618674516;1.0482612951181014;1.0001327616696;0.9475403753969174;1.000041052436311
10.302232;1.0586973502875228;0.983001466151559;0.9287858493731145;0.07584176873307168;0.0716406300662423;1.0610886047454957;9.99814131683011;0.9423536512433582;-0.10002203149840125;1.0482593143085317;1.000132037119075;0.9475347612844734;1.0000386774337129
10.312232;1.0586990568748833;0.9829982160758172;0.9287834872605886;0.07584646197964985;0.07164493366056489;1.0610913171999887;9.99814380733788;0.9423520911841184;-0.10002508497416136;1.0482574240234155;1.000131319811271;0.9475290050701717;1.0000363944431558
10.322232;1.058699719383626;0.9829946255770641;0.9287815588994274;0.07584965509189856;0.07164788517787576;1.0610930395663276;9.998146970245791;0.9423495120259447;-0.10002914603620781;1.0482556283968218;1.0001306053417536;0.9475223290670982;1.000034215594098
10.332232;1.058700303314261;0.9829906236323191;0.928779155235477;0.07585454114117561;0.07165243588195921;1.0610947679925669;9.998150825974822;0.9423479189689686;-0.10003221402496609;1.0482539323326263;1.0001298877239984;0.9475165184413404;1.0000321500952603
10.342232;1.0587017769729514;0.9829881279052143;0.9287772450651584;0.07585754138239713;0.0716551403260551;1.0610975006360068;9.998155376471725;0.9423463183634019;-0.1000362881952402;1.0482523423297827;1.0001291588541128;0.9475107987001955;1.0000302038141127
10.352232;1.0587022306204794;0.982984334663988;0.9287748609496081;0.07586242739607124;0.07165969104865759;1.06109923899154;9.998160612994724;0.9423447180152134;-0.1000403677471684;1.048250864809653;1.0001284095234657;0.9475050730372578;1.00002837909412
10.362232;1.0587035906922373;0.9829815768660053;0.9287725175061985;0.07586712057518445;0.07166399469287024;1.061101989897215;9.998166524036545;0.9423421267566099;-0.10004345187536795;1.0482495037325998;1.00012763143263;0.9474982489471285;1.0000266750625006
10.372232;1.0587039431986638;0.982978544424723;0.9287706497596993;0.07587031358992473;0.07166694625663943;1.0611037641977115;9.998173101551709;0.9423405541309863;-0.10004753983047103;1.04824826003934;1.000126818491013;0.9474925334453816;1.0000250877490162
10.382232;1.0587042506575555;0.9829751718183508;0.9287683392270373;0.07587519955887383;0.07167149701136691;1.0611065716945134;9.998180342644565;0.9423390093697857;-0.10005163097094846;1.0482471325636564;1.0001259665923579;0.9474868353286116;1.0000236098966289
10.392232;1.0587054736984443;0.98297338175347;0.928766544213951;0.07587819973719327;0.07167420151451527;1.0611084180571062;9.998188239436363;0.9423364992812686;-0.1000547247570136;1.0482461190027206;1.0001250723744892;0.9474800660608664;1.000022231730796
10.402232;1.0587056934403598;0.9829703737434771;0.9287642861073533;0.07588308568685034;0.07167875229811652;1.0611103063674847;9.99819676659637;0.9423350279459308;-0.10005882070262366;1.048245216569394;1.0001241321658485;0.947474439294424;1.0000209430606555
10.412232;1.0587068295389128;0.9829689780432003;0.9287625379252414;0.07588608585341815;0.07168145683414609;1.0611132391845461;9.998205887269087;0.9423335989340504;-0.10006291832629485;1.0482444222337661;1.0001231420119545;0.9474688697086058;1.0000197347634334
10.422232;1.0587069637711695;0.9829663890234231;0.9287603172722402;0.07589097179254614;0.07168600764969496;1.061115217958992;9.99821557066302;0.9423322156739907;-0.10006601710677814;1.0482437328720071;1.0001220985326298;0.9474632655891313;1.000018598609606
10.432232;1.0587070550018276;0.9829645183937347;0.9287585765653995;0.07589416474463018;0.07168895929899773;1.0611182421649104;9.998225800546093;0.9423298794641709;-0.1000701164507138;1.0482431452722651;1.0001209996328169;0.9474568557118136;1.0000175267083085
10.442232;1.058708061028249;0.9829632851092573;0.9287563897701303;0.07589885789266759;0.07169326306003669;1.06112031066923;9.998236571490619;0.942328589464438;-0.10007421569361845;1.0482426552709643;1.0001198444075132;0.947451533752491;1.0000165108384034
10.452232;1.0587080619107183;0.9829613614976979;0.92875418218376;0.07590374382671228;0.07169781391166326;1.0611234240870646;9.998247882604543;0.9423273440411349;-0.1000773141404581;1.0482422567735257;1.000118632294817;0.9474462090518366;1.0000155418265302
10.462232;1.058708976966553;0.9829610623661141;0.9287524579204425;0.0759067439921877;0.07170051851073696;1.0611255853277746;9.998259733850883;0.9423261411291202;-0.10008141110559018;1.0482419427593659;1.0001173622210031;0.9474411010141891;1.0000146104202274
10.472232;1.0587088877688335;0.9829595663737545;0.9287502404822401;0.07591162992041911;0.07170506937512347;1.0611277973002493;9.99827212028311;0.942323978797434;-0.10008550592426355;1.0482417080123254;1.000116032601863;0.9474351168455534;1.0000137090768937
10.482232;1.058708754413708;0.9829587741081209;0.9287484916092918;0.07591482284581616;0.07170802106227803;1.0611310599113823;9.998285031626923;0.9423228558515906;-0.10008859798032561;1.0482415503154818;1.0001146420281672;0.9474301461585527;1.0000128324458273
10.492232;1.0587095377975455;0.9829585968005223;0.9287462957989999;0.07591951599298757;0.07171232485819405;1.0611333693910616;9.998298469783114;0.9423217713701983;-0.10009268677576626;1.0482414690828674;1.000113189377963;0.947425411071676;1.000011976104903
10.502232;1.0587093216435703;0.9829581984294462;0.9287445565850162;0.07592270889548139;0.07171527655173221;1.061136719980713;9.998312462770029;0.9423197241008029;-0.10009677197206372;1.0482414639787503;1.0001116724484491;0.9474198156575503;1.0000111347432394
10.512232;1.0587100288999058;0.9829584002257599;0.9287423741551726;0.07592740203094307;0.0717195803551529;1.0611391052062773;9.998327053956785;0.9423187125419942;-0.10009985335460536;1.0482415345875742;1.0001100864964865;0.9474152461655572;1.0000103015858484
10.522232;1.058709745869855;0.9829578701716051;0.9287401807265464;0.07593228791264335;0.07172413123484037;1.0611425175236961;9.998342287786308;0.9423177349043305;-0.10010393077211796;1.048241679935744;1.0001084247651737;0.947410922622924;1.000009470219945
10.532232;1.0587094390824907;0.9829580081811408;0.9287384672905052;0.07593548077582574;0.07172708293361489;1.0611449482882742;9.998358205187737;0.9423167885584665;-0.1001080041020354;1.0482418980782595;1.0001066799048803;0.9474067445459249;1.0000086369083703
10.542232;1.0587100756811167;0.982958721014278;0.9287363176966738;0.07594017389245374;0.07173138674474204;1.0611483894027407;9.998374833456051;0.9423148698462951;-0.10011107325892836;1.0482421869952614;1.0001048444024188;0.9474016182673273;1.0000078004327988
10.552232;1.0587097430669623;0.9829591693316861;0.9287346358559699;0.07594336673130105;0.07173433844724565;1.0611508351555203;9.998392171786529;0.9423139744724708;-0.10011513823203613;1.0482425457259978;1.0001029108920494;0.9473977493113613;1.0000069594230914
10.562232;1.0587103654982977;0.9829601712297493;0.9287325221160098;0.07594805983829317;0.07173864226612191;1.0611532825309893;9.99841018809733;0.9423130978660909;-0.10011919911043447;1.0482429746507755;1.0001008730205263;0.9473940423727666;1.0000061101333633
10.572232;1.058710030226883;0.9829603919092448;0.9287304073676087;0.07595294567335963;0.07174319315854652;1.0611567301909874;9.998428827890368;0.9423122354352217;-0.10012325607540276;1.0482434761557264;1.0000987263024594;0.9473905023454068;1.0000052472660217
10.582232;1.058710664862168;0.9829621419190198;0.928728799080336;0.07595594576035503;0.07174589780427028;1.061159177045772;9.998448025897002;0.9423103832940886;-0.10012630933978016;1.0482440549350807;1.000096468940047;0.9473860335682746;1.000004366465504
10.592232;1.058710359603247;0.9829625952401073;0.9287267210618585;0.07596083158843625;0.07175044870325684;1.0611626214225185;9.998467719310941;0.9423095391981519;-0.100130359072905;1.0482447164365376;1.0000941020268015;0.9473828396154085;1.0000034653864445
10.602232;1.0587100808560348;0.9829636459865385;0.9287251335747545;0.07596402439153105;0.07175340041933392;1.0611650615291726;9.998487864490487;0.9423087028387446;-0.10013440539206979;1.0482454654005233;1.000091628462685;0.9473798228953685;1.0000025432047708
10.612232;1.0587107915990162;0.9829651986159152;0.9287231205206979;0.07596871750632976;0.07175770425270392;1.0611684959863181;9.998508443061498;0.9423068751692049;-0.1001374483848719;1.0482463054267617;1.0000890513038607;0.9473758838714916;1.0000016002060599
10.622232;1.058710574467996;0.9829659147495516;0.9287211177785436;0.07597360333753297;0.07176225514763043;1.061170923642396;9.998529448215244;0.9423060572937463;-0.1001414881051194;1.0482472377899195;1.0000863728990197;0.9473732209290793;1.0000006371016261
10.632232;1.058711350239842;0.9829681034464971;0.9287196377005044;0.07597660344005658;0.07176495979097985;1.0611743436268564;9.998550869838105;0.9423052505567913;-0.10014552457816439;1.0482482602302818;1.0000835949445457;0.947370731451488;0.9999996535864547
10.642232;1.0587112020608787;0.982968941357474;0.9287177078459504;0.07598148928262312;0.0717695106748591;1.0611767552072404;9.99857268806868;0.9423034576971429;-0.10014955783788235;1.0482493679081517;1.0000807189817325;0.9473674198741246;0.9999986477672781
10.652232;1.058711091809078;0.9829703282823256;0.9287162910634387;0.07598468209748499;0.07177246236687507;1.0611801571175463;9.99859486753926;0.9423026832365025;-0.10015258796104294;1.0482505553751165;1.0000777474986386;0.9473651703097626;0.999997616862164
10.662232;1.0587119815562789;0.9829738692565763;0.9287160716416115;0.07598987227167729;0.07177723562845058;1.061182547479143;9.998617366748771;0.9423019330650101;-0.10015661506894005;1.0482518174347943;1.0000746845638941;0.9473632011802021;0.999996558143301
10.672232;1.058711954627912;0.9829748488779766;0.9287142872767179;0.07599475814526555;0.07178178648771065;1.0611859240330639;9.998640162524271;0.9423012137159528;-0.10016063929070342;1.0482531498740268;1.0000715350775782;0.9473614067389208;0.9999954700194802
10.682232;1.0587129314743688;0.9829772778173825;0.9287130501731561;0.075997758309761;0.0717844910951853;1.061188283914938;9.998663246999165;0.942299531172354;-0.10016466070377084;1.0482545507057892;1.0000683036495988;0.9473587904323738;0.9999943533307228
10.692232;1.0587129933431507;0.982978338549806;0.9287113896472599;0.07600264421310095;0.07178904193779094;1.0611906234105963;9.998686595002225;0.9422988898859208;-0.10016767931766053;1.0482560196142983;1.0000649937661834;0.9473572317387385;0.9999932124397051
10.702232;1.0587140592327682;0.9829803482049173;0.9287098198162806;0.07600733746115063;0.07179334571663372;1.061193938227136;9.99871014776086;0.9422982930188474;-0.10017169514571761;1.0482575555665965;1.0000616073554622;0.9473559444796096;0.9999920546806892
10.712232;1.0587142109462475;0.9829819769481515;0.9287087773429679;0.07601053034924837;0.07179629735981959;1.061196223828939;9.998733821117689;0.942296743555756;-0.10017570827593159;1.0482591556518663;1.0000581443893053;0.9473538279802026;0.9999908877234898
10.722232;1.0587144098674364;0.9829831352245945;0.9287073463054616;0.07601541630064697;0.07180084818132579;1.0611994750936373;9.998757512778342;0.9422962447459441;-0.10017971884797544;1.0482608154943387;1.0000546021946939;0.9473528727466893;0.9999897177385924
10.732232;1.0587156183442212;0.9829857198835493;0.9287064866576321;0.07601841655503427;0.07180355275653261;1.06120168619799;9.998781109323048;0.9422957994584806;-0.10018272699391721;1.048262529115928;1.0000509758658076;0.9473519808456101;0.9999885503230214
10.742232;1.058715920579697;0.9829869065913343;0.9287052216277059;0.07602330253879329;0.07180810356382754;1.0612048512116046;9.998804507506513;0.9422954094772978;-0.10018673283097004;1.0482642883623803;1.0000472605248687;0.9473513654625764;0.9999873925135071
10.752232;1.0587172374704423;0.9829890090591231;0.9287040580956926;0.07602799588865071;0.07181240731146911;1.0612069638289428;9.998827634263302;0.942294074933964;-0.1001907364926465;1.0482660833330617;1.0000434537475549;0.9473499276096928;0.9999862537007844
10.762232;1.0587176494229353;0.9829906983049993;0.9287034250380738;0.07603118884519111;0.07181535891559597;1.0612100162443985;9.998850445260066;0.9422937938539832;-0.10019473813007755;1.0482679033727398;1.000039556301307;0.9473496563632987;0.999985144636911
10.772232;1.0587190724752815;0.9829928007419182;0.9287024180809814;0.07603588223788145;0.0718196626457994;1.061211999569784;9.99887291805855;0.9422935627751913;-0.10019773788796106;1.0482697378615862;1.0000355710981084;0.9473494511957175;0.9999840757178147
10.782232;1.0587195824438647;0.9829939900219354;0.9287014642322968;0.07604076829316508;0.07182421341387275;1.0612149061966538;9.998895059395768;0.9422923782170916;-0.10020173593821571;1.0482715771687572;1.0000315018689638;0.947348528066807;0.9999830565735354
10.792232;1.0587210925586628;0.9829965846410701;0.9287010666330732;0.07604376866730277;0.0718269179339995;1.061216731075652;9.998916908194323;0.9422922376853664;-0.100205732510444;1.0482734139894916;1.0000273527121117;0.9473487683867406;0.9999820967781315
10.802232;1.0587216792167666;0.982997765808166;0.9287002429549625;0.07604865476433173;0.07183146867424106;1.0612194707901512;9.998938521719296;0.9422921403711223;-0.1002097277930994;1.0482752441228416;1.0000231281765726;0.9473491762662619;0.999981206105127
10.812232;1.0587222978877129;0.9829994350117405;0.9286999451082227;0.07605184780766147;0.07183442021188702;1.0612211226254176;9.998959965561758;0.9422910880800228;-0.10021272182894365;1.0482770653399776;1.000018833094341;0.9473486503339706;0.99998039372582
10.822232;1.058723902826547;0.983001505278849;0.9286992471148175;0.0760565413235448;0.07183872387587155;1.0612236840122578;9.99898131229907;0.9422910857347495;-0.10021671455070354;1.048278875600479;1.0000144722278543;0.94734938896906;0.999979666675766
10.832232;1.0587245684608477;0.9830026463324149;0.928698575998944;0.07606142748130147;0.07184327456819102;1.0612251512604325;9.999002637881997;0.9422911410891337;-0.10022070586886907;1.0482806728601874;1.0000100506267688;0.9473502892071448;0.9999790289006096
10.842232;1.0587262066433951;0.9830051713357822;0.9286984387957293;0.07606442796674513;0.07184597901188859;1.0612265188143304;9.99902401391744;0.9422902640344801;-0.10022469571672175;1.0482824554910422;1.0000055741596139;0.9473503537913163;0.9999784817658177
10.852232;1.0587268908210408;0.9830062568072507;0.9286978602557303;0.0760693141620394;0.07185052966779706;1.0612287802343834;9.999045496207094;0.9422904655536319;-0.10022868406387726;1.0482842217673523;1.0000010489827635;0.9473515690926919;0.9999780252141149
10.862232;1.0587285326828584;0.9830082160327223;0.9286973503890851;0.07607400777246887;0.07185483326450248;1.061229929063951;9.999067117535372;0.9422907565085838;-0.10023167092246023;1.048285969231487;0.9999964816004625;0.9473528322089158;0.9999776591514109
10.872232;1.0587292065966951;0.9830097196649049;0.928697342406718;0.07607720091368209;0.07185778469689791;1.0612319580090035;9.999088894087567;0.9422911467213236;-0.10023565633640348;1.0482876944112358;0.9999918804237938;0.9473543507373364;0.9999773849162069
10.882232;1.0587298657028261;0.9830106835248443;0.9286969176413215;0.07608208715539329;0.07186233530215855;1.0612328583580897;9.999110839838073;0.942290644421201;-0.10023964034632818;1.0482893919944205;0.9999872567022164;0.9473550194054189;0.9999772053567005
10.892232;1.0587314624590531;0.9830125169222919;0.9286965634363412;0.07608678082469417;0.07186663885700081;1.0612346213370558;9.999132976258398;0.9422912564563067;-0.10024362296341782;1.0482910542876558;0.9999826245339658;0.9473568209069272;0.9999771235058761
10.902232;1.0587320695926052;0.9830138986319948;0.9286967060866594;0.07608997400598674;0.07186959025159992;1.061235239576698;9.99915533394712;0.9422919887024594;-0.1002466041607334;1.0482926727295334;0.9999780006799905;0.9473586485804969;0.9999771418027904
10.912232;1.058733596008557;0.9830156646685374;0.9286964361576215;0.07609466771898321;0.07187389379042296;1.0612367070301638;9.999177949890578;0.9422918446922369;-0.10025058387329264;1.0482942402620774;0.999973403926478;0.9473597138324035;0.9999772619013862
10.922232;1.058734110215241;0.9830164989027016;0.9286961735751327;0.0760995540331388;0.07187844435797684;1.0612370180725792;9.99920086022601;0.9422928232907708;-0.10025456202300573;1.0482957526905035;0.999968853883066;0.9473618947721191;0.9999774837682786
10.932232;1.0587355177013105;0.9830170359923577;0.9286948150898967;0.07610205768904645;0.07188067925761656;1.0612381671290314;9.999224091215323;0.9422939187746028;-0.10025853856000162;1.0482972091867349;0.9999643685002731;0.9473641920274096;0.9999778044181998
10.942232;1.0587358875412893;0.9830178516109916;0.9286945702245856;0.07610694404365971;0.07188522981090234;1.0612381492491474;9.999247656576022;0.9422941236739678;-0.10026251349445553;1.0482986115576212;0.9999599608830646;0.9473656062611466;0.9999782180623555
10.952232;1.0587371298170496;0.9830195753919116;0.9286943348712364;0.07611163785747402;0.07188953332552682;1.0612389608743198;9.99927155337769;0.9422954318301761;-0.10026548691249881;1.0482999622586042;0.9999556384074028;0.9473680164040958;0.999978718245432
10.962232;1.0587373177753208;0.9830208828004153;0.9286945269182161;0.07611483114625493;0.07189248467563565;1.0612386003503715;9.99929574956679;0.9422968401039936;-0.10026945896621685;1.0483012628668582;0.9999514054631014;0.9473706359865685;0.9999792998169488
10.972232;1.058737402786968;0.983021690301081;0.9286942134875297;0.07611971756365658;0.07189703520927426;1.061239068023307;9.999320187207816;0.9422973483463273;-0.10027342983770203;1.0483025136763404;0.9999472674883401;0.9473723604625021;0.9999799589424113
10.982232;1.0587383369874122;0.9830239017270215;0.9286943395859198;0.07612271833907118;0.0718997395184359;1.0612383662289384;9.999344804159172;0.9422989584102969;-0.10027739971310089;1.0483037146325578;0.9999432326435624;0.9473751737380784;0.9999806921946259
10.992232;1.0587381968067744;0.9830246991878179;0.9286939154144076;0.07612760479791604;0.07190429004236727;1.0612384998925335;9.999369538144004;0.9423006737493912;-0.1002803687707934;1.0483048668251025;0.99993931034486;0.9473779706493459;0.9999814955652434
11.002232;1.0587389009974124;0.9830264006602546;0.9286934374112709;0.07613229873551952;0.07190859353529609;1.0612374768657729;9.999394309092441;0.9423014987923874;-0.10028433715691834;1.0483059714575944;0.9999355095427418;0.947379963096943;0.9999823633088476
11.012232;1.058738534952479;0.9830276782114272;0.9286933277451604;0.07613549211080298;0.07191154486130409;1.0612373073116845;9.999419010847735;0.9423034366408254;-0.10028830496240962;1.0483070275717459;0.9999318383517707;0.9473830280979746;0.9999832879757442
11.022232;1.0587390253741527;0.9830293550205654;0.9286926786934887;0.07614018609134855;0.07191584834997447;1.0612360027460122;9.999443526276464;0.9423054871375299;-0.10029227222666026;1.048308033051942;0.9999283041937365;0.9473861650952208;0.9999842620836439
11.032232;1.0587384619572975;0.9830300970826423;0.9286919151897154;0.07614507262178376;0.07192039886070556;1.0612355751112539;9.999467750164111;0.9423076473319794;-0.10029623896630688;1.048308987541419;0.9999249138558939;0.947389368362338;0.9999852792488436
11.042232;1.0587387726964264;0.9830322129636012;0.9286915384578676;0.07614807351726198;0.07192310315258309;1.061234036574265;9.999491598629705;0.9423089127373768;-0.1002992052170956;1.0483098937944886;0.9999216733869026;0.9473915333571572;0.9999863335345611
11.052232;1.0587380486091402;0.9830328747756291;0.9286905634689773;0.07615296008203752;0.07192765365222373;1.0612334003997832;9.999515007234589;0.942311278269693;-0.10030317105840585;1.0483107574260506;0.999918587888914;0.9473948581342521;0.9999874183537422
11.062232;1.0587372610137158;0.9830334802031369;0.9286894693252576;0.07615784666478877;0.07193220414214291;1.0612316816832812;9.999537934061948;0.9423137390913902;-0.10030713658664481;1.048311585721985;0.9999156611031013;0.9473982413764567;0.9999885260810273
11.072232;1.0587373824836877;0.9830354290180656;0.9286887346244291;0.07616084762527507;0.07193490840845024;1.0612308963041919;9.999560365749792;0.9423152906730603;-0.1003111018487338;1.0483123862761277;0.9999128948450726;0.9474006882878973;0.9999896479532406
11.082232;1.0587365079833324;0.9830358986793258;0.928687372475647;0.07616573425717515;0.07193945887445262;1.061229058551393;9.999582310419225;0.9423179285590179;-0.10031506679017098;1.048313166284626;0.9999102889268624;0.9474041883135738;0.9999907746605109
11.092232;1.0587365712767514;0.9830372048935179;0.928685881819111;0.0761704284191781;0.07194376230906643;1.0612271799896849;9.999603774958816;0.9423206484176448;-0.10031803126394391;1.048313932631735;0.99990784250954;0.947407642955948;0.9999918982482867
11.102232;1.0587356675432495;0.9830380217965077;0.9286846879794908;0.07617362197289371;0.07194671355608848;1.0612262698501826;9.9996247475721;0.9423224453491098;-0.10032199508368711;1.048314692245629;0.9999055563211854;0.9474102713845137;0.9999930133742819
11.112232;1.0587357280743595;0.9830391808134628;0.9286828893132915;0.07617831621272073;0.07195101696535046;1.061224334962859;9.999645199991733;0.9423253126093666;-0.10032595807249334;1.0483154515313933;0.9999034330300403;0.9474139582328027;0.9999941169272349
11.122232;1.0587348437112205;0.9830393610786824;0.9286809205804321;0.07618320298445123;0.07195556737775831;1.061223379463003;9.999665089488827;0.9423282414849332;-0.1003299200745352;1.0483162149874687;0.9999014761933963;0.9474177113498046;0.9999952075452826
11.132232;1.0587349417233283;0.9830408858908082;0.9286792959876851;0.07618620416391142;0.07195827156985653;1.0612214056545142;9.999684351687822;0.9423302226277943;-0.10033388091547182;1.048316984452403;0.9998996908528305;0.947420539335295;0.9999962853843061
11.142232;1.0587341106990549;0.9830409411986598;0.9286770457487935;0.0761910910203133;0.07196282195623972;1.0612204152265237;9.999702905677974;0.9423332468034941;-0.10033684036868118;1.0483177595287425;0.9998980845275057;0.9474243285972828;0.9999973522476309
11.152232;1.0587342767255166;0.9830418477487528;0.9286746842518313;0.07619578544950383;0.07196712531699327;1.0612184085973886;9.999720669727834;0.9423363043912769;-0.10034079820239672;1.0483185387607543;0.9998966662860793;0.9474282998759075;0.999998412140241
11.162232;1.0587335269996472;0.9830422812899166;0.9286726476337924;0.0761989792438706;0.07197007648287268;1.0612173833499199;9.99973756914777;0.9423383854244967;-0.1003447542522644;1.0483193206071542;0.9998954448312449;0.9474313549686252;0.9999994713696114
11.172232;1.0587328269268528;0.9830421607948533;0.9286700189145112;0.07620386624384756;0.07197462682732009;1.0612153353314124;9.999753539093298;0.9423414801354737;-0.10034870842213302;1.0483201036158727;0.9998944259146563;0.9474354822109792;1.000000538201475
11.182232;1.0587331428684326;0.9830428965770451;0.928667286565702;0.07620856083609738;0.07197893014707592;1.061214262044745;9.999768530614409;0.942344578824419;-0.10035266064962149;1.048320886697023;0.9998936095287042;0.9474396834611082;1.0000016218525665
11.192232;1.0587325644953385;0.9830431651357484;0.9286648791017896;0.07621175477849033;0.07198188126694784;1.0612121648977164;9.999782515218431;0.9423466719638937;-0.10035561090463788;1.0483216698946847;0.9998929895195554;0.9474428515138963;1.0000027309021542
11.202232;1.0587330206457584;0.9830437974325401;0.9286618925340492;0.07621644948689357;0.07198618455706471;1.061211048697116;9.99979547989453;0.9423497507991686;-0.10035955919445555;1.0483224544672005;0.999892555785824;0.947447178309841;1.0000038721336977
11.212232;1.0587326016255612;0.9830434724442059;0.9286587549769589;0.07622133670365844;0.07199073483796732;1.0612089198508174;9.99980742160847;0.942352806875876;-0.10036350554824174;1.0483232419791209;0.9998922965144216;0.9474515543432661;1.0000050496201647
11.222232;1.0587332343567428;0.9830445154874061;0.928655971531703;0.07622433836100383;0.07199343890113513;1.0612077856300683;9.999818357231348;0.942355830913313;-0.10036745000028591;1.048324033054504;0.9998921991347122;0.9474559687376528;1.0000062641693181
11.232232;1.0587330063281017;0.9830441158021067;0.9286525630384751;0.07622922568907319;0.07199798914712277;1.0612056548987152;9.999828333430596;0.9423578122863939;-0.10037139258586762;1.048324826216665;0.9998922504526039;0.9474594135754857;1.000007513954505
11.242232;1.05873384247696;0.9830445969657711;0.9286490367330813;0.0762339206386839;0.07200229237305969;1.0612045389678222;9.999837414340547;0.9423607381734225;-0.10037433335532427;1.048325617626561;0.9998924375519674;0.9474637576685045;1.0000087960706134
11.252232;1.0587338294022854;0.9830446353490911;0.9286458246838284;0.0762371148959896;0.07200524339255153;1.0612024502554502;9.999845668311897;0.9423635927903734;-0.10037827239310505;1.048326401918465;0.9998927493641161;0.9474682072776579;1.0000101078990646
11.262232;1.0587339315048356;0.9830441464891865;0.9286420079684543;0.07624200237922404;0.07200979359415767;1.061201399241134;9.999853173442038;0.9423653583771909;-0.10038220982922166;1.0483271725379422;0.9998931770877315;0.9474716538092148;1.0000114473820023
11.272232;1.0587351111980927;0.9830445326257723;0.9286380742944936;0.07624669748729203;0.07201409678553579;1.0611993934622892;9.999860018607833;0.9423680167529842;-0.10038614586954005;1.0483279211262733;0.9998937133920731;0.9474760784199389;1.0000128126307477
11.282232;1.05873544906073;0.9830444589205111;0.928634452158832;0.07624989187034574;0.07201704777581733;1.0611984384791655;9.999866285340953;0.9423705504889659;-0.10038908081840946;1.0483286381753143;0.999894351602582;0.9474803726152662;1.000014201953622
11.292232;1.0587368601873803;0.9830447439452245;0.9286302370506111;0.0762545870622375;0.07202135095873026;1.061196537885052;9.999872027099677;0.9423719443189473;-0.10039301503095929;1.0483293149746569;0.9998950855712249;0.9474837447960044;1.0000156142794208
11.302232;1.058737418623313;0.983044551920041;0.9286263244903894;0.07625778150788809;0.07202430194198306;1.0611956922858479;9.999877258046975;0.9423741864367817;-0.10039694884131571;1.0483299444262715;0.9998959098668296;0.9474880678631515;1.0000170489649018
11.312232;1.0587390349092398;0.9830447063601786;0.9286218089145843;0.07626247677030029;0.07202860512255692;1.061193899004616;9.99988195495481;0.9423762692028409;-0.10040088252875955;1.0483305211248986;0.9998968190957073;0.9474923374392339;1.0000185051804582
11.322232;1.0587397823151166;0.9830438779976414;0.9286171170539808;0.07626736446673246;0.07203315529919706;1.0611931536130523;9.999886078716228;0.9423771886722581;-0.10040481631299474;1.0483310425125034;0.9998978065952709;0.9474955496440273;1.0000199813915336
11.332232;1.058741574620499;0.9830443847091587;0.9286127531442057;0.07627036659786547;0.07203585928421347;1.0611914517066128;9.9998896044612;0.9423789422747199;-0.10040775038550863;1.0483315103146469;0.9998988649521201;0.947499578317684;1.0000214743321056
11.342232;1.0587424893899562;0.9830434133687774;0.9286077379423767;0.07627525434932841;0.07204040946146086;1.061190788513951;9.999892534961724;0.9423805259884357;-0.10041168496470917;1.0483319302196188;0.9998999888039773;0.9475036324253719;1.0000229787117982
11.352232;1.0587434826935709;0.9830423792404037;0.9286025596071655;0.07628014212532877;0.07204495964011433;1.0611891570528638;9.99989489443605;0.9423809334931874;-0.1004156203107959;1.0483323096908115;0.9999011765905937;0.9475066029684075;1.0000244889797165
11.362232;1.058745509677644;0.9830443903474234;0.928599306309174;0.07628364134527939;0.072048133043059;1.0611885462679094;9.999896717165637;0.9423821577127897;-0.10041955669865615;1.0483326560400064;0.999902429630656;0.9475104704857794;1.00002600109384
11.372232;1.058746646555785;0.9830432482371353;0.9285938028904931;0.07628852917196467;0.0720526832290033;1.061186940330664;9.999898038815113;0.9423831931407821;-0.10042349441739977;1.0483329765261016;0.9999037500672774;0.9475142345368401;1.0000275122416353
11.382232;1.0587488073003335;0.9830429692494498;0.9285881573489854;0.07629322465155179;0.07205698643130755;1.0611853206286328;9.9998988934045;0.9423830374372667;-0.10042643378688997;1.0483332792568685;0.9999051388153285;0.9475167911036917;1.0000290190576282
11.392232;1.0587500674827488;0.9830422323417957;0.9285828042316574;0.07629641931504824;0.07205993743538784;1.0611846691801936;9.999899311623299;0.9423836912656959;-0.1004303751208378;1.04833357316254;0.9999065945598281;0.9475203383958685;1.0000305165377665
11.402232;1.0587523417641038;0.9830418713799464;0.9285768499767373;0.07630111484948068;0.07206424065798553;1.0611829703326157;9.99989931511305;0.9423841565360703;-0.10043431867574731;1.048333867747964;0.9999081140261223;0.9475237740436028;1.000031998500926
11.412232;1.0587537087765835;0.9830405671539041;0.9285707352453739;0.07630600276920166;0.07206879087876779;1.0611822099713093;9.999898915202294;0.9423844351589432;-0.10043826466256511;1.0483341724667117;0.9999096926523027;0.9475270969874491;1.0000334581749477
11.422232;1.0587560859698486;0.9830406445988212;0.9285649778076256;0.07630900513067429;0.07207149492431139;1.0611803742817985;9.999898122104943;0.9423835291060431;-0.10044121329151968;1.0483344951564473;0.999911325687216;0.9475292079663269;1.0000348889431165
11.432232;1.0587575511567127;0.9830392908878949;0.9285586097999887;0.07631389307921796;0.07207604516472783;1.0611794498920366;9.999896952871117;0.9423834408941766;-0.10044516479740906;1.048334841582152;0.9999130089417316;0.9475323116087111;1.0000362855581812
11.442232;1.0587590583719548;0.983037916807077;0.9285521303435467;0.07631878103307697;0.07208059541574786;1.061177425298651;9.999895431059988;0.942383175563138;-0.10044911939668927;1.0483352166705984;0.9999147387220256;0.9475353139455849;1.0000376442694092
11.452232;1.0587615600047777;0.9830379336000128;0.9285460424614354;0.0763217834210997;0.07208329949602146;1.061176291847098;9.999893591249336;0.9423817431687499;-0.10045307716953975;1.0483356250443583;0.9999165121213889;0.9475372291666323;1.0000389618653303
11.462232;1.0587631286551769;0.9830365285814157;0.928539387479189;0.07632667137661016;0.07208784977094443;1.061174043043106;9.999891493982249;0.9423811581253647;-0.10045703801603686;1.0483360705232927;0.9999183275326445;0.9475400577371217;1.0000402352618785
11.472232;1.0587656733956181;0.9830360249522553;0.9285326939515129;0.07633136699722524;0.07209215307604262;1.0611726733276376;9.99988923098335;0.9423804364504503;-0.1004600017567027;1.0483365568773118;0.9999201847074339;0.9475427157345847;1.000041462250037
11.482232;1.0587672638799999;0.9830351005097104;0.9285264147617589;0.0763345617109472;0.07209510417543614;1.0611701772631197;9.999886908280136;0.9423785940650333;-0.10046396822674257;1.0483370896567783;0.9999220845439594;0.9475444419314484;1.0000426425466327
11.492232;1.0587698081669406;0.9830345866144411;0.928519671814167;0.07633925732748363;0.07209940750600677;1.061168549023783;9.999884629315552;0.9423776463042239;-0.10046793728048761;1.048337676574245;0.9999240280337172;0.9475471429085096;1.0000437779627436
11.502232;1.0587713778992502;0.9830336588002454;0.9285133873121716;0.07634245201993972;0.07210235862910246;1.0611657830632628;9.999882497106906;0.9423766077389485;-0.10047190876302244;1.048338326664113;0.9999260143194012;0.9475498485844701;1.0000448715357086
11.512232;1.0587738846484642;0.9830331518499339;0.9285066806220711;0.07634714762485267;0.0721066619864879;1.0611638758006963;9.99988061542194;0.9423744914324242;-0.10047488250237097;1.04833905045004;0.9999280399478548;0.9475514815478154;1.0000459261433787
11.522232;1.0587754032116918;0.9830317488110305;0.9285000004267292;0.07635203553399997;0.07211121233495804;1.061160826233954;9.999879072956485;0.9423733083831384;-0.10047885832624631;1.048339860663778;0.9999300998038274;0.9475542629149123;1.0000469430728314
11.532232;1.05877688633687;0.9830308670591961;0.9284938508270906;0.07635523018129069;0.07211416349630868;1.0611586352487892;9.999877933375423;0.9423720688577709;-0.10048283607808879;1.0483407713627488;0.9999321879401311;0.9475571085268848;1.0000479215974654
11.542232;1.05877928400322;0.983030433550566;0.9284873247742083;0.07635992575755025;0.07211846689572035;1.0611553053044047;9.999877252025607;0.9423697840557862;-0.10048681563134533;1.0483417953697503;0.9999342987739707;0.9475590357446554;1.0000488603185098
11.552232;1.0587806645619668;0.9830291338379705;0.9284808619817387;0.07636481362183402;0.07212301728278206;1.0611528408762398;9.99987710086924;0.9423684657036763;-0.10049079691403189;1.0483429413292393;0.9999364291651637;0.9475620419261888;1.0000497587098849
11.562232;1.0587829325850984;0.9830292989185041;0.9284749757084386;0.0763678159233159;0.07212572150761469;1.061149248303061;9.999877572826037;0.9423671244598152;-0.10049377993685325;1.0483442120229196;0.9999385791978378;0.9475650337885774;1.000050616989051
11.572232;1.0587841544597438;0.9830281237911591;0.9284686935659179;0.07637270375520405;0.07213027191695462;1.0611455345118255;9.999878769374744;0.9423657691423012;-0.10049776482012641;1.0483456057277336;0.9999407510059225;0.9475682291223793;1.000051434861478
11.582232;1.0587862364554983;0.9830279397833869;0.9284625292373294;0.07637739928836249;0.07213457536484096;1.061142706172547;9.999880784401794;0.9423634067403079;-0.10050175179996733;1.0483471192809262;0.9999429472596569;0.947570530788619;1.0000522109335546
11.592232;1.0587872503470068;0.9830274342280546;0.9284569201807265;0.07638059383107207;0.07213752659070842;1.0611387696305556;9.999883688793991;0.9423620419222073;-0.10050574117900825;1.0483487495474297;0.9999451706384253;0.9475739281428242;1.000052943234453
11.602232;1.0587881509046126;0.983026536678485;0.9284509523343824;0.07638548162021032;0.07214207702356201;1.0611357310308502;9.999887526623198;0.9423606765556247;-0.10050873323399703;1.0483504930604393;0.9999474244073555;0.9475773205721927;1.0000536298178007
11.612232;1.058789896288529;0.9830271623114073;0.9284455883639715;0.07638848386260158;0.07214478129079903;1.0611315979057352;9.999892321523978;0.9423583103528244;-0.1005127281498362;1.0483523457782473;0.9999497126844167;0.9475799272341477;1.0000542689088545
11.622232;1.0587905683088064;0.9830265012474537;0.9284398559143276;0.07639337163341264;0.07214933173070084;1.0611283815342742;9.999898084540414;0.9423569419206738;-0.10051672603783056;1.0483543036635916;0.9999520397158927;0.947583634018508;1.0000548579478903
11.632232;1.0587920890737907;0.9830251828877078;0.9284326693610098;0.07639757013126082;0.0721531658117535;1.0611240969846076;9.999904823284586;0.942355568963434;-0.10052072699808949;1.0483563631133705;0.9999544096117258;0.9475874501931049;1.000055391605887
11.642232;1.0587925440036374;0.9830252691317994;0.9284276653481501;0.07640076461951949;0.07215611705227393;1.0611207612564757;9.999912547985877;0.9423531874739296;-0.10052373114799494;1.0483585209734847;0.9999568268923821;0.9475902786721108;1.0000558613403812
11.652232;1.0587938563743278;0.9830258941639549;0.9284223526397841;0.07640546012251029;0.07216042053196195;1.06111639231301;9.999921268806203;0.9423517914375708;-0.10052773860993634;1.0483607747684076;0.9999592966374607;0.9475943237764485;1.0000562569044957
11.662232;1.0587941112635104;0.9830257291289471;0.9284171707835184;0.07641034787723151;0.07216497097807317;1.0611130093873065;9.999930986187463;0.9423503738330343;-0.10053174947613287;1.0483631219174174;0.9999618245643455;0.9475984875748483;1.0000565674765707
11.672232;1.058794273479372;0.9830261758799191;0.9284126162779347;0.07641354234726433;0.07216792222544766;1.0611086328741548;9.999941686450597;0.9423489278547222;-0.10053576376996114;1.0483655580816116;0.9999644172536934;0.9476027691054955;1.0000567826326063
11.682232;1.0587953083444697;0.9830271431260094;0.9284077760397694;0.07641823785342808;0.07217222572056628;1.0611052825716865;9.999953349789621;0.9423464481678583;-0.10053878141331545;1.0483680774271142;0.9999670812813781;0.947606062902971;1.0000568940738253
11.692232;1.0587953009348037;0.9830277925276356;0.9284035542052158;0.07642143231544526;0.07217517698208603;1.0611009759563614;9.999965957278123;0.9423449318756122;-0.10054280217651994;1.0483706746239985;0.9999698212823634;0.947610562615579;1.0000568970008763
11.702232;1.058796172465996;0.9830289425768225;0.9283990508811172;0.07642612782937772;0.07217948049606061;1.0610977290184405;9.999979490174324;0.9423433784264164;-0.10054682566077494;1.0483733464011227;0.9999726382399691;0.9476151591516009;1.00005679029674
11.712232;1.058796006169356;0.9830292598551152;0.9283946950239701;0.07643101557689064;0.07218403097798944;1.061093558365525;9.999993927187836;0.9423407892495166;-0.10054985140387883;1.0483760915972464;0.9999755289549126;0.947618741603813;1.0000565755658115
11.722232;1.0587967253628165;0.9830310573588052;0.9283909900500834;0.07643401780875335;0.0721867353069225;1.0610894817194263;10.000009244351515;0.942339167194301;-0.10055387904587607;1.0483789098403014;0.9999784867628047;0.9476234985812423;1.000056255778071
11.732232;1.0587964175694815;0.9830315118985258;0.9283869521638412;0.07643890555395227;0.07219128580366406;1.0610865163159686;10.00002542384005;0.9423375153118886;-0.10055790840240038;1.0483818008176016;0.999981502853096;0.9476283158210485;1.0000558346493889
11.742232;1.0587960497325108;0.9830325209622227;0.9283835316458647;0.07644209999890735;0.07219423710241511;1.0610826765595869;10.000042463756648;0.9423348365046695;-0.10056193942092927;1.0483847648715185;0.9999845671013949;0.9476321850259162;1.0000553167247428
11.752232;1.0587965879087742;0.9830339933005816;0.928379801717071;0.07644679552774011;0.07219854065620145;1.0610799726385824;10.000060375431282;0.9423331341535469;-0.10056497210141009;1.0483878028417597;0.999987667983202;0.9476369768622738;1.000054707061074
11.762232;1.058796118703923;0.9830345947868254;0.9283761876928681;0.07645168326838414;0.07220309117027737;1.0610764110006;10.000079171835461;0.9423314113116963;-0.10056900643773833;1.0483909148274846;0.9999907927006639;0.9476419004561023;1.0000540100323914
11.772232;1.0587965671794257;0.9830366367769301;0.9283731935552979;0.07645468550533167;0.07220579553331875;1.0610739959518163;10.000098861285837;0.9423296690745397;-0.10057304239795932;1.0483941002355512;0.9999939278831661;0.947646843683837;1.0000532283395955
11.782232;1.0587960208844576;0.9830372957087053;0.9283698400917106;0.07645957324955992;0.07221034606002258;1.061070730839014;10.000119455731642;0.9423269068097748;-0.10057707994737156;1.0483973590674311;0.9999970598211142;0.9476508084095757;1.0000523623664899
11.792232;1.0587964052619523;0.9830393810253774;0.9283671039479127;0.0764625754954555;0.07221305043864099;1.0610686184402032;10.000140980960273;0.9423251234436291;-0.10058011910134011;1.0484006917376663;1.0000001741902356;0.9476556746608916;1.0000514087547585
11.802232;1.0587958078575475;0.983040068533053;0.9283640078544945;0.07646746324773754;0.07221760098019489;1.061065661129087;10.000163475295148;0.9423233180260793;-0.10058415995278208;1.0484040972250668;1.000003256559019;0.9476606574674988;1.0000503601834705
11.812232;1.0587951962750446;0.983040758079542;0.9283610390415995;0.07647235100472363;0.07222215152870136;1.0610638606146474;10.00018698328763;0.9423204898082108;-0.10058820262127678;1.0484075717532446;1.0000062941259142;0.9476646527163715;1.00004920773792
11.822232;1.0587955398101694;0.9830428495010052;0.9283586826848729;0.07647535327444364;0.0722248559306678;1.0610612167476388;10.000211549460452;0.9423186379622515;-0.100591247162243;1.0484111089993027;1.0000092771302158;0.9476695402126676;1.0000479426996147
11.832232;1.0587949302032913;0.983043516967552;0.9283559570877451;0.0764802410473281;0.07222940649114185;1.061058726289825;10.000237211994088;0.9423167611343307;-0.10059529351069214;1.0484147016854717;1.000012198575925;0.9476745371109814;1.0000465569213552
11.842232;1.0587952975885337;0.9830455649051868;0.928353834807032;0.07648324333615507;0.0722321109040176;1.0610573832220391;10.000263996868535;0.9423148575479966;-0.10059934148189364;1.0484183441053332;1.0000150531760996;0.947679537352458;1.0000450440311264
11.852232;1.0587947331699101;0.9830461628259733;0.928351334113227;0.07648813112322922;0.07223666147126463;1.0610551801246293;10.000291917883887;0.9423119251304448;-0.10060239080424298;1.0484220336696306;1.0000178373736666;0.9476834398865653;1.0000434009578163
11.862232;1.05879420482195;0.983046704402551;0.9283489393684445;0.07649301891420361;0.07224121204014652;1.0610541089572432;10.000320986512017;0.9423099610132023;-0.10060644115892715;1.0484257698704873;1.0000205503754525;0.9476884441999968;1.0000416280342501
11.872232;1.0587946788301417;0.9830485830425942;0.9283471349371306;0.07649602122496922;0.07224391646118787;1.0610521607517422;10.000351213524867;0.9423079608686709;-0.10061049221204896;1.0484295520658808;1.00002319418981;0.947693447189918;1.0000397283155322
11.882232;1.0587942424649832;0.9830489669127026;0.9283449387595403;0.07650090902489887;0.07224846703272797;1.0610513247969842;10.000382595933884;0.9423049179320512;-0.10061454361952857;1.0484333783247417;1.0000257721611907;0.9476974503844903;1.0000377074460194
11.892232;1.0587948210055214;0.9830506573700981;0.9283433232532378;0.07650391134646015;0.07225117145770821;1.061049589323281;10.00041511742351;0.9423028227410278;-0.10061759503312562;1.048437245974346;1.000028287703943;0.9477023310091545;1.0000355738590851
11.902232;1.0587945011018707;0.9830508254811685;0.9283413080387329;0.07650879915168649;0.07225572203157576;1.0610489446082036;10.000448768366645;0.9423006653896682;-0.10062164613905844;1.0484411526856574;1.0000307437802833;0.9477073028606489;1.0000333385351545
11.912232;1.0587942477234258;0.9830508710748334;0.9283393794557638;0.0765136869557766;0.07226027260621955;1.0610473851423983;10.000483557884468;0.9422984382114369;-0.10062569668540887;1.0484450965706884;1.0000331426613778;0.947712258936259;1.0000310141949884
11.922232;1.0587950264602641;0.9830521969825898;0.9283380219315733;0.07651668928414125;0.07226297703643722;1.0610459084072614;10.000519506097428;0.9422951356560119;-0.1006287464738843;1.048449074814176;1.0000354859676188;0.9477161013554061;1.0000286142505608
11.932232;1.05879492403973;0.9830519817769949;0.9283362512137348;0.07652157708584971;0.07226752761302482;1.0610455127856127;10.000556625560142;0.9422927518531587;-0.10063279536356348;1.0484530818229036;1.00003777422948;0.9477210356582394;1.0000261518147986
11.942232;1.0587958630555454;0.9830530355654405;0.9283350370253658;0.07652457941346352;0.07227023204667896;1.0610441970702582;10.00059490671545;0.9422902787086005;-0.10063684331609295;1.048457108735695;1.0000400061628352;0.9477259663641271;1.0000236387675001
11.952232;1.058795925346228;0.9830525340107313;0.9283333967866424;0.07652946720958603;0.07227478262543516;1.06104396077171;10.000634324529415;0.9422867065477214;-0.10063989044053555;1.0484611439238327;1.0000421787431457;0.9477297983974575;1.0000210851673441
11.962232;1.058797027850072;0.9830532844594553;0.9283323044415187;0.07653246953362268;0.07227748706340605;1.0610428038794748;10.000674858262158;0.942284026532544;-0.10064393700155207;1.0484651730102459;1.0000442873350541;0.9477347388651953;1.0000185001203448
11.972232;1.0587972457313006;0.9830524604347585;0.9283307802298807;0.07653735732202385;0.0722820376449577;1.06104272564143;10.00071649304753;0.9422812317872994;-0.10064798339754231;1.04846917909147;1.0000463256275456;0.9477396940437041;1.000015893511213
