time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.982232;1.0587975309967463;0.9830514599903276;0.9283293098890458;0.076542245105348;0.07228658822688176;1.0610417228870712;10.000759204705663;0.9422783158809361;-0.10065103010941642;1.048473143932112;1.0000482860920217;0.947744565681287;1.0000132761106557
11.992232;1.0587988375262785;0.983051682844214;0.9283283789363111;0.07654524742512858;0.0722892926688416;1.0610407894245781;10.000802951967678;0.9422742708565631;-0.10065507764380456;1.0484770496107587;1.0000501601118612;0.9477485804834993;1.000010658716698
12.002232;1.0587992440291996;0.9830503066866073;0.928327006222867;0.07655013520684302;0.07229384325008023;1.0610409172426505;10.000847676296937;0.942271087475296;-0.10065912651207064;1.0484808802100936;1.0000519377565715;0.9477536286670064;1.000008053170975
12.012232;1.0587997108333225;0.983049232817576;0.9283261431647638;0.07655332962931685;0.0722967946207826;1.0610400986749102;10.000893298866647;0.9422677576432622;-0.1006621772288822;1.0484846231712344;1.0000536088401886;0.9477586157075931;1.0000054737009614
12.022232;1.058801201539453;0.9830483754791253;0.9283248607410741;0.07655802532113781;0.0723010982691387;1.0610403279740506;10.000939713718122;0.9422642766819418;-0.10066623031058608;1.0484882691213233;1.0000551648126894;0.9477637589257797;1.000002935332456
12.032232;1.0588018045710335;0.9830469039137436;0.9283240478438002;0.07656121974920113;0.0723040496359087;1.0610396014092134;10.00098678706562;0.9422596434025604;-0.10067028628591138;1.0484918099246223;1.0000565991756558;0.9477679610290509;1.000000450970812
12.042232;1.0588034467981544;0.9830456450360566;0.9283227916532903;0.07656591546390572;0.07230835328339494;1.0610399166261755;10.00103437067791;0.9422558582338795;-0.1006733456980481;1.0484952375037766;1.0000579060935904;0.9477731043898131;0.9999980302982756
12.052232;1.0588042129216046;0.9830437704041579;0.9283219799003884;0.07656910990560731;0.07231130464841982;1.061039272538518;10.00108231989622;0.9422519219846061;-0.1006774090561665;1.0484985453259974;1.000059079235285;0.9477784030038254;0.9999956804392179
12.062232;1.0588050614364497;0.9830411996130303;0.9283206823824802;0.07657399772594889;0.07231585522391787;1.0610386699795662;10.001130499172376;0.9422468359831683;-0.10068047675240054;1.048501730531154;1.0000601120453214;0.9477826422797844;0.9999934064075005
12.072232;1.0588069481561018;0.9830410396290604;0.9283209789362776;0.07657919049280433;0.07232062824671774;1.0610391119249196;10.001178774503071;0.9422426016249685;-0.10068454902729634;1.0485047938820713;1.0000609984540387;0.9477880121182847;0.9999912103664227
12.082232;1.0588079488618578;0.9830385863684731;0.9283200958614956;0.07658238496535928;0.07232357962265859;1.0610386024819116;10.001227005028989;0.9422382193616547;-0.10068862599155146;1.0485077375306868;1.000061733047537;0.9477933972312703;0.9999890913385907
12.092232;1.058809976680227;0.9830363716161987;0.9283187262303958;0.07658708076406254;0.07232788329443163;1.0610391454959163;10.001275031518574;0.9422336887922335;-0.1006917076358657;1.0485105629205382;1.0000623113361224;0.9477986742362523;0.9999870473840601
12.102232;1.0588111071335051;0.9830335777000807;0.9283177644511438;0.0765902752605878;0.07233083468892394;1.0610387437741309;10.001322664361346;0.9422280100668001;-0.1006957938358608;1.048513270324813;1.0000627307408338;0.9478030428495909;0.9999850784937103
12.112232;1.0588122954152832;0.9830301323259876;0.9283162860812889;0.0765951631497974;0.07233538530352578;1.0610383996254218;10.001369692118827;0.942223184903204;-0.10069988437290332;1.0485158588862342;1.000062991403674;0.947808366360011;0.9999831868962341
12.122232;1.0588144968181843;0.9830279509791591;0.9283152457407169;0.07659816561688332;0.07233808979722872;1.061039116764577;10.001415906377689;0.9422182160816777;-0.10070297895639758;1.0485183265309646;1.0000630955165868;0.9478135252181014;0.999981376020432
12.132232;1.0588157868287664;0.9830242280239111;0.9283136642957064;0.0766030535357772;0.07234264043062631;1.0610389013556158;10.001461115052232;0.9422131070215181;-0.1007070772560914;1.0485206711932824;1.0000630456489574;0.9478187134383239;0.9999796500914517
12.142232;1.0588180779608816;0.9830217924297849;0.9283125181263779;0.0766060560374214;0.07234534494391406;1.0610397609252324;10.001505137688499;0.9422068624102019;-0.10071017893913341;1.0485228929320716;1.0000628441142598;0.9478227052487599;0.9999780129485709
12.152232;1.0588194452585897;0.983017843336682;0.9283108310652725;0.0766109439901109;0.0723498955957933;1.0610397037874033;10.00154779636065;0.9422014884490986;-0.10071428367802672;1.0485249942976522;1.0000624937093971;0.9478276827520333;0.9999764667657888
12.162232;1.058820844354084;0.9830143047323662;0.9283095647862221;0.07661413856630093;0.07235284704706078;1.061040740211442;10.001588912498914;0.9421959914320265;-0.10071839111865087;1.0485269791524212;1.0000619982083183;0.9478325270526644;0.9999750127207322
12.172232;1.0588232322057578;0.9830111145656176;0.928307804506056;0.07661883452870208;0.07235715080702476;1.0610408827663214;10.001628314749;0.9421903754179203;-0.10072150083096945;1.0485288530319938;1.000061361853835;0.9478371141570683;0.999973651997264
12.182232;1.0588246870019946;0.983007465962602;0.9283064533672325;0.07662202914809155;0.07236010228558926;1.0610411442670435;10.001665854573274;0.9421836421482207;-0.10072561227965582;1.0485306246854313;1.0000605886289238;0.9478406437392;0.999972385085168
12.192232;1.0588261650029003;0.9830032971739607;0.9283045929170183;0.07662691719164519;0.07236465299141205;1.0610425347773136;10.001701421315115;0.9421777941781341;-0.10072872486207547;1.048532305938431;1.0000596820856436;0.9478448725175179;0.9999712108494059
12.202232;1.0588286224738697;0.9830005319819325;0.9283031827744851;0.07662991984292933;0.07236735758960916;1.0610430603785161;10.001734952993381;0.9421718378479661;-0.100732838008781;1.0485339103384301;1.0000586453981706;0.9478489999806626;0.9999701271742633
12.212232;1.0588301378767617;0.9829963690566651;0.9283012496886307;0.07663480794656549;0.07237190833018871;1.0610447245448447;10.001766435075979;0.9421657837340218;-0.10073695126545236;1.0485354520366021;1.0000574816518402;0.9478529025269488;0.9999691324070359
12.222232;1.0588316697933762;0.9829927267248062;0.9282997573794244;0.07663800267129105;0.0723748598767017;1.0610455297860621;10.001795887573302;0.9421586446403422;-0.10074006431072412;1.048536944775782;1.0000561948719522;0.9478554646329285;0.999968226156314
12.232232;1.0588341780555492;0.9829895344921568;0.928297792470184;0.07664269882846612;0.0723791637446504;1.0610464779468705;10.001823349710579;0.9421524329039065;-0.10074417693320736;1.0485384009161829;1.000054791003292;0.9478588754305176;0.9999674090029231
12.242232;1.0588357439479341;0.9829859744606563;0.9282962605903122;0.07664589360929285;0.07238211532949616;1.061048569809252;10.001848863329432;0.9421461601707752;-0.1007472890021981;1.0485398308137375;1.0000532780428457;0.947861916932799;0.999966682254981
12.252232;1.058838285616357;0.9829828830017814;0.9282942664404442;0.07665058983509926;0.07238641923772136;1.061049804195805;10.001872467283661;0.9421398392034642;-0.1007514004319343;1.0485412429912682;1.0000516653109117;0.9478647906773838;0.9999660483141365
12.262232;1.0588398809298025;0.9829794374912503;0.9282927154240646;0.0766537846704196;0.07238937085880388;1.0610521774714252;10.001894206424113;0.9421324843392935;-0.10075451109888264;1.0485426451639364;1.0000499617575231;0.9478662794550083;0.9999655104015491
12.272232;1.058841484390642;0.9829755592986531;0.9282906933270337;0.07665867294951882;0.07239392170872336;1.0610536850608305;10.00191413164341;0.9421261100512084;-0.10075862075187728;1.0485440457895225;1.0000481740076115;0.9478685767427396;0.9999650720285566
12.282232;1.05884404970229;0.9829714635982361;0.9282875642651791;0.0766611788448578;0.07239615709933495;1.061055323363715;10.00193228439363;0.9421197294714662;-0.10076272903866336;1.0485454553899092;1.0000463055228552;0.9478705771478083;0.9999647370749308
12.292232;1.0588456520877394;0.9829677238138611;0.9282855565638229;0.07666606717874266;0.07240070797707887;1.0610580893619501;10.0019486809144;0.9421133543767013;-0.10076583563044281;1.0485468862766332;1.0000443576196925;0.947872172590504;0.9999645095216496
12.302232;1.0588472462800813;0.9829645534222428;0.9282840381478431;0.07666926210991065;0.07240365965305823;1.0610599790052784;10.001963307648268;0.9421059958611594;-0.10076994029418374;1.04854835016421;1.0000423318359424;0.9478725816806135;0.9999643932362958
12.312232;1.0588497890280175;0.9829618693202079;0.9282820988763971;0.07667395851858147;0.07240796365347596;1.06106298692856;10.001976130075178;0.9420996637986548;-0.10077304286232786;1.0485498549716714;1.000040232258772;0.947873581297502;0.9999643927769086
12.322232;1.0588513609391355;0.9829588419344057;0.9282806470386887;0.07667715349132084;0.07241091535751007;1.0610651073870232;10.001987110604613;0.9420933656635211;-0.10077714315810567;1.0485514032953902;1.0000380666661435;0.9478743909725618;0.9999645135312859
12.332232;1.058852923429815;0.9829553874655189;0.9282787694784497;0.07668204191225035;0.07241546629350994;1.0610673344238415;10.001996226483131;0.9420871062769872;-0.10078024095096656;1.0485529941441063;1.0000358461436143;0.9478748007683648;0.9999647599754304
12.342232;1.0588554401727104;0.9829534099837761;0.9282774282544637;0.07668504495459755;0.07241817113744535;1.0610706608469418;10.002003474510145;0.9420808885563647;-0.10078433597209674;1.0485546259705991;1.0000335838107246;0.947875029237672;0.9999651341251939
12.352232;1.058856997855423;0.9829500918310509;0.9282756487081207;0.07668993340445748;0.07242272211992618;1.0610730783080318;10.002008863430826;0.9420737148259848;-0.10078742794472086;1.0485562972925349;1.0000312929139816;0.9478738776480364;0.999965635718037
12.362232;1.0588585616785622;0.9829473381243053;0.9282743909872222;0.07669312842111575;0.07242567391455171;1.061075579761352;10.002012412049378;0.9420675874338736;-0.10079151660704812;1.048558005017343;1.0000289844530938;0.9478735564017269;0.9999662628736926
12.372232;1.058861096380341;0.9829450678877125;0.9282727377275218;0.07669782493404093;0.07242997805583587;1.061079161478047;10.002014155254663;0.9420615072831461;-0.10079460172412794;1.048559743960639;1.0000266661254775;0.9478728673043234;0.9999670120478786
12.382232;1.05886268903606;0.9829424556967351;0.9282715902215413;0.07670101995181336;0.07243292990928882;1.0610818217631974;10.002014141945129;0.9420554722498795;-0.10079868306841924;1.0485615079209822;1.0000243433028997;0.9478720312216454;0.9999678775208679
12.392232;1.0588652665009954;0.9829403321975839;0.9282700476504279;0.07670571647406876;0.0724372341139675;1.0610855583555785;10.0020124229347;0.9420484783274007;-0.1008017604109054;1.048563289674001;1.00002202109227;0.9478698476819275;0.9999688513819058
12.402232;1.058866918088873;0.9829378692907746;0.9282690086152552;0.07670891148460694;0.072440186029603;1.061088368219998;10.002009041663168;0.942042521710836;-0.10080583355268721;1.0485650799370372;1.0000197064560867;0.9478685237856069;0.9999699241986811
12.412232;1.0588686110499;0.9829349836503659;0.9282675528260182;0.07671379993958259;0.07244473719173421;1.0610912494434799;10.002004035944589;0.9420365992093891;-0.10080890236162374;1.0485668669502184;1.0000174082960769;0.9478668583505675;0.9999710849714946
12.422232;1.058871312054333;0.9829335809759873;0.9282666384999676;0.07671680301249038;0.07244744227807093;1.0610952022885416;10.001997450218347;0.9420307081320988;-0.10081296678978882;1.0485686367774796;1.000015135319496;0.9478650695176895;0.999972320590175
12.432232;1.058873109354515;0.9829313434832798;0.9282657584657339;0.07671999800705114;0.07245039428879554;1.0610982292269615;10.001989345509186;0.942024846798624;-0.10081602687115139;1.0485703743500794;1.0000128944586748;0.9478629492101688;0.9999736173465421
12.442232;1.0588749702866567;0.9829286873088379;0.9282644635843935;0.07672488645327724;0.07245494554761944;1.0611013356535606;10.001979793790287;0.942018015128201;-0.100820082696104;1.0485720649242602;1.0000106905650414;0.947859722927426;0.9999749639508401
12.452232;1.0588778624709385;0.9829275204816798;0.9282637135220061;0.07672788952233499;0.07245765073339648;1.0611055304766739;10.00196886441591;0.9420122147013672;-0.10082313434501396;1.0485736949013829;1.000008526382497;0.9478571783033718;0.9999763520796812
12.462232;1.058879875916483;0.9829250319860608;0.9282625343551073;0.0767327779631962;0.0724622020569519;1.0611088251851744;10.001956619180257;0.9420064476961186;-0.10082718182355836;1.0485752520860732;1.0000064034698806;0.9478545488963429;0.9999777738970858
12.472232;1.0588819812584669;0.9829231357063973;0.9282618893387145;0.07673597293250703;0.07246515419463309;1.0611122323350772;10.001943120865073;0.9420007161183467;-0.10083022506493743;1.0485767257238623;1.000004324294667;0.9478516376520153;0.9999792205750011
12.482232;1.0588851499958007;0.9829217592971634;0.9282608651880844;0.07674066945642406;0.07246945869134418;1.061116764465344;10.00192844246877;0.9419940236683506;-0.10083426395690633;1.0485781062243327;1.0000022932087125;0.9478476783813662;0.9999806837475669
12.492232;1.0588874733525118;0.9829200841317375;0.9282603669941405;0.07674386440440406;0.07247241088582472;1.061120432884546;10.001912659207365;0.941988378665027;-0.10083729835963608;1.0485793845082552;1.000000315443877;0.9478444614226784;0.9999821572292042
12.502232;1.05888991792833;0.9829180351259176;0.9282594780031672;0.07674875280795157;0.07247696232305119;1.0611252456240774;10.001895831776629;0.9419827946059595;-0.10084132814163488;1.0485805506345616;0.9999983961397709;0.9478412192690616;0.9999836365680874
12.512232;1.0588934471062525;0.982917522591635;0.9282591563404964;0.07675175583600087;0.07247966768423275;1.0611292055534163;10.00187800332978;0.941977287948872;-0.10084435322021573;1.0485815928525108;0.9999965400242038;0.9478377538862817;0.9999851173376006
12.522232;1.0588961440607396;0.9829162284037827;0.9282588916691273;0.07675495073844517;0.07248261995380209;1.0611333109247894;10.001859209434075;0.941971875054212;-0.100848373593974;1.048582498630768;0.9999947514144882;0.9478342934698428;0.9999865943872094
12.532232;1.0588989706955565;0.9829145635292048;0.9282582291811803;0.07675983910255588;0.07248717146455202;1.0611385578069568;10.001839486131335;0.9419655697481946;-0.10085138937057643;1.0485832557042947;0.9999930347143999;0.9478296436707072;0.9999880621713877
12.542232;1.0589019292438335;0.9829135154131842;0.9282581019164606;0.07676303397432481;0.07249012378183592;1.061142940984316;10.001818869147435;0.9419603820294336;-0.10085540076303136;1.0485838512506727;0.9999913942525802;0.947826014815243;0.9999895143897097
12.552232;1.0589059797027007;0.9829129933203765;0.9282575861405186;0.07676773044165298;0.07249442846123526;1.0611474530845146;10.001797391777469;0.9419553187546218;-0.10085840806387256;1.0485842711619002;0.9999898331218767;0.9478222074476127;0.9999909427217886
12.562232;1.0589092001906988;0.982912160509183;0.9282575805016027;0.07677092529066375;0.0724973808293079;1.061153084313421;10.001775091817395;0.9419503860296896;-0.10086241165302628;1.0485845006834582;0.9999883525624808;0.9478184448885312;0.9999923361725948
12.572232;1.0589125433827695;0.9829114229844864;0.9282576355530794;0.07677412012694976;0.0725003332225716;1.0611578228368883;10.001752017833407;0.941945590890159;-0.10086541202097607;1.0485845252986183;0.999986952820533;0.9478145277178447;0.9999936821428145
12.582232;1.058916958929833;0.9829111870151447;0.9282573015262353;0.07677881657896726;0.07250463798078641;1.0611626555476916;10.001728222205628;0.9419399407782836;-0.10086840973396445;1.0485843312619203;0.9999856343955045;0.947809581521642;0.9999949687654376
12.592232;1.0589205166269173;0.9829106153601603;0.928257476943706;0.07678201139515302;0.07250759042256501;1.0611685698156212;10.001703752517336;0.9419354421945533;-0.10087240535738841;1.048583905635301;0.9999843974415404;0.9478057122436403;0.9999961866608409
12.602232;1.0589241641512168;0.9829096141187352;0.9282572388888493;0.07678689969239125;0.07251214210570289;1.0611735552116737;10.001678651265738;0.9419311003575889;-0.10087539942243061;1.048583236158064;0.999983240052363;0.9478017207570549;0.9999973293982845
12.612232;1.0589288484157415;0.9829100757806626;0.9282575403828973;0.07678990263732202;0.07251484771815125;1.061178604493751;10.001652960340222;0.9419269192515973;-0.10087939245668459;1.0485823119376407;0.9999821580787767;0.9477978262145126;0.9999983932947119
12.622232;1.0589326372430201;0.9829091717688374;0.928257398495693;0.07679479091938503;0.07251939944874508;1.061184714257203;10.001626728143787;0.9419229013258708;-0.10088238501949846;1.0485811243131415;0.999981146352007;0.9477938205845208;0.9999993766030703
12.632232;1.0589364759268702;0.9829087969380617;0.9282577652632061;0.07679798569095822;0.07252235198427062;1.0611898844511185;10.001600011211217;0.9419180479377628;-0.10088637770235366;1.048579666754367;0.9999801995115865;0.9477889263009069;1.0000002791756069
12.642232;1.0589413072230303;0.9829093567415433;0.9282581851254238;0.07680098861121258;0.07252505767110831;1.0611951165654072;10.001572872319468;0.9419143601905751;-0.10088937111361539;1.0485779344758765;0.9999793113183427;0.9477849221382273;1.0000011033670337
12.652232;1.0589451930438052;0.9829085247902851;0.9282581462809186;0.07680587686158023;0.0725296094738353;1.0612014119618767;10.001545389308726;0.94191083857895;-0.1008923658553352;1.048575924149696;0.9999784735584781;0.9477809233758253;1.0000018542604336
12.662232;1.0589490736153258;0.9829082023327582;0.9282586045552815;0.07680907159420058;0.07253256208030034;1.0612067706105837;10.001517660097328;0.9419074818762241;-0.10089636248331253;1.0485736336033582;0.9999776764904157;0.9477770412622405;1.0000025387115687
12.672232;1.058952930715792;0.9829078928520043;0.9282590877439781;0.076812266313659;0.07253551471003376;1.0612121897800029;10.001489784622208;0.9419042866775074;-0.10089936148215695;1.0485710621645867;0.9999769100461434;0.9477730703380036;1.0000031640311726
12.682232;1.058957707312832;0.9829080159014527;0.9282591394494687;0.0768169627118969;0.07253981971416598;1.0612186639477965;10.001461842457129;0.9419012477646019;-0.10090336328056089;1.0485682114425323;0.9999761645198217;0.9477692329480799;1.0000037366531143
12.692232;1.0589614704629238;0.9829077519182906;0.9282596496679208;0.07682015741612348;0.07254277239154837;1.0612241870498496;10.001433889279209;0.9418973588223353;-0.10090636825904267;1.0485650854392978;0.9999754310554866;0.947764330820315;1.0000042624798797
12.702232;1.0589651696808393;0.9829070275844466;0.9282596867343732;0.07682504562852964;0.07254732431240267;1.0612297548143743;10.001405966196382;0.9418946135425401;-0.1009093767112167;1.0485616900164976;0.9999747018685714;0.947760465825716;1.0000047482498167
12.712232;1.0589697576460346;0.9829077554837496;0.9282601966547125;0.07682804851439042;0.07255003016976116;1.061236364328843;10.001378103973773;0.9418920068427605;-0.10091338883700599;1.0485580329394608;0.9999739707879287;0.9477567544547062;1.0000052013619005
12.722232;1.058973309345086;0.9829076215741361;0.9282606623489535;0.07683124320824593;0.07255298291644252;1.0612420122313433;10.00135032126344;0.941889535064153;-0.10091640483028033;1.0485541252447237;0.9999732342479385;0.9477529870313747;1.0000056289672208
12.732232;1.0589767782795076;0.982907045617527;0.9282606277508912;0.07683613142040727;0.07255753490557829;1.0612476943915103;10.001322627606415;0.9418871951433921;-0.10091942496544157;1.048549982402621;0.9999724910693364;0.9477492739880421;1.0000060374885975
12.742232;1.0589801584717855;0.9829070283509853;0.9282610274059035;0.07683932610932094;0.0725604876954309;1.0612544065985587;10.001295026934411;0.9418839837512656;-0.10092344958849768;1.0485456231672736;0.9999717420030879;0.9477447322338688;1.0000064323766247
12.752232;1.0589844032565021;0.9829079919765711;0.9282614080924793;0.07684232900241322;0.07256319364373492;1.061260144380581;10.00126751142699;0.9418818967602401;-0.10092647904623696;1.048541067106144;0.999970990493123;0.9477411410554574;1.0000068184338053
12.762232;1.0589875866768697;0.9829076267751623;0.9282612593254101;0.07684721721944283;0.07256774569870016;1.0612659024656423;10.001240054625674;0.9418799294446236;-0.10093051363623842;1.0485363326488548;0.9999702423979858;0.9477377193717628;1.000007200018445
12.772232;1.0589906601623393;0.9829078491318413;0.9282615375293998;0.07685041191021373;0.07257069855486423;1.0612726754093633;10.001212618885528;0.9418780772870676;-0.10093355360366917;1.0485314360754547;0.9999695039952722;0.9477342505601972;1.0000075799866799
12.782232;1.05899457419674;0.9829090840943218;0.9282617930355468;0.07685341482096043;0.0725734045734794;1.061278458780332;10.00118516778784;0.9418763364914672;-0.10093659912730557;1.0485263913612821;0.9999687810605221;0.9477308354952447;1.0000079582233041
12.792232;1.0589974008527312;0.9829090209475816;0.9282615206808427;0.07685830305479271;0.07257795669745526;1.0612842495971606;10.001157662841358;0.9418747039514361;-0.10094065028030126;1.0485212096430756;0.9999680795732309;0.9477275745625142;1.0000083319742925
12.802232;1.0590000910626278;0.9829095704742267;0.9282616836128511;0.0768614977603322;0.072580909621347;1.0612900461630175;10.001130053093947;0.9418721771964362;-0.10094370703822915;1.0485158983965654;0.9999674057773357;0.9477232547530156;1.0000086979821448
12.812232;1.0590026356478237;0.9829102375275305;0.9282618194181623;0.07686469247293794;0.07258386256475963;1.0612968473344917;10.001102278046988;0.9418707550840012;-0.1009467693485216;1.0485104620544012;0.9999667649986522;0.9477199668596946;1.000009053757526
12.822232;1.0590059838605412;0.9829114351706277;0.9282614849378193;0.07686938896933582;0.0725881678901703;1.0613026510129155;10.001074271100569;0.9418694388746833;-0.10095083717178105;1.0485049038191445;0.9999661606716195;0.9477168206152682;1.0000093976106728
12.832232;1.0590082047495852;0.9829140259158441;0.92826318520404;0.07687308071126762;0.07259159018877565;1.0613084531190418;10.001045953491989;0.9418682320718903;-0.10095391043811995;1.048499227688404;0.9999655948115094;0.9477136024017195;1.000009729333355
12.842232;1.0590102448279695;0.9829150335420954;0.928263276545259;0.07687627546085785;0.07259454317093962;1.0613152484091575;10.001017245820089;0.9418671389047327;-0.10095698900172473;1.048493439743792;0.9999650693969375;0.9477104195152026;1.0000100510903915
12.852232;1.0590120920653256;0.9829156504362938;0.9282628918593906;0.07688116377211528;0.07259909537911209;1.0613210323308921;10.000988098991213;0.9418661628242135;-0.1009600726549304;1.0484875483295706;0.9999645866076529;0.9477072729665027;1.000010367435322
12.862232;1.0590146966505891;0.9829177763679988;0.9282629898824621;0.07688416680554438;0.07260180150868428;1.0613268020289826;10.00095850678139;0.9418653057516769;-0.10096416112438746;1.0484815646592427;0.9999641475830526;0.9477042694968736;1.0000106850434742
12.872232;1.0590161328111285;0.9829190846651833;0.928263063598304;0.0768873616113293;0.07260475448515731;1.0613335563255104;10.000928492452328;0.9418635683301773;-0.10096725403266103;1.048475502584962;0.9999637513558238;0.9477002012565289;1.000011011937578
12.882232;1.059017355409312;0.9829199810121398;0.9282626663044233;0.07689224999100869;0.07260930667176377;1.061339295411629;10.000898094315158;0.9418629506128359;-0.10097035090862268;1.048469375962188;0.9999633952900148;0.9476971639529345;1.0000113558675847
12.892232;1.0590193216158834;0.9829223616960795;0.9282627617668422;0.07689525310235544;0.07261201276639441;1.0613450196962275;10.0008673603343;0.9418624521631023;-0.1009744512555204;1.0484631976234513;0.9999630769921535;0.94769427138771;1.0000117233682653
12.902232;1.0590201128014443;0.9829238982122972;0.928262849952544;0.07689844797756601;0.072614965691551;1.0613507283049444;10.000836349144542;0.941862071055896;-0.10097755460774635;1.0484569811214495;0.9999627956591648;0.9476913110926316;1.0000121199079068
12.912232;1.059020691106667;0.9829249953294051;0.9282624899277323;0.07690333643488688;0.0726195178162961;1.0613574187555113;10.000805135769191;0.9418618020014529;-0.10098066053897548;1.0484507411756894;0.9999625515071148;0.9476883885328832;1.0000125494835963
12.922232;1.0590210605180799;0.9829266368725708;0.9282626292942753;0.07690653135520868;0.07262247069205116;1.0613630873477864;10.000773810834048;0.9418616355660046;-0.10098376864426561;1.0484444922760254;0.9999623449347818;0.9476855007329893;1.000013013577616
12.932232;1.0590221859500553;0.9829275327964805;0.9282612277152469;0.0769090375671854;0.07262470737465597;1.0613687295528942;10.000742464389873;0.9418615598849819;-0.100987878514583;1.048438247896936;0.9999621772893436;0.9476827487081564;1.0000135109661756
12.942232;1.0590221549969372;0.9829292371739173;0.9282614537146151;0.07691223252929912;0.0726276601991163;1.061375340144261;10.000711171015345;0.9418605632514497;-0.10099098969686507;1.0484320206379585;0.9999620524316093;0.9476789167232543;1.0000140390690555
12.952232;1.059021933732865;0.9829304607014027;0.928261264362065;0.07691712107673321;0.07263221222146098;1.0613809128274712;10.000679993266285;0.9418606355331994;-0.10099410166695033;1.048425821590672;0.9999619767898017;0.9476760897230291;1.0000145958563438
12.962232;1.0590215266597747;0.9829321896779336;0.9282616004825582;0.07692031607318399;0.07263516499276271;1.061386440302195;10.000648994642349;0.9418607682442217;-0.10099821384816787;1.0484196588736918;0.9999619577656953;0.9476733686732891;1.0000151799113584
12.972232;1.0590218961835682;0.9829348347838108;0.9282620108718157;0.07692331937616578;0.07263787089195832;1.0613919145081003;10.000618242677028;0.94186095421016;-0.1010013256601243;1.0484135373936596;0.9999620026504477;0.9476705284110178;1.0000157890201913
12.982232;1.0590211267519039;0.98293607793094;0.9282619843259761;0.07692820798031348;0.0726424228319072;1.0613983263826232;10.00058779130296;0.9418611875556134;-0.10100443657238085;1.0484074604167053;0.9999621188164037;0.9476676623572869;1.000016420674204
12.992232;1.0590201824634784;0.9829378288510613;0.9282624739525798;0.07693140302541061;0.07264537551775738;1.0614036668387254;10.000557657562137;0.9418614641861831;-0.10100754614771272;1.0484014315396513;0.9999623137805624;0.9476647563619686;1.0000170744350687
13.002232;1.059019067473423;0.982939594872818;0.9282630044873348;0.07693459808476183;0.07264832817419441;1.0614089285120138;10.000527817967116;0.9418617815017769;-0.10101065407820192;1.0483954554087063;0.9999625942803093;0.9476617978848726;1.0000177527132015
13.012232;1.05901778564561;0.9829413782933188;0.9282635700246273;0.07693779315872412;0.07265128080186262;1.061414105591461;10.000498221136672;0.9418611359208877;-0.1010147601918212;1.048389536834646;0.999962965747144;0.9476578910038452;1.0000184588767471
13.022232;1.0590173019098597;0.9829435940211375;0.928263715370728;0.07694249014119327;0.07265558578670729;1.0614201925806335;10.000468792838813;0.9418615202558872;-0.10101786437574636;1.0483836799829693;0.9999634328426327;0.947654807067946;1.00001919532018
13.032232;1.0590157046594795;0.9829454134118878;0.928264335065292;0.07694568525096795;0.0726585383594641;1.061425183584411;10.00043943039712;0.9418619234265687;-0.10102096648526586;1.0483778887559854;0.9999639994618071;0.947651656843917;1.0000199628304576
13.042232;1.0590139625276853;0.9829472497054365;0.9282649719749398;0.07694888037670336;0.07266149090416298;1.0614300716634795;10.000410009362325;0.9418623318217209;-0.10102406634414071;1.048372167352018;0.9999646681256875;0.9476484401263854;1.0000207598501547
13.052232;1.0590120875602844;0.9829491012295848;0.9282656169795701;0.07695207551875405;0.07266444342005629;1.0614348484516634;10.000380408266313;0.9418627313274183;-0.10102816378985714;1.0483665202827728;0.999965439631517;0.9476452634717479;1.0000215826898406
13.062232;1.0590110560857924;0.9829513789783244;0.9282658096683312;0.07695677259419752;0.07266874829581613;1.061440504031625;10.000350534644024;0.9418631091456926;-0.10103125870224675;1.0483609520964898;0.9999663125938129;0.9476419124415366;1.000022427921673
13.072232;1.059008969769924;0.9829532483651606;0.9282664396601374;0.07695996777456214;0.07267170075408606;1.0614450274587193;10.000320339080229;0.9418634541654974;-0.10103435101215247;1.04835546681898;0.9999672831101956;0.9476384912602762;1.0000232941572542
13.082232;1.0590068109544313;0.9829551146772493;0.9282670483618336;0.07696316297023725;0.072674653183835;1.0614494088105317;10.000289809232141;0.9418637557283724;-0.1010374406733163;1.0483500673931396;0.9999683449495588;0.9476349980133854;1.000024181570144
13.092232;1.0590046042019938;0.982956967863616;0.9282676294300135;0.07696635817920897;0.07267760558610574;1.061453640318721;10.00025895586413;0.9418640018333682;-0.10104052762182014;1.0483447560635217;0.9999694901828757;0.9476314325902996;1.000025091260524
13.102232;1.0590023751527007;0.9829583008709988;0.928267708529182;0.0769712469980251;0.07268215718903623;1.0614587154080548;10.000227814215167;0.941863178602085;-0.10104461177496324;1.048339536177702;0.9999707107245686;0.947626907875893;1.0000260263351195
13.112232;1.059001107016163;0.982961009568383;0.928268239564013;0.07697425057569458;0.07268486270945972;1.0614626284646373;10.000196456069059;0.9418632712574362;-0.10104769305945827;1.048334413741863;0.9999720003804794;0.9476231984634839;1.0000269937508186
13.122232;1.0589988992195554;0.9829627660297776;0.9282687122990303;0.07697744582181962;0.07268781504271406;1.0614663751648328;10.000164990505542;0.9418632650330901;-0.10105077140581199;1.0483293967734786;0.9999733557636654;0.9476194146029956;1.000028004448427
13.132232;1.0589967240055727;0.9829644739667704;0.9282691456800717;0.07698064107766367;0.07269076735811243;1.0614699517521615;10.000133545107811;0.9418631458330908;-0.10105384668523126;1.0483244929235562;0.9999747759286661;0.9476155543988828;1.0000290714703521
13.142232;1.0589945898628728;0.9829661284272783;0.9282695399177013;0.0769838363426065;0.0726937196575494;1.061474354932006;10.000102241952034;0.9418629012816069;-0.10105691867157927;1.0483197070423493;0.9999762620072887;0.947611617806167;1.000030208084704
13.152232;1.0589934626166215;0.9829681420246204;0.9282694445420668;0.0769885335843406;0.07269802433981548;1.0614775833154046;10.000071191169814;0.9418625207899975;-0.10105998708548203;1.0483150407267936;0.9999778169552557;0.9476076071599691;1.000031426276976
13.162232;1.0589914287182147;0.9829696862362813;0.9282697586367947;0.0769917288705367;0.072700976609756;1.0614806384012907;10.000040495486482;0.9418619938803251;-0.10106405165996965;1.0483104944310964;0.9999794451791697;0.9476036328790058;1.000032734775411
13.172232;1.058989452181846;0.9829711746652499;0.9282700326105229;0.07699492416357787;0.07270392886331764;1.0614835239892417;10.000010242142652;0.9418613095808585;-0.10106711217440108;1.0483060692549027;0.9999811526695882;0.9475994859281005;1.0000341378264284
13.182232;1.0589875346003919;0.9829726056894516;0.9282702690813123;0.07699811946218063;0.07270688109918842;1.0614872459267295;9.999980496258726;0.9418604584389116;-0.10107016844437267;1.0483017664113607;0.9999829470779201;0.9475952779577276;1.000035636076761
13.192232;1.0589856730688574;0.9829739776300225;0.9282704720514622;0.07700131476520439;0.07270983331655363;1.0614898127998404;9.999951319070291;0.9418584341432189;-0.10107322029777593;1.0482975862456576;0.9999848364796009;0.947590020293142;1.0000372281129055
13.202232;1.0589848198376417;0.9829757052440452;0.9282701955993077;0.07700601206882711;0.07271413791781556;1.0614922352365181;9.999922794224837;0.9418572325489453;-0.10107626761010054;1.0482935281210204;0.9999868274520767;0.9475857066836528;1.0000389102428213
13.212232;1.0589830466208812;0.9829769636091442;0.9282703435919761;0.07700920738479033;0.07271709009860546;1.061494524055306;9.999895035400478;0.9418558503295884;-0.10107931037608564;1.0482895902820057;0.9999889238451655;0.9475813470116328;1.0000406752744397
13.222232;1.0589813042202205;0.9829781709677284;0.9282704700160139;0.07701240270493508;0.07272004226112555;1.0614966890658162;9.999868173030519;0.9418542852486774;-0.10108234871352216;1.0482857699496757;0.9999911265796183;0.9475769453318691;1.0000425137553874
13.232232;1.0589795841084737;0.9829793295761655;0.9282705779146697;0.07701559802935104;0.07272299440564807;1.0614997380229396;9.999842337302889;0.9418525364082982;-0.1010853827933296;1.0482820645538204;0.9999934342940094;0.9475725068096913;1.0000444178739603
13.242232;1.0589778770993614;0.9829804395485271;0.9282706685092332;0.07701879335823948;0.0727259465323434;1.0615016759247118;9.999817647342127;0.9418506036981996;-0.10108941279494833;1.0482784732424217;0.9999958437057487;0.9475681447848823;1.0000463836305027
13.252232;1.0589761739978059;0.9829810019980071;0.92827027300382;0.07702368232042651;0.07273049787037655;1.0615035055080644;9.999794198213415;0.9418484883318026;-0.10109243894863953;1.048274996880114;0.9999983487823263;0.9475636537493272;1.0000484092065018
13.262232;1.0589754260677016;0.9829829187097264;0.9282703513493766;0.07702668606171804;0.07273320314287088;1.0615052280966055;9.999772048364594;0.9418461946564853;-0.10109546158578654;1.0482716363312194;1.000000940727154;0.9475591492620101;1.0000504925923777
13.272232;1.0589737073540026;0.9829838665506518;0.9282703995221868;0.07702988141319587;0.07273615522230434;1.0615078442538346;9.99975122094744;0.9418437313368356;-0.10109848108370628;1.0482683910916848;1.0000036099297278;0.9475546399958147;1.0000526310290634
13.282232;1.0589719726635938;0.9829847540431758;0.9282704413555312;0.07703307677270449;0.07273910729000453;1.0615093542064837;9.999731715436582;0.9418411109898884;-0.10110149777822088;1.0482652593706543;1.0000063476810712;0.9475501315433611;1.0000548213370763
13.292232;1.0589702209165313;0.9829855796463226;0.9282704805882858;0.07703627214127526;0.07274205934882044;1.06151075753561;9.999713523783662;0.9418383484035588;-0.10110451196851639;1.048262238576597;1.000009146594787;0.9475456247718578;1.0000570600715075
13.302232;1.0589684560622574;0.9829863426357852;0.9282705188825459;0.07703946751957458;0.0727450114010312;1.061512052697231;9.999696649428872;0.9418354577683675;-0.10110752396195487;1.048259325746267;1.0000120004541013;0.9475411176285141;1.0000593439674947
13.312232;1.0589676462137534;0.9829879548629137;0.9282705739828269;0.07704247132415282;0.07274771663102289;1.0615132369410105;9.99968111430097;0.9418324502944042;-0.10111053407276784;1.0482565179667496;1.0000149035434978;0.9475366084045314;1.0000616701758427
13.322232;1.0589658833055229;0.982988099005362;0.9282701334376116;0.07704736036716146;0.07275226790285648;1.0615153064171636;9.999666949517673;0.9418283335471241;-0.10111354258406233;1.0482538124948464;1.0000178492825413;0.9475311030736939;1.0000640350137218
13.332232;1.0589641380150476;0.9829886826911175;0.9282701489879105;0.07705055577514874;0.07275521993917082;1.0615162573512609;9.999654184409485;0.9418251126894684;-0.10111654973144261;1.0482512070777998;1.0000208294792579;0.9475265920290702;1.0000664323641026
13.342232;1.058962420152828;0.9829892115103367;0.9282701440613117;0.07705375118824569;0.07275817196910234;1.0615170881764975;9.999642836637024;0.9418217930994504;-0.10111955573872333;1.048248700742854;1.0000238355435531;0.947522083567189;1.0000688543170657
13.352232;1.058960737839362;0.9829896897291479;0.9282701113584669;0.0770569466056388;0.07276112399185342;1.0615178004346415;9.999632900810415;0.9418183825224948;-0.10112256088276833;1.0482462941313648;1.000026859527304;0.9475175809247602;1.0000712938080112
13.362232;1.0589590980481254;0.9829901239561357;0.9282700451400779;0.07706014202713579;0.07276407600697833;1.061518398150248;9.999624347947513;0.9418148909399452;-0.10112556554124233;1.0482439890186246;1.0000298928065938;0.9475130878901904;1.0000737464344418
13.372232;1.0589584666463976;0.9829914329913982;0.9282699613265741;0.07706314589121802;0.07276678120267172;1.061518887217184;9.999617142450408;0.9418113294034111;-0.10112857016870788;1.04824178788072;1.0000329243563961;0.9475086083321245;1.0000762102801295
13.382232;1.05895693023738;0.982991801745107;0.9282698197500776;0.0770663413249088;0.07276973320415629;1.0615202750416854;9.999611254061671;0.9418077102713245;-0.10113157520615516;1.0482396942367265;1.0000359407844832;0.9475041455196269;1.0000786846611718
13.392232;1.0589554528027696;0.9829916529560317;0.9282691699589103;0.07707123042041303;0.07277428443037129;1.0615205703392299;9.999606645152898;0.9418040486638849;-0.10113558100725487;1.048237713307667;1.0000389274888346;0.9474998080405443;1.0000811688499456
13.402232;1.0589540366999524;0.982991992507299;0.9282689498887594;0.07707442586667797;0.07277723642069911;1.0615207832946971;9.999603253895993;0.9418003628807983;-0.10113858783532709;1.0482358520136905;1.0000418699188607;0.9474953828260413;1.0000836611573496
13.412232;1.0589526821422848;0.9829923378598903;0.9282686887048027;0.07707762131909389;0.07278018840698273;1.0615209251394262;9.999601003077895;0.9417966724741919;-0.10114159588371611;1.0482341178434986;1.0000447549685674;0.947490976282986;1.0000861578709057
13.422232;1.0589513884025537;0.9829927032239425;0.9282683838834598;0.07708081677758188;0.07278314039048597;1.0615210063210692;9.999599826031941;0.9417929954656555;-0.1011446052608121;1.0482325173137417;1.0000475720780901;0.9474865877857973;1.0000886524855397
13.432232;1.058950155052693;0.9829931011132034;0.9282680330040228;0.07708401224162256;0.07278609237259151;1.061522034821847;9.99959967677914;0.9417893473897192;-0.1011476159712593;1.0482310551396323;1.0000503133955847;0.9474822171266819;1.0000911366762526
13.442232;1.0589499410566332;0.9829944537475962;0.9282676550187421;0.07708701617377965;0.07278879754789876;1.0615220162785022;9.99960052257357;0.9417857424894551;-0.10115062793980405;1.048229733843143;1.0000529735447745;0.9474778654176871;1.000093602664154
13.452232;1.05894882575069;0.9829949479213999;0.9282672137315844;0.0770902116499374;0.07279174953115122;1.0615219548353902;9.999602343669505;0.94178219469541;-0.1011536410628774;1.0482285533817162;1.000055549428478;0.9474735349435611;1.0000960457573278
13.462232;1.0589477668945768;0.9829955017448122;0.9282667331193182;0.07709340712953529;0.07279470151587565;1.0615218538401492;9.999605141838384;0.9417787170013685;-0.10115665524732997;1.0482275116527202;1.0000580398073293;0.9474692289609573;1.000098466619113
13.472232;1.0589467635893044;0.9829961199579803;0.9282662185201908;0.07709660261244503;0.07279765350287432;1.0615217168148106;9.999608944349541;0.9417753210377046;-0.10115967040031983;1.0482266062659928;1.000060444765264;0.9474649521103145;1.0001008718360802
13.482232;1.0589458153998075;0.9829968056166691;0.9282656748008872;0.07709979809906148;0.07280060549266217;1.0615215482439044;9.999613801521784;0.9417720180758951;-0.10116268638757112;1.0482258365180792;1.0000627647697318;0.9474607101661455;1.0001032714661637
13.492232;1.0589449216014368;0.9829970635490337;0.9282646358273762;0.07710468726521551;0.07280515671729927;1.061522353969063;9.999619777811931;0.9417688190441581;-0.10116470303376487;1.0482252040737425;1.0000649991883022;0.9474564018210818;1.0001056750500728
13.502232;1.0589440817114806;0.9829978891437215;0.9282640409479239;0.07710788276373035;0.07280810871147095;1.061522141272991;9.999626932819707;0.9417657327212591;-0.10116772016541342;1.048224711553249;1.000067145759091;0.9474522440954374;1.000108088911796
13.512232;1.058944256219287;0.9829996986012304;0.9282634405595885;0.07711088675777361;0.07281081390483363;1.061521917877328;9.999635296390379;0.941761765079393;-0.10117073762112336;1.0482243603145764;1.0000692015331636;0.9474471370923795;1.000110515727009
13.522232;1.0589435287549576;0.9830006724084321;0.9282627990884814;0.07711408227593318;0.07281376589932494;1.0615216905156726;9.999644855529064;0.9417589204635614;-0.1011737552009483;1.04822414962239;1.000071163773731;0.9474430689177011;1.0001129548415568
13.532232;1.058942862754467;0.983001724211788;0.9282621424632419;0.07711727780544067;0.0728167178920998;1.061521465343178;9.999655566937184;0.9417562026773394;-0.10117677261856677;1.048224077270961;1.0000730304481285;0.9474390432378255;1.0001154024959131
13.542232;1.0589422631332543;0.9830028540172281;0.9282614791979431;0.07712047334862103;0.07281966988237229;1.06152124981242;9.999667382438721;0.9417536148328459;-0.10117978955015097;1.0482241402789485;1.000074801084719;0.947435055541129;1.0001178528870323
13.552232;1.0589417360957445;0.9830040589271827;0.9282608189000375;0.07712366890799108;0.07282262187014131;1.0615210537612578;9.999680267117117;0.9417511576352688;-0.10118280572798817;1.0482243344759663;1.0000764777437314;0.9474310987384382;1.0001203001003067
13.562232;1.0589412883974945;0.9830053341125187;0.928260172077106;0.07712686448657412;0.07282557385665266;1.0615218896565815;9.999694207081035;0.9417488277421313;-0.10118582094146514;1.0482246537151318;1.0000780651928385;0.9474271645161985;1.0001227394590146
13.572232;1.0589409261872957;0.9830066740260763;0.9282595495025416;0.077130060087912;0.07282852584379448;1.061521772236106;9.999709204840933;0.9417466189768836;-0.10118883498411123;1.0482250907144743;1.0000795697947602;0.9474232451868693;1.0001251668519737
13.582232;1.058940654774147;0.9830080729129033;0.9282589608878015;0.07713325571580174;0.07283147783297927;1.0615217173835503;9.999725262264054;0.9417445257852552;-0.1011918476721719;1.0482256385975113;1.0000809977212883;0.9474193343009217;1.0001275766671944
13.592232;1.0589414383857918;0.9830104353503846;0.9282584327770025;0.07713625988930654;0.07283418302936323;1.061521741414;9.999742361557313;0.9417425452765864;-0.10119485890330697;1.0482262909632023;1.0000823539095207;0.9474154255603087;1.000129960813215
13.602232;1.0589413622183426;0.98301193047713;0.9282579305757522;0.07713945558623538;0.07283713502324164;1.0615218607150483;9.999760447963313;0.9417406768227246;-0.1011978686445707;1.0482270408561385;1.000083641776199;0.9474115122830973;1.0001323096987906
13.612232;1.0589413899767202;0.9830117655104712;0.9282558765467634;0.07714215431765367;0.07283961773189516;1.0615220903610258;9.999779419817369;0.9417389214324072;-0.1012008768716054;1.0482278796540858;1.000084862896046;0.9474075884647557;1.0001346134368863
13.622232;1.0589415258509776;0.9830133163263813;0.9282554706047527;0.07714535009709003;0.0728425697235868;1.061522442618026;9.999799140360622;0.9417372816366342;-0.10120388357596033;1.048228796182131;1.0000860173711268;0.9474036490610661;1.0001368620699638
13.632232;1.0589417739868703;0.9830148770195255;0.9282551143563833;0.0771485459219904;0.07284552171059255;1.0615239268868524;9.99981946312019;0.9417357605759263;-0.10120588881652429;1.048229777033916;1.0000871047980728;0.947399581742386;1.0001390456671495
13.642232;1.0589421384168294;0.9830164348503962;0.9282548070368589;0.07715174179374647;0.072848473690799;1.0615245499063455;9.99984024435752;0.9417343605436035;-0.10120889269478257;1.0482308085934486;1.0000881245728017;0.9473955932190226;1.0001411551800952
13.652232;1.058942622884982;0.9830179777343093;0.9282545456790032;0.07715493771263877;0.0728514256624272;1.0615253149885808;9.999861340155485;0.9417330826441246;-0.10121189529037124;1.0482318788504874;1.0000890759091026;0.9473915690251267;1.000143183584679
13.662232;1.0589432310124565;0.9830194963511152;0.9282543257818462;0.0771581336780277;0.0728543776238995;1.061526221055376;9.999882607059956;0.9417319276601478;-0.10121489663959914;1.048232977496386;1.0000899580068383;0.9473875017228387;1.0001451260928198
13.672232;1.0589439666850022;0.9830209841082822;0.9282541417564305;0.07716132968868368;0.07285732957335267;1.0615272625873584;9.999903909242873;0.9417308969777677;-0.10121789674325209;1.048234094967144;1.0000907694056163;0.9473833853784263;1.0001469794461502
13.682232;1.0589448331427287;0.983024128793529;0.9282555859075268;0.07716502274820945;0.07286075079070878;1.0615284309521558;9.999925121941754;0.9417299927630093;-0.1012208956072613;1.0482352211950612;1.0000915067336689;0.947379217651316;1.0001487415914434
13.692232;1.0589467905824181;0.9830264486618259;0.9282554714747389;0.0771680273939969;0.07286345592179999;1.061529716200875;9.999946132800957;0.9417292174438195;-0.10122389329302055;1.0482363451540035;1.0000921652285262;0.9473750010720118;1.0001504118532116
13.702232;1.058947917261042;0.9830278118657227;0.9282553517491267;0.07717122353734782;0.07286640782460511;1.0615311079339886;9.999966843128748;0.9417285726528606;-0.10122688990468559;1.0482374556476535;1.0000927405342401;0.9473707427296313;1.0001519904608773
13.712232;1.0589491685229895;0.9830291301616825;0.9282552397817034;0.0771744197227805;0.07286935971053925;1.0615335952586564;9.999987167542308;0.9417280579936111;-0.10122888554333921;1.048238541762085;1.0000932284856405;0.947366346370121;1.0001534773499032
13.722232;1.0589505416255487;0.9830304068018585;0.9282551295598835;0.07717761594922057;0.07287231157996894;1.0615351670298536;10.000007040949832;0.9417276711927405;-0.10123188028805491;1.0482395927224801;1.0000936240389753;0.9473620383897778;1.0001548719605249
13.732232;1.0589520361844014;0.98303164653496;0.9282550144018861;0.07718081221517781;0.07287526343322424;1.0615368130487182;10.000026428340947;0.9417274092250479;-0.10123487420136124;1.0482405985313124;1.0000939221502496;0.9473577257712792;1.0001561749684849
13.742232;1.058953652453801;0.9830328555550266;0.9282548866697226;0.0771840085189989;0.07287821527032878;1.0615385250659386;10.000045322641348;0.9417272683346012;-0.10123786740870856;1.0482415510680945;1.0000941194887945;0.9473534222997753;1.0001573898474478
13.752232;1.0589553900718658;0.9830340413673119;0.9282547385079689;0.07718720485892576;0.07288116709125093;1.0615402963477205;10.000063736473193;0.9417272437916563;-0.10124086022208986;1.0482424442612244;1.0000942147682292;0.9473491403218254;1.000158521647139
13.762232;1.0589572481527907;0.9830352119781645;0.928254562737027;0.07719040123304353;0.07288411889673213;1.0615421206152096;10.000081692132571;0.9417273309579942;-0.10124385313077341;1.0482432730157591;1.0000942071708405;0.9473448903307697;1.000159573988306
13.772232;1.0589592251016275;0.983036375433671;0.9282543534314417;0.07719359763928506;0.07288707068874427;1.0615439913438838;10.000099211084802;0.9417275265127489;-0.10124584664022747;1.0482440321281363;1.0000940948666843;0.947340574107726;1.0001605481581657
13.782232;1.0589613183158744;0.9830375403111958;0.9282541061105716;0.07719679407554231;0.0728900224700528;1.0615459008735257;10.000116319672491;0.9417278281414656;-0.10124884111398094;1.0482447168120395;1.0000938759585627;0.9473364111155663;1.0001614456202839
13.792232;1.058963524688999;0.9830387163686115;0.9282538169740709;0.07719999053983397;0.07289297424365468;1.0615478393420346;10.000133065244672;0.9417282334631423;-0.10125183672094096;1.0482453239198235;1.0000935506164363;0.9473322968823459;1.0001622705561848
13.802232;1.0589658413386187;0.9830399140385717;0.9282534812383513;0.07720318703046931;0.07289592601252176;1.0615497947937338;10.000149509827006;0.9417287396919468;-0.10125483348084384;1.048245851663151;1.0000931215158047;0.9473282318411366;1.0001630295800517
13.812232;1.0589682659653978;0.9830411423614234;0.9282530923478035;0.07720638354614758;0.07289887777949182;1.061552754064424;10.00016570423207;0.9417293438929961;-0.10125783131144399;1.0482462980942038;1.000092592809535;0.9473242161487389;1.0001637297641714
13.822232;1.0589717568821246;0.9830433182832212;0.9282526626906616;0.07720938867764428;0.0729015827688739;1.06155470266739;10.000181680979146;0.9417300431773752;-0.10125983000490965;1.0482466595805107;1.0000919700235296;0.947320143546798;1.000164377261884
