time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.832232;1.0589743957942417;0.9830446231323307;0.9282521479251203;0.07721258524415145;0.07290453454057134;1.0615566241383736;10.00019746836173;0.9417308344142286;-0.10126282919304744;1.0482469302037474;1.000091260548301;0.9473162290732912;1.0001649777964272
13.842232;1.0589771454020709;0.9830459733280956;0.9282515639868171;0.07721578183280368;0.0729074863171709;1.0615585008083797;10.000213096237083;0.9417327136562942;-0.10126582838417815;1.0482471028810911;1.000090472335591;0.9473133620090399;1.0001655378774608
13.852232;1.0589800095060347;0.9830473759252714;0.9282509095447514;0.0772189784421056;0.07291043810003052;1.0615603156717068;10.000228586716892;0.941733675828927;-0.10126882705130479;1.0482471713302934;1.000089611596922;0.9473095565501841;1.0001660646609412
13.862232;1.0589829897408516;0.9830488372051979;0.9282501846635225;0.07722217507066698;0.07291338989079094;1.0615620529634602;10.000243940417677;0.9417347150991794;-0.10127082471291302;1.0482471319041866;1.0000886828345583;0.9473057045690283;1.0001665656053549
13.872232;1.058986084852147;0.9830503615651836;0.928249389607488;0.07722537171743606;0.07291634169133958;1.0615636978781782;10.000259131073058;0.9417358261789205;-0.10127382098443742;1.0482469851171559;1.0000876913133738;0.947302026281939;1.0001670492493415
13.882232;1.0589892924532667;0.9830519524987461;0.9282485242592295;0.07722856838191838;0.07291929350357694;1.0615652373291409;10.000274110797989;0.9417370054724137;-0.10127681559828325;1.048246735206836;1.0000866443568401;0.947298422416623;1.000167525543436
13.892232;1.0589926105928023;0.983053613074515;0.92824758751078;0.0772317650642076;0.07292224532951047;1.0615666603567429;10.000288813845787;0.9417382507228708;-0.1012798083845172;1.0482463876146058;1.0000855502180386;0.9472948997598082;1.000168004763911
13.902232;1.0589960380242414;0.9830553452800602;0.9282465761027276;0.07723496176458094;0.07292519717118257;1.061567957248189;10.000303159375335;0.9417395592677921;-0.10128179921897762;1.0482459475534867;1.0000844171439465;0.9472913552305726;1.000168495695932
13.912232;1.0589995737927282;0.983057646165163;0.9282459542968151;0.07723646473142431;0.07292654979225373;1.061569118643536;10.000317055438355;0.941740926152714;-0.10128478798880176;1.04824542042837;1.0000832533922832;0.9472880029505905;1.0001690039705218
13.922232;1.0590032168155372;0.9830595195699992;0.9282447796787542;0.07723966146625776;0.07292950166958136;1.0615701345400277;10.000330395689746;0.9417423439314696;-0.10128777459393569;1.048244812415629;1.0000820668719348;0.9472847332250083;1.000169531323707
13.932232;1.0590069658533516;0.9830614587806074;0.9282435210253834;0.07724285821899785;0.07293245356602875;1.0615709940421498;10.000343058128456;0.9417438044433675;-0.10129075895617325;1.0482441312414519;1.0000808648753718;0.9472815402092926;1.0001700764253127
13.942232;1.0590108192811387;0.9830634589270244;0.9282421804907066;0.07724605498967622;0.07293540548223322;1.0615726872858913;10.000354920987618;0.9417453006907849;-0.10129274104954271;1.0482433869560652;1.0000796542543948;0.9472783094713917;1.00017063708302
13.952232;1.059014774014397;0.9830655136367776;0.9282407611406126;0.0772492517781894;0.07293835741877194;1.0615732073657127;10.000365884669202;0.9417468269685698;-0.10129572094535955;1.0482425909680129;1.0000784414637844;0.9472752481299828;1.0001712122985131
13.962232;1.0590188243561642;0.9830676149278181;0.9282392657350865;0.07725244858383544;0.07294130937591824;1.061573550863169;10.000375881691822;0.9417483774326227;-0.10129869880883866;1.048241753849858;1.0000772328780076;0.9472722444791702;1.0001718020625652
13.972232;1.0590229628578676;0.9830697529710827;0.9282376965009251;0.0772556454048755;0.07294426135293898;1.061573718411587;10.000384873905203;0.941749945482675;-0.10130067483424657;1.0482408847256268;1.000076034732611;0.9472691878092483;1.0001724047809037
13.982232;1.0590271832197111;0.983072412299757;0.9282365258128014;0.0772571484752788;0.07294561410880034;1.0615737144992479;10.000392845373186;0.9417515250909693;-0.1013036491782392;1.0482399925156285;1.0000748518817504;0.9472662882502803;1.000173015913923
13.992232;1.0590314813272093;0.98307458417043;0.9282348201946693;0.0772603453169816;0.07294856611789885;1.061573545454539;10.000399796628976;0.9417531121706121;-0.10130662196007036;1.0482390869632559;1.0000736873107359;0.9472634349205443;1.0001736294329493
14.002232;1.05903585324989;0.9830772473065881;0.9282335245702619;0.0772618483987119;0.07294991889904608;1.0615732177354003;10.000405739758595;0.941754704404369;-0.10130859331294496;1.04823817861795;1.0000725437223381;0.9472605163731959;1.000174238835274
14.012232;1.0590402939658332;0.9830793927853418;0.9282317076491945;0.07726504524947506;0.07295287092717233;1.0615727379665234;10.000410694188465;0.9417563003354249;-0.10131156339470833;1.0482372780066451;1.0000714252804725;0.9472577413066579;1.0001748365939451
14.022232;1.0590447982335205;0.9830815029982243;0.9282298465075896;0.07726824210177168;0.07295582296030355;1.0615721137021368;10.000414683720196;0.9417578993042616;-0.10131453236170473;1.048236394028471;1.000070337057848;0.9472549975621516;1.0001754135047896
14.032232;1.0590493615001975;0.9830835643233907;0.9282279480627382;0.07727143895307823;0.07295877499527251;1.0615713538346845;10.000417730040622;0.9417605026989361;-0.10131650038668225;1.0482355320914878;1.0000692828655093;0.9472531684827484;1.0001759577596658
14.042232;1.0590539803601708;0.9830855656443105;0.9282260177509335;0.07727463580097174;0.07296172702868908;1.061570467692286;10.00041984347874;0.9417621153166947;-0.10131946768826978;1.0482346941094531;1.0000682642452456;0.9472504778799667;1.0001764546220657
14.052232;1.0590586538678848;0.9830874990822753;0.9282240603366645;0.0772778326433705;0.07296467905725278;1.0615694629195895;10.000421015986722;0.9417637456022029;-0.10132243450274331;1.0482338808457423;1.0000672814312972;0.9472478138409479;1.0001768886509697
14.062232;1.0590633843028419;0.9830893594925622;0.9282220794248024;0.0772810294783707;0.0729676310779372;1.0615683447541175;10.00042121960339;0.9417654048159982;-0.10132440101422525;1.0482330931918025;1.0000663352441879;0.9472450709421186;1.0001772472787556
14.072232;1.0590681752135231;0.9830916403546689;0.9282205460598706;0.07728253252553705;0.07296898384785067;1.061567117927937;10.00042042021964;0.9417671051161377;-0.1013273673167381;1.0482323310601187;1.0000654280878924;0.947242463647007;1.0001775222644498
14.082232;1.0590730289615324;0.9830933446658948;0.9282185230510799;0.07728572933746096;0.07297193584402273;1.0615657889662604;10.000418603042876;0.941768856486197;-0.1013303334799325;1.0482315923718004;1.0000645632115435;0.9472398840048833;1.000177708007251
14.092232;1.0590779464070676;0.9830949664613713;0.9282164821842853;0.07728892613495049;0.07297488782427047;1.0615643666527006;10.00041578113819;0.9417706645707202;-0.10133229964619264;1.0482308732152705;1.000063744222157;0.9472372236314125;1.000177799071067
14.102232;1.0590829276950957;0.9830965031211295;0.9282144275839811;0.07729212291547094;0.07297783978704733;1.0615628607864236;10.000411973843757;0.9417725310601375;-0.10133526603344006;1.0482301685361655;1.000062975637544;0.9472346965899222;1.0001777890338954
14.112232;1.0590879724992983;0.9830979530863625;0.9282123651838764;0.07729531967650348;0.0729807917319932;1.0615612809379025;10.000407185777599;0.9417744546416316;-0.10133723288078568;1.0482294726761614;1.0000622625248061;0.9472320916969846;1.0001776711037733
14.122232;1.0590930793632913;0.9830993158425032;0.9282103029325767;0.07729851641593215;0.07298374365990867;1.0615596353203938;10.000401415360168;0.9417764312415289;-0.10134020042109852;1.048228779573867;1.000061609117389;0.947229627665457;1.0001774394028442
14.132232;1.0590982450383175;0.9831010878427611;0.9282087194751367;0.07730001934425061;0.07298509633131721;1.0615579294199404;10.000394673336043;0.9417784548363246;-0.10134316887386641;1.0482280836635496;1.0000610185273562;0.9472272034679847;1.0001770893438413
14.142232;1.0591034650953053;0.9831022738207196;0.9282066861612462;0.0773032160362717;0.07298804822856157;1.0615561660839656;10.0003869891409;0.9417805184897041;-0.1013451384255595;1.0482273814024492;1.000060493773848;0.9472247183410005;1.0001766175429707
14.152232;1.0591087353098068;0.9831033697276033;0.9282046823283322;0.07730641270567964;0.07299100011165023;1.06155434655581;10.000378414523158;0.9417836146041102;-0.10134810921263564;1.0482266715898105;1.0000600385379186;0.947223386874373;1.0001760221849085
14.162232;1.0591140529036522;0.9831043759750702;0.9282027179474982;0.07730960935281192;0.07299395198088092;1.0615524701775405;10.000369028823368;0.941785735646573;-0.10135008133925866;1.0482259540182999;1.0000596570260318;0.9472210138152348;1.0001753032756044
14.172232;1.059119417831946;0.9831052946612822;0.92820080101783;0.07731280597755623;0.07299690383664044;1.061550534402466;10.000358937212305;0.9417878756418604;-0.10135305489434655;1.0482252274544577;1.0000593529124178;0.9472188154711907;1.000174462737986
14.182232;1.0591248329427767;0.9831061288477106;0.9281989355530271;0.07731600257921716;0.07299985567976351;1.0615485365141533;10.000348258896661;0.941790030305383;-0.10135602995530436;1.0482244885281333;1.0000591277000166;0.9472166935339787;1.0001735042380588
14.192232;1.0591303014727262;0.9831073782647027;0.9281975920102444;0.07731750535830445;0.07300120826991034;1.0615464742755796;10.00033710842348;0.9417921957726206;-0.10135800663923202;1.0482237330166482;1.0000589799364192;0.9472145503345761;1.000172431958974
14.202232;1.0591358239453537;0.9831080505345494;0.9281958331220076;0.07732070190836529;0.07300416009080327;1.0615443448754798;10.00032558113146;0.9417943680948854;-0.10136098515018492;1.0482229582043712;1.000058905759646;0.9472126095357579;1.000171249909607
14.212232;1.059141397065977;0.9831086441285376;0.928194129877326;0.07732389843129629;0.07300711190168618;1.0615421453624327;10.000313755885909;0.941796543985392;-0.1013629657245058;1.0482221638694154;1.0000588995350217;0.9472106664140197;1.0001699629286065
14.222232;1.059147013646811;0.9831091616436243;0.928192483347645;0.07732709492609309;0.07301006370345424;1.0615398754417757;10.000301707966296;0.9417987214515767;-0.10136594855138276;1.0482213520879187;1.0000589539637703;0.9472089438099525;1.0001685769795228
14.232232;1.0591526629738375;0.9831101038018933;0.9281913637534223;0.07732859758748879;0.073011416256089;1.0615375389811736;10.00028951397723;0.9418008991788743;-0.10136793377315442;1.0482205269038438;1.0000590598224859;0.9472072366215423;1.000167098233758
14.242232;1.0591583323876652;0.9831104806516449;0.928189834914112;0.07733179402435122;0.07301436804639028;1.0615351422592842;10.00027724746088;0.9418030747970617;-0.10137092150326928;1.0482196938128607;1.0000592056807986;0.9472057667580933;1.000165533231236
14.252232;1.059164008968606;0.9831107932425058;0.9281883695625108;0.07733499043435631;0.07301731983592225;1.0615326918787462;10.000264974476703;0.9418062436420471;-0.10137291181287718;1.0482188591785582;1.000059378545068;0.9472053205769346;1.0001638898600467
14.262232;1.0591696799886146;0.9831110459869147;0.9281869707354486;0.07733818681858705;0.07302027162823137;1.0615301937964396;10.00025275591257;0.9418083996736211;-0.10137590475902028;1.0482180303781108;1.0000595655073963;0.9472041278420129;1.0001621775222194
14.272232;1.0591753324508117;0.9831112443231197;0.9281856400898335;0.07734138317813881;0.07302322342724048;1.0615276524382058;10.00024065995164;0.9418105370824259;-0.10137790042266324;1.0482172169580262;1.0000597547344685;0.9472029725992938;1.0001604067656806
14.282232;1.0591809533944243;0.9831118916631477;0.9281848471997411;0.07734288570066739;0.07302457599468846;1.0615250705909243;10.000228773516875;0.9418126499380085;-0.10138089887107446;1.0482164310822306;1.000059934695457;0.9472020736299966;1.0001585884379585
14.292232;1.059186531819725;0.9831120003882741;0.9281836535013321;0.07734608201171911;0.07302752781985968;1.061522450767559;10.000217195745071;0.9418147310298038;-0.10138290013015304;1.0482156856052631;1.0000600928820105;0.9472012226459919;1.0001567321306537
14.302232;1.059192060512874;0.9831120735448567;0.9281825299508585;0.0773492782997021;0.07303047966369933;1.061519796375843;10.000206021794032;0.9418167727406865;-0.10138590421695029;1.0482149917588968;1.0000602159457634;0.9472006393115836;1.0001548457405003
14.312232;1.0591975361514063;0.9831121176105457;0.9281814817198789;0.07735247456464846;0.07303343152856041;1.0615171113487634;10.000195335844532;0.9418187696044427;-0.10138791113104804;1.0482143584839487;1.0000602917485217;0.9472001150406331;1.0001529361659525
14.322232;1.0592029578371025;0.9831126362601155;0.92818098597474;0.07735397698696032;0.07303478417309688;1.0615143995006884;10.000185213274465;0.9418207200306792;-0.10139092080232372;1.0482137920288763;1.0000603115235152;0.9471998684565627;1.0001510086429826
14.332232;1.0592083250172428;0.9831126408321762;0.9281801120037204;0.07735717320553874;0.07303773608484496;1.0615116645837335;10.000175720528834;0.9418236264114951;-0.10139293308436453;1.048213295441646;1.0000602693287726;0.9472006818181078;1.0001490657411438
14.342232;1.0592136357563053;0.9831109384332191;0.9281777348461242;0.07735987239716752;0.07304021876850889;1.0615089100271733;10.000166908586882;0.9418254937502578;-0.10139594777957171;1.0482128693231327;1.0000601592225467;0.947200779060013;1.0001471083387532
14.352232;1.059218886214182;0.9831109207010461;0.9281770549820312;0.07736306857131965;0.07304317073046815;1.0615061383769786;10.000158812214151;0.941827327062464;-0.10139796464101283;1.0482125136888218;1.0000599737150013;0.9472009359577523;1.0001451369417869
14.362232;1.0592240716935428;0.9831113953270956;0.9281769424477808;0.07736457089551532;0.0730445234721049;1.061503352095299;10.000151460670626;0.9418291301158889;-0.1014009833776963;1.0482122294817455;1.000059704994405;0.9472013605983304;1.0001431512103323
14.372232;1.0592291884248404;0.9831113723421442;0.9281764569846538;0.07736776702079773;0.0730474754781261;1.0615005548027214;10.000144884047234;0.9418309062186601;-0.10140300369842571;1.0482120185755175;1.0000593469206631;0.9472018328879592;1.0001411489090253
14.382232;1.0592332755481044;0.9831104411052956;0.9281760449545303;0.0773711543602888;0.07305067424243254;1.0614977503865601;10.000139106918377;0.9418326578199903;-0.10140602534701404;1.0482118831236669;1.0000588956554;0.9472025616570183;1.0001391257767558
14.392232;1.0592382535789389;0.9831109253249143;0.9281762103859417;0.07737265660424755;0.07305202703572347;1.0614949411001031;10.000134140532145;0.9418343852068904;-0.10140804807496195;1.0482118263372358;1.0000583492459219;0.947203328104803;1.0001370758324615
14.402232;1.0592431657976296;0.9831109243837861;0.9281759926658801;0.07737585265371998;0.0730549790828816;1.0614921267681596;10.00012998135426;0.9418370872928833;-0.10141107160064818;1.0482118541221968;1.0000577077115853;0.9472053353082482;1.0001349924437883
14.412232;1.0592480144613612;0.9831109388047025;0.9281758608608006;0.07737904868256507;0.07305793113663063;1.0614893049597158;10.000126612588623;0.9418387625623494;-0.10141309562385031;1.048211974866579;1.0000569740779364;0.947206374615958;1.00013287005327
14.422232;1.0592527996398815;0.9831109715775456;0.9281758159250497;0.0773822446941627;0.07306088319348483;1.0614864719905208;10.000124006889594;0.9418404077295852;-0.10141511985806745;1.0482121970153662;1.000056154712703;0.9472075404247355;1.0001307048185575
14.432232;1.0592575189154572;0.9831115234542354;0.928176327441886;0.07738374685623606;0.07306223600505993;1.0614836241104224;10.000122131965917;0.9418420172713635;-0.1014181440216199;1.048212526432723;1.0000552577641433;0.9472089327425617;1.000128494373514
14.442232;1.0592621685054715;0.9831116047984225;0.9281764570395794;0.0773869428453576;0.07306518805521507;1.061480757896052;10.00012095835191;0.9418435854210065;-0.1014201678133668;1.048212965238801;1.0000542913683186;0.9472103319447224;1.0001262374598594
14.452232;1.0592667446396573;0.9831117170780298;0.9281766751456787;0.07739013883108577;0.07306814009479874;1.061477870715344;10.00012046304235;0.9418451072121031;-0.10142319091577237;1.0482135124797272;1.0000532626916336;0.9472119484608457;1.000123933545583
14.462232;1.05927124433719;0.9831123618813953;0.9281774540187215;0.0773916409754646;0.07306949287424187;1.0614749617600825;10.000120625714821;0.9418475776416939;-0.10142521300923461;1.0482141656325392;1.0000521771347999;0.9472145591318223;1.0001215828958665
14.472232;1.0592756656210984;0.9831125500084443;0.9281778602700622;0.0773948369633666;0.07307244487817453;1.0614710320304963;10.000121425532875;0.9418489910712549;-0.10142823378501448;1.0482149217538248;1.0000510383612164;0.9472163854900804;1.0001191864722758
14.482232;1.0592800078987599;0.9831127830697228;0.9281783691376362;0.0773980329580349;0.07307539685739908;1.0614680830443504;10.000122835408906;0.9418503414803461;-0.10143025298314953;1.0482157776964136;1.0000498494385988;0.9472182030882674;1.0001167457523752
14.492232;1.059284272645858;0.983113562114244;0.9281794545846999;0.07739953511614804;0.07307674956204006;1.061465115814469;10.000124806485026;0.9418516233386454;-0.1014322704297344;1.0482167292925977;1.0000486136338138;0.9472201141942114;1.000114263390492
14.502232;1.059288463247582;0.9831138973746165;0.9281801804685821;0.07740273113245638;0.07307970147712156;1.061462130385113;10.000127264418614;0.941852833009822;-0.10143528600827413;1.048217770535408;1.000047333985747;0.9472222213143626;1.000111743843982
14.512232;1.0592916241874155;0.9831133799021646;0.9281809964205994;0.07740611836608012;0.07308290008543072;1.061459125626837;10.000130127580213;0.9418539696017069;-0.1014372995849311;1.0482188944508688;1.0000460121702228;0.9472243065304867;1.000109192762733
14.522232;1.059295678225574;0.9831143347057392;0.9281824074862688;0.07740762056218697;0.07308425267258281;1.0614560992913848;10.000133321858144;0.9418560340550102;-0.1014393109590181;1.0482200951170364;1.0000446483886152;0.9472274681821085;1.0001066159301242
14.532232;1.0592996687208107;0.9831148614693075;0.9281834500194837;0.07741081662550005;0.07308720446060653;1.0614530481089064;10.000136779602922;0.9418570273604823;-0.10144231987770994;1.0482213686871613;1.0000432427785675;0.9472298223598009;1.0001040195937756
14.542232;1.0593035977244951;0.9831154619467223;0.9281845867274081;0.07741401270877134;0.07309015620401078;1.061449967911845;10.000140428170903;0.9418579497013312;-0.10144432611592473;1.0482227129979713;1.0000417964580635;0.9472321474139208;1.000101411811532
14.552232;1.0593074669315046;0.9831166386930886;0.9281862819215121;0.07741551495821995;0.07309150865779783;1.0614468544936695;10.000144182005693;0.9418588012706465;-0.10144632955030564;1.0482241264105112;1.0000403114996637;0.9472345498092906;1.000098802778151
14.562232;1.0593112782455254;0.9831174036695272;0.9281875942769994;0.07741871108410601;0.07309446031486262;1.0614437054210302;10.000147953688925;0.9418595838294248;-0.10144933015675044;1.0482256064334923;1.0000387910505006;0.9472371365298126;1.000096204349093
14.572232;1.0593150340829551;0.9831182594780772;0.9281889911869923;0.07742190723574181;0.07309741193203932;1.0614405210316675;10.000151671651494;0.9418603006178248;-0.10145132795500286;1.0482271488342871;1.0000372393989765;0.9472396928683592;1.0000936297188654
14.582232;1.0593187378864188;0.9831197077454079;0.9281909404577589;0.07742340955589996;0.07309876426612447;1.0614373035043076;10.00015528739831;0.9418619542319725;-0.10145432296054108;1.0482287480698274;1.0000356602174956;0.9472434266409303;1.0000910927593538
14.592232;1.0593223945124675;0.9831207565985904;0.9281925027725103;0.07742660576526658;0.07310171581210162;1.0614340559515676;10.000158778248109;0.9418625449712862;-0.10145631519341551;1.048230398478916;1.0000340541685715;0.9472461355336326;1.0000886076906856
14.602232;1.0593260098661055;0.9831223979966807;0.9281946163306187;0.07742810814379347;0.0731030680804833;1.0614297831116375;10.00016214679946;0.9418630716946478;-0.10145830473456299;1.0482320937582337;1.0000324189597738;0.9472489220776927;1.000086189398095
14.612232;1.0593286307664376;0.9831227200755093;0.9281963224275246;0.07743149559209905;0.07310626629278684;1.0614264920468217;10.00016540418822;0.9418635343631236;-0.10146029176050234;1.0482338253172436;1.0000307511617998;0.9472517877955572;1.0000838520547277
14.622232;1.059332183509478;0.983124032025368;0.9281981264754451;0.07743469189473995;0.07310921775133965;1.0614231912143302;10.000168545584794;0.9418639355537728;-0.10146327653005702;1.048235582428715;1.0000290473040032;0.9472548416030951;1.0000816063616573
14.632232;1.059335717857002;0.9831259075070475;0.9282004735917637;0.07743619436211625;0.07311056993898338;1.0614198891043591;10.000171544169637;0.9418652799845747;-0.10146525932298602;1.0482373534774085;1.000027304210489;0.9472588658331449;1.0000794590919782
14.642232;1.059339245996665;0.9831273401958057;0.9282024197066973;0.07743939072412453;0.0731135213510044;1.0614165941008697;10.000174363066012;0.9418655726571686;-0.10146724033495513;1.0482391265909052;1.0000255203003927;0.9472619809167406;1.0000774153368237
14.652232;1.0593427816702974;0.983128815674775;0.9282044278220593;0.07744258711372164;0.07311647274294553;1.061413315166914;10.000176965329766;0.9418658167220685;-0.10147021961631664;1.0482408895317314;1.0000236972580718;0.9472652875292956;1.0000754805564636
14.662232;1.0593463376784515;0.983130820274976;0.9282069592923856;0.07744408965735852;0.07311782486957523;1.0614100622105276;10.000179318115647;0.9418660131783189;-0.10147219711150056;1.0482426296578542;1.0000218386159063;0.9472685667078903;1.0000736608733245
14.672232;1.0593499254584906;0.9831323494922166;0.9282090656960825;0.07744728609565223;0.07312077622635159;1.0614068457403727;10.000181397434993;0.9418661623637254;-0.10147417271653729;1.0482443356477256;1.0000199461034616;0.9472719174442011;1.0000719622009422
14.682232;1.0593535563314778;0.9831343869278444;0.9282116743251472;0.07744878868350448;0.07312212832094099;1.0614036763601267;10.00018318976509;0.9418672650006361;-0.10147714631904942;1.04824599983737;1.0000180189844061;0.9472764316038789;1.000070389754022
14.692232;1.0593562816302906;0.983135017130584;0.9282138158992854;0.07745217632269638;0.07312532637109619;1.0614005652935234;10.000184688230775;0.941867322036658;-0.10147911785714774;1.0482476173011488;1.0000160563018772;0.9472798967902507;1.0000689486368985
14.702232;1.0593600295251646;0.983136549696781;0.9282159883470062;0.07745537282950546;0.07312827768702203;1.0613965254502078;10.000185884489957;0.9418673334159509;-0.10148108734631323;1.0482491823625284;1.000014057551433;0.9472834056706033;1.0000676445755587
14.712232;1.05936384781188;0.9831402544419062;0.9282202328675829;0.07745737248638954;0.07313009898379433;1.061393570744774;10.0001867547223;0.9418672963208395;-0.10148305483244029;1.0482506876790179;1.00001202188244;0.9472869524422901;1.0000664839935007
14.722232;1.0593677427790056;0.9831417380840137;0.9282224063167855;0.0774605690372723;0.07313305027741811;1.0613907141305048;10.000187259376466;0.9418672049178114;-0.10148602031715546;1.0482521269822391;1.0000099481747835;0.9472906423014162;1.0000654732342702
14.732232;1.059371718852065;0.9831436743843093;0.9282250401104374;0.0774620717274652;0.07313440231158762;1.0613879667285193;10.000187365753513;0.9418680524923903;-0.10148798370678279;1.0482534979506253;1.0000078351311308;0.9472952561639256;1.0000646170640837
14.742232;1.0593757767352965;0.9831450535706431;0.9282271886888801;0.07746526831682868;0.0731373535809435;1.0613853374220188;10.000187059892507;0.9418678335998053;-0.1014899448304144;1.048254802481301;1.0000056808214122;0.9472989137552421;1.0000639177358412
14.752232;1.0593799123023937;0.9831468535464907;0.9282297832893888;0.07746677103831912;0.07313870558988862;1.0613828317904739;10.000186338643458;0.9418675440914475;-0.10149190352668254;1.0482560444639417;1.0000034828084983;0.9473026086539269;1.0000633753332049
14.762232;1.059383158209278;0.9831471530896282;0.928231858464771;0.07747015879341666;0.07314190355270342;1.0613804520159362;10.000185211079218;0.941867179892737;-0.101494859715598;1.0482572280528177;1.000001238517819;0.9473064451643454;1.0000629880682024
14.772232;1.0593874246713297;0.9831482564397493;0.928233913558828;0.07747335542404875;0.07314485478484312;1.0613781986189972;10.000183706662204;0.9418667365701054;-0.10149681338917377;1.0482583579824876;0.9999989445579225;0.9473102038259679;1.0000627519538219
14.782232;1.0593917436662346;0.9831497365769477;0.9282363885389943;0.0774748581792856;0.0731462067571091;1.0613750722870896;10.000181870690353;0.9418672107532655;-0.10149876455325212;1.0482594402242464;0.9999965956531491;0.9473149780280189;1.0000626611466497
14.792232;1.0593961082588543;0.983150590224052;0.9282383355061026;0.0774780548335058;0.07314915796569012;1.0613730744035803;10.000179760629178;0.9418666023827841;-0.10150071319863983;1.0482604821629276;0.9999941851114388;0.9473187691655242;1.0000627093095806
14.802232;1.0594005141747194;0.9831518058973865;0.9282406852350266;0.07747955760786372;0.07315050991389425;1.0613712066287102;10.000177453848938;0.9418659154760939;-0.10150265932776807;1.048261492564699;0.9999917064087315;0.9473225600319566;1.000062890427648
14.812232;1.0594049582432392;0.9831523883735566;0.9282424938915907;0.07748275428366219;0.07315346109842855;1.0613694706454317;10.000175050130185;0.9418651570510285;-0.10150560298210438;1.048262481000436;0.9999891536847753;0.9473264453054379;1.0000631977972583
14.822232;1.059408476316174;0.983152424225913;0.9282446770566473;0.07748444819595601;0.0731550597371785;1.06136786845402;10.000172658166338;0.9418653359704237;-0.10150754425651459;1.0482634567143863;0.9999865212362186;0.9473311928498759;1.0000636222687276
14.832232;1.059412981428074;0.9831527498675495;0.9282463322909857;0.0774876448904793;0.07315801089720889;1.061366402276994;10.00017037628435;0.9418644621313234;-0.10150948333203612;1.0482644275806798;0.9999838041208531;0.9473349115013139;1.00006415173575
14.842232;1.0594175075784715;0.9831534584604738;0.9282483751894272;0.07748914770182459;0.07315936279669662;1.0613650733052926;10.000168279721812;0.941863545723563;-0.10151142043704245;1.0482653997021123;0.9999809997061408;0.9473385883831786;1.0000647722448026
14.852232;1.059422048305768;0.9831535674377284;0.9282498629338333;0.07749234442271583;0.07316231393274233;1.0613628797329084;10.000166411073506;0.9418625971813065;-0.101513355706428;1.0482663780096313;0.9999781082694884;0.9473422181350183;1.000065469880337
14.862232;1.0594265971614036;0.9831540827702978;0.928251728882863;0.07749384725837812;0.07316366580657842;1.0613618163278844;10.000164775303487;0.9418626268386493;-0.10151528911561243;1.0482673673520957;0.9999751325032206;0.9473467901633784;1.0000662320059
14.872232;1.059431147409955;0.9831540233003229;0.9282530287185428;0.07749704400661823;0.07316661691477319;1.0613608771986747;10.000163350211801;0.9418616436884839;-0.10151822056412653;1.048268372931283;0.9999720768172123;0.9473504178418592;1.0000670469382549
14.882232;1.0594347316294235;0.983153486194542;0.9282546742613905;0.07749873796979792;0.07316821546868676;1.061360059098346;10.000162103024973;0.9418606548015863;-0.10152014998059407;1.048269400065021;0.9999689471014414;0.9473538760332965;1.0000679031456645
14.892232;1.0594392592758162;0.9831533147524386;0.9282557575441525;0.07750193473796334;0.07317116654099712;1.0613593621794297;10.000161000347495;0.9418596658452787;-0.10152207735329793;1.0482704541603467;0.9999657506128034;0.9473572685272393;1.0000687892013227
14.902232;1.0594437600047941;0.9831536051532105;0.9282571898960839;0.07750343761003407;0.07317251834318997;1.0613587886111733;10.000160019086001;0.9418596821663602;-0.10152400272355311;1.0482715410303838;0.9999624950599373;0.9473615879189735;1.000069694036199
14.912232;1.0594482233998768;0.9831533744137755;0.9282580274315859;0.07750663439037202;0.07317546937211147;1.0613573407790473;10.000159155479357;0.9418587094846443;-0.10152592618581333;1.048272667307434;0.9999591873426417;0.9473648449453091;1.0000706063567228
14.922232;1.059452640512768;0.9831536259267442;0.9282592054531891;0.07750813726269429;0.07317682112684654;1.0613570201096092;10.000158417229272;0.9418577534105943;-0.10152784788115236;1.0482738411102939;0.9999558329962228;0.9473680341002767;1.0000715131399294
14.932232;1.0594570041566498;0.9831533744781307;0.9282597839695538;0.07751133403771802;0.07317977210495145;1.0613568262056858;10.000157810584158;0.9418568189901183;-0.101529767983463;1.048275072266939;0.9999524366485203;0.9473711572734049;1.0000723987405882
14.942232;1.0594603490919101;0.9831527108678576;0.9282606812787887;0.07751302798375202;0.07318137051384;1.0613567562055;10.000157341845615;0.9418569111343683;-0.10153268666449032;1.0482763716292993;0.9999490031744397;0.9473753193251995;1.000073245375495
14.952232;1.059464589207005;0.9831524692435825;0.9282609975694543;0.07751622473663597;0.07318432143556715;1.0613568051332873;10.000157028646132;0.9418560349227061;-0.1015346040392083;1.0482777505219163;0.9999455387211829;0.9473783216982681;1.000074033936218
14.962232;1.0594687593391316;0.9831527351007839;0.9282616528055652;0.0775177275643414;0.07318567307874424;1.0613569666816967;10.000156907188842;0.9418551953791551;-0.1015365201637176;1.0482792205105957;0.9999420508519506;0.9473812699834192;1.0000747450364056
14.972232;1.0594728535653462;0.9831525148563769;0.9282617107758949;0.07752092428974144;0.07318862394266645;1.0613562336527051;10.000157028968282;0.9418543966541932;-0.10153843509862444;1.0482807930297684;0.9999385478729802;0.9473841682475911;1.0000753610142974
14.982232;1.0594768660351996;0.9831528020878944;0.9282621118584811;0.07752242708196933;0.07318997552561958;1.061356598415826;10.000157460232327;0.9418546404478723;-0.10154034897446967;1.0482824782728797;0.9999350380731997;0.9473880156803416;1.0000758674975874
14.992232;1.0594798311838975;0.9831516914686678;0.9282618987891875;0.07752581484676263;0.07319317303183655;1.0613570532270635;10.000158289749828;0.941853924964035;-0.10154226201805153;1.048284282843059;0.9999315297330587;0.9473908304010904;1.0000762530686718
15.002232;1.0594836608286162;0.9831519990028812;0.9282620489777206;0.07752731759217485;0.07319452454791393;1.0613575901732557;10.000159621965702;0.9418532447478924;-0.10154417453251384;1.0482862085182263;0.9999280321684016;0.9473936144551681;1.0000765083521812
15.012232;1.0594873860073106;0.983151816790753;0.9282616046075216;0.07753051423232207;0.07319747528055087;1.061358201236232;10.000161553672074;0.9418525903122297;-0.10154608685966197;1.0482882535022195;0.9999245560634314;0.9473963758548857;1.0000766254066644
15.022232;1.0594909952391751;0.9831521346810331;0.9282615045246358;0.07753201692876546;0.07319882672963782;1.061357878690554;10.000164157418917;0.9418529484317193;-0.10154799932706153;1.0482904140902147;0.9999211121673645;0.9474001159134391;1.0000765966556366
15.032232;1.0594944759278342;0.9831519555606283;0.9282608109188689;0.07753521352335556;0.07320177739802265;1.0613586158842623;10.000167483600634;0.9418523045125902;-0.10154991219562606;1.0482926865007072;0.9999177110312105;0.947402850931227;1.0000764140719667
15.042232;1.0594968564814793;0.9831513599961331;0.9282604430099991;0.07753690723644631;0.07320337548846154;1.0613594080597517;10.000171576175928;0.9418516454330373;-0.10155182568783122;1.0482950689104396;0.9999143642355518;0.9474055776935952;1.0000760695462365
15.052232;1.0595000447688079;0.983151670849854;0.9282599689476939;0.07753840985861361;0.07320472684630759;1.0613602525880332;10.000176482020935;0.9418519606186767;-0.10155474003109921;1.048297561938888;0.9999110842920454;0.9474093996458731;1.0000755556826224
15.062232;1.0595030693184875;0.9831514783976276;0.9282588961479146;0.0775416063841636;0.07320767742596802;1.0613611489366117;10.000182239569869;0.9418512418686519;-0.1015566554031637;1.0483001673488896;0.9999078832283205;0.9474121161973829;1.0000748665723098
15.072232;1.0595059172900905;0.98315177857099;0.9282581583549536;0.07754310896303811;0.07320902872510734;1.0613620983268437;10.000188855021733;0.941850483187677;-0.10155857188324134;1.0483028863499184;0.9999047715952424;0.9474148309191459;1.000073998456239
15.082232;1.0595076168513324;0.9831506717895148;0.9282567947479192;0.07754649650726318;0.0732122259465822;1.0613621029078124;10.000196288115617;0.9418496809402228;-0.10156048948686332;1.0483057194112717;0.9999017582063149;0.9474175454208319;1.0000729497832233
15.092232;1.05951007663339;0.983150981396465;0.9282557827745783;0.07754799904882545;0.07321357718604243;1.061363165422294;10.000204460506547;0.9418498341391072;-0.10156240819101568;1.0483086677520217;0.9998988506017294;0.9474212542393273;1.0000717202896672
15.102232;1.0595123295160045;0.9831508078223292;0.9282541667979183;0.07755119550644174;0.07321652764776597;1.0613642890634862;10.00021327592151;0.9418489442810897;-0.101564327911429;1.0483117338084136;0.9998960562001517;0.9474239676076752;1.0000703091496626
15.112232;1.0595143721403686;0.9831511495267922;0.9282528887851857;0.07755269802094228;0.07321787882951589;1.061365476745865;10.000222634696916;0.9418480144893653;-0.10156624847475788;1.048314919551211;0.9998933832411393;0.9474266782356021;1.0000687135910151
15.122232;1.059516205494549;0.9831515136206729;0.9282514844035777;0.07755420052508989;0.07321922998311305;1.0613657305730195;10.000232437522605;0.9418480485429037;-0.10156816960995846;1.0483182248105287;0.9998908404339496;0.9474303802185465;1.0000669291016657
15.132232;1.05951687432254;0.983150495281186;0.9282494716047976;0.07755758800140902;0.07322242705890367;1.0613670518887335;10.000242586462326;0.9418470504136948;-0.10157009098892116;1.0483216475190025;0.999888435364042;0.9474330866156592;1.000064950063433
15.142232;1.0595183047472567;0.9831509125899918;0.92824783503148;0.07755909049227541;0.07322377815764025;1.06136844162355;10.000252988998158;0.9418460241573052;-0.10157201230847145;1.0483251851128532;0.9998861729575699;0.9474357941118632;1.0000627700146636
15.152232;1.0595195466756688;0.9831508596907066;0.9282456224432228;0.0775622869187453;0.07322672848363818;1.0613699005208603;10.000263557579597;0.9418449734718107;-0.10157393333810415;1.0483288346962254;0.9998840554936413;0.9474385047853384;1.0000603825451808
15.162232;1.059520611250466;0.9831513283034156;0.9282437760226269;0.07756378940876725;0.0732280795363122;1.0613714285931295;10.000274204022267;0.9418449002583907;-0.10157585390519155;1.0483325917096091;0.9998820838686527;0.9474422133095224;1.0000577827923924
15.172232;1.0595205508270316;0.9831509074473987;0.9282418106260537;0.07756548293658115;0.07322967726768335;1.0613720243798073;10.000284841801431;0.9418438033651401;-0.10157777386958523;1.0483364496228038;0.9998802576110771;0.9474449296939088;1.0000549680769857
15.182232;1.0595212960896454;0.9831492262362124;0.9282377001803227;0.07756818236924934;0.07323215831873002;1.061373685628656;10.000295394047832;0.9418426798215904;-0.10157969315130563;1.048340401359845;0.9998785729312477;0.9474476448644221;1.0000519375636052
15.192232;1.0595218971063523;0.9831497536229129;0.9282355638140538;0.07756968487370285;0.07323350933279378;1.0613754112926665;10.00030579367991;0.9418425275269889;-0.10158161178768235;1.0483444401028474;0.9998770218186935;0.9474513481718496;1.0000486920746086
15.202232;1.059522360071871;0.9831498002526143;0.9282328639126437;0.07757288133200717;0.07323645959537126;1.061377202729959;10.000315987106738;0.9418413463285502;-0.10158352990909489;1.0483485585790664;0.9998755943294741;0.9474540456027996;1.000045234988379
15.212232;1.0595217285817586;0.9831494477878927;0.9282305207774155;0.0775745748827724;0.07323805729969214;1.061378063220983;10.000325950636508;0.9418401368368055;-0.10158544763378052;1.0483527485579773;0.9998742816231199;0.9474567257807399;1.0000415739311825
15.222232;1.0595219238429612;0.9831500213750486;0.9282281088554348;0.07757607741915447;0.07323940831486053;1.0613799972829616;10.000335697895803;0.9418398986136821;-0.10158736502086345;1.0483570013257217;0.9998730765828161;0.9474603765970226;1.0000377210266342
15.232232;1.0595219886697234;0.9831501131766164;0.9282251483364079;0.0775792739175827;0.07324235859249238;1.0613820106787297;10.000345267724885;0.9418386297612811;-0.10158928212167871;1.0483613082621326;0.9998719729568373;0.9474630026782419;1.000033691378502
15.242232;1.0595219257244628;0.9831507162784556;0.9282225903676561;0.0775807764849791;0.07324370963206124;1.0613841097148278;10.000354705607599;0.9418373278308804;-0.10159119904213935;1.0483656612546042;0.9998709646095768;0.9474655930892444;1.0000295020425207
15.252232;1.0595207790394296;0.9831504188983721;0.9282199611384968;0.07758247008692808;0.07324530738247222;1.061386299280821;10.000364053633644;0.9418369904173743;-0.1015931159563045;1.048370053368171;0.999870044896262;0.9474691403994057;1.0000251709716423
15.262232;1.0595204732900978;0.983150541002543;0.9282168459853455;0.07758566664234723;0.07324825771712007;1.061387581685424;10.000373350422647;0.9418356159983757;-0.101594033051387;1.0483744793624639;0.9998692070660191;0.9474715496543914;1.0000207155722913
15.272232;1.0595200561801712;0.9831511586242372;0.9282141802312992;0.07758716927007438;0.0732496088261508;1.0613899574825798;10.00038262786707;0.9418342055123522;-0.10159595043832267;1.048378935358161;0.9998684448889686;0.9474740303479277;1.000016153772025
15.282232;1.0595195352709752;0.9831512698856811;0.9282110418678763;0.07759036587693179;0.07325255921827734;1.0613924269602113;10.000391906225348;0.9418337631104748;-0.10159786811173394;1.0483834177714555;0.9998677515175572;0.9474774689424739;1.0000115064285007
15.292232;1.0595179577574314;0.9831509498401906;0.9282083644410479;0.077592059562321;0.07325415707843343;1.061394991014657;10.000401194849076;0.941832296144851;-0.10159978597242487;1.0483879225087238;0.9998671184660552;0.9474798746331345;1.0000067966143702
15.302232;1.0595172487353854;0.9831515166026489;0.9282057298816467;0.07759356226480733;0.07325550828044168;1.0613966510919624;10.000410492245766;0.9418308148944177;-0.10160170386512828;1.0483924457481102;0.999866536648312;0.9474822373055353;1.0000020466667783
15.312232;1.0595164540228517;0.983151553977318;0.9282026608369979;0.07759675895075831;0.07325845876754718;1.061399407817693;10.000419791838373;0.9418303311393044;-0.10160362161761663;1.0483969856269748;0.9998659974475834;0.9474855457957222;0.9999972764139519
15.322232;1.059515576646564;0.9831520477069529;0.9282001073393377;0.07759826170479009;0.07325981003212485;1.0614022596725394;10.000429098364002;0.941828856163399;-0.10160553905847823;1.0484015426876039;0.9998654928308406;0.9474878073167411;0.9999925029426587
15.332232;1.0595136562408223;0.9831515830790792;0.9281975922840618;0.07759995548164281;0.07326140801398798;1.0614052035349626;10.000438435024021;0.9418273996626979;-0.1016074559907996;1.0484061189853269;0.9998650157378414;0.9474900143595126;0.999987741261151
15.342232;1.0595126079497486;0.9831514812950252;0.9281946962072665;0.07760315224434859;0.07326435858936567;1.061407235675365;10.000447832692673;0.941826969488285;-0.10160937218914812;1.0484107170439634;0.9998645604430503;0.9474931621525845;0.999983005169747
15.352232;1.059511466435684;0.9831518216959496;0.9281923468452412;0.07760465507066804;0.07326570993698607;1.0614103521808973;10.000457316320432;0.9418255715051553;-0.10161128747301304;1.048415338927898;0.9998641223552044;0.9474952645928236;0.9999783078169633
15.362232;1.0595092661932264;0.9831511922651991;0.9281900599634336;0.07760634891140546;0.07326730799386073;1.0614135498251644;10.000466898876903;0.9418242098885948;-0.10161320178353724;1.048419985193104;0.9998636983169684;0.9474973170858648;0.9999736618276385
15.372232;1.0595079218489938;0.9831509143229937;0.9281874044888797;0.07760954574568671;0.07327025863753217;1.0614158269673344;10.000476580947284;0.9418238877381666;-0.10161411516294386;1.0484246545512967;0.9998632877213421;0.9475002053565718;0.9999690784708297
15.382232;1.0595064709127815;0.9831510670773861;0.9281852951486096;0.07761104863804108;0.07327161004357309;1.0614191840834655;10.000486353561536;0.9418226065702928;-0.10161602764856416;1.0484293454565736;0.9998628928964756;0.9475021530649627;0.999964566918853
15.392232;1.0595049111526733;0.983151151663959;0.9281832568763378;0.077612551551977;0.07327296146245621;1.0614226242899738;10.000496203361541;0.9418213657554282;-0.10161793919564166;1.0484340580582514;0.99986251787056;0.9475040458665279;0.9999601353902758
15.402232;1.0595022812203736;0.9831502573624012;0.9281812630616574;0.0776142454716103;0.0732745595755573;1.061426152717958;10.000506114828905;0.9418211642169775;-0.1016198496657076;1.048438793722084;0.9998621669788181;0.9475068791493334;0.9999557930008884
15.412232;1.059500499679579;0.9831497116672688;0.9281788755009962;0.07761744239982622;0.07327751026568848;1.0614287745094908;10.000516068936617;0.9418200024471745;-0.10162175882913714;1.0484435524983156;0.9998618447726589;0.9475086671268421;0.9999515496545698
15.422232;1.059498608190502;0.9831495992569843;0.9281770061072903;0.0776189453849858;0.07327886170765814;1.0614324935620323;10.000526047367966;0.9418188820905296;-0.10162366638588594;1.0484483310351396;0.9998615564938761;0.9475104047218185;0.9999474143030295
15.432232;1.0594956487616254;0.9831485119765753;0.9281751616669455;0.07762063937442541;0.07328045983740136;1.0614363128836206;10.000536044022128;0.9418188046275097;-0.10162557202801528;1.0484531222927544;0.9998613078177446;0.9475130819388128;0.9999433940023613
15.442232;1.0594935413294935;0.9831477727436264;0.9281729096818278;0.077623836389212;0.07328341054190243;1.061440235719822;10.000546073230964;0.9418177715077308;-0.10162647552962321;1.0484579173030821;0.9998611036934016;0.9475145944598832;0.9999394939417285
15.452232;1.0594913273055682;0.9831474594562516;0.9281711675191825;0.07762533946515955;0.07328476199483619;1.0614432662721671;10.000556166768622;0.9418167848879768;-0.10162837681888821;1.0484627078814308;0.9998609467279749;0.9475161407155173;0.9999357178849573
15.462232;1.0594890084236257;0.9831470685237061;0.9281694638769927;0.07762684257561768;0.07328611345061377;1.0614474084430252;10.000566366521435;0.9418168472359721;-0.10163027597397523;1.0484674882147096;0.999860836452644;0.9475185977374867;0.9999320696318416
15.472232;1.059485626961982;0.9831456819156331;0.9281677769943817;0.07762853668961599;0.0732877115909164;1.0614516633887594;10.000576720911914;0.9418159606033272;-0.10163217316772495;1.048472254950683;0.9998607706580369;0.9475199683394054;0.9999285550689968
15.482232;1.0594831034074867;0.9831446204869757;0.9281656757737238;0.07763173384691678;0.07329066230896084;1.0614550291819793;10.000587279546014;0.9418151270130548;-0.10163406864710454;1.048477006839778;0.9998607471026091;0.9475212382579707;0.999925183235043
15.492232;1.0594804793864785;0.9831439666014133;0.9281640814219113;0.07763323706130677;0.07329201377692149;1.061459503201371;10.000598088541723;0.941815349041362;-0.10163496275184963;1.0484817443666785;0.9998607636652029;0.9475232853483935;0.9999219656146786
15.502232;1.0594767962157257;0.983142315227546;0.9281625102141232;0.07763493126896147;0.07329361192910049;1.0614640842039442;10.00060919747317;0.9418146295942571;-0.10163685591211098;1.0484864694190479;0.9998608178263263;0.9475243275716619;0.9999189149439839
15.512232;1.059473972693759;0.9831409964343796;0.9281605376006242;0.07763812852422351;0.07329656266062332;1.0614687716146962;10.00062066574997;0.9418149715927994;-0.10163874859674066;1.0484911853181513;0.9998609065863893;0.9475262414578145;0.9999160447769054
15.522232;1.0594710478649352;0.9831400978570215;0.9281590883643857;0.07763963182738501;0.07329791414101004;1.061472563313935;10.000632548727609;0.9418143776036885;-0.10164064125202153;1.0484958963255315;0.9998610268462178;0.9475270382872707;0.9999133688003218
15.532232;1.0594670614783697;0.9831382168820832;0.9281576808161746;0.07764132611334315;0.07329951230275131;1.0614774550230526;10.000644876759582;0.9418138492277776;-0.10164253428758728;1.0485006052881785;0.9998611759301848;0.947527715313599;0.9999108995521298
15.542232;1.0594639340671073;0.9831371830658244;0.9281563622972059;0.07764282947121659;0.07330086378758194;1.0614824409921286;10.000657654566677;0.9418143868400615;-0.10164342808760901;1.0485053112462075;0.99986135211356;0.9475291636061399;0.9999086480541511
15.552232;1.0594607096564106;0.983135596899683;0.9281546522854521;0.07764602684558272;0.07330381452838235;1.0614865138940257;10.000670874565147;0.9418139897340365;-0.10164532301415119;1.0485100094571942;0.9998615552780934;0.9475296122079562;0.9999066242024061
15.562232;1.0594564344339432;0.9831335507404256;0.9281534755236466;0.07764772121453338;0.07330541268958833;1.0614916647680896;10.00068451992025;0.9418136568610159;-0.10164721942542243;1.0485146930138902;0.9998617868631766;0.9475299485069011;0.9999048365191093
15.572232;1.0594530351736646;0.983132378331709;0.9281524041550665;0.07764922466623236;0.07330676417120682;1.0614968834782295;10.000698563542679;0.9418143878859119;-0.10164911767221273;1.0485193545027978;0.9998620488345433;0.9475311645201322;0.9999032916204712
15.582232;1.0594495606829242;0.9831311739095623;0.9281514181278533;0.07765072815216187;0.07330811564950827;1.061501158401578;10.000712974309284;0.9418141833921525;-0.1016500180251479;1.048523987198684;0.999862343403655;0.9475311602175208;0.9999019938024925
15.592232;1.0594450602775325;0.9831290306060408;0.9281504956596189;0.07765242261681045;0.07330971379881729;1.0615064761575619;10.000727715577943;0.9418150443438864;-0.10165192061377255;1.0485285854198723;0.9998626736954004;0.9475321339134147;0.9999009444136167
15.602232;1.0594414638239111;0.9831272803565764;0.9281492037755001;0.07765562016388619;0.07331266452237531;1.0615118221997177;10.000742740186771;0.9418149721836525;-0.10165382544387637;1.0485331439313899;0.9998630435028264;0.9475319853463946;0.9999001422274536
15.612232;1.0594378242886373;0.9831260151589767;0.928148458851336;0.0776571237561815;0.07331401598440675;1.061516181632573;10.000757999921486;0.9418149701521282;-0.10165573244741777;1.0485376566287845;0.9998634562926536;0.9475317036752939;0.9998995852065523
15.622232;1.0594331944714572;0.9831238372057828;0.9281477696721354;0.07765881831922213;0.07331561411536694;1.0615215400654279;10.000773456694064;0.9418160438719495;-0.10165664151814544;1.0485421155377905;0.9998639149359035;0.9475321706201485;0.9998992710277531
15.632232;1.0594295046364757;0.9831225799180006;0.9281471726276989;0.07766032197676193;0.07331696556712419;1.0615268839230323;10.000789085751025;0.9418161995445999;-0.1016585525228044;1.0485465111884038;0.9998644222136213;0.9475316086534442;0.9998991958680469
15.642232;1.0594258055817913;0.9831208465750106;0.9281461765331552;0.07766351966277622;0.07331991627231782;1.0615311997111263;10.000804878145855;0.9418174420782778;-0.1016604653262892;1.0485508331096938;0.9998649817006556;0.9475318970579812;0.9998993542258878
15.652232;1.0594211478555073;0.9831187317811892;0.928145697785803;0.07766521431465356;0.07332151439387452;1.0615364729018668;10.000820836652178;0.9418177751571986;-0.10166237984904826;1.0485550695074388;0.9998655986775686;0.9475310459966397;0.9998997399450652
15.662232;1.0594174607698135;0.9831175732357281;0.9281453031659916;0.07766671806439233;0.07332286584531345;1.0615416879181232;10.000836965768167;0.941818202218238;-0.10166329608504336;1.048559207647851;0.9998662799339808;0.947529940032117;0.9999003465061289
15.672232;1.0594137955540641;0.9831164721219152;0.9281449701903443;0.07766822184150877;0.07332421730419407;1.061545829830667;10.000853268131898;0.9418197273990958;-0.1016652140491996;1.0485632346612734;0.9998670315167171;0.9475297847185609;0.9999011665085425
