time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.682232;1.0594092035567046;0.9831145278989397;0.9281446776847248;0.07766991656784936;0.07332581544645765;1.0615508858130318;10.00086974143332;0.9418203556032265;-0.1016671337001383;1.0485671374385;0.9998678560437951;0.9475284818581203;0.9999021914796995
15.692232;1.0594056131881815;0.9831130733924777;0.9281439954670778;0.07767311438952228;0.07332876618930827;1.0615558450852414;10.000886373674245;0.9418220915876004;-0.1016680548867449;1.0485709028362664;0.999868752345039;0.9475279136712876;0.9999034121947734
15.702232;1.0594020718274573;0.9831121964293914;0.9281438430117039;0.07767461822748165;0.07333011769585515;1.0615596984144828;10.000903152970197;0.9418229398690962;-0.10166997736124304;1.0485745186762252;0.9998697169639442;0.9475263119327224;0.9999048186922691
15.712232;1.0593976251437518;0.9831104934419037;0.9281437315173756;0.07767631299608539;0.07333171589740231;1.061564437673649;10.000920080270118;0.9418239055297489;-0.10167190084411183;1.0485779745434352;0.9998707455225785;0.9475245716760079;0.9999063999697453
15.722232;1.0593941963042772;0.9831097915589956;0.9281436998678068;0.07767781685278297;0.07333306745759235;1.0615690557476782;10.000937155161642;0.9418259937345205;-0.10167282506620816;1.0485812628106672;0.9998718340428069;0.9475235886185316;0.9999081438134573
15.732232;1.0593908288314606;0.98310918335407;0.9281437298222518;0.07767932071296568;0.073334419051154;1.061572547241184;10.000954349992528;0.941827207691355;-0.10167474976461478;1.0485843795967624;0.9998729797812567;0.9475215982209358;0.9999100370163158
15.742232;1.0593865654911037;0.983107760307599;0.9281438045014582;0.07768101548550085;0.07333601735026649;1.0615769092393308;10.000971611077379;0.941829547049259;-0.10167667466983799;1.0485873242250912;0.9998741801278405;0.9475204907930174;0.9999120656813633
15.752232;1.0593833272929982;0.9831068504200273;0.9281434962836944;0.07768421334653036;0.07333896827634155;1.0615811410775913;10.000988886767894;0.9418310080361537;-0.10167859951299206;1.0485900979158065;0.9998754311362107;0.9475182865282104;0.9999142146582276
15.762232;1.0593791969726167;0.9831056283262898;0.928143705995814;0.07768590810071688;0.07334056665494731;1.061584242490092;10.001006149329235;0.9418325848111998;-0.10167952406983374;1.0485927028443154;0.9998767282612359;0.94751588044207;0.999916467125352
15.772232;1.059376095493557;0.9831054228001399;0.9281440039702018;0.07768741193239677;0.07334191840857711;1.0615882106661552;10.001023389617183;0.9418352701150069;-0.10168144820591979;1.0485951412023329;0.9998780685207523;0.9475144885418093;0.9999188058044904
15.782232;1.05937306544066;0.9831053258722684;0.9281443714018807;0.07768891574738492;0.0733432702081394;1.0615920386783808;10.001040598924252;0.9418370550211119;-0.10168237185795774;1.0485974147346486;0.9998794518445266;0.9475119131925127;0.9999212148142598
15.792232;1.059369150603863;0.9831044285272393;0.9281447896912369;0.07769061044505617;0.07334486872219358;1.061594716105566;10.00105776281002;0.9418399300920467;-0.10168429497914674;1.0485995252626015;0.9998808812382536;0.9475103610069259;0.9999236809022808
15.802232;1.0593662743502381;0.9831045534020781;0.9281452978330579;0.0776921142137817;0.07334622061728682;1.0615982297801274;10.001074869800801;0.9418418873488767;-0.10168621752781251;1.0486014754239255;0.99988236202606;0.9475077378018557;0.9999261939054835
15.812232;1.059363480336655;0.983104290567841;0.9281454042210638;0.0776953119710237;0.0733491718185368;1.0616015646914712;10.001091920689785;0.9418449198715907;-0.1016871395094315;1.048603268652332;0.9998838993332242;0.9475059255961366;0.9999287466230157
15.822232;1.0593598102725583;0.9831037194852051;0.9281460209510163;0.07769700658312166;0.07335077047566864;1.0616037064152408;10.00110892585741;0.9418470198043521;-0.101689061011815;1.048604907571975;0.9998854950421938;0.9475031528328016;0.9999313341072268
15.832232;1.0593571829764796;0.983104160344359;0.9281467085677585;0.07769851026717557;0.07335212251395258;1.0616066435567995;10.00112589214373;0.9418491775975921;-0.10169098219848051;1.0486063922039637;0.9998871475184558;0.947500311602552;0.9999339526824269
15.842232;1.0593536773504209;0.9831037835937665;0.9281474183024188;0.07770020481462013;0.07335372126328399;1.0616093687984005;10.001142816143512;0.9418523819094817;-0.10169190328181613;1.0486077206754876;0.9998888538519664;0.9474982968813518;0.9999365991528121
15.852232;1.0593512082476473;0.9831044029602453;0.9281481794741853;0.07770170843726507;0.07335507339282271;1.0616108791202072;10.001159695036586;0.9418546194733713;-0.10169382448826146;1.048608891657312;0.9998906120660775;0.9474953435260292;0.9999392701186745
15.862232;1.0593488095813892;0.9831050973106028;0.9281489630652197;0.07770321202983334;0.07335642556787914;1.0616131749733506;10.001176538649274;0.9418578759934372;-0.10169474602538518;1.0486099054207592;0.999892422318523;0.947493232266026;0.9999419620473277
15.872232;1.0593455144231618;0.9831049457599019;0.9281497399614851;0.07770490647996771;0.07335802445288658;1.061614258505978;10.001193362112652;0.9418601371720606;-0.10169666807408644;1.0486107631995718;0.9998942866441823;0.9474901942795323;0.9999446719162034
15.882232;1.0593432358002561;0.9831057639176211;0.9281505395886971;0.07770641000865539;0.0733593767217141;1.0616161320372133;10.001210164530843;0.9418633885322618;-0.10169859078201517;1.0486114673582505;0.9998962078915099;0.9474881135611707;0.9999473966649889
15.892232;1.0593410100177407;0.9831061406950486;0.9281508650577524;0.07770960752881542;0.0733623282981448;1.0616177968812737;10.001226917174654;0.9418656151180169;-0.10169951422107376;1.0486120225579187;0.9998981889935713;0.9474848952526961;0.999950132459356
15.902232;1.0593378741699937;0.9831061581607494;0.9281516295698562;0.07771130187703706;0.07336392732884155;1.0616182527671532;10.001243572380082;0.9418678026376263;-0.10170143834143211;1.0486124361145932;0.9999002319483316;0.9474817485026666;0.9999528759661936
15.912232;1.0593357436609785;0.9831071405757364;0.9281523995363572;0.07771280531017809;0.07336527974798351;1.0616194986237018;10.001260077288755;0.9418709393552147;-0.10170236297516329;1.0486127180148122;0.9999023365006908;0.9474794547324434;0.9999556262798837
15.922232;1.059332696060591;0.9831072625984321;0.9281531343337815;0.07771449959019891;0.07336687888079359;1.061620534164623;10.001276378183002;0.9418730158853544;-0.101704287895635;1.0486128809954083;0.9999044998013076;0.947476244759024;0.9999583849717697
15.932232;1.0593306496324053;0.9831083419779143;0.9281538723995263;0.07771600295909009;0.07336823140505769;1.06162036087755;10.00129241670349;0.941876022589651;-0.10170621290801438;1.048612940004141;0.9999067170060469;0.9474740059479806;0.999961154225116
15.942232;1.059328647804615;0.9831094617581759;0.9281545943251688;0.07771750629725176;0.07336958398355937;1.0616209817901683;10.001308121669496;0.9418779482906905;-0.10170713789987386;1.0486129116015654;0.9999089820449447;0.947470650040617;0.9999639350708878
15.952232;1.059325737340951;0.9831097046633779;0.9281552816131347;0.07771920047862384;0.07337118327674212;1.0616204011562158;10.001323409813416;0.9418807816577045;-0.10170906279209826;1.0486128133966972;0.9999112884962019;0.9474683881796909;0.9999667272055084
15.962232;1.059323844584108;0.9831108876219975;0.9281559750395455;0.07772070375590255;0.07337253596373278;1.0616206254234064;10.001338203260008;0.9418825131888351;-0.10170998747458763;1.0486126627943528;0.9999136303263931;0.9474650238232644;0.9999695300011893
15.972232;1.059321056399672;0.9831111840105226;0.9281566376399972;0.07772239787564988;0.07337413536445682;1.061620664796558;10.001352445297542;0.9418851367944325;-0.1017119118148327;1.0486124750165553;0.9999160019147657;0.9474627648278108;0.9999723442292794
15.982232;1.0593192969469394;0.9831124132810231;0.9281573109326805;0.07772390109817454;0.0733754881583515;1.0616195335783487;10.00136610206293;0.9418866505199649;-0.10171283569378334;1.04861226116993;0.9999183979516828;0.9474594117916227;0.9999751741905814
15.992232;1.0593166529887954;0.9831122540562194;0.9281574895774857;0.0777272891956797;0.07337868692160869;1.0616192490708147;10.001379154821198;0.9418890554070566;-0.10171475903064059;1.0486120282122655;0.9999208134712521;0.9474571715961098;0.9999780285457341
16.002232;1.059315051777645;0.9831135218557725;0.928158152600748;0.07772879237372492;0.07338003981649738;1.0616178299037975;10.001391587584527;0.9418903528788182;-0.10171568179166657;1.0486117817455083;0.9999232429178868;0.9474538446774653;0.9999809187081408
16.012232;1.0593135446637705;0.9831148083234509;0.9281588107157057;0.07773029553252023;0.07338139275935036;1.0616172939777313;10.00140338085625;0.9418925432747314;-0.10171760399022818;1.048611529110699;0.9999256786723226;0.9474516379569444;0.9999838565273916
16.022232;1.0593111845704004;0.9831152027795513;0.9281594424635476;0.0777319895330604;0.07338299240552004;1.0616166575361394;10.00141450892124;0.9418936269886948;-0.10171852572020945;1.0486112801798926;0.9999281105220134;0.9474483525554426;0.9999868532296144
16.032232;1.0593099022393098;0.9831165288747564;0.928160084075942;0.0777334926535911;0.07338434543694582;1.061614936628859;10.001424926436528;0.9418946057074561;-0.10172044718442311;1.048611046665056;0.9999305262191;0.9474452021136196;0.9999899188781066
16.042232;1.0593077882594093;0.9831169655212568;0.9281606926567331;0.07773518661184393;0.0733859451652145;1.061614148438871;10.001434561172205;0.9418964816113279;-0.10172136865359781;1.048610841029432;0.9999329123475242;0.9474429705490421;0.9999930615618012
16.052232;1.059306770148319;0.9831183364932445;0.9281613025773757;0.07773668969249091;0.07338729827322132;1.061612310485167;10.001443329231822;0.9418972561196152;-0.10172329043348353;1.048610674990345;0.9999352553844753;0.9474398882790859;0.9999962875961362
16.062232;1.0593058957300323;0.9831197333130024;0.9281618899114774;0.07773819275411731;0.07338865141549077;1.0616114396989522;10.001451150747998;0.9418989302277835;-0.10172421289090075;1.0486105588630121;0.9999375432412445;0.9474377318957422;0.9999996029934709
16.072232;1.0593042115583229;0.9831202499930495;0.9281624314780789;0.07773988664922185;0.07339025124482519;1.0616105527367066;10.001457954887824;0.9418995059003157;-0.1017261364401009;1.0486105020711007;0.99993976568113;0.9474347284284718;1.0000030142137757
16.082232;1.059303641216474;0.9831217155497288;0.9281629628082787;0.07774138967425057;0.07339160444675003;1.0616086654864607;10.001463686672814;0.9419009868660986;-0.10172706147003814;1.0486105127158183;0.9999419125541789;0.9474326511183373;1.0000065269868175
16.092232;1.059302268025873;0.9831223130830617;0.9281634405936898;0.0777430835329658;0.07339320432867236;1.0616077907424126;10.001468314944285;0.9419013783507054;-0.10172898830165687;1.048610596161987;0.9999439725956559;0.9474297270064289;1.0000101448530545
16.102232;1.0593017294183764;0.9831236781921064;0.9281639652550048;0.07774367531796171;0.0733937168541158;1.0616059366313793;10.001471838584346;0.9419026861569344;-0.10172991719192274;1.0486107546559766;0.9999459345664524;0.9474277321736218;1.0000138691499971
16.112232;1.0593006648344658;0.9831243747123783;0.9281643597627063;0.07774536915041597;0.07339531677506675;1.0616051077182993;10.001474291071583;0.9419029158361045;-0.10173184836761154;1.0486109877243368;0.9999477883355641;0.9474248961831976;1.0000176999649535
16.122232;1.0593007017641278;0.9831260402269046;0.928164725407572;0.07774687213009532;0.07339667005691243;1.0616033073696085;10.001475728915064;0.9419040721985403;-0.10173278205684462;1.0486112919495936;0.9999495246275962;0.9474229955490803;1.0000216372694772
16.132232;1.0593008663289383;0.9831277697850507;0.9281650402066752;0.07774837510737176;0.07339802335052313;1.061602539511977;10.001476206306995;0.941904158598587;-0.10173471845795022;1.0486116606080307;0.99995113548387;0.947420258038004;1.0000256812803618
16.142232;1.0593001828419986;0.9831303515893807;0.9281668830460911;0.07775056593019285;0.07340009250049526;1.0616018095834863;10.00147576550452;0.9419051762960599;-0.10173565769991912;1.048612084713132;0.9999526152770798;0.9474184559129782;1.000029831542271
16.152232;1.0593005537371514;0.9831322240276358;0.928167093688655;0.07775206891541915;0.0734014458107854;1.0616001249948477;10.001474446840417;0.9419051249686019;-0.10173759988132218;1.0486125545750575;0.999953960171113;0.9474158110779611;1.0000340861960715
16.162232;1.0593000433495405;0.9831332617103733;0.9281672307928689;0.07775376274970709;0.07340304578045295;1.0615994942080593;10.00147229524953;0.9419060045599253;-0.10173854514305905;1.0486130596643917;0.9999551674571974;0.9474140915982731;1.0000384425058069
16.172232;1.0593005550275547;0.9831352893262487;0.9281673311317802;0.07775526576243402;0.07340439910455052;1.0615979237820439;10.001469356413102;0.9419058171029833;-0.10174049369724973;1.048613587939486;0.9999562361077116;0.9474115194089886;1.0000428974057616
16.182232;1.0593001547567342;0.9831364859997186;0.9281673527866318;0.07775695962893425;0.07340599908619438;1.0615974161752129;10.001465671278726;0.9419065669501036;-0.10174144579709819;1.0486141268716689;0.999957166235634;0.9474098651459543;1.0000474467718283
16.192232;1.0593007470589004;0.9831386753696235;0.9281673305413016;0.07775846268370167;0.07340735242194077;1.0615959709188834;10.001461269486203;0.9419062590032443;-0.10174340168467638;1.0486146650349515;0.9999579569852673;0.9474073524067389;1.0000520841919018
16.202232;1.0593003981849858;0.9831400361989576;0.9281672195157743;0.07776015659391834;0.07340895241343322;1.0615955873916665;10.001456157611235;0.941906895799945;-0.10174436155655393;1.0486151922306326;0.9999586055772604;0.9474057510740583;1.0000568004136454
16.212232;1.059301013691733;0.9831423916134837;0.9281670517060987;0.07776165969981122;0.07341030575817596;1.0615942666223614;10.001450319022151;0.941906476148694;-0.1017453255586324;1.0486156982910673;0.999959108502695;0.947403175286043;1.000061583805042
16.222232;1.059300663828857;0.9831422249375075;0.928165181152457;0.07776285665791556;0.07341143656282977;1.0615940110017679;10.001443738920468;0.9419069969660502;-0.10174729381438279;1.0486161715740672;0.9999594631375455;0.9474017155944374;1.0000664212856871
16.232232;1.0593012595506395;0.9831447461804053;0.9281648369358284;0.07776435982088854;0.07341278991247918;1.0615938218563123;10.001436425883886;0.9419064558227209;-0.10174826647637548;1.0486165983372906;0.9999596679844804;0.9473991642234367;1.0000712988268807
16.242232;1.0593018331346908;0.983147349814997;0.9281643908334472;0.0777658630142774;0.07341414326273801;1.0615926971746155;10.001428401914234;0.9419068518662709;-0.10175024375453405;1.0486169640379566;0.9999597223799908;0.9473977219139111;1.0000762023881655
16.252232;1.059301415931119;0.9831491244234595;0.9281638137958165;0.07776755705983462;0.07341574326012205;1.0615926322554867;10.00141967958381;0.9419061857138816;-0.10175122589350716;1.0486172550144923;0.999959628163474;0.9473951851081351;1.000081119842004
16.262232;1.0593019186838084;0.9831518924126221;0.9281631366817751;0.07776906031185549;0.07341709660593473;1.0615916222063964;10.001410259356703;0.9419064588702076;-0.10175221313641632;1.0486174582856558;0.9999593916701017;0.9473936504019729;1.0000860415031747
16.272232;1.0593014160235679;0.983153832304888;0.9281623138428937;0.07777075441047338;0.07341869659444263;1.0615916633176847;10.001400149777234;0.9419056736061611;-0.10175420571254458;1.048617561336825;0.9999590225737097;0.9473912369803802;1.0000909580944415
16.282232;1.0593018225378974;0.9831567684162644;0.9281613787285757;0.07777225771535273;0.07342004992853549;1.0615907530940332;10.001389386563519;0.9419058344218224;-0.10175520384508155;1.048617554086927;0.9999585315419556;0.947389717776413;1.0000958586440325
16.292232;1.0593012160205113;0.9831588802571372;0.9281602883800806;0.07777395185943184;0.07342164990167464;1.0615908898289523;10.001378034686708;0.9419049490154467;-0.10175720774776881;1.048617430032616;0.9999579291402599;0.9473873186646888;1.0001007306982932
16.302232;1.0593015147643363;0.9831619918796674;0.9281590802280103;0.07777545520936524;0.07342300321885165;1.0615900721685667;10.001366179878664;0.9419050267483369;-0.10175821756728601;1.048617184104139;0.9999572250790152;0.9473858137392601;1.0001055624229567
16.312232;1.0593008011749214;0.9831642817730532;0.9281577157841805;0.07777714939231781;0.07342460317280462;1.0615902995105067;10.001353915860937;0.9419040765870705;-0.10175923327590972;1.0486168096392994;0.9999564284493295;0.9473833249104318;1.000110344549605
16.322232;1.0593009966544196;0.983167570897732;0.9281562365326766;0.0777786527824785;0.07342595647030303;1.0615895728251974;10.001341330148382;0.941904106786153;-0.10176125462435634;1.0486162972512152;0.9999555486465241;0.9473819543249877;1.0001150708488713
16.332232;1.0593001843362522;0.9831700322946446;0.9281546080391767;0.07778034700122159;0.07342755640248806;1.061589894580691;10.001328498717001;0.9419031253522466;-0.1017622812267165;1.048615636212966;0.999954594874169;0.9473795077628507;1.00011973732151
16.342232;1.059300286405073;0.9831734823856599;0.9281528761608595;0.07778185043043502;0.07342890967715189;1.0615902677509226;10.00131548789543;0.9419031387935456;-0.1017633126694083;1.0486148166886704;0.9999535753223779;0.9473780920769004;1.0001243413371306
16.352232;1.0592993879466877;0.9831760930027511;0.9281510104426749;0.07778354468536182;0.07343050958465766;1.061589695023776;10.001302355487487;0.9419021499008563;-0.10176534854525193;1.0486138308432396;0.9999524974101873;0.947375838240609;1.0001288816265883
16.362232;1.05929941210965;0.9831796818442096;0.928149059050814;0.07778504815433283;0.07343186283577859;1.061590179085019;10.001289156832366;0.9419021577536562;-0.10176638841735344;1.0486126730946181;0.9999513685308773;0.9473745317806405;1.0001333582891896
16.372232;1.0592984430963328;0.9831824230370284;0.9281469920338079;0.0777867424453759;0.07343346272110922;1.0615897225640802;10.001275960099303;0.9419011591923021;-0.10176743174837799;1.0486113401753203;0.9999501968746508;0.9473723039357306;1.0001377721901856
16.382232;1.0592984043174127;0.98318613627183;0.9281448587228116;0.07778824595271912;0.07343481595365114;1.0615903261032202;10.0012628609121;0.9419011495684296;-0.10176947790571618;1.0486098311994598;0.9999489915286056;0.9473712633904003;1.0001421242095248
16.392232;1.0592973825340792;0.9831889957375374;0.9281426325491561;0.07778994027681993;0.07343641582267223;1.0615899870250185;10.001249983872157;0.9419001236289795;-0.10177052628681689;1.0486081472501614;0.9999477610335906;0.947369219789096;1.0001464144496048
16.402232;1.0592973024803496;0.9831928186342908;0.9281403652917215;0.07779144381801603;0.07343776904276221;1.0615907007838499;10.001237469837177;0.9419000764364681;-0.10177157641804899;1.0486062899728068;0.999946511167433;0.9473682814679778;1.0001506414826284
16.412232;1.0592962495677727;0.9831957755434882;0.9281380289779898;0.07779313817012862;0.07343936890303149;1.061590462604349;10.001225457729317;0.9419000032507555;-0.10177362791926971;1.0486042607065809;0.9999452445507407;0.9473675732739923;1.0001548015948574
16.422232;1.05929614670173;0.983200178318824;0.9281361420531007;0.07779294766874663;0.07343912285868803;1.0615912663649365;10.001214073244107;0.9418988992730102;-0.10177468042273939;1.0486020612624454;0.9999439631304774;0.9473658971135109;1.00015888836892
16.432232;1.0592950776487928;0.9832032031572454;0.9281337380850243;0.07779464204432691;0.07344072272263623;1.0615911021338893;10.001203427755973;0.9418987604578553;-0.10177573357924136;1.0485996955906394;0.9999426703924236;0.9473653593701338;1.0001628929689734
16.442232;1.0592949636534288;0.9832071618942683;0.9281313369071835;0.07779614563727934;0.07344207595020255;1.0615919562976446;10.001193619047191;0.9418975852250137;-0.10177778714085918;1.0485971712603472;0.9999413710056179;0.9473640881002375;1.0001668044051788
16.452232;1.0592938873888733;0.9832102240770717;0.9281289105854836;0.07779784003164528;0.07344367582633521;1.0615918154366968;10.001184729358506;0.9418973749968517;-0.10177884100458648;1.0485944998260752;0.9999400698179425;0.9473638638766961;1.0001706099900691
16.462232;1.0592937689930078;0.9832142043141407;0.9281265077343196;0.07779934364498275;0.07344502906774089;1.0615926703562069;10.00117681744913;0.9418961319569823;-0.10177989516210158;1.048591695777011;0.9999387718560858;0.9473628116431668;1.0001742970646572
16.472232;1.059292689481733;0.9832172728895938;0.9281240967999166;0.07780103805458133;0.07344662895630819;1.0615925170015719;10.001169908377042;0.9418958557428599;-0.1017819496150327;1.0485887745830083;0.9999374830584213;0.9473630318938893;1.0001778550946034
16.482232;1.059292568173571;0.9832212453209098;0.928121722574992;0.07780254168413032;0.07344798220921543;1.0615933556260189;10.001164002510212;0.9418945420317764;-0.10178300435119918;1.0485857512952257;0.9999362112999131;0.9473623232786117;1.0001812760264652
16.492232;1.0592914863136143;0.983224293075302;0.928119351254691;0.07780423610399789;0.07344958210641013;1.0615931898809639;10.001159102671963;0.9418941840659015;-0.10178405936740142;1.048582640204908;0.9999349662519638;0.9473627809789371;1.00018455260004
16.502232;1.0592913626832834;0.9832282340595822;0.9281170277957282;0.07780573974446817;0.07345093536558321;1.0615940246173188;10.001155221289574;0.9418927747381538;-0.1017851146407016;1.0485794544222489;0.9999337570447813;0.9473624144405242;1.0001876767756814
16.512232;1.0592902778836133;0.9832312433419415;0.928114720602495;0.07780743416888085;0.07345253526423007;1.061593862614895;10.001152361152545;0.9418923064546584;-0.10178717007134544;1.0485762053479657;0.9999325898437896;0.9473633167674098;1.0001906400337481
16.522232;1.059290152339177;0.9832351427481325;0.9281124780677491;0.0778089378137517;0.07345388852091383;1.0615947026833024;10.001150504958414;0.9418917699654465;-0.10178822548014507;1.0485729025381956;0.9999314677691612;0.9473642757059102;1.000193434443043
16.532232;1.0592890698581263;0.9832386075269439;0.9281107415274573;0.07780893815545095;0.07345388914892119;1.0615945397171214;10.001149620775628;0.9418901540343059;-0.10178928065221293;1.048569553363962;0.9999303924740665;0.9473644019986633;1.000196053347849
16.542232;1.0592889531765843;0.9832424668648716;0.9281086242894676;0.07781044179520419;0.0734552423940976;1.0615953657940103;10.001149665181709;0.9418894461211363;-0.1017913353868038;1.0485661621907874;0.9999293648236383;0.9473657918751043;1.00019849205262
16.552232;1.0592878869390314;0.9832453951399132;0.9281065693125005;0.07781213620623514;0.07345684226831492;1.061595171694592;10.001150576728056;0.9418876337100681;-0.10179238952854035;1.0485627298344844;0.9999283841602636;0.947366245890623;1.0002007478253108
16.562232;1.059287793684944;0.9832492131049765;0.9281046265186982;0.07781363983570322;0.07345819549260035;1.0615959476463797;10.001152267397025;0.9418867043184871;-0.1017934429796809;1.048559254099302;0.999927448253827;0.9473678649486396;1.0002028188228098
16.572232;1.0592867566008395;0.9832520958071965;0.9281027651055314;0.07781533423093352;0.07345979534094536;1.061595683204983;10.001154631255845;0.9418846445348871;-0.10179449570573548;1.0485557312225704;0.9999265538139667;0.9473686645292507;1.0002047033579193
16.582232;1.0592866962839524;0.9832558637963663;0.9281010313566669;0.07781683784559733;0.07346114853687472;1.0615963675936708;10.001157565127219;0.9418834407418685;-0.10179654773220036;1.04855215642742;0.9999256963013694;0.9473707429946143;1.000206400081401
16.592232;1.0592856961089716;0.9832586947394895;0.9280993933438557;0.07781853221970281;0.0734627483542775;1.061595990141856;10.001160975887164;0.9418810805806462;-0.10179759909748554;1.048548522463868;0.9999248706531727;0.9473718979745588;1.0002079085775173
16.602232;1.0592856795034096;0.9832624137427858;0.928097895193822;0.07782003581316584;0.07346410151898491;1.0615965400692307;10.001164776941017;0.9418795536191802;-0.10179864974928267;1.0485448187082604;0.9999240732578984;0.9473742246987562;1.0002092299874805
16.612232;1.0592847318537117;0.9832657002203655;0.9280969677016037;0.07782003607239049;0.07346410204006143;1.061596006538968;10.001168885494717;0.9418778516567653;-0.10179969950077697;1.0485410329306515;0.9999233031931261;0.9473767270802083;1.0002103669721183
16.622232;1.0592847746762977;0.9832693885045106;0.9280957076916323;0.07782153963506734;0.07346545517055406;1.0615963801503283;10.001173217300618;0.9418749688599033;-0.10180074812948244;1.0485371535650327;0.9999225617787773;0.9473784074552736;1.0002113231138248
16.632232;1.0592838886093259;0.9832721592323885;0.9280945387706705;0.07782323394391387;0.07346705491678499;1.0615956550448469;10.001177681181726;0.9418729024642277;-0.10180279547866344;1.0485331707294396;0.9999218507744319;0.947381355271103;1.00021210284094
16.642232;1.0592839912999057;0.9832758400791142;0.928093492511893;0.0778247374689017;0.073468408004632;1.0615958287393386;10.001182181429328;0.9418696543334699;-0.10180384142265055;1.0485290768309465;0.999921170620545;0.9473833571360232;1.000212712098779
16.652232;1.0592831622158736;0.9832786128614492;0.9280925230785689;0.0778264317340114;0.0734700077021195;1.0615948993017446;10.001186628060747;0.9418672317072505;-0.10180488577984428;1.0485248674992163;0.9999205195940467;0.9473864965420616;1.0002131590716496
16.662232;1.0592823594419778;0.9832813923173702;0.9280916456280424;0.07782812597566037;0.07347160737195067;1.061594863472086;10.001190952665343;0.9418636459857165;-0.10180592830858692;1.048520542922793;0.9999198939194793;0.9473887717269925;1.000213454145975
16.672232;1.0592825402585715;0.9832850916537758;0.9280908783517982;0.07782962943791166;0.07347296037841458;1.061593717335526;10.001195122336059;0.9418609104371877;-0.10180796878606008;1.0485161087418167;0.9999192885069011;0.9473922647566262;1.0002136091888607
16.682232;1.0592817825627003;0.9832883844954959;0.9280906529503271;0.07782962954556155;0.07347296072587327;1.0615924571599438;10.001199134544693;0.9418580380985421;-0.10180900708893166;1.0485115751352019;0.9999186979200347;0.9473957531075519;1.0002136371990977
16.692232;1.0592820027874659;0.9832920946427549;0.9280900743005689;0.07783113297020079;0.07347431367305203;1.0615920793858458;10.001202995068867;0.9418540404294405;-0.10181004319521676;1.0485069543840364;0.9999181178919782;0.9473983386529994;1.0002135519989503
16.702232;1.0592812791475572;0.9832948882650437;0.9280895779419593;0.07783282713307602;0.07347591322353215;1.0615905806452408;10.00120670712145;0.9418509270552146;-0.1018110770998249;1.048502259067136;0.9999175459148743;0.9474020009518853;1.000213366454533
16.712232;1.0592815270453007;0.9832985763844361;0.9280892073413353;0.07783433052655224;0.073477266109809;1.0615899573496488;10.001210283932707;0.941846706093656;-0.10181210876446105;1.0484975021575538;0.9999169802243966;0.9474047447270868;1.0002130902627773
16.722232;1.0592808238749885;0.9833013244964014;0.9280889252605756;0.07783602465574038;0.07347886559821035;1.0615882053330326;10.001213761673748;0.9418433842645714;-0.10181313818611805;1.048492697445378;0.9999164202898767;0.9474085528731009;1.0002127301403554
16.732232;1.0592810877740475;0.983304943927909;0.9280887694723632;0.07783752801846973;0.07348021842323299;1.0615873205166777;10.001217188412365;0.9418399677121966;-0.10181516546571837;1.048487858383809;0.9999158684118985;0.947412533751493;1.0002122923542465
16.742232;1.0592804016963608;0.9833080990624654;0.9280891664315738;0.07783752801533986;0.0734802185868141;1.0615852991559824;10.001220590920946;0.9418354636638615;-0.1018161907758231;1.048482996227361;0.9999153287121483;0.9474154727781099;1.0002117849748497
16.752232;1.0592806894540177;0.9833116094769205;0.9280892116968847;0.07783903134191296;0.07348157135471399;1.0615841371150798;10.001223946292058;0.9418318805608921;-0.10181721431110786;1.0484781194855766;0.9999148046982163;0.947419459230536;1.0002112180952976
16.762232;1.0592800383896979;0.9833141429201739;0.9280893286850902;0.07784072539613887;0.07348317072920404;1.0615818296398165;10.001227190579588;0.9418272263715951;-0.10181823629333525;1.04847323482665;0.999914298492945;0.9474224969088173;1.000210602328394
16.772232;1.059279414924983;0.9833166049797136;0.9280895285059394;0.07784241943017599;0.0734847700813132;1.0615803715949115;10.001230253627396;0.9418235084010588;-0.10181925698757036;1.048468348013567;0.9999138115762547;0.9474265655137137;1.000209948087813
16.782232;1.0592797851725095;0.983319901018604;0.928089821642463;0.07784392270323703;0.07348612278323345;1.0615777568741656;10.001233077863258;0.9418197360936561;-0.10182027666356878;1.0484634636487071;0.9999133460667803;0.9474306616781367;1.0002092669129865
16.792232;1.0592792360888184;0.9833226987755724;0.9280906301024969;0.07784392260118014;0.07348612283588478;1.0615759782198504;10.001235619805946;0.9418149236381538;-0.10182229553291837;1.0484585838745664;0.999912905613559;0.9474338895947324;1.0002085718981044
16.802232;1.0592796918243432;0.9833258196369216;0.9280910485876173;0.07784542584144412;0.07348747550917438;1.0615730291334655;10.001237855002216;0.9418110894362355;-0.10182331374465425;1.0484537079797827;0.9999124952187889;0.9474380140699677;1.0002078756431916
16.812232;1.0592792366885537;0.9833279320872863;0.928091503839727;0.07784711980633853;0.07348907480266362;1.0615699057239918;10.001239773924281;0.9418062538532507;-0.10182433140213291;1.0484488338229918;0.99991212076278;0.9474411463185954;1.0002071886049024
16.822232;1.0592797918349757;0.9833308538892522;0.9280920338869412;0.07784862301787489;0.07349042745897293;1.0615676067917852;10.001241366691694;0.9418024378583781;-0.10182534854320295;1.0484439589369463;0.9999117881720471;0.9474452670776594;1.0002065196424914
16.832232;1.059279439649478;0.9833327600596837;0.9280926001143752;0.0778503169511287;0.07349202674107559;1.061564133769973;10.001242625291162;0.9417986625697619;-0.101826365144444;1.048439080198489;0.9999115020950999;0.9474493735235203;1.000205877110871
16.842232;1.0592791413199212;0.9833350582223312;0.9280936917506571;0.07785031676453294;0.07349202675705982;1.0615614913500446;10.001243560695984;0.9417939484363234;-0.1018273811780902;1.048434193707556;0.9999112656240717;0.9474524615626375;1.0002052687314633
16.852232;1.0592798586534726;0.9833376663370137;0.9280943893851559;0.07785181993178285;0.07349337940953268;1.061557687501359;10.001244208342696;0.9417903135289113;-0.10182839663779117;1.04842929529365;0.9999110810616405;0.9474565090788553;1.0002047008430095
16.862232;1.0592796759439733;0.9833392606995383;0.9280951215977077;0.07785351381855563;0.07349497869422504;1.0615547326038794;10.001244617719731;0.941785771436037;-0.10182941148760483;1.0484243809669522;0.9999109505460336;0.9474595176790424;1.00020417835521
16.872232;1.0592805160376773;0.9833416644509291;0.9280959259273133;0.07785501696063066;0.07349633135509397;1.0615506387148765;10.001244834329965;0.9417823302666368;-0.10183142562357637;1.0484194475811495;0.9999108760666381;0.9474635747253544;1.0002037052362969
16.882232;1.059280461692129;0.9833435496744727;0.9280972310742847;0.07785501671329888;0.07349633138559859;1.0615464185167391;10.001244888505182;0.941778993787704;-0.10183243893630876;1.0484144935970217;0.9999108587891824;0.9474674640764448;1.0002032847054816
16.892232;1.0592814311431868;0.983345739477389;0.9280981354058018;0.07785651982920531;0.07349768406031368;1.0615430841113438;10.00124479504298;0.9417747634028564;-0.10183345139534461;1.0484095189471918;0.9999108990205312;0.947470293517234;1.0002029192242623
16.902232;1.0592815020924247;0.9833469016303907;0.9280990652738097;0.07785821365862683;0.07349928337135955;1.061538647300413;10.001244552291256;0.9417716392593429;-0.10183446303789828;1.0484045234440116;0.9999109974977858;0.9474740467048133;1.0002026108752036
16.912232;1.0592816291993365;0.9833479394939757;0.9281000359214486;0.07785990747018269;0.07350088269210885;1.061535120680424;10.001244153461657;0.9417676209993929;-0.10183547390118868;1.048399505360228;0.9999111559907852;0.9474767305561254;1.0002023614978433
16.922232;1.0592827666043363;0.9833497560765693;0.9281010637020322;0.07786141053922259;0.07350223539703972;1.061530517861761;10.001243613107174;0.9417647081021756;-0.10183648400031033;1.0483944619193062;0.9999113760164027;0.9474803291815834;1.0002021717483536
16.932232;1.0592829903945191;0.983351018262533;0.9281025773603829;0.07786141020223933;0.07350223547676411;1.061526853005941;10.00124297107629;0.9417618990675525;-0.10183749335259239;1.0483893905711106;0.9999116575710291;0.94748384541185;1.000202039907092
16.942232;1.0592842157425237;0.9833525475627799;0.9281036762860926;0.07786291323022289;0.07350358820964492;1.0615221403234714;10.00124226389557;0.9417581909387354;-0.10183850198273348;1.048384289405352;0.9999119999178213;0.9474862841037061;1.0002019620458016
16.952232;1.059284520459756;0.9833530121357168;0.9281047869316544;0.07786460695606805;0.07350518758579737;1.0615173933761517;10.00124149875372;0.941755579289036;-0.10183950992339219;1.0483791566632257;0.9999124037496454;0.9474896349625511;1.0002019340434176
16.962232;1.0592848614799701;0.9833533165583895;0.9281059229118339;0.07786630065492435;0.07350678698101701;1.0615136245652976;10.001240650719241;0.9417530584177033;-0.10184051727067353;1.0483739910981205;0.9999128725802819;0.9474929075225854;1.000201953865446
16.972232;1.059286194917465;0.9833548623376496;0.9281075666082363;0.0778661094955618;0.07350654050619143;1.061508845545178;10.001239667735549;0.9417496235728788;-0.101841524254096;1.0483687940825923;0.9999134122828337;0.9474951136870722;1.0002020215029264
16.982232;1.0592865963085778;0.9833548273373769;0.9281087351128608;0.07786780313855322;0.07350813994530869;1.0615050680842797;10.001238469818109;0.9417472731043958;-0.10184253125938009;1.0483635708801162;0.9999140299387017;0.9474982489981453;1.0002021359839406
16.992232;1.059287977743977;0.9833555270823754;0.9281099317555978;0.0778693060366465;0.07350949278306905;1.061500304545606;10.00123695452478;0.9417440074989502;-0.10184353882237579;1.0483583298289305;0.9999147334645381;0.9475003311199321;1.0002022925516083
17.002232;1.05928841320273;0.9833551382040248;0.9281111121678413;0.07787099962161859;0.0735110922707826;1.061496568290077;10.001235016504163;0.9417418274085847;-0.10184554762215228;1.048353081099091;0.9999155317318491;0.9475034601111376;1.000202482575576
17.012232;1.0592888574666852;0.9833550721672383;0.9281127596034361;0.07787099906221225;0.07351109251878284;1.0614918747528954;10.001232562776446;0.9417397329661372;-0.10184655845008231;1.0483478353888431;0.9999164345962126;0.9475064297634913;1.000202694873337
17.022232;1.0592902674604052;0.983355252950583;0.9281139509552555;0.07787250187713458;0.07351244543550348;1.0614872421623163;10.001229510041428;0.9417367243962841;-0.10184757212122067;1.0483426027097411;0.9999174520730291;0.9475083558913852;1.0002029169894906
17.032232;1.0592907221077703;0.983354363565905;0.9281151139092155;0.07787419537680708;0.07351404500617055;1.0614836902794729;10.001225775513216;0.9417348033746928;-0.10184858934913855;1.0483373918927916;0.9999185918339466;0.9475112285537802;1.000203136527216
17.042232;1.0592921384893252;0.983354733037356;0.9281167556013574;0.07787400402186204;0.07351379871783058;1.0614792384676794;10.00122127571832;0.9417329733344668;-0.10184961064976018;1.0483322105732555;0.9999198566733953;0.9475140548840679;1.0002033422751437
17.052232;1.0592925953605832;0.9833535564588756;0.9281178979399298;0.0778756974680206;0.07351539834997753;1.0614759051720146;10.001215935026687;0.941730238018766;-0.1018506363405651;1.0483270663164421;0.9999212446148978;0.9475158426690377;1.000203525041164
17.062232;1.0592930505053244;0.9833522547270017;0.9281190292517899;0.07787739088746251;0.07351699801228967;1.0614717081346252;10.00120969186563;0.9417286007999623;-0.10185166663442097;1.0483219686102616;0.9999227511999192;0.9475185820240585;1.000203677997509
17.072232;1.0592944631047103;0.9833517502280862;0.9281201690734403;0.07787889357517366;0.07351835108107233;1.0614676637645208;10.00120249634818;0.9417270653355724;-0.10185270173766317;1.0483169287099963;0.9999243715514716;0.947521278857374;1.0002037957645051
17.082232;1.059294915215878;0.9833507259300207;0.9281217477859529;0.07787889282195716;0.0735183515365196;1.0614647859341098;10.00119430742905;0.9417246353606593;-0.10185374186702213;1.04831195756659;0.9999261018129267;0.9475229380702902;1.0002038724542204
17.092232;1.059296327891204;0.9833500174183538;0.9281228671314032;0.07788039545624004;0.07351970466520287;1.061461085819384;10.00118508845679;0.941723314078884;-0.10185478717873173;1.0483070656377833;0.9999279400779868;0.9475255466583348;1.0002039002690661
17.102232;1.059296784275498;0.9833483071248575;0.9281239598147031;0.07788208876470037;0.0735213044464242;1.0614585734173974;10.001174803309786;0.9417211045330938;-0.10185583770993376;1.0483022640412731;0.9999298856302655;0.9475271132185058;1.0002038701331093
17.112232;1.0592972458636536;0.9833470116277485;0.9281255184018082;0.07788208791934202;0.07352130499089134;1.0614552591103577;10.001163419220077;0.9417200103727508;-0.10185689340653467;1.0482975637764564;0.9999319370892523;0.947529620860289;1.0002037734578655
17.122232;1.0592986733460144;0.9833460560416182;0.9281266275933233;0.07788359046262056;0.07352265820750031;1.0614521533867005;10.001150906991468;0.9417190358302179;-0.10185795415789614;1.048292974237226;0.9999340912028022;0.9475320684615242;1.000203602491092
17.132232;1.0592991485744894;0.9833441233917848;0.9281277195321989;0.0778852836742486;0.07352425807152681;1.0614502657495317;10.001137240842809;0.9417171844768891;-0.10185901977889908;1.0482885041331012;0.9999363423172716;0.9475334540596705;1.0002033494591942
17.142232;1.0593005916992055;0.9833430474393569;0.9281288332762352;0.07788678615622523;0.07352561133665936;1.061447604606727;10.001122404604176;0.9417164582809389;-0.10186008998109042;1.04828416375141;0.9999386821617136;0.9475357576231699;1.0002030069994454
17.152232;1.0593010839782395;0.9833415178644043;0.9281303963668052;0.07788678517944474;0.07352561197504805;1.061445177592851;10.001106397298429;0.9417158583069385;-0.10186116437059689;1.048279965401625;0.9999410995544137;0.9475379763215298;1.0002025697279147
17.162232;1.0593015844758833;0.9833394692418076;0.9281314862128865;0.07788847829723439;0.0735272118941606;1.061443991862446;10.0010892394261;0.9417143860105078;-0.10186224245869889;1.0482759217787172;0.9999435799825833;0.9475391082711739;1.0002020344180356
17.172232;1.0593030518437014;0.9833383271924784;0.9281325885517772;0.07788998069396978;0.07352856520350937;1.0614420543800187;10.001070977150544;0.9417140437290473;-0.10186332365696135;1.0482720440321298;0.9999461064092021;0.9475411357669747;1.0002013982284177
17.182232;1.0593035660202086;0.9833367826432681;0.928134131119995;0.07788997963483442;0.0735285658742502;1.0614413712188786;10.001051672059027;0.9417138343900169;-0.10186440730695671;1.0482683409442346;0.9999486618446997;0.9475430597787804;1.000200657335646
17.192232;1.0593040855901292;0.983334768340522;0.9281351924607036;0.0778916726818181;0.07353016581571128;1.061439946046262;10.00103137971958;0.9417127609829788;-0.10186549277098084;1.0482648194532567;0.9999512318712189;0.9475438817958178;1.000199807049661
17.202232;1.059305569233986;0.983333707863648;0.9281362583444478;0.07789317502145793;0.07353151913898727;1.0614387792418958;10.00101013912991;0.9417128259131805;-0.10186657948400864;1.0482614851751744;0.9999538048464267;0.9475455858890425;1.0001988419360357
17.212232;1.0593060979305107;0.9833322908562644;0.9281377549446309;0.07789317390957204;0.07353151981506079;1.0614388678401194;10.000987989088852;0.941713030669903;-0.10186766692311298;1.0482583424118264;0.9999563702879137;0.9475471740910258;1.0001977557217738
17.222232;1.0593075928350146;0.9833313593564461;0.9281387771940833;0.07789467622464558;0.07353287313680555;1.0614382059506622;10.000964993583606;0.9417123758322387;-0.10186875457515442;1.048255394076506;0.9999589176002417;0.9475476497223085;1.0001965417542857
17.232232;1.0593081387743382;0.9833295997049232;0.9281397479936957;0.07789636921813581;0.07353447307508984;1.0614377867855815;10.000941250407847;0.9417128607848754;-0.10186884193203101;1.0482526412620663;0.9999614356290782;0.9475488920885534;1.0001951935185427
17.242232;1.059308700103421;0.9833284312670519;0.9281411485810661;0.0778963680716138;0.07353447374263321;1.0614386062598906;10.000916878026096;0.9417134835961541;-0.10186992847940006;1.0482500835345698;0.9999639133483047;0.9475501211934982;1.0001937041853641
17.252232;1.0593102403017152;0.9833277826324222;0.9281420530700346;0.07789787036201593;0.0735358270524867;1.0614386643342761;10.000891993887873;0.9417132410133717;-0.10187101369618846;1.0482477204618879;0.9999663411501579;0.9475502356810529;1.0001920653286207
17.262232;1.0593108419121515;0.9833263394620966;0.9281428849310976;0.07789956333312265;0.0735374269726413;1.0614399626074127;10.000866706654376;0.9417141282498156;-0.10187209708281011;1.0482455525654757;0.9999687105379534;0.9475512260604452;1.000190266741114
17.272232;1.0593114641584347;0.9833255202000036;0.9281441267827136;0.07789956216877192;0.0735374276152078;1.0614405020879913;10.000841125018827;0.9417151396587451;-0.10187317819157032;1.0482435808893606;0.9999710128623466;0.9475521021490889;1.0001882983145727
17.282232;1.059313065138625;0.9833252506242984;0.9281448551038058;0.07790106445288296;0.07353878089379762;1.061441283056189;10.0008153688482;0.9417152696063462;-0.10187425663337366;1.0482418054838452;0.9999732394697128;0.9475518754283273;1.0001861526667477
17.292232;1.0593137225778924;0.9833242108647735;0.9281454975169845;0.07790275742091828;0.07354038077523066;1.0614433057278343;10.000789569064393;0.9417165116375599;-0.10187533205930668;1.04824022357103;0.9999753833187867;0.9475525407797721;1.0001838270664705
17.302232;1.0593143905000337;0.9833238113454952;0.9281465423633458;0.07790275625807815;0.07354038137272019;1.0614445709692615;10.000763856271442;0.9417178572661768;-0.10187640415031819;1.0482388288132904;0.9999774400397747;0.9475531110445575;1.0001813234088732
17.312232;1.0593160218066304;0.9833239688739729;0.9281470722419057;0.07790425855442852;0.07354173460123839;1.0614460799408114;10.000738359219987;0.9417182968704015;-0.10187747262812788;1.0482376121787664;0.9999794068331292;0.9475525999973008;1.0001786460253006
17.322232;1.0593166916404095;0.9833233554472827;0.9281475211105792;0.07790595153661002;0.07354333442633491;1.0614488326175482;10.000713212255262;0.9417198216293807;-0.10187853723693557;1.048236563195655;0.9999812813150704;0.9475530042132609;1.0001757997722918
17.332232;1.059317356545547;0.9833233744230632;0.9281483844239508;0.07790595039096387;0.07354333496190116;1.0614508270111842;10.000688550205;0.9417214241605114;-0.10187959769020849;1.0482356703340787;0.9999830623290766;0.9475533368838978;1.000172790781473
17.342232;1.0593189770819336;0.9833239361094861;0.9281487518183809;0.07790745271315114;0.07354468812397051;1.0614530597409886;10.000664494489799;0.9417220984053934;-0.10188065367583343;1.0482349213193602;0.9999847508915517;0.947552610845865;1.0001696285572053
17.352232;1.0593196384202987;0.9833242044927948;0.9281495311292606;0.07790745158298396;0.07354468860959835;1.0614565267832683;10.000641147814141;0.941723839704407;-0.10188170493140947;1.0482343043539197;0.9999863493789635;0.9475528214586626;1.0001663269315666
17.362232;1.0593203054741442;0.9833240901428933;0.9281498107630073;0.07790914459664686;0.07354628833530152;1.0614592232401878;10.00061860578133;0.9417256445130333;-0.10188175128940258;1.048233808952567;0.999987858715566;0.9475528729432164;1.000162903432433
17.372232;1.0593219428006142;0.9833249961523067;0.9281500836957788;0.07791064694579947;0.07354764141710263;1.0614631427775139;10.000596974714187;0.9417265100616307;-0.1018827926658546;1.048233425761677;0.9999892758983246;0.9475519909806993;1.0001593774446107
17.382232;1.0593226354821605;0.9833255924454176;0.9281507815151614;0.07791064583759633;0.07354764181829232;1.0614662776610213;10.000576377099021;0.9417284347111295;-0.10188382902339614;1.048233146854433;0.9999905949135973;0.9475520609586178;1.0001557684452198
17.392232;1.059323345794695;0.9833257906382862;0.9281509862249103;0.0779123388759158;0.07354924145657539;1.0614696186495352;10.000556941998475;0.9417304184871451;-0.1018848603467289;1.0482329659570384;0.9999918098907803;0.9475520936258254;1.000152095495803
17.402232;1.0593250328977768;0.9833269924735503;0.9281511881453856;0.07791384125464672;0.07355059444840513;1.0614741550612008;10.000538783804704;0.9417324627315676;-0.10188588665545296;1.048232876478425;0.999992917594088;0.9475520939624185;1.0001483768147408
17.412232;1.0593257725785308;0.9833278659848732;0.9281518204228983;0.07791384017277345;0.0735505947556095;1.0614778760841794;10.000521979205036;0.9417335689223443;-0.10188690798653081;1.048232869332384;0.9999939180744313;0.9475510716717099;1.000144628842555
17.422232;1.0593265153510214;0.9833283226843222;0.928151968985974;0.07791553324094763;0.07355219429752512;1.0614817718520098;10.000506559158781;0.9417357381122877;-0.10188792433298216;1.0482329336829066;0.9999948136403479;0.9475510168918676;1.0001408663546032
17.432232;1.0593282109338167;0.9833302648762599;0.9281525970583235;0.07791534151333852;0.07355194792464895;1.0614868327537998;10.000492518612218;0.9417379715687525;-0.10188893562788776;1.0482330584029333;0.9999956076465207;0.9475509344786883;1.0001371036672342
17.442232;1.0593289325225042;0.9833308774931495;0.928152732095498;0.07791703460613751;0.07355354740080314;1.0614910479112976;10.000479831443434;0.9417392715911772;-0.10188994177508161;1.0482332319515943;0.9999963040166119;0.9475498270909654;1.0001333554223277
17.452232;1.0593296351049026;0.9833315735608928;0.9281528678269921;0.07791872771219423;0.07355514684384691;1.0614954044484461;10.000468461236531;0.9417416422509398;-0.10188994266521334;1.048233442603863;0.9999969067455704;0.9475495718989471;1.0001296367393333
17.462232;1.0593312764363287;0.9833337674020719;0.9281534988879122;0.077918536027395;0.07355490037297283;1.0615008881846306;10.000458370808431;0.9417440898101626;-0.1018909381646151;1.0482336796986853;0.9999974191717844;0.947549387594064;1.0001259631437172
17.472232;1.059331937699165;0.9833346483126739;0.9281536539443542;0.07792022916404275;0.07355649975253438;1.0615054845682723;10.00044952781275;0.9417456219095256;-0.1018919281194805;1.0482339343898386;0.9999978442833783;0.9475481724103567;1.0001223504829462
17.482232;1.059332579022723;0.9833361261416081;0.9281542960732759;0.07792022817234562;0.07355649983550867;1.0615101786533205;10.000441900486608;0.941748246387996;-0.10189291242382446;1.04823419960662;0.999998186290536;0.9475479162039122;1.0001188149031817
17.492232;1.059334158591145;0.9833381222484845;0.92815451057627;0.07792173067861811;0.07355785254663749;1.0615159552815614;10.000435455128317;0.9417509711792221;-0.10189389110795628;1.0482344698494326;0.9999984514254334;0.9475476267537847;1.0001153727504533
17.502232;1.0593347541430835;0.983339316450016;0.9281547302701343;0.07792342386046903;0.07355945184694818;1.0615208003577503;10.00043016027182;0.9417528048439214;-0.10189486436740489;1.0482347410709825;0.9999986469990438;0.9475463118303288;1.00011204069383
17.512232;1.0593353216039345;0.9833411232656739;0.9281554449535078;0.07792342291014923;0.07355945185755818;1.0615257015403292;10.000425980881355;0.9417557562687551;-0.10189483252134177;1.0482350102876563;0.9999987798501341;0.9475458536098228;1.0001088355011851
17.522232;1.059336816840393;0.9833434654999889;0.9281557358924327;0.07792492545952759;0.07356080450317293;1.061531647754955;10.000422864660772;0.9417588332597456;-0.10189579592036188;1.048235274545136;0.9999988551482002;0.9475454731041483;1.0001057727364482
