time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.532232;1.0593373178572665;0.9833455193176209;0.9281565018359182;0.0779249245303273;0.07356080447362083;1.0615366292698707;10.000420744978394;0.9417620415265296;-0.10189675488195278;1.0482355300887949;0.999998876135688;0.9475450604240557;1.0001028658292375
17.542232;1.0593377827739576;0.9833472069497771;0.9281568230683986;0.07792661775598943;0.07356240369283003;1.061541638312648;10.000419557443038;0.9417643851725988;-0.10189770972879285;1.0482357728556653;0.999998844572843;0.9475436154089033;1.000100126727115
17.552232;1.0593391697891295;0.9833504390354928;0.9281576568423997;0.07792642618699192;0.07356215701392155;1.0615476685347993;10.000419243397126;0.941767867871611;-0.1018986608380877;1.0482359990833319;0.9999987612498159;0.9475431177256228;1.00009756706722
17.562232;1.0593395561995695;0.983352402803075;0.9281580253757173;0.07792811942817296;0.07356375619800376;1.0615527135354117;10.000419742190196;0.9417714924335638;-0.10189960859921163;1.0482362040724678;0.9999986269540614;0.9475425642571943;1.0000951984630497
17.572232;1.0593398945588097;0.9833545072954974;0.92815841576392;0.07792981267739614;0.07356535536703566;1.061557766011191;10.000420996376276;0.9417742580163375;-0.10189955334797184;1.048236380884346;0.9999984436574153;0.9475408456294794;1.0000930321641177
17.582232;1.0593411353219933;0.9833581596694305;0.9281593126866473;0.07792962113683466;0.07356510864362904;1.0615638180667655;10.000422962581759;0.9417781582820217;-0.10190049537718343;1.0482365224766976;0.9999982151343857;0.9475401596469714;1.0000910790530058
17.592232;1.0593413508551712;0.9833605408005343;0.9281597331990125;0.07793131441073546;0.07356670778770943;1.0615688621194679;10.000425604873902;0.9417821829063481;-0.10190143499607394;1.0482366257477291;0.9999979475931664;0.9475394016032386;1.000089349291641
17.602232;1.059341493504963;0.9833635500939938;0.9281606298935249;0.07793131355008848;0.07356670765262065;1.0615738917543756;10.000428879102346;0.941786319924044;-0.10190237254777441;1.0482366926454312;0.9999976505954832;0.9475385712431624;1.0000878509098172
17.612232;1.059342515596592;0.9833670952542013;0.9281610797271455;0.07793281620908853;0.07356806016467544;1.0615789017228274;10.000432720124419;0.9417895564659605;-0.10190330840956312;1.0482367270156634;0.9999973364200945;0.947536675132337;1.0000865886594166
17.622232;1.0593424907626516;0.9833703367990184;0.9281619795115655;0.0779328153865782;0.07356806000805963;1.0615848864177582;10.000437032245687;0.9417938790643489;-0.10190324303364626;1.0482367309322567;0.9999970172185043;0.9475355946877955;1.0000855639988273
17.632232;1.059342373077673;0.9833731814854537;0.9281624104666846;0.07793450873743882;0.0735696591083746;1.0615898384244016;10.00044169635557;0.9417982747339066;-0.10190417694984129;1.048236704906975;0.9999967028783099;0.9475345512831957;1.0000847753871622
17.642232;1.0593421597267607;0.9833761161402461;0.928162843288784;0.07793620211086193;0.07357125819713803;1.061594749231417;10.000446590504996;0.9418017310634526;-0.10190511069361928;1.0482366509668521;0.9999964012529453;0.9475324439552338;1.0000842181743974
17.652232;1.0593428097954498;0.9833805377766915;0.9281637686606726;0.07793601071080312;0.07357101139677773;1.0616006110272018;10.000451599329097;0.9418062342163479;-0.10190604474105511;1.0482365741628399;0.9999961194200739;0.9475312631063025;1.0000838844383404
17.662232;1.0593424056426481;0.9833836175900956;0.9281642117072048;0.07793770413329969;0.07357261046461365;1.0616054181401722;10.000456612636468;0.9418107677201124;-0.10190697948406276;1.0482364811300855;0.9999958647014704;0.9475300177066355;1.0000837633916837
17.672232;1.0593419096508028;0.983387248149155;0.928165133444722;0.07793770342816075;0.07357261025531414;1.0616101683752306;10.000461529555741;0.941815314151475;-0.10190691522447684;1.048236378114518;0.999995644272857;0.9475286031687858;1.0000838426020107
17.682232;1.059342285148038;0.9833913352003473;0.928165617571147;0.07793920626160505;0.07357396269826767;1.0616158628099488;10.000466264648672;0.9418188577259179;-0.10190785219708232;1.0482362708692161;0.9999954638646925;0.947526242503848;1.0000841095349762
17.692232;1.0593416186376143;0.9833950414403376;0.928166563938726;0.07793920561079348;0.07357396247642106;1.0616205027112962;10.000470742629146;0.9418233856335863;-0.10190879063271065;1.048236165630533;0.9999953280745087;0.9475248186977456;1.000084551647804
17.702232;1.0593408780051863;0.9833982775804013;0.928167052758772;0.07794089914245991;0.07357556151939215;1.0616250871404822;10.000474889577324;0.941827887927905;-0.10190973079509139;1.0482360693015644;0.9999952420903779;0.9475233413841422;1.0000851553422836
17.712232;1.0593410326031267;0.9834012489013352;0.9281664415623334;0.07794021090357248;0.07357484551592908;1.0616306150581163;10.000478642395887;0.9418323568870317;-0.1019096729559282;1.0482359884430124;0.9999952120879727;0.9475217089123684;1.0000859065117624
17.722232;1.0593401725737799;0.9834045214836972;0.9281669512623062;0.07794190449340016;0.07357644455452174;1.0616350896001485;10.000481971574398;0.9418357867649019;-0.10191061735068606;1.0482359274185973;0.9999952443244831;0.9475191500979735;1.000086792044442
17.732232;1.0593392657726473;0.9834083017360293;0.9281679407923554;0.07794190395678281;0.07357644432384379;1.0616395196555874;10.000484881109722;0.9418401726995406;-0.10191156413867983;1.0482358868201356;0.9999953454685346;0.9475175559380937;1.000087799553649
17.742232;1.0593383202206752;0.9834115930686208;0.9281684718951536;0.07794359760883465;0.07357804336315486;1.0616439179752097;10.00048738395351;0.941844508196897;-0.10191251339797618;1.0482358634322724;0.9999955241250335;0.9475159453009903;1.0000889163157685
17.752232;1.0593383039572657;0.9834162992717769;0.9281695017246746;0.07794340650126114;0.07357779652985094;1.0616492986664587;10.000489494010385;0.941848784192884;-0.10191246516293412;1.0482358521180477;0.9999957906606777;0.9475142255312633;1.0000901297897653
17.762232;1.0593373064040779;0.9834196023146847;0.9281700509158599;0.07794510022363574;0.07357939557842096;1.0616536755089143;10.000491235360235;0.9418519902421761;-0.10191341946169949;1.0482358485693268;0.999996154505636;0.9475116319714173;1.0000914281578142
17.772232;1.0593362932143064;0.9834229086348798;0.9281706045950338;0.077946793981385;0.073580994634705;1.061658060990372;10.00049264222478;0.9418561152711441;-0.10191437631802024;1.0482358505309861;0.9999966216456877;0.9475100571858738;1.0000927998766953
17.782232;1.059336225723733;0.9834276254171236;0.9281716455430039;0.0779466029823423;0.07358074782499202;1.0616634662392643;10.000493752520121;0.9418601482156956;-0.10191533571534404;1.0482358569149204;0.999997194426287;0.9475085161197176;1.000094234494352
17.792232;1.059335184000618;0.983430936558195;0.9281721880878044;0.07794829681028793;0.07358234690217873;1.061667900886855;10.000494600302499;0.9418630798876682;-0.10191529757852473;1.048235866526985;0.9999978729972324;0.9475059156704494;1.0000957238679002
17.802232;1.059334127518953;0.983434748193564;0.9281731809064533;0.07794829651019292;0.07358234672363045;1.0616723720436145;10.00049520418653;0.9418669049986794;-0.10191626180235631;1.0482358775005065;0.99999865727143;0.9475044695115051;1.000097261738611
17.812232;1.0593330591478283;0.9834380656895139;0.9281736768787101;0.07794999040011366;0.0735839458293452;1.0616768835742094;10.000495554549545;0.9418706221605081;-0.10191722829054682;1.04823588749256;0.9999995486100798;0.9475030858103826;1.0000988425154398
17.822232;1.059332944498568;0.983442790314602;0.928174625089803;0.07794979952826955;0.07358369907738259;1.0616824367465543;10.000495603166822;0.9418742317617521;-0.10191819698890486;1.0482358944064705;1.0000005499719575;0.9475017707454693;1.0001004597079166
17.832232;1.0593318713122346;0.9834460980750473;0.9281750372521543;0.0779514934748653;0.07358529821932573;1.0616870319067464;10.00049526491013;0.9418767342112786;-0.1019181678996954;1.0482358975773025;1.00000166447647;0.947499424068246;1.0001021038651996
17.842232;1.0593308039135207;0.9834498837583286;0.9281758577889974;0.07795149328514663;0.0735852981120627;1.0616916697883276;10.000494437947053;0.9418801297832108;-0.10191914105735561;1.0482358989344382;1.0000028941051378;0.9474982486699096;1.0001037615748882
17.852232;1.0593297446695118;0.9834531413762027;0.9281761342018117;0.07795318728089669;0.07358689729435676;1.0616973517386925;10.000493029119546;0.9418834186969042;-0.10192011647721097;1.048235903004353;1.0000042398555813;0.9474971418268942;1.0001054172198987
17.862232;1.0593296551238538;0.9834577639008047;0.9281768112107301;0.07795299651030177;0.0735866506234396;1.0617020796575758;10.00049096559565;0.9418866003685656;-0.10192009410895184;1.0482359162063435;1.000005702933583;0.9474959947274099;1.0001070560515535
17.872232;1.0593286193544251;0.9834609224725099;0.9281768996340772;0.07795469054940364;0.07358824984962885;1.061706854900742;10.000488188538709;0.9418886726834004;-0.10192107382055861;1.0482359463124955;1.0000072854469517;0.9474940265310452;1.0001086658961453
17.882232;1.0593276010370016;0.9834645083258214;0.9281773469763844;0.07795469044225342;0.0735882498316401;1.0617116750136932;10.000484644023944;0.9418916318964713;-0.10192205541746815;1.0482360015490473;1.0000089900422395;0.9474931158499242;1.0001102372308632
17.892232;1.0593275633864259;0.9834684223682181;0.9281772246640244;0.07795619388958357;0.07358960250640958;1.0617175312077753;10.000480285537432;0.941894472641422;-0.10192203870358992;1.0482360898545493;1.0000108194631987;0.9474921586852371;1.0001117623460212
17.902232;1.0593265899414552;0.9834718193359032;0.9281774216041582;0.07795619380896142;0.07358960254821627;1.0617224098712865;10.000475083183476;0.9418971881859589;-0.10192302356936293;1.0482362190508532;1.000012776508619;0.947491368505147;1.0001132342827026
17.912232;1.059325642483171;0.983475098980299;0.9281774773912974;0.07795619373822738;0.07358960262524038;1.0617272962169508;10.000469029021081;0.9418987710442872;-0.10192401004441402;1.048236397419243;1.00001486374077;0.947489642641805;1.0001146459622345
17.922232;1.0593247230535963;0.9834777532893185;0.9281769125471928;0.07795788784054279;0.07359120201064288;1.0617321766378114;10.000462131627973;0.9419012131967369;-0.10192499826481319;1.04823663365965;1.000017082641061;0.9474889683911112;1.0001159897036547
17.932232;1.0593247932036605;0.9834816790240511;0.928176675928162;0.07795769716259249;0.07359095556629688;1.0617380394967078;10.000454404158171;0.9419035056892882;-0.10192498839327184;1.0482369358870554;1.000019432309107;0.9474882408413414;1.000117258192728
17.942232;1.059323936214901;0.9834840527650508;0.928175782604921;0.07795939127761742;0.07359255504428826;1.061742875171229;10.000445865597904;0.9419056389193206;-0.10192598058909319;1.0482373120326094;1.000021908262504;0.947487669965308;1.0001184463729085
17.952232;1.0593231142778294;0.9834867737255376;0.9281751840868686;0.07795939122845891;0.07359255530643012;1.061747675664851;10.000436555943002;0.941907604378328;-0.10192697503297374;1.0482377720518508;1.0000245025626842;0.9474871427186884;1.0001195521793944
17.962232;1.059322329369023;0.9834888438438935;0.9281739363239843;0.07796108534586887;0.07359415489483541;1.0617524343144267;10.000426536810956;0.9419083955122952;-0.10192697192289098;1.0482383284331738;1.0000272050990562;0.9474855533768846;1.0001205756375111
17.972232;1.0593225418811811;0.9834921680432199;0.9281729919497795;0.07796089467526145;0.07359390866890327;1.0617581460725578;10.000415870479252;0.9419100064686615;-0.10192797143767938;1.0482389948041064;1.0000300043799841;0.9474851030670183;1.0001215171974043
17.982232;1.0593218326088403;0.9834939341034024;0.9281713683098396;0.07796258878502423;0.07359550837508272;1.0617628076624686;10.000404604828969;0.9419114312266192;-0.1019289737323951;1.0482397847241849;1.0000328868105801;0.9474846878775183;1.000122377192216
17.992232;1.0593211605704036;0.9834960545183695;0.9281700181585345;0.0779625887167112;0.07359550887088162;1.0617674167003945;10.000392775090214;0.9419126639671288;-0.10192897895307687;1.0482407106664933;1.0000358358364443;0.9474841984331174;1.000123157455414
18.002232;1.0593205249067597;0.9834975428808613;0.9281679988586871;0.07796428280396481;0.07359710869478622;1.0617729707448247;10.000380408184038;0.9419126989051404;-0.10192998723848323;1.048241783106378;1.0000388334896402;0.9474828554481216;1.0001238624770281
18.012232;1.0593208840827015;0.9835003112982502;0.9281662647290934;0.077964092092992;0.07359686270404878;1.06177746698844;10.000367528735442;0.9419135292702286;-0.10193099873546807;1.0482430101358178;1.000041863356784;0.9474825410731186;1.0001244978318842
18.022232;1.059320317963443;0.9835015513017816;0.9281638346655665;0.07796578615093683;0.07359846264258205;1.061781901702142;10.000354167715091;0.9419141473120467;-0.10193101360048523;1.0482443975175049;1.0000449117986006;0.9474821553313072;1.000125068008381
18.032232;1.0593197857935668;0.9835031785690753;0.9281616629428616;0.0779657860223952;0.07359846336796651;1.061786269298622;10.000340362520323;0.9419145464006238;-0.10193203194525485;1.048245948841174;1.0000479671036895;0.9474819142876945;1.000125576053703
18.042232;1.0593192885066913;0.9835042111219667;0.9281588087404581;0.07796748004746248;0.07360006341945782;1.0617915622964882;10.000326152982954;0.9419137229238785;-0.10193205380899087;1.0482476660556848;1.0000510181951587;0.9474806079752435;1.0001260243168084
18.052232;1.0593197878876655;0.9835065656488954;0.9281562287300944;0.07796728927457654;0.07359981765572281;1.0617957726673268;10.00031159031482;0.9419136755330214;-0.10193307920234906;1.048249550638599;1.0000540539438127;0.9474804392527929;1.0001264149636446
18.062232;1.0593193678141106;0.9835079316193086;0.9281534141463816;0.07796728909674652;0.07359981855052032;1.0617998930642627;10.000296757440989;0.9419134031459305;-0.10193410811186894;1.048251603810756;1.0000570633441368;0.9474803066137558;1.0001267501682114
18.072232;1.0593189901472213;0.9835087286097438;0.9281499156234136;0.07796898307297957;0.07360141877157955;1.0618039169632063;10.00028177269675;0.9419129046835741;-0.10193414044287219;1.048253824596421;1.0000600361341767;0.9474801031879108;1.0001270315891932
18.082232;1.0593186548657887;0.9835099528610303;0.9281466728549039;0.07796898285809897;0.07360141977855324;1.0618088387612483;10.000266765204724;0.9419121811290301;-0.10193517601527047;1.048256208040265;1.0000629631135025;0.9474800448535674;1.0001272592930972
18.092232;1.0593193195613197;0.9835115209531377;0.9281427700821915;0.07797048618443371;0.0736027735084691;1.0618126548984397;10.00025185041429;0.9419102375969151;-0.10193621459296315;1.0482587460140422;1.0000658358882728;0.9474790312235252;1.000127432152303
18.102232;1.059319062757763;0.9835126004682115;0.9281391122759763;0.07797048592249017;0.07360277462226614;1.061816365122695;10.00023712091407;0.941909083632215;-0.1019362558600759;1.0482614294978714;1.000068646785132;0.9474789457403555;1.0001275496102289
18.112232;1.059318841753047;0.9835131010203173;0.9281347907619135;0.0779721798068777;0.07360437505625766;1.0618199719078107;10.000222643295052;0.9419077323663899;-0.10193729939779753;1.048264250188553;1.000071388933337;0.9474790131481733;1.0001276120029454
18.122232;1.0593186537904251;0.9835140061993506;0.9281307588560779;0.07797217948985051;0.07360437626877861;1.0618244778126673;10.00020846239981;0.9419061995835579;-0.1019383447293718;1.0482672009502356;1.0000740554246712;0.9474791307690297;1.000127619143067
18.132232;1.0593194551227152;0.983515221705141;0.9281261161390509;0.07797368271252367;0.0736057301981087;1.061827882623355;10.000194612029631;0.9419035032308921;-0.1019383913936811;1.0482702760214508;1.0000766385169106;0.9474782031587509;1.0001275697298186
18.142232;1.0593193240908032;0.9835159085910159;0.9281217809015851;0.07797368233781926;0.07360573150475626;1.0618311827593523;10.000181120659729;0.9419016627777668;-0.10193943897424733;1.0482734718645121;1.00007913014838;0.9474784416112655;1.0001274622181004
18.152232;1.0593192199442119;0.983516471811421;0.9281173216321235;0.07797368193361094;0.07360573285717818;1.0618343738522422;10.000168004045538;0.9418996974422517;-0.10193948707126384;1.0482767875279195;1.0000815221418415;0.9474786457184483;1.000127295114864
18.162232;1.0593191448063073;0.9835164048473528;0.9281122857287945;0.07797537567430594;0.07360733352458329;1.0618374532885806;10.0001552522584;0.9418976242509554;-0.10194053527794474;1.0482802228456842;1.0000838052772323;0.9474790403250459;1.0001270665761492
18.172232;1.0593191030364637;0.9835166911492599;0.9281076262592973;0.0779753752092403;0.07360733496672214;1.0618414197543353;10.000142832158764;0.9418954575890284;-0.10194158321224313;1.0482837760609165;1.0000859687643102;0.9474795265242938;1.0001267747956333
18.182232;1.059320060901604;0.9835172372499393;0.9281024373935561;0.07797687828606079;0.07360868912537318;1.0618442717802061;10.000130707189667;0.9418922104008115;-0.10194163056071606;1.0482874438183474;1.0000880003902686;0.9474790100187543;1.0001264185732979
18.192232;1.0593201077266596;0.9835172052451067;0.9280976302811623;0.07797687775740995;0.0736086906633714;1.0618470081028089;10.000118855042642;0.941889896242292;-0.10194267705196358;1.048291223161632;1.0000898868982553;0.9474797018083253;1.000125997106015
18.202232;1.0593202114594646;0.9835170013016538;0.9280927671993349;0.07797687719618467;0.07360869225469925;1.0618496292488524;10.000107271039475;0.9418875306328451;-0.10194272238096878;1.0482951126677849;1.0000916149970513;0.9474804003492947;1.0001255094282202
18.212232;1.0593203786839849;0.9835161206393367;0.9280873905334832;0.07797857077908982;0.0736102931728132;1.0618531380387806;10.000095959713507;0.9418851300809943;-0.1019437661769003;1.048299111365214;1.00009317222797;0.9474813286857241;1.0001249542209583
18.222232;1.0593215728679901;0.9835164600998567;0.9280824683979977;0.07797837955311904;0.07361004828035995;1.0618555391674456;10.000084925515598;0.9418827096753953;-0.10194380804192227;1.048303217199647;1.0000945473260459;0.9474822785001499;1.0001243306793839
18.232232;1.0593218765915793;0.983515195178747;0.9280770321266254;0.07798007307367888;0.07361164931812185;1.0618578396433966;10.000074166267334;0.9418792814678156;-0.1019448476095757;1.0483074273440103;1.0000957314154322;0.9474824762051716;1.0001236395600943
18.242232;1.059322251529377;0.983514223898465;0.9280720473978316;0.0779800723846118;0.07361165114688475;1.0618600487356569;10.000063666646378;0.9418768539128051;-0.10194588457118392;1.0483117394482768;1.0000967191771635;0.9474838048752662;1.0001228824675563
18.252232;1.0593227028476295;0.9835130423900372;0.9280670518029692;0.07798007166486368;0.07361165303672311;1.061863175794044;10.000053401462752;0.9418744313811737;-0.10194591868008125;1.0483161521996351;1.0000975085349788;0.947485161500855;1.0001220598157514
18.262232;1.0593232385013924;0.9835111479248038;0.9280615810745539;0.07798176509349666;0.0736132542569106;1.0618652285510282;10.000043351491827;0.9418720137676945;-0.1019469497503211;1.0483206660122337;1.0000981001267628;0.9474867590124234;1.000121169156282
18.272232;1.059324826762896;0.9835104433470742;0.9280565955408386;0.07798157371801824;0.07361300966700825;1.0618672141873151;10.0000335068972;0.9418695974225199;-0.10194697763497929;1.048325283378956;1.0000984972557283;0.9474883805212295;1.0001202047156914
18.282232;1.0593255569033646;0.9835081140937125;0.9280511184599857;0.07798326709071805;0.0736146110044382;1.0618691412454098;10.000023850795708;0.9418661773857467;-0.10194800221316763;1.048330007621673;1.0000987053385522;0.9474892451773351;1.0001191586176277
18.292232;1.059326396328333;0.9835060710591398;0.9280461075271111;0.0779832662550284;0.07361461312964955;1.061871019758513;10.000014351290597;0.9418637494795218;-0.1019480234241563;1.0483348412063975;1.000098730352339;0.9474911233991044;1.0001180227713995
18.302232;1.0593273518060382;0.9835038266163787;0.9280410926014266;0.07798326539070871;0.07361461531332515;1.0618738591071664;10.00000497111075;0.9418613117452901;-0.1019490412900179;1.0483397851366991;1.0000985769265571;0.947493234073654;1.000116789964842
18.312232;1.059329388436924;0.9835018069430201;0.928035622831169;0.07798476808415165;0.07361597022804615;1.0618756660712612;9.999995677467046;0.9418588651179989;-0.10195005584691241;1.0483448396084838;1.0000982477658351;0.9474954686056423;1.0001154548817743
18.322232;1.059330591371135;0.9834991955729204;0.9280305968465344;0.077984767161887;0.07361597252855823;1.0618774460756653;9.999986443853787;0.9418564136684868;-0.1019500670241316;1.0483500047611845;1.000097745273771;0.9474977186217867;1.0001140156918797
18.332232;1.059331921852993;0.9834959201885545;0.9280250965067361;0.0779864603923677;0.07361757415729701;1.0618792055084545;9.999977251235839;0.9418529646563895;-0.10195107459715756;1.048355280704026;1.00009707358936;0.9474992040751863;1.0001124747495558
18.342232;1.05933337757627;0.9834929841483424;0.9280200617155155;0.0779864594124406;0.073617576572099;1.0618809517364796;9.999968092563146;0.9418505272155806;-0.10195107824846256;1.0483606673411088;1.0000962387252887;0.9475016966124126;1.000110837200272
18.352232;1.0593349526282532;0.9834898990871722;0.928015025173528;0.07798645840352746;0.0736175790422574;1.0618836921361083;9.999958972239662;0.9418481101210283;-0.10195207764274795;1.048366164865384;1.0000952468768687;0.9475044154009943;1.0001091083561433
18.362232;1.0593375982771167;0.9834870874465351;0.9280095391643999;0.0779879609564086;0.07361893423943945;1.0618854332856102;9.999949903163154;0.9418457204566841;-0.10195207247176642;1.0483717750399923;1.0000941026937524;0.9475071430140753;1.0001072916674218
18.372232;1.0593393857029398;0.983483729639285;0.9280045052478737;0.0779879598864025;0.0736189368147985;1.0618871792276094;9.999940905652853;0.9418433630083826;-0.10195306249590057;1.0483775014807022;1.0000928090183288;0.94751009186332;1.0001053880628763
18.382232;1.059341264146724;0.9834797534105139;0.9279990081566365;0.0779896529669834;0.07362053870959216;1.061888929657384;9.999932001764764;0.941840040183267;-0.1019530475591145;1.048383347837877;1.0000913679413934;0.9475120485391144;1.000103395923272
18.392232;1.0593432229240867;0.9834761651928183;0.927993990681337;0.07798965183011085;0.0736205413794228;1.0618916805541019;9.999923210264893;0.9418377531857471;-0.1019540275600718;1.0483893154861272;1.000089781903262;0.9475152124520745;1.0001013109271342
18.402232;1.0593452508230237;0.9834724818492824;0.9279889879447675;0.07798965065801505;0.07362054409237828;1.0618934273203682;9.999914547112143;0.941835503518564;-0.10195400243496335;1.0483954028919247;1.0000880540377863;0.9475183707949508;1.0000991259507093
18.412232;1.0593482954285076;0.9834691324849963;0.9279835540237675;0.07799115304620642;0.07362189952069365;1.061895167223269;9.999906022795578;0.941833293400229;-0.10195497218089758;1.0484016075677323;1.000086187909742;0.9475217369992336;1.0000968313397536
18.422232;1.0593504246068548;0.9834653041266623;0.927978592153024;0.07799115179971577;0.07362190231465585;1.0618968995969584;9.999897631778087;0.9418311255428936;-0.10195493688739136;1.0484079286651722;1.000084187926204;0.9475250965989025;1.0000944157014968
18.432232;1.0593525843502043;0.9834614267359622;0.9279736577646636;0.07799115051293912;0.07362190514721612;1.0618986255046445;9.999889342185979;0.941828002469792;-0.10195589671342391;1.0484143672813007;1.0000820606806722;0.9475276753628741;1.0000918670440127
18.442232;1.05935476185133;0.9834570194240306;0.9279682870396071;0.07799284336801018;0.07362350728838517;1.0619013471361196;9.999881094137416;0.9418259250748545;-0.10195585179374679;1.0484209248878074;1.0000798152661994;0.9475312544820444;1.000089173864274
18.452232;1.0593569454012728;0.9834530915354915;0.9279634230893742;0.07799284199150769;0.07362351019587655;1.061903066659307;9.999872803407397;0.9418238925931791;-0.10195680215789917;1.0484276017562317;1.0000774621949942;0.9475350642013144;1.0000863260559434
18.462232;1.059360082876907;0.9834500698502513;0.9279586210333454;0.07799264997954299;0.07362326654335975;1.0619047862784354;9.99986437026963;0.9418219051547444;-0.10195774771367362;1.0484343961181894;1.0000750123292501;0.9475390055624902;1.0000833143735475
18.472232;1.0593622435896657;0.9834456442385937;0.9279533782877395;0.07799434268461827;0.07362486879162569;1.0619065095138887;9.999855699117065;0.9418199654875581;-0.1019576882553735;1.0484413046960654;1.0000724756933976;0.9475429787142206;1.0000801282680245
18.482232;1.0593643775537787;0.9834417270103621;0.9279486590445142;0.07799434114414629;0.07362487179974891;1.0619082418004893;9.999846721912498;0.9418180773410214;-0.10195862345641399;1.0484483234957689;1.00006986060032;0.947547205980618;1.0000767548256406
18.492232;1.059366478667796;0.9834378271165503;0.9279439997880861;0.07799433954052883;0.07362487483495893;1.0619109903214585;9.999837406318138;0.9418152428383315;-0.10195855286464317;1.048455447235929;1.0000671742520402;0.9475504853524437;1.0000731798721099
18.502232;1.0593685445397663;0.9834334529353416;0.9279389355230113;0.07799603205604229;0.07362647716363757;1.0619127639501686;9.999827734793532;0.941813461608591;-0.10195947593197188;1.0484626691659629;1.0000644232255556;0.9475550293463552;1.000069389614587
18.512232;1.0593715350786606;0.9834305147678939;0.9279344257507475;0.07799583973109678;0.07362623364314393;1.0619145732402038;9.999817671588547;0.9418117314216333;-0.10195939204423729;1.0484699825596482;1.0000616130494784;0.9475596380289059;1.0000653708966916
18.522232;1.0593735323260154;0.9834262007060965;0.9279294912236463;0.0779975320994159;0.0736278360002291;1.0619164301200643;9.99980715290302;0.9418100483501538;-0.10195930052336752;1.0484773810123293;1.000058748425375;0.9475644277967556;1.0000611097495067
18.532232;1.0593754969845;0.9834224197257446;0.9279250852017759;0.07799753019815274;0.07362783909149077;1.0619183478356555;9.999796101280342;0.9418084068338166;-0.10196020063811788;1.048484856310931;1.0000558335840006;0.9475695142766734;1.0000565904030208
18.542232;1.059377430497373;0.983418678620744;0.9279207314745526;0.07799752821115093;0.07362784218219885;1.0619203415621883;9.999784434061738;0.9418068002755299;-0.10196009164715068;1.0484923970179334;1.0000528719684827;0.9475746907950379;1.0000517958379254
18.552232;1.0593793342486508;0.9834144852501809;0.9279159506716748;0.07799922032223267;0.07362944453825886;1.061923428434374;9.999772054933322;0.9418042200926792;-0.10196097286541722;1.048499989447567;1.000049865882018;0.9475791887996083;1.0000467088156784
18.562232;1.0593812084568275;0.9834108402800669;0.9279116680596403;0.07799921815025238;0.07362944761358028;1.061925626316806;9.999758849867224;0.9418026535081852;-0.10196084374541071;1.0485076201357284;1.0000468157676;0.9475847935605679;1.0000413130090413
18.572232;1.0593840115560356;0.9834081666453071;0.9279074197012739;0.07799902530071716;0.07362920408175619;1.0619279523046719;9.999744699337342;0.9418010838012923;-0.10196170393415475;1.0485152784366523;1.0000437192051526;0.9475907394939816;1.0000355936481757
18.582232;1.0593858235620872;0.9834041544313836;0.9279026823987191;0.07800071711553776;0.07363080640084324;1.0619304212049667;9.999729488540547;0.9417994932487713;-0.10196155325170679;1.048522957279756;1.0000405711393159;0.9475968252094118;1.000029536872397
18.592232;1.059387605595516;0.9834007169896318;0.9278983977503321;0.07800071463123104;0.07363080943176059;1.0619330437940417;9.999713108816756;0.941797865073371;-0.10196239162680208;1.048530651600156;1.000037365499413;0.9476032798672386;1.0000231291765058
18.602232;1.0593893629089697;0.9833973630695654;0.9278940779673688;0.0780007120324147;0.07363081244400532;1.0619368255060535;9.999695456963426;0.9417961834755827;-0.10196221904883608;1.0485383562414616;1.0000340964516756;0.9476099013674042;1.0000163579727595
18.612232;1.0593911050807463;0.9833935995510955;0.9278892335538421;0.07800240350345623;0.0736324147073579;1.061939766277665;9.999676432923026;0.9417934334626081;-0.10196303551723836;1.04854606545095;1.0000307580846184;0.9476159233308789;1.0000092119610327
18.622232;1.059393805709054;0.9833913351432788;0.9278848016067711;0.07800221008333338;0.07363217108426881;1.0619428620952212;9.99965594332641;0.941791600008869;-0.10196284100401914;1.0485537742070075;1.0000273433443387;0.9476231320359146;1.0000016809726617
18.632232;1.0593955630688852;0.9833882545156506;0.9278802526486674;0.07800220710595988;0.07363217403265471;1.0619461077005943;9.999633908369677;0.9417896665134567;-0.10196363547318803;1.048561479128841;1.0000238435915598;0.9476307640317022;0.9999937561364454
18.642232;1.0593973554392682;0.9833852726441495;0.9278755847760523;0.0780022039905189;0.07363217695729336;1.0619494984498972;9.999610259755864;0.9417876152064992;-0.10196341888964455;1.048569177765044;1.0000202487959566;0.9476386223616251;0.9999854305550733
18.652232;1.0593992015761757;0.9833818944919236;0.9278703083663956;0.07800389492277851;0.07363377912784884;1.0619540304313693;9.999584931832846;0.9417854296756237;-0.10196419115791724;1.0485768683040906;1.0000165477150205;0.9476469424412809;0.9999766998045848
18.662232;1.0594011201198024;0.9833791142254455;0.9278653432628603;0.07800389151304896;0.07363378199986152;1.0619576995768047;9.999557850197625;0.9417830965388947;-0.10196395207238021;1.048584551337191;1.0000127275338009;0.9476555286702855;0.9999675608861257
18.672232;1.0594031293638762;0.9833764338578304;0.9278602036511946;0.07800388794625765;0.07363378484302811;1.0619615008894343;9.999528927212726;0.9417796050146683;-0.10196370134071811;1.048592231578767;1.0000087730275897;0.9476635121964084;0.9999580109753047
18.682232;1.0594062065352345;0.9833742655866362;0.9278544242034601;0.0780053878354526;0.07363514033395203;1.0619654285371107;9.999498078837805;0.941776945238769;-0.10196443862572528;1.0485999170687434;1.000004666520745;0.9476730049536458;0.9999480491644521
18.692232;1.0594084495654765;0.9833717780518264;0.927848888832232;0.07800538393375087;0.07363514311498823;1.0619694758998866;9.99946524567418;0.9417741065705388;-0.1019641635668811;1.048607617372494;1.0000003891874032;0.9476828123608003;0.9999376790923415
18.702232;1.0594108347138895;0.9833693816693778;0.9278431338535372;0.07800537985470361;0.07363514586291232;1.061973635116894;9.999430391356473;0.94177107720601;-0.10196487579266413;1.0486153435405396;0.999995922452782;0.947693163384946;0.9999269080965034
18.712232;1.0594133787570754;0.983366574419489;0.9278366775956602;0.07800706978581273;0.07363674784804682;1.0619788981232907;9.999393491368046;0.9417678451435203;-0.10196457492122424;1.0486231093339349;0.999991248407402;0.9477038546953214;0.9999157440271225
18.722232;1.0594160987422414;0.9833643434120443;0.9278304465728362;0.07800706533518127;0.07363675052638574;1.0619832589832994;9.999354533879893;0.9417643992446998;-0.1019652605684655;1.0486309310748714;0.9999863498254842;0.947715112423792;0.9999041930967982
18.732232;1.0594190117010944;0.9833621823516796;0.9278239593122237;0.07800706069134945;0.07363675316836635;1.061987714664901;9.99931352419414;0.9417607292682924;-0.10196493237184294;1.0486388258960684;0.9999812106797868;0.9477267317876585;0.9998922600032369
18.742232;1.0594230934427895;0.9833604944456564;0.9278167522831768;0.07800855947478008;0.0736381084524515;1.0619922644537707;9.999270477637173;0.9417558251327541;-0.10196558999379736;1.0486468110963214;0.9999758164217082;0.9477379440215138;0.9998799494939704
18.752232;1.0594264393655646;0.9833584406907531;0.9278097084171232;0.07800855443096859;0.07363811102132309;1.0619969094083406;9.999225404525124;0.9417516766370164;-0.10196523311630509;1.0486549053337448;0.9999701535482242;0.9477505317551337;0.9998672670288342
18.762232;1.0594300219594726;0.9833564263055155;0.9278023597981185;0.07800854918022579;0.0736381135553503;1.0620016514607815;9.999178299474888;0.9417472732606286;-0.10196486145569242;1.0486631297744515;0.9999642091142498;0.94776361765082;0.9998542180539035
18.772232;1.059433853523353;0.9833544433085052;0.927794687163784;0.07800854371778679;0.07363811605703242;1.0620074922599074;9.999129142257866;0.9417426035626582;-0.10196547478252602;1.04867150744119;0.9999579702822508;0.9477773185252599;0.9998408077985635
18.782232;1.059437945552802;0.9833519876883065;0.9277862024447097;0.07801023223405977;0.07363971780162934;1.062012432424575;9.999077908277977;0.9417376554838516;-0.10196507292979654;1.04868006005393;0.9999514237766884;0.9477914288121276;0.9998270419724651
18.792232;1.0594423084411035;0.9833500485642974;0.9277778259094269;0.07801022633467614;0.07363972025062737;1.0620174719103528;9.99902457094586;0.9417324175853844;-0.10196565578773688;1.048688805124515;0.9999445553980038;0.9478061752519307;0.9998129268330429
18.802232;1.0594469531705761;0.9833481273811044;0.9277690712068924;0.0780102202105743;0.07363972268059388;1.0620226112632356;9.998969092570224;0.9417258797689639;-0.10196522329386518;1.04869775624023;0.9999373502965009;0.947820362406699;0.9997984684573752
18.812232;1.0594528518717046;0.9833466409407908;0.9277594726448976;0.07801171748815271;0.07364107777636522;1.0620278518436423;9.998911427064568;0.9417200327297419;-0.10196477541806205;1.0487069247659018;0.9999297944855737;0.9478361035040118;0.9997836725408825
18.822232;1.0594580977326924;0.9833447666867143;0.9277499148797166;0.078011710904363;0.07364108018386332;1.062033194615191;9.998851535389731;0.9417138667835779;-0.10196531211245667;1.0487163208943069;0.9999218759164848;0.9478525330906179;0.9997685442843486
18.832232;1.0594636610105672;0.9833429257314338;0.9277399352948432;0.07801170408675846;0.07364108258851128;1.062038639501966;9.998789397368778;0.9417073721516047;-0.10196483322887262;1.0487259538719647;0.999913583399713;0.9478694609023973;0.9997530869241645
18.842232;1.0594695524152178;0.9833411253456117;0.9277295215537813;0.0780116970331595;0.07364108499632677;1.0620451863877274;9.9987250179084;0.9417005407597655;-0.10196533848504206;1.0487358314324162;0.999904904565534;0.9478871295617513;0.999737299810389
18.852232;1.059475785160468;0.983338877070902;0.9277181921901289;0.07801338393768388;0.07364268668507853;1.0620508364671795;9.998658426880354;0.9416933667419364;-0.10196482750749102;1.048745959214874;0.9998958251528155;0.9479053513935062;0.999721178161229
18.862232;1.0594823749273197;0.9833371848877951;0.9277068724870043;0.07801337640396935;0.07364268911719742;1.0620565918788454;9.998589674270365;0.9416858458251529;-0.10196429989086148;1.0487563407562495;0.9998863301721892;0.9479242612033073;0.9997047146827187
18.872232;1.059490296793464;0.9833364734457333;0.9276950981593645;0.07801317806230958;0.07364244497881141;1.0620624542469972;9.99851882306727;0.9416769756287917;-0.10196475523380764;1.0487669780793782;0.9998764055864777;0.9479429982335241;0.9996879011378333
18.882232;1.059497644817626;0.9833344338258315;0.9276823449499021;0.07801486423500072;0.07364404673038923;1.0620684252026273;9.998445934384272;0.941668756181556;-0.1019641931395213;1.0487778731454718;0.9998660389859967;0.947963358923726;0.9996707288163145
18.892232;1.0595053892833288;0.9833329824296536;0.9276695550506715;0.0780148559596557;0.0736440492438077;1.0620745083399696;9.998371048577889;0.9416601900762492;-0.10196461322951744;1.0487890295752926;0.999855219255033;0.9479845859786623;0.9996531893748214
18.902232;1.0595135391123265;0.9833316345746339;0.9276562446198049;0.07801484743244023;0.07364405179821808;1.062081708992524;9.99829417294743;0.9416512816507561;-0.10196401521684466;1.0488004531941753;0.9998439366027095;0.9480064855982235;0.9996352763988234
18.912232;1.059522102082903;0.9833304035124852;0.9276423994574463;0.07801483865135433;0.07364405440057167;1.062088032246111;9.998215280006624;0.9416420346264179;-0.10196339895250403;1.0488121514078712;0.9998321835095529;0.9480291876274743;0.9996169855210202
18.922232;1.0595310858732119;0.9833288056171356;0.9276275353577874;0.07801652381259715;0.07364565632882043;1.0620944828974628;9.998134316760066;0.9416324507950431;-0.10196376436004322;1.048824132698958;0.9998199553944743;0.9480528220302058;0.9995983128152366
18.932232;1.0595404989845407;0.9833278481000272;0.9276125740112428;0.07801651451688403;0.07364565904513319;1.0621010676618707;9.998051222964955;0.9416225310271312;-0.10196311132950503;1.0488364064077753;0.9998072505489238;0.9480771960678306;0.9995792533514272
18.942232;1.0595513105183116;0.9833279598886707;0.9275970491411171;0.07801631439966548;0.07364541523645801;1.0621077964086367;9.997965947820822;0.9416122763613469;-0.1019624396844466;1.0488489825864609;0.9997940699996712;0.9481024415563154;0.9995598010062107
18.952232;1.0595616121638038;0.9833273365057899;0.9275809065320846;0.07801630457804078;0.07364541808936678;1.062114681249334;9.997878450471324;0.9416006876160579;-0.10196274921466736;1.0488618723201308;0.9997804164487523;0.9481276977448457;0.999539949458493
18.962232;1.0595723760058353;0.9833264129985481;0.9275636819451316;0.07801798868860194;0.07364702029057882;1.062121735300878;9.997788688326319;0.9415897644313652;-0.1019620397066396;1.048875087664149;0.9997662920627702;0.9481547634491508;0.9995196931897561
18.972232;1.0595836166403805;0.9833262060719018;0.9275462970772668;0.07801797832688781;0.07364702330231535;1.0621299726058406;9.997696607025526;0.9415785060157192;-0.10196231095230165;1.0488886409420966;0.9997516978502785;0.9481828837618002;0.9994990274042335
18.982232;1.0595953512006595;0.9833262416976021;0.9275282641341175;0.07801796768754288;0.07364702640378086;1.0621374084089306;9.99760213636931;0.9415669133273787;-0.10196156273516775;1.0489025453219296;0.9997366355218507;0.9482118645186931;0.9994779469030293
18.992232;1.05960759944171;0.9833265414044207;0.9275095638301812;0.0780179567648162;0.07364702960309183;1.0621450580287914;9.997505190228372;0.9415549893148235;-0.10196079481365598;1.0489168162863842;0.9997211087110731;0.9482418320500441;0.9994564445712054
19.002232;1.0596203831783557;0.9833266289762458;0.9274897070103838;0.0780196397529596;0.07364863218049135;1.0621529349171632;9.99740566638519;0.9415427367010589;-0.10196100693144165;1.0489314716131088;0.9997051217725007;0.9482729118495081;0.9994345110562186
19.012232;1.0596346846023206;0.9833284314873768;0.9274696302106363;0.07801943768992668;0.07364838901033122;1.0621610500840684;9.997303453388465;0.9415301569660364;-0.10196019882135039;1.0489465300316316;0.9996886780559253;0.9483049072203947;0.9994121358974971
19.022232;1.0596486065697792;0.9833296517171963;0.9274488029916298;0.07801942588424582;0.07364839255246965;1.062169413223933;9.997198444470342;0.9415172522165369;-0.10195937017252611;1.048962010173837;0.9996717795720274;0.9483379452624578;0.9993893075506721
19.032232;1.059663129850331;0.983331221415711;0.9274272223519245;0.07801941377489482;0.07364839622502828;1.0621780337903182;9.997090536896048;0.9415030275199244;-0.10195952058968528;1.048977930403297;0.999654427668727;0.9483711591362036;0.9993660119995215
19.042232;1.0596782755325924;0.9833326624426791;0.9274043954601722;0.07802109555949292;0.0736499993078413;1.062187920614804;9.99697961539444;0.941489490568863;-0.10195864957922078;1.0489943090177691;0.9996366233531812;0.9484063426484074;0.9993422325948246
19.052232;1.0596940636108407;0.9833349869109765;0.9273812353558795;0.07802108283084924;0.07365000326411872;1.062197080776157;9.996865543971976;0.941475648757709;-0.10195775656467508;1.0490111645044078;0.9996183668292865;0.9484426316797181;0.9993179511658895
19.062232;1.0597105105986395;0.9833377144427363;0.9273572467695563;0.07802106978658865;0.0736500073730219;1.0622065193266663;9.996748171685494;0.9414615074956839;-0.10195784088927023;1.0490285157969976;0.9995996569719016;0.9484801565205617;0.9992931487688115
19.072232;1.059727628449175;0.9833408589339004;0.9273324044545772;0.07802105642220432;0.07365001164165015;1.0622162407440907;9.996627339035369;0.9414470708121375;-0.10195690181502512;1.0490463817951858;0.9995804917271225;0.9485187235930946;0.9992678055591817
19.082232;1.059745425722723;0.9833439344864537;0.9273062157996159;0.07802273693458772;0.07365161534919729;1.0622262508126739;9.99650288294322;0.9414323416913871;-0.10195593857255764;1.0490647803998476;0.999560870156838;0.9485584626956786;0.9992418996657249
19.092232;1.059764868813277;0.9833488548745306;0.927279616501351;0.07802253236237547;0.07365137336948273;1.0622365568192598;9.996374640825854;0.9414173219129917;-0.1019559504123373;1.0490837283089032;0.9995407948624389;0.9485995054375652;0.9992154060666681
19.102232;1.0597840448679856;0.9833533070453325;0.9272520767027074;0.07802251800931861;0.07365137816042973;1.0622471666431181;9.996242452878557;0.9414020117709777;-0.10195493660527137;1.0491032418390744;0.999520271690143;0.9486416616161396;0.9991882970125433
19.112232;1.0598039204856633;0.9833582078362944;0.9272235950285567;0.07802250331726696;0.07365138314052931;1.0622580879651566;9.996106166862784;0.9413854093140834;-0.10195389644469433;1.0491233382705254;0.9994993067450334;0.9486840702810136;0.9991605437108654
19.122232;1.0598245049744575;0.9833630673044012;0.9271936826530065;0.07802418248417808;0.07365298759000989;1.062270327599127;9.995965640447238;0.9413695096620098;-0.10195382924461484;1.0491440365968696;0.9994779043483408;0.9487288540361811;0.9991321177529557
19.132232;1.0598458108132323;0.9833688894785236;0.9271632603801355;0.07802416709760314;0.07365299297316434;1.062281891297816;9.99582074039329;0.9413533043758155;-0.10195273427831204;1.0491653570189783;0.9994560669173447;0.948774830612115;0.9991029917353141
19.142232;1.0598678531806267;0.9833751903837262;0.9271318435794499;0.07802415135489912;0.07365299857175675;1.062293784258691;9.995671342338595;0.9413367814942172;-0.10195161073460463;1.0491873201066648;0.9994337950932582;0.9488221346952814;0.9990731395390736
19.152232;1.0598906482734884;0.9833819852090345;0.9270994173542423;0.07802413524963686;0.07365300439589295;1.0623060121887165;9.995517324168299;0.9413199270973797;-0.1019514577488039;1.0492099460900945;0.9994110884388084;0.948870901298532;0.9990425357678093
19.162232;1.0599142111749222;0.9833892900024263;0.9270659662511773;0.07802411877464906;0.07365301045556119;1.0623185822221461;9.995358553249913;0.9413027263471287;-0.10195027441229683;1.049233254230082;0.9993879464581161;0.9489209439277502;0.9990111537714498
19.172232;1.05993951363912;0.9833975340659823;0.927031025251761;0.07802560557527513;0.07365436944404363;1.0623315025844509;9.995194874310755;0.9412851622703103;-0.1019490597453128;1.0492572628646877;0.9993643679399261;0.9489724015248877;0.9989789643177212
19.182232;1.0599646458346266;0.9834059017495347;0.9269954797155409;0.0780255883359892;0.07365437600334927;1.0623447819154994;9.995026104197395;0.9412672147937984;-0.10194881270360856;1.049281989355128;0.9993403490638899;0.9490254160830409;0.9989459371074698
19.192232;1.05999057546225;0.9834148180147609;0.9269588682621578;0.07802557070080672;0.07365438282600288;1.062358429612691;9.99485204221056;0.9412488623301547;-0.10194753221491572;1.0493074493069436;0.9993158822721065;0.9490798090019533;0.9989120436911382
19.202232;1.0600173105768027;0.9834242938959779;0.9269211794300157;0.0780255526605559;0.0736543899196627;1.0623734558457103;9.994672491679875;0.9412290837818457;-0.10194621720540543;1.049333656650447;0.9992909571560931;0.9491347311873279;0.9988772583272797
19.212232;1.060044859239632;0.9834343429986956;0.9268824005509307;0.0780255342061102;0.07365439729046228;1.0623878706319498;9.994487270159222;0.9412098587443242;-0.10194486659817878;1.0493606250056642;0.9992655632201868;0.9491922075274537;0.9988415561951851
19.222232;1.0600732308117138;0.9834444845897983;0.9268420489841231;0.07802720953271843;0.07365600421555572;1.062402684035021;9.99429619867469;0.9411901666911533;-0.10194447931664737;1.0493883689891053;0.999239691778236;0.9492513867765373;0.9988049120135061
19.232232;1.0601024378726929;0.9834557302464846;0.9268010498875838;0.07802719021972977;0.0736560121542665;1.0624179073727316;9.994099094699425;0.9411699861698148;-0.10194305432238848;1.0494169046586557;0.999213335011148;0.9493120886392024;0.9987673000044349
19.242232;1.0601324960546867;0.9834676008593026;0.9267589209827509;0.0780271704609453;0.07365602038261097;1.0624335529521318;9.99389578317466;0.9411492941891967;-0.10194159064271394;1.0494462490454204;0.9991864848472107;0.9493744561214615;0.9987286939670321
19.252232;1.06016342253766;0.9834801140939409;0.9267156474838565;0.07802715024483255;0.0736560289044885;1.0624496326804915;9.993686101503394;0.941128066084137;-0.10194108735378489;1.049476419143197;0.9991591336763282;0.9494386320383239;0.9986890683183367
19.262232;1.0601961955022423;0.9834937010257165;0.9266707623205308;0.07802863321757371;0.07365739040840809;1.062466157468087;9.993469888137986;0.9411062763298316;-0.10193954354379708;1.049507431101576;0.9991312749284659;0.9495044359955847;0.9986483995489758
19.272232;1.0602289161676288;0.9835075496972282;0.9266251445428345;0.07802861204939185;0.07365739952936957;1.0624831370261594;9.993246977945994;0.9410838996442974;-0.1019379582739426;1.0495392999074433;0.9991029029978185;0.9495720110049489;0.9986066656621368
19.282232;1.060262564893318;0.9835220914386794;0.9265783223856672;0.07802859038464878;0.07365740895618901;1.062500579379899;9.993017209522241;0.9410609112363714;-0.10193733054114688;1.0495720391586585;0.9990740139264512;0.9496415012128554;0.9985638449501106
19.292232;1.0602971619174224;0.9835373441425979;0.9265302725928494;0.07802856820912843;0.07365741869403271;1.0625194909224311;9.992780418917766;0.9410372867615772;-0.1019356592716628;1.049605661223541;0.9990446063970818;0.9497127302393104;0.9985199171508473
19.302232;1.0603327278936947;0.9835533264924984;0.9264809716979581;0.07802854550900944;0.07365742874878001;1.0625378775911993;9.992536413455147;0.9410120022091838;-0.10193394337270847;1.049640178020714;0.9990146808122544;0.9497848538497733;0.9984748658116722
19.312232;1.0603692858124443;0.9835695623019707;0.9264299267648558;0.07803021647781085;0.07365903839902341;1.062556745957831;9.992284955451352;0.9409870331689674;-0.10193218179334944;1.049675601611062;0.9989842363624891;0.949859904803513;0.998428678575324
19.322232;1.0604068627147816;0.9835870696641078;0.9263780510682408;0.07803019268994149;0.07365904910610048;1.062576102535013;9.992025776872909;0.9409613546171889;-0.10193137352370474;1.0497119440946487;0.9989532695058014;0.9499370413767049;0.9983813456457515
19.332232;1.0604454902875464;0.9836053780109276;0.92632484891888;0.0780301683409054;0.07365906014872584;1.0625959522086499;9.991758606977799;0.9409349421186164;-0.10192951758659374;1.0497492170424123;0.9989217750286093;0.9500160935797228;0.9983328589249035
19.342232;1.0604852036621348;0.9836245139536315;0.92627029365256;0.07803014342035627;0.07365907153318553;1.0626162977735443;9.991483186752644;0.9409077733400537;-0.10192761310925832;1.0497874310882183;0.9988897470386737;0.9500972163041013;0.9982832119695437
19.352232;1.0605269991416113;0.9836454143262623;0.9262143785836044;0.07802992737296983;0.07365883667879337;1.0626371405383603;9.99119927214728;0.9408798283177444;-0.10192565939262244;1.0498265960935165;0.9988571785227179;0.950180459250156;0.9982323987626318
19.362232;1.0605689954350774;0.9836662815718582;0.9261570373169944;0.07802990127763754;0.07365884876725964;1.0626584808847774;9.99090664077781;0.9408510881379316;-0.10192465585521748;1.0498667214026522;0.998824060550606;0.9502659820298278;0.9981804111197397
19.372232;1.0606121914989337;0.9836875541063784;0.9260977917484965;0.07803156878535272;0.07366046049141392;1.062680317831961;9.990605100000172;0.9408215331966618;-0.10192260191423812;1.0499078157612538;0.9987903820586401;0.9503536234199652;0.9981272377025391
19.382232;1.0606566280526748;0.9837102489490474;0.9260375521410485;0.0780315414659741;0.07366047331357437;1.0627036489098447;9.990294486117975;0.9407911424474316;-0.10192049693865063;1.04994988781633;0.9987561303523499;0.95044354740618;0.9980728657136944
