time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.392232;1.0607023463769494;0.9837338906451194;0.9259758236098241;0.07803151351388979;0.07366048651381334;1.0627264727220287;9.989974655116985;0.9407598941842302;-0.1019183402821185;1.0499929474189686;0.9987212926133955;0.9505358110995547;0.9980172823336175
19.402232;1.0607493880318912;0.9837585002184412;0.9259125826375952;0.07803148491542616;0.07366050010001099;1.0627497923167213;9.989645475700462;0.9407267668636012;-0.10191713133243033;1.0500370059599307;0.998685857488517;0.9506295839915284;0.9979604748194283
19.412232;1.0607977945563527;0.983784100001177;0.9258478055357411;0.07803145565762515;0.07366051408025909;1.0627736157304695;9.989306830776847;0.9406937384132608;-0.1019148695595328;1.0500820757513922;0.9986498152652497;0.9507266941207424;0.997902431071043
19.422232;1.060847607113731;0.9838102176738217;0.9257809977343583;0.07803311993680682;0.07366212773485793;1.0627979536947258;9.988958613431281;0.9406597856572451;-0.10191255451657413;1.0501281699144518;0.9986131571199284;0.9508263100415116;0.9978431401480276
19.432232;1.0608988675231261;0.9838378738946045;0.925713071935585;0.07803308932496149;0.07366214252571067;1.0628228171145915;9.988600712668754;0.9406248850321216;-0.10191118571938067;1.0501753028869103;0.9985758741348911;0.9509285948524315;0.9977825913087223
19.442232;1.0609516193165;0.9838665999152979;0.9256435355922613;0.07803305801905666;0.07366215773171277;1.0628482167203965;9.98823300904157;0.9405890131517151;-0.1019087625010936;1.0502234912433694;0.9985379563601321;0.9510333893117664;0.9977207729815551
19.452232;1.0610068661830874;0.9838973372797;0.9255723873341934;0.07803283546591785;0.07366192677190786;1.0628741644390107;9.98785537761433;0.9405521469593798;-0.1019062840381581;1.0502727534008862;0.9984993927327632;0.9511408580500125;0.9976576728338611
19.462232;1.0610627320335173;0.9839282961324686;0.9254995677593222;0.07803280273771478;0.07366194282468426;1.0629006743209046;9.987467686987108;0.9405142639355848;-0.10190374949065803;1.0503231078713198;0.998460172038547;0.9512510579593375;0.9975932778977804
19.472232;1.061120218255063;0.9839604211604207;0.9254250753486423;0.07803276928216152;0.07366195930875535;1.0629277624863733;9.987069807931439;0.9404753416763555;-0.10190115805362374;1.0503745725087457;0.9984202848318346;0.9513640440123999;0.9975275749970427
19.482232;1.061179367133587;0.9839932477678783;0.9253484189482831;0.07803442929911547;0.07366357550200602;1.0629564465112529;9.986661623307045;0.940435356812984;-0.10189950895328895;1.0504271653431938;0.9983797256547334;0.9514799752947658;0.9974605520969967
19.492232;1.0612402238121796;0.984027800194242;0.9252705149774358;0.07803439435880656;0.0736635928637273;1.062984744659073;9.98624301470335;0.9403942841090888;-0.1018968014780832;1.0504809057632858;0.9983384941136879;0.9515986847629346;0.9973921984436384
19.502232;1.0613028370997106;0.9840636098505332;0.9251908734679283;0.07803435866158188;0.07366361067083996;1.0630136752764268;9.985813843819331;0.9403520964258684;-0.10189403497093845;1.0505358152827804;0.998296594768645;0.9517203273138889;0.9973225032779858
19.512232;1.0613672583235016;0.9841007049550244;0.9251094747872557;0.07803432219791713;0.0736636289273143;1.0630432566665213;9.985373955164093;0.940307765572657;-0.10189120877571003;1.0505919167610154;0.9982540362944401;0.9518439556975806;0.9972514561279149
19.522232;1.0614335402803918;0.9841391150936774;0.925026300255792;0.07803428495868026;0.073663647636729;1.0630735076793092;9.984923183985735;0.9402632630018829;-0.10188932222103868;1.0506492323903132;0.9982108301973106;0.9519717121455542;0.9971790479624769
19.532232;1.061501736212716;0.9841788711358944;0.9249413319987554;0.07803424693505598;0.07366366680203909;1.0631044480243197;9.984461356600267;0.9402175597723678;-0.1018863746532983;1.050707783119675;0.9981669903745116;0.9521024323352749;0.9971052705343184
19.542232;1.0615718977853343;0.9842195070723005;0.9248540834156179;0.0780359023283201;0.0736652856983862;1.0631360978749156;9.983988298677904;0.9401706270013148;-0.1018833654862363;1.0507675904641496;0.9981225329290041;0.9522362680120303;0.9970301151180896
19.552232;1.061644073778379;0.9842620473753608;0.9247654756086692;0.07803586271000504;0.07366530578277741;1.063168478127174;9.983503846149205;0.9401224377257185;-0.1018802942586278;1.0508286786573977;0.9980774747552257;0.9523732616369307;0.9969535724036632
19.562232;1.061719270274389;0.9843069362857043;0.9246750430972501;0.0780356317440148;0.07366507974471655;1.0632016112688254;9.983007839374514;0.940072967806664;-0.10187816068497797;1.050891075404944;0.9980318324359618;0.9525135616026623;0.9968756334501793
19.572232;1.0617956137895768;0.984352381575327;0.9245827337676163;0.07803559050016687;0.07366510075889998;1.063235521185292;9.982500107555268;0.9400221937951053;-0.10187496466647468;1.05095481053717;0.9979856226296973;0.9526569918494215;0.9967962913811372
19.582232;1.0618741095783621;0.9843993253234445;0.9244885575702178;0.07803554843399904;0.07366512224224123;1.0632702321017176;9.981980457867204;0.9399700907815711;-0.10187170627974448;1.0510199134696845;0.99793886334795;0.9528036979636728;0.9967155429438833
19.592232;1.0619548031787427;0.9844477987687742;0.924392507648731;0.07803550553988273;0.07366514419705789;1.063306767973467;9.981448676823167;0.9399166325468759;-0.10186838576064375;1.0510864119735241;0.9978915757876436;0.9529537164225801;0.9966333893487598
19.602232;1.062037739161867;0.9844973359279119;0.9242941098402068;0.07803715602446515;0.073666765897992;1.0633431516164575;9.980904554236117;0.9398617912165983;-0.10186500346434682;1.0511543324347161;0.997843785418108;0.9531070826697827;0.9965498362986517
19.612232;1.062122961111295;0.984548961774657;0.9241942977975891;0.07803711146042953;0.07366678880091715;1.063380403328795;9.980347914924518;0.9398055354197784;-0.10186255982014718;1.0512237000208604;0.9977955209473364;0.9532639383084294;0.9964648927435219
19.622232;1.062210512514201;0.9846022110093331;0.9240925978407362;0.07803706605695618;0.07366681217990616;1.0634185408839147;9.97977862404548;0.9397478292058354;-0.10185905531063967;1.051294538555777;0.997746813016312;0.9534240984218327;0.9963785692119118
19.632232;1.0623004369205833;0.9846571164999404;0.9239890078058173;0.07803701981330258;0.07366683603580011;1.063457580779622;9.979196566756732;0.9396886321190568;-0.10185549050447444;1.0513668700707668;0.9976976957896688;0.9535876963497261;0.9962908777174108
19.642232;1.0623927770116153;0.9847137117675268;0.9238835297533694;0.07803697273061883;0.07366686036876538;1.0634975387826762;9.978601625656554;0.9396268998430761;-0.10185186613429652;1.0514407143599767;0.9976482104186918;0.9537537589111869;0.9962018335445864
19.652232;1.0624875746550981;0.984772029412013;0.9237761692918259;0.07803692481209369;0.07366688517800071;1.0635384292651036;9.97799366788127;0.9395645850110486;-0.10184818313517068;1.0515160892918607;0.9975984067842012;0.9539242910560558;0.9961114573098366
19.662232;1.0625848718851274;0.9848320988708407;0.9236669342526842;0.07803687606279318;0.0736669104614232;1.0635802645054109;9.977372544506574;0.9395006379943941;-0.10184544262118926;1.0515930108716138;0.9975483428769544;0.9540984190195185;0.9960197757068594
19.672232;1.0626847107243733;0.9848934483797727;0.9235553658505435;0.07803852070070715;0.0736685354883334;1.0636230551757535;9.97673810010622;0.9394350085845125;-0.1018416458752444;1.051671492775936;0.9974980831458;0.9542759370850395;0.9959268208032668
19.682232;1.062788092162127;0.9849580056263437;0.9234424366493552;0.07803827977463208;0.07366831512303326;1.0636668113033296;9.976090183685896;0.9393676479359466;-0.1018377943642094;1.0517515465888219;0.9974476970656292;0.9544569594018316;0.9958326296997349
19.692232;1.062893138563236;0.985023473380113;0.923327658774595;0.0780382285746896;0.07366834180237876;1.0637115423929175;9.975428653741178;0.9392985087553288;-0.10183388971957649;1.051833181529625;0.9973972589583603;0.9546414893429666;0.9957372457427185
19.702232;1.063000852614538;0.9850907864792787;0.9232110781085431;0.07803817657667844;0.07366836893284907;1.0637572564779838;9.974753383157157;0.9392275440692797;-0.10182993368570968;1.0519164028742134;0.9973468485862289;0.9548295275275872;0.9956407195020932
19.712232;1.0631112804981253;0.9851599703866524;0.9230927264662364;0.07803812379407409;0.07366839650414524;1.0638039588793597;9.974064263933563;0.9391547058492823;-0.10182692808337249;1.0520012114079267;0.9972965520871149;0.955021178790709;0.9955431077358744
19.722232;1.0632244714350176;0.9852310521587027;0.922972640749681;0.07803807024269105;0.07366842450462639;1.0638526523523826;9.973361203934415;0.9390799441762889;-0.10182287480957578;1.0520876043482044;0.9972464634736403;0.9552162196647409;0.9954444714043973
19.732232;1.0633404764792431;0.9853040604936228;0.9228508627078562;0.07803801594056362;0.07366845292173616;1.0639013388511047;9.972644119012251;0.9390032077309707;-0.10181877589581462;1.052175576174988;0.997196685612603;0.9554147425787288;0.9953448749573716
19.742232;1.0634593484829538;0.9853790255703367;0.9227274393429431;0.07803796090837521;0.0736684817420278;1.0639510210560708;9.971912921822225;0.9389244449888473;-0.10181463362205191;1.0522651187391265;0.997147329974476;0.955616723950777;0.9952443875994852
19.752232;1.0635811421574246;0.9854554814440896;0.9226019543077718;0.07803959938338319;0.0736701102239131;1.0640017016818488;9.9711675139563;0.9388436051395501;-0.10181045060202064;1.0523562205499941;0.997098515479505;0.9558221314258155;0.9951430847131991
19.762232;1.0637059114282914;0.9855344543139901;0.9224754047263556;0.07803954296652943;0.07367013980553137;1.0640533809635346;9.970407795767203;0.9387606386936292;-0.10180722976958252;1.0524488666017147;0.9970503672813348;0.9560310314081734;0.9950410476857853
19.772232;1.0638337068692156;0.9856154814342243;0.9223473866513826;0.07803948590282025;0.07367016974213332;1.0641060561222966;9.969633683824147;0.9386754973052511;-0.10180297431693296;1.0525430394031468;0.9970030167856151;0.9562431578916282;0.9949383637370801
19.782232;1.0639645760980072;0.9856985989145455;0.9222179726343995;0.07803942822818552;0.0736702000138423;1.0641597238733171;9.968845117184904;0.9385881332007183;-0.10179868767185214;1.0526387197924347;0.9969566021521665;0.9564585575145318;0.9948351271744542
19.792232;1.0640985645943628;0.9857838428271983;0.9220872434471139;0.07803936998260998;0.0736702305979227;1.0642143817848797;9.968042054591637;0.9384974989423959;-0.10179437351535228;1.0527358873721402;0.9969112681911397;0.9566761634067328;0.9947314402896235
19.802232;1.0642357159696272;0.9858712479741852;0.921955287558092;0.07803931120972948;0.07367026146872084;1.0642700272932295;9.967224472721716;0.9384055461942357;-0.10179003578322048;1.052834520582627;0.996867166727719;0.9568978793231099;0.9946274135437384
19.812232;1.0643760728227958;0.9859608495289442;0.9218221994046787;0.07803925195645663;0.0736702925983069;1.0643266573174324;9.966392362935055;0.9383112237891912;-0.10178567866539291;1.0529345956575498;0.9968244579042238;0.9571226158354049;0.9945231662536176
19.822232;1.0645196767234972;0.9860526853274006;0.9216880787034912;0.07803919227299644;0.07367032395683891;1.064384268642495;9.965545726526134;0.9382144781602026;-0.10178230664939895;1.0530360853264717;0.9967833115344604;0.9573503756506287;0.9944188272620132
19.832232;1.0646675270926351;0.9861472103057661;0.9215525824416817;0.07804063589519623;0.07367170820064739;1.0644428578531677;9.964684587337638;0.9381152556752846;-0.10177792456496888;1.0531389583392048;0.9967439073190626;0.9575808273218678;0.9943145356482955
19.842232;1.0648177437197701;0.9862436388775878;0.9214167250642704;0.07804057551872991;0.07367173991781818;1.064502421456577;9.963809019846643;0.9380135031838245;-0.10177353761109344;1.0532431791918282;0.9967064341561549;0.9578139493085718;0.9942104423523975
19.852232;1.0649713252509714;0.9863441239530234;0.9212817807838998;0.07804101189292341;0.07367224091031475;1.0645629560921086;9.962919168153396;0.9379091665582193;-0.10176915142354373;1.0533487074998542;0.9966710909285741;0.9580495982341186;0.9941067116942114
19.862232;1.0651283106688234;0.9864453226840957;0.9211446854032737;0.07804095108103387;0.07367227283318684;1.0646254578326388;9.962015248118195;0.9378021903683759;-0.10176477218343878;1.0534554975002117;0.9966380889337251;0.9582876149736311;0.9940035218590596
19.872232;1.0652887377503442;0.9865489747069808;0.9210071844957297;0.07804089016218006;0.07367230479441096;1.064687921063853;9.961097531275966;0.9376925195137252;-0.10176040669750266;1.053563497395033;0.9966076540424891;0.9585278214527913;0.9939010652340793
19.882232;1.0654526422472046;0.9866551244641966;0.9208694383188593;0.07804082921816011;0.07367233674770308;1.0647513385704475;9.960166325175209;0.9375801006687056;-0.1017570624207018;1.0536726478730964;0.9965800284324132;0.9587701266542127;0.9937995487505931
19.892232;1.0656200581782402;0.9867638156189318;0.9207316212238824;0.07804076833680804;0.07367236864391927;1.0648157031705199;9.95922197895872;0.9374648826000347;-0.10175274747789467;1.053782881247445;0.9965554718886901;0.9590140975889839;0.9936991944542775
19.902232;1.0657910184825998;0.9868750907745898;0.9205939207777495;0.0780407076122071;0.07367240043049138;1.0648810083983236;9.958264904021725;0.9373468158209787;-0.10174847070789925;1.0538941223772735;0.9965342624506228;0.9592596071777542;0.9936002410838223
19.912232;1.0659655545496254;0.9869889904602706;0.920456537624818;0.07804064714531486;0.07367243205103098;1.0649472463226644;9.95729558208465;0.9372258518445808;-0.1017442416720972;1.0540062893562008;0.9965166967153986;0.9595064027560654;0.9935029456028021
19.922232;1.06614369470316;0.987105055427431;0.9203192179768817;0.07804228125967076;0.07367406271856389;1.0650144053490176;9.956314560332446;0.9371019432182479;-0.10174007062733195;1.0541192925433773;0.9965030899149462;0.9597542122448213;0.9934075833860117
19.932232;1.066325461806319;0.9872243144585514;0.9201831326886671;0.07804222164171311;0.0736740938236443;1.0650824704848296;9.955322443685697;0.9369750442633881;-0.10173596854485882;1.0542330330606209;0.9964937768663843;0.9600027440279375;0.9933144474468915
19.942232;1.0665108703999246;0.9873463029885584;0.9200480630453347;0.07804216263071004;0.07367412457248537;1.0651514237073858;9.954319892803378;0.9368451100270493;-0.10173294719346712;1.0543474016427874;0.996489113760348;0.9602517946842445;0.9932238490560364
19.952232;1.0666999258606895;0.9874710530356301;0.9199142768276238;0.07804210435881054;0.07367415489384078;1.0652212430544625;9.953307629545733;0.9367120940277729;-0.10172901919144829;1.0544622784846873;0.9964894786097532;0.9605008168143523;0.9931361212668333
19.962232;1.0668926265547891;0.9875985981162042;0.9197820601183666;0.07804204696653955;0.07367418471144432;1.0652919020153198;9.95228643833499;0.936574948358992;-0.1017251979792036;1.054577534070104;0.9964952707859664;0.9607485689581153;0.9930516228089172
19.972232;1.067088966441065;0.9877289726316685;0.9196517192137349;0.07804199060354881;0.07367421394377123;1.065363369783745;9.951257159782658;0.9364356256300536;-0.10172149779065653;1.054693028909689;0.996506911877275;0.9609966595649738;0.9929707403149534
19.982232;1.0672889359048805;0.9878622091007605;0.9195235819383578;0.07804193542959795;0.07367424250388632;1.0654356116137913;9.950220690734499;0.9362930796750573;-0.10171793368393515;1.0548086117479276;0.9965248473936336;0.9612436871796751;0.9928938897570357
19.992232;1.0674925211534616;0.987998336673184;0.9193979987068938;0.07804188161582812;0.07367427029897823;1.0655085886639108;9.949177993222461;0.9361472655941735;-0.10171452161012236;1.0549241192950003;0.9965495476045382;0.9614892149570072;0.9928215164633151
19.999996;1.0677006626968741;0.9881382922864904;0.9192753628856085;0.07804163881575227;0.07367405064534942;1.0655822575682679;9.94813009493127;0.9359981399244667;-0.10171127847413422;1.055039378165089;0.9965815080602863;0.961732774106908;0.9927540936902922
19.999996;1.0679114158086316;0.9882802752213965;0.9191560329383528;0.07804158828564141;0.07367407660571133;1.0656565699825724;9.947078086763728;0.9358456601121322;-0.10170822217223967;1.055154205585295;0.9966212512848371;0.9619738608289966;0.9926921230863053
19.999997;1.068125706844511;0.9884252137954932;0.9190404510324478;0.07804153970479658;0.07367410148325824;1.065731471882214;9.946023141772486;0.9356897845494877;-0.10170537163428822;1.0552684072740102;0.9966693292869033;0.9622119336321739;0.9926361371687981
19.999998;1.068343494004583;0.9885731207698486;0.9189290665193273;0.07804149329604687;0.07367412515880303;1.065806902620351;9.944966539921433;0.9355304734689022;-0.10170274686513889;1.0553817742484193;0.9967263261493067;0.9624464116007729;0.9925867006374313
20.0;1.0685647259757725;0.9887240056718299;0.9188223566464156;0.07804144929642291;0.07367414750548086;1.0658827938078286;9.943909669171962;0.9353676893226349;-0.10170036895589148;1.055494080462246;0.9967928600858769;0.9626766728673994;0.9925444110162653
20.000004;1.0687893706910094;0.9888778683337114;0.9187208324974662;0.07804140795973757;0.07367416838842293;1.065959058684955;9.942853879108247;0.9352014009368953;-0.10169825935336477;1.0556051083209483;0.9968695488963436;0.9629020797583525;0.9925098877905212
20.000012;1.0690174899367095;0.9890346966158694;0.9186250331548428;0.07804136955923742;0.07367418766721055;1.0660355680401963;9.941800117585725;0.935031602418986;-0.10169643773052177;1.055714702366174;0.9969569160254957;0.9631220819273062;0.9924836901385332
20.000028;1.069249236778731;0.9891944862920696;0.9185354645105916;0.07804133437508862;0.07367420521122219;1.0661121657356911;9.940748863147846;0.9348583615694062;-0.10169492045958387;1.0558227208675457;0.9970553462110717;0.9633363260415774;0.9924661014124889
20.00006;1.069484695746283;0.9893572432848038;0.9184525300337142;0.07804130266113604;0.07367422092750314;1.0661887375856458;9.939700497136002;0.9346818986481131;-0.10169372187245757;1.0559288939662177;0.997165145412364;0.9635445977154197;0.9924569158937484
20.000124;1.0697237615224278;0.9895229705099199;0.9183765786279032;0.0780412746135083;0.0736742347652626;1.0662651945700503;9.938655093935482;0.934502581978779;-0.101692856586645;1.0560328481925783;0.997286583382915;0.9637466181125071;0.9924554717768054
20.000252;1.0699652306389817;0.9896907262225914;0.9183079948105335;0.07804144089420012;0.07367449326288643;1.0663413690274741;9.937611417659985;0.9343207327156631;-0.10169233982159345;1.0561342305359063;0.9974198533092978;0.9639419041133284;0.9924608763959862
20.000508;1.070210738891638;0.989862157257746;0.9182472200520064;0.07804142053571082;0.07367450316661296;1.0664170641962134;9.936566373760055;0.9341364772386728;-0.10169118597520396;1.0562326809170612;0.9975649289240367;0.9641296985748136;0.9924721794044877
20.00102;1.0704581352030373;0.9900326743807754;0.9181921835964955;0.07803721224356121;0.07367062066314138;1.0664912207740962;9.93551549720133;0.9339498707444212;-0.10168940703701031;1.0563278180121878;0.9977213777318872;0.9643093443653871;0.9924884008572189
20.002044;1.0707060737741423;0.9902051160868237;0.9181471284698308;0.07802570100871133;0.07365999137631513;1.0665619258000099;9.934453914147374;0.9337610327412054;-0.10167900963190277;1.056419300875726;0.9978883357798072;0.9644794607938391;0.9925084618883381
20.004092;1.0709472856492048;0.9903697979846879;0.9181097287404612;0.07798358321406382;0.07362112308276787;1.066623309182634;9.933377434106012;0.9335700847799948;-0.10164199330499187;1.0565067282975458;0.9980646376451003;0.9646378099282767;0.9925311351542204
20.008188;1.071162201955806;0.9905085093737231;0.918080484943559;0.07784566325827696;0.07349383183435057;1.0666524821373626;9.932283201136789;0.9333790587496873;-0.10151635527523377;1.0565894381990324;0.9982489661245886;0.96477972669051;0.9925550905845832
20.012284;1.071363274102743;0.990633866931905;0.9180608902114965;0.07765145880369702;0.07331454901080431;1.0666634943266535;9.931169005455777;0.9331888996818246;-0.10134109504785803;1.0566664303607691;0.9984400454940195;0.9649108007539734;0.9925790233791957
20.01638;1.0715574491298256;0.9907561330294452;0.918054779714412;0.07742679389501264;0.07310716376449516;1.0666643548466916;9.930031997421226;0.933001499082202;-0.10113620935383509;1.0567364843004095;0.9986367947801831;0.9650357993851614;0.9926017955401555
20.020476;1.0717488383610483;0.9908772076373572;0.9180604152083388;0.07718417999510371;0.07288319461154334;1.0666581007987264;9.928868496937561;0.9328166830398209;-0.10091768345925863;1.0567983856906422;0.9988383430501075;0.9651571004188164;0.9926225057126422
20.028668;1.0718639717687255;0.9909550837261819;0.9181027085188869;0.07669000676469233;0.07242706599902166;1.0665667496856783;9.927675126736451;0.9326641543447696;-0.10046848981664926;1.0568510567861682;0.9990440173850934;0.9652820211830091;0.9926404990151936
20.03686;1.071977641966414;0.9910564772777047;0.9181795862792349;0.07618613461607131;0.07196193421921629;1.0664712278543598;9.926449629317204;0.9325335034799034;-0.10001459355871863;1.0568936109471885;0.999253304858264;0.9654253277373895;0.9926553676342568
20.045052;1.0720912117246706;0.991173319576215;0.9182828167187014;0.07568456944142656;0.07149902744540955;1.066373426243504;9.925190598247998;0.9324203402614339;-0.09956095822079876;1.056925447065098;0.9994657375880951;0.9655839031488287;0.9926669221647223
20.053244;1.0722055469662841;0.9913089167217519;0.9184151346702166;0.07518022483035053;0.07103344641517177;1.066273255148721;9.92389788901256;0.9323203543765487;-0.09910754926718635;1.0569462217690904;0.9996808300155264;0.9657539517442383;0.9926751258305746
20.063244;1.0722812037643839;0.9914424154403011;0.91859136727293;0.07455309250585103;0.0704543578110018;1.066128682196093;9.922573840172525;0.9322582121747203;-0.09854533590499426;1.0569556403277012;0.9998980957476672;0.965948940703948;0.9926800356755895
20.073244;1.0723502304010555;0.9915836663460148;0.9187922567723198;0.07391368817375518;0.06986389387437839;1.065978834165546;9.92122319215278;0.9322064542660816;-0.09797229049205504;1.0569532729402846;1.0001169834541295;0.9661521196878748;0.9926817188046669
20.083244;1.0724140983518964;0.9917275207079194;0.9190110560541351;0.07326024840087782;0.06926019940888567;1.0658230326054199;9.919851963191624;0.9321605476810224;-0.0973863867289276;1.0569385235465514;1.0003366902742992;0.9663588975007927;0.992680095517959
20.093244;1.0724705448870004;0.991870309245508;0.9192458068069465;0.07259327486661198;0.06864381410456297;1.065662704894402;9.918466797480894;0.9321161086731442;-0.09678859861912015;1.056910731875247;1.0005560531883742;0.9665649568361645;0.9926749268342631
20.103244;1.0725205051590088;0.9920128607396232;0.9194961851870436;0.0719140887327131;0.06801584663052247;1.0654982239002535;9.917074706505728;0.9320740664471201;-0.0961798992193758;1.0568693063061185;1.0007736919813275;0.9667710662173161;0.9926661052325244
20.113244;1.0725617829165885;0.9921489948294863;0.9197582114301388;0.07122438292926211;0.06737796400851177;1.0653306889559562;9.915682606002605;0.9320305560388271;-0.09556125931219137;1.056813772852771;1.000988295097078;0.9669732199636811;0.9926538843574727
20.123244;1.0725947475140365;0.9922807152940497;0.92003359988359;0.07052538542970536;0.06673123485731762;1.0651607814034842;9.91429669247445;0.9319877111969069;-0.09493264497286195;1.056743731478408;1.0011988230054216;0.9671734735769164;0.9926388234494112
20.133244;1.0726193117982477;0.9924085178084758;0.9203231067467246;0.06981431397842659;0.06607297187697765;1.064985785243638;9.91292232041632;0.9319446216579035;-0.09429701315124041;1.056658802548988;1.0014045401426168;0.967371374341231;0.9926217104835265
20.143244;1.0726351389771012;0.9925305371902509;0.9206254782222416;0.0690971631634748;0.06540881901193016;1.0648076736174688;9.911564399467638;0.9318994789634764;-0.09365331266734825;1.0565586633691926;1.001604928256823;0.9675652684570977;0.9926035161526489
20.153244;1.0726415823278737;0.9926456175666012;0.9209405354662284;0.06837472391667983;0.0647395338048454;1.064624207735701;9.910227212621388;0.9318537363158307;-0.09300149364237387;1.05644319553978;1.0017995883193185;0.9677567643160108;0.9925852661625602
20.163244;1.0726386351213122;0.9927510513943132;0.9212662203438086;0.0676426375072198;0.06406098000124218;1.0644340246672652;9.908913332368936;0.9318071333264245;-0.0923445174237384;1.0563125999837077;1.0019882269711238;0.9679457357621593;0.9925679414223142
20.173244;1.0726268652776276;0.9928514670332809;0.921606844394903;0.06690500663941971;0.06337701505779728;1.064236677585273;9.907623258328108;0.931761575448061;-0.09168036128637179;1.0561673620786944;1.002170710804148;0.9681332364065254;0.9925524463432186
20.183244;1.0726079162665954;0.9929427957333545;0.9219571287389517;0.06615981583147566;0.0626856405244597;1.0640306859575854;9.90635699055165;0.9317159230293103;-0.0910110157134237;1.0560081504733208;1.002347089777722;0.9683173157846299;0.9925395041298433
20.193244;1.0725804556962635;0.9930263293134374;0.9223187979612655;0.06541366788483644;0.0619931856402351;1.0638136035462136;9.905115700175346;0.9316708424573883;-0.09033647647077046;1.0558357724779006;1.0025175912686977;0.9684975014248333;0.9925294671970244
20.203244;1.0725458267852146;0.9931062383932134;0.9226931558922596;0.06465850625883943;0.061291913415961116;1.0635860012838183;9.903901547733636;0.9316278055032289;-0.08965773778154515;1.0556512241133678;1.0026826098272037;0.9686742928573923;0.9925222303500687
20.213244;1.072501532046175;0.9931761020213479;0.9230741564348154;0.06390050289799411;0.06058777786924754;1.0633453575265814;9.902716862223997;0.9315861097753599;-0.08897378888491769;1.0554557650687408;1.0028426121750273;0.9688461596128237;0.9925173201294764
20.223244;1.072448627340538;0.9932441550748751;0.9234660040538436;0.06313905970691071;0.05988009557849106;1.0630899907504459;9.901564312665768;0.931545887834896;-0.08828561652345823;1.0552508589625929;1.0029979584295508;0.96901308781389;0.9925140046295204
20.233244;1.0723863842833823;0.9933041947685374;0.923860620924993;0.06237479221362498;0.0591694305547429;1.0628191556049522;9.900447197154971;0.9315071323168277;-0.08759421313254391;1.055037994519184;1.0031488027016784;0.9691753065456966;0.9925113097160783
20.243244;1.072312421386874;0.9933616397501693;0.9242627299446882;0.061604211465331155;0.05845255408619695;1.0625302267066947;9.899368593208896;0.9314696931100708;-0.08689957977411278;1.0548185700530148;1.0032951740745935;0.9693329781236523;0.9925080398496209
20.253244;1.0722277827844435;0.9934189779250745;0.9246718831580895;0.060832805924557844;0.05773458262134551;1.0622228166272465;9.898330460354488;0.9314323374077965;-0.08620072013922467;1.054593834007182;1.0034370922202585;0.9694851132522657;0.9925029678258642
20.263244;1.0721320532667054;0.9934695646578113;0.9250807560452223;0.06005768346717053;0.05701278444175741;1.0618958913808056;9.897334189461635;0.9313958910757058;-0.08549963751024522;1.054364763671023;1.0035745436389543;0.9696329019353697;0.9924951279238631
20.273244;1.0720243465567443;0.9935172796734516;0.925492651467867;0.0592822323099855;0.056290423444855554;1.061548903843613;9.8963820372427;0.9313592855297108;-0.08479533752883732;1.0541319520514512;1.0037074206577092;0.9697750880106022;0.9924839598142194
20.283244;1.0719067366521353;0.9935617933187115;0.925904359967929;0.05850167744818205;0.05556285959889117;1.061181766321199;9.895477803508992;0.9313224926189925;-0.08408782606392386;1.0538956604532803;1.0038355801881906;0.969911229727494;0.9924692146365655
20.293244;1.0717783350292727;0.9936065100658084;0.9263188487998283;0.057721089657395544;0.054834956220598564;1.0607956898021944;9.89462604110572;0.9312855492743514;-0.0833791022932467;1.0536560261914374;1.0039589750988094;0.9700408590286641;0.9924507783617903
20.303244;1.0716389786647815;0.9936467232938979;0.9267305916189361;0.056938982886396525;0.05410529936249899;1.0603890441087642;9.893830381278212;0.9312496971870573;-0.08266715672952435;1.0534132958525653;1.004077746286934;0.9701641788960805;0.9924285811274409
20.313244;1.0714882594880617;0.993685483205911;0.9271414722484481;0.05615249389065976;0.05337116476823878;1.059963285674268;9.893092438860691;0.9312143702663517;-0.08195397198064501;1.0531679203669408;1.0041922533488183;0.9702799735943891;0.9924025915425869
20.323244;1.0713265286847593;0.9937262920021137;0.927553138472209;0.05536577130960131;0.05263644324843588;1.0595200018430353;9.892412949811245;0.9311790141982431;-0.08123851928324907;1.052920419886882;1.00430305380197;0.9703870106538218;0.9923728436803924
20.333244;1.0711511766071082;0.9937606367066216;0.9279586523412315;0.0545772598850965;0.05189975047289536;1.0590590072995592;9.891794160708352;0.9311460631210404;-0.08052075695491852;1.052671217991167;1.004410814886978;0.9704872962464532;0.9923394698611567
20.343244;1.0709636189613962;0.9937932515144804;0.928360394148245;0.053789208308865764;0.051163126693941276;1.0585823482878114;9.891240785712071;0.9311140899629867;-0.07980163692420095;1.0524206471477235;1.0045162398956273;0.9705790139687196;0.9923026611496827
20.353244;1.0707640526901236;0.9938271955660493;0.9287605252263512;0.05299966351673601;0.050424700621213535;1.0580902382384418;9.890759313512998;0.9310847581834898;-0.07908111205389905;1.0521690564555821;1.0046200897766895;0.9706633021581903;0.992262583534792
20.363244;1.0705511839593327;0.993859611538355;0.9291571241748687;0.05220652798973216;0.049682547911607006;1.057583985464222;9.8903570664138;0.9310585211954918;-0.07835813919675022;1.0519169525673637;1.0047231847034532;0.97074030739769;0.9922193637232992
20.373244;1.0703267788438786;0.9938903636807386;0.929548267338482;0.051416446898578966;0.04894291736510777;1.0570658589641082;9.89004144336992;0.9310345139761869;-0.07763468393204583;1.0516651106214503;1.0048263355694584;0.9708095209053668;0.9921731192227355
20.383244;1.0700893598904908;0.9939194476240361;0.9299350955199345;0.0506227809347585;0.048199560574017725;1.0565359702501071;9.889819454365421;0.9310147953302065;-0.07690872778793414;1.051414542605228;1.0049303307611084;0.9708730672093275;0.9921239883747807
20.393244;1.0698393827468204;0.993946046300648;0.9303163965841983;0.049830712572074026;0.047457381950804005;1.055996414071108;9.88969867098286;0.9309966060466539;-0.07618127085470551;1.0511663834425877;1.0050359250859349;0.970928174334446;0.9920721758545387
20.403244;1.069578116196666;0.9939716285564494;0.9306928336206751;0.04903630406162417;0.046712570084672396;1.0554485843383545;9.889688845478243;0.9309834111776941;-0.07545332965996328;1.0509217786264597;1.005143724438418;0.9709778603747129;0.9920179896876863
20.413244;1.0693042610056747;0.9939959906398834;0.9310661807632861;0.048242314914697354;0.04596781300482956;1.0548942843396991;9.889801302426882;0.9309737448437585;-0.07472393322092238;1.0506817866114722;1.0052541051251171;0.9710198486115981;0.9919618322636641
20.423244;1.0690173378877224;0.9940144896943619;0.9314331654871251;0.04744761167862035;0.04522205376535818;1.0543345500177757;9.890046997030977;0.930968036149431;-0.07399311749111709;1.0504474064842146;1.0053672281865205;0.9710538058202248;0.9919041594414703
20.433244;1.068719926340901;0.9940309483619506;0.9317955096502379;0.046654067690494495;0.04447696959441146;1.0537724199972338;9.890436109342781;0.9309676107607798;-0.07326092236478142;1.0502196802065709;1.005483063175895;0.971080232747912;0.9918454923290061
20.443244;1.0684097525233254;0.9940438896533649;0.9321542641126209;0.0458569560583486;0.04372816023430009;1.0532088213990944;9.890978201502815;0.9309717968341289;-0.07252839256347865;1.0499996733743908;1.0056014521608303;0.9710975685092786;0.9917865029654004
20.453244;1.068088801410792;0.9940530426909905;0.9325083426403374;0.04506122877455887;0.042980280774328784;1.0526475866786689;9.891681290986028;0.9309819957429251;-0.07179557771478946;1.0497883555522383;1.0057222223221725;0.9711061757851585;0.9917280639963192
20.463244;1.0677575633314729;0.9940587345066795;0.9328591606548468;0.044266471934835294;0.042232949154461984;1.0520885213203424;9.89255113439548;0.9309977101208727;-0.07106152954416352;1.049586535074846;1.005845246953003;0.9711045147211528;0.9916712221538563
20.471269;1.0674687879699032;0.9940568686309208;0.9331575284028579;0.043629075507518565;0.04163334571818782;1.0515903807908982;9.89359159634261;0.9309694593402269;-0.07047129591334941;1.0493949485570804;1.0059704083111578;0.971053221191246;0.991617151053414
20.471269;1.0673874101292113;0.9940478050249187;0.9332580549641735;0.043629096413091775;0.04163328507435806;1.0513287171079377;9.894804405979393;0.930739622695905;-0.07046591532606132;1.0492143654711161;1.006097491886358;0.9708270751591319;0.9915670421658442
20.47127;1.0672987151608728;0.9940298889492384;0.9333525468312055;0.043629114937162296;0.04163322576153107;1.0510747631289588;9.896187971144132;0.9305164240245772;-0.07046041877602582;1.0490454936662463;1.0062260967875447;0.9705904116785949;0.9915219116129391
20.471271;1.0672037767371823;0.9940029541476036;0.9334404942316117;0.04362913112427233;0.04163316765993621;1.0508295135660084;9.897737736974568;0.9303000273703708;-0.07045383621907537;1.0488888717984277;1.0063556787560763;0.9703439733888648;0.9914825118293754
20.471273;1.0671036343036049;0.9939674064579559;0.9335211826549481;0.043629145033908155;0.04163311070902819;1.0505939498496166;9.899448225735501;0.9300905802395497;-0.07044819758801342;1.0487450147964672;1.0064856708474528;0.9700888878016947;0.9914494575087798
20.471277;1.0669990480296259;0.9939237701971708;0.9335938025275935;0.04362915671288563;0.041633054912518785;1.0503691787485607;9.901313783012956;0.9298882232401187;-0.07044252970667175;1.0486146275814305;1.006615532455032;0.9698259408200179;0.9914233772029782
20.471285;1.0668903933393143;0.9938728059696363;0.9336581595636573;0.04362749159103443;0.04163140243330596;1.0501563035060275;9.903328052049154;0.9296931464247435;-0.07043585923786047;1.0484985468450854;1.0067447340057576;0.969555734753068;0.9914049625575363
20.471301;1.0667768458185571;0.9938125868573855;0.9337129575271538;0.043627725264999785;0.041631603416793235;1.0499551427116578;9.905484698040233;0.9295057222394172;-0.07042921705028782;1.0483974712141575;1.0068726919657622;0.9692789644378903;0.9913949411792737
20.471333;1.0666604292236916;0.9937463551906208;0.9337596315267731;0.043624380797115336;0.0416283557492833;1.0497670546529951;9.907778167114246;0.9293275970502657;-0.07042163344070022;1.0483118377191083;1.0069986893174863;0.9689971439194415;0.9913939470108347
20.471397;1.0665384529183992;0.9936709131148808;0.9337978227334409;0.04361981235683466;0.041624020246558764;1.0495919544993655;9.910202495603722;0.9291595824921638;-0.07041113137847597;1.0482418782273184;1.0071218897746317;0.9687106169482559;0.9914023886442292
20.471525;1.0664110648845668;0.9935877829745234;0.9338291083938081;0.04360899623200558;0.04161380327987583;1.0494264357792384;9.912750646253816;0.9290024597371415;-0.07039672783176622;1.0481876513745068;1.0072414457060455;0.9684197913113033;0.9914204490120104
20.471781;1.0662771479559447;0.993496921499848;0.9338545647089315;0.04358880996366682;0.04159476340407497;1.049268903477443;9.915416204896827;0.9288598735067041;-0.07037243992103406;1.048149097462561;1.007356684055666;0.9681278920422272;0.9914481223045478
20.472293;1.0661310673895543;0.9933971668704279;0.9338780563969299;0.04354608046968424;0.041554531670191026;1.0491157436750174;9.918194858496092;0.9287343055959835;-0.07032928782872577;1.0481261506180457;1.0074672593155936;0.9678371847607907;0.991485236103163
20.473317;1.0659659061088373;0.9932873994163223;0.9339044309580521;0.04346027867994205;0.04147375958187091;1.0489585215979302;9.92108333235169;0.9286340766391599;-0.07024529085738083;1.0481187268966268;1.0075730656572832;0.967555050405361;0.9915315411260873
20.475365;1.0657637500662334;0.993164266879378;0.9339460835828742;0.04328181124495385;0.041305789750387366;1.0487780323917242;9.924077128134709;0.9285713156221039;-0.07007646330366184;1.048126579638301;1.0076740465853076;0.9672910801068813;0.9915868292816441
20.479461;1.0654891518501015;0.9930215165305059;0.9340283192507889;0.04290215586293551;0.04094837841034705;1.0485371216898658;9.927169827578165;0.9285729354694087;-0.06972281637826787;1.0481492530647465;1.0077701867431108;0.9670654374290195;0.9916508930753896
20.487653;1.0650653825519707;0.9928405709110156;0.9342017211366473;0.04209207523684937;0.04018548095236998;1.048154444264781;9.930354433283759;0.9286987405737472;-0.06897336119431394;1.0481862080722466;1.0078615772507538;0.9669230350632206;0.9917233269012957
20.495845;1.0646215455099752;0.9926481451112309;0.9343758688828055;0.04124387195675932;0.03938627382081364;1.0477673265552703;9.933624742450563;0.9288435669299828;-0.06818710820996637;1.0482369378189773;1.0079483457600378;0.9667857861148258;0.9918034769432306
20.504037;1.0641645734678253;0.9924490990998157;0.9345485491933734;0.04038440582844313;0.03857608759912685;1.047383744051218;9.936975380468231;0.9290112990142451;-0.06739006307700093;1.0483009955119422;1.0080305469914617;0.9666596013737936;0.9918906382838482
20.512229;1.0636975040061052;0.9922525121311186;0.9347248944377564;0.039521836089141595;0.03776257293342846;1.0470064118507976;9.940400481726659;0.929198790062964;-0.0665932211421298;1.048378073975201;1.00810817603929;0.9665423697304075;0.9919842244210079
20.522229;1.063159344773286;0.9920536859818437;0.9349544736083721;0.0384761477935595;0.03677581100818693;1.0465669520892218;9.943891702231971;0.9294637342047918;-0.06562456636955202;1.0484681365266402;1.0081813397952741;0.9664802495340225;0.9920837407715437
20.532229;1.0626137232275896;0.9918575569779533;0.9351848508671543;0.03743480553061857;0.03579252126846739;1.0461320450290559;9.94743772698943;0.9297486369178454;-0.06466207724433842;1.0485713859124763;1.0082504533879433;0.9664293729382534;0.9921886760154154
20.542229;1.0620599181449855;0.9916653800551337;0.9354184699842344;0.03639763099181927;0.03481258093697823;1.0457015364948146;9.951025754546695;0.9300500140072182;-0.06370473674685061;1.0486880360529889;1.0083161999042582;0.9663872775549966;0.992298435825072
20.552229;1.0615003186067675;0.99146982007222;0.9356474576723908;0.03536410544081099;0.03383544343771217;1.0452744747754676;9.954642509754992;0.9303636145254216;-0.0627495409702367;1.048818077756709;1.0083792697519616;0.9663505702741753;0.9924123233629957
20.562229;1.060935024638546;0.9912699802468571;0.9358724727118652;0.0343370395959722;0.03286382638304408;1.0448500957672764;9.958274941687888;0.9306894541879818;-0.06179849930913525;1.0489612085929494;1.0084401779996957;0.9663202829995949;0.992529541035335
20.572229;1.0603649534893353;0.9910712309513543;0.9360994475823312;0.03330944904010129;0.03189104690821266;1.0444278266545919;9.961911920337482;0.9310247447156631;-0.060849625098166646;1.0491170023234826;1.008499289158141;0.9662941627674904;0.992649175795401
20.582229;1.0597909670931667;0.9908634843523111;0.9363195050146094;0.03228849141540229;0.030923963424831863;1.0440062428530426;9.965544886696655;0.9313718352291633;-0.05990292608311542;1.0492851710976698;1.008556938027746;0.966274874413007;0.9927702155933804
20.592229;1.0592152027618804;0.9906560508895397;0.9365410315292286;0.031269602549946346;0.02995817990037923;1.043585941480077;9.96916612568748;0.9317281255505749;-0.05896040434754435;1.0494656512684166;1.0086134695994624;0.9662598736068038;0.9928917053162791
20.602229;1.0586370886628151;0.9904446416467114;0.9367615426164918;0.03025317336651766;0.028994121803507446;1.0431674901433452;9.97276666318839;0.9320949464116983;-0.05802006413394294;1.0496584715278607;1.0086691338588696;0.9662499727424086;0.9930129266520464
20.612229;1.058058829206951;0.9902300469385363;0.9369805765828039;0.02924320294192929;0.028035590780664775;1.0427485673200265;9.97633623686634;0.9324715058202301;-0.057082918374784956;1.0498635919101849;1.008723938828295;0.9662438913199458;0.9931334053053655
20.622229;1.0574809746523448;0.9900135628988557;0.9371993160672493;0.028235441469388826;0.027078527375334973;1.04233014618877;9.979865084796032;0.9328589068316566;-0.0561489887958176;1.050080894296633;1.0087776061928515;0.9662422728574157;0.9932527993199517
20.632229;1.0569039184651434;0.9897965604205969;0.9374188769580211;0.02723113527393352;0.02612413802020534;1.0419134903838798;9.983345046409406;0.9332561606186186;-0.0552183017885698;1.0503102955622343;1.0088296571431585;0.9662439896510482;0.9933708172779608
20.642229;1.0563296840690581;0.9895775335060006;0.9376358785847977;0.026230860005616547;0.02517294210740082;1.0414969681889907;9.986769640376398;0.9336641601649823;-0.05429088556815761;1.050551775987757;1.0088794949963218;0.9662501321257698;0.9934872033692539
20.652229;1.0557564537314628;0.9893561454958637;0.9378511873434235;0.025236348515667015;0.024226662749190636;1.0410828662109233;9.990133856755065;0.9340816403045242;-0.053366770860840934;1.050805237214696;1.008926391768651;0.966259877068516;0.9936017658012848
20.662229;1.05518655854063;0.9891381438855811;0.9380674307194451;0.024242607835596;0.02328046692461481;1.0406703688094738;9.993432847040516;0.9345092174668931;-0.05244598968427473;1.0510703517494642;1.0089694845906547;0.9662743303183821;0.9937143982430159
20.672229;1.0546185855897394;0.9889177780132304;0.9382795839226816;0.023254123621765224;0.022338709108300513;1.0402597079486415;9.996660503569569;0.9349444861971226;-0.0515285685503993;1.0513465165001352;1.0090078788059782;0.9662914733638648;0.9938250231507237
20.682229;1.0540547062817667;0.9886991208494261;0.9384891190882756;0.022269978013038722;0.02140047760645697;1.0398512859540998;9.999809771792364;0.9353890149567007;-0.05061552487097286;1.0516328619915762;1.0090407452622945;0.9663133361896609;0.9939334448606977
20.692229;1.0534950463426989;0.9884869042100091;0.9387002289931098;0.021289900875956787;0.02046552759627514;1.039446658476439;10.002873683332165;0.9358412663113679;-0.04970487120001764;1.0519283540143298;1.009067316436697;0.966339002119382;0.9940392215841827
20.702229;1.0529397569584589;0.9882741996980268;0.9389058917295863;0.020314313209231157;0.01953427512922209;1.0390454205393598;10.005845406767817;0.9363005296368742;-0.048798617887668344;1.0522319373967697;1.009086869604392;0.9663690421567652;0.9941417166403176
20.712229;1.052390088190931;0.988068470449569;0.9391118628293275;0.01934278337640071;0.01860629343330713;1.0386480924561494;10.008717546568612;0.9367659057868961;-0.04789677314706723;1.0525425130636934;1.0090987649854581;0.9664040763798022;0.9942403459611723
20.722229;1.0518442345851446;0.9878657014718822;0.939315584870405;0.018374816652260272;0.017681146790419877;1.0382551762977221;10.01148219061367;0.9372364587696178;-0.04699734687226485;1.052858830498004;1.0091025168137928;0.9664445551451176;0.994334873771649
20.732229;1.0513041308405606;0.9876739498945374;0.9395226930074895;0.01741138961708374;0.016759746239837593;1.0378673396017852;10.014132215988397;0.937711388005065;-0.04610235174269145;1.05317958356923;1.0090978345672803;0.9664908263659981;0.9944255814753448
20.742229;1.0507688818040617;0.9874870541135568;0.9397277409322388;0.016450762859803937;0.015840439933521012;1.037486394998698;10.016662670984706;0.9381909785706806;-0.04521079384121719;1.0535036582178403;1.0090845416928174;0.9665437300687263;0.9945131328066589
20.752229;1.0502395901206354;0.98730960775933;0.9399338120536302;0.015496981939691767;0.014927113984767482;1.0371120361861401;10.019071452534876;0.9386724893951262;-0.04432366452639516;1.0538301850927727;1.009062457839326;0.9666010007132251;0.9945981888518264
20.762229;1.0497145264958803;0.9871458050125899;0.9401461414381176;0.014546570784627809;0.014016456085281697;1.0367456662249763;10.021359270055843;0.9391571671581749;-0.04344094580340238;1.0541583847528904;1.0090314101561528;0.9666642106654731;0.9946811668582901
20.772229;1.0491958386570321;0.9869909047353619;0.9403578560095145;0.013600337312927601;0.013109222781355368;1.036386412221657;10.023528721086807;0.9396422883378173;-0.04256061687626062;1.054487523949197;1.008991289487279;0.9667307038966211;0.9947623246235682
20.782229;1.0486837880010729;0.9868513846158701;0.9405746512277025;0.012658103414752195;0.012205250453363136;1.0360341311384609;10.025583009273467;0.9401291518971008;-0.04168565386349021;1.0548169875001845;1.0089420573573988;0.9668019109612644;0.9948418679844409
20.792229;1.0481766680288376;0.9867242906673109;0.9407948663622901;0.011721541001401862;0.011306180078010103;1.035688366345588;10.027525190970866;0.9406150983819719;-0.040813032962010484;1.0551462543158825;1.0088837450074266;0.9668749579696527;0.994919890317571
20.802229;1.047676566925749;0.9866133842956083;0.9410199046846252;0.010786810341696101;0.010408293661233366;1.0353493734887231;10.029358040255891;0.941101528515966;-0.03994573551058282;1.0554747895215975;1.0088164446161085;0.966951216571865;0.9949963779123722
20.812229;1.0471827981687485;0.9865158699205165;0.9412477492465171;0.009856979410892454;0.009514566312091107;1.035015259033029;10.031084295452258;0.9415868030095783;-0.039081747556869016;1.0558019486404837;1.0087403032031237;0.9670287080974251;0.9950713446011296
20.822229;1.046695759772275;0.9864372634884458;0.9414837321266688;0.008933529559359683;0.008626434326868354;1.0346861236044493;10.032706502518582;0.9420691612701366;-0.03822105835886566;1.0561268943131978;1.0086555320788166;0.9671053279532227;0.9951448743206037
20.832229;1.0462167564482843;0.9863743599595939;0.9417237595524711;0.008013044498327225;0.007740600334139254;1.0343591039437385;10.034226279466518;0.9425488522215011;-0.037364662597265806;1.0564485673407407;1.0085624060498042;0.967180965817006;0.995217142814495
20.842229;1.0457449616046401;0.9863258513578692;0.9419670077945951;0.0070974339664375274;0.006858922054576334;1.0340363984792469;10.035644320769459;0.9430263077364891;-0.03651256392885263;1.0567658232222048;1.0084612650994988;0.9672557190903491;0.9952885223607373
20.852229;1.0452812654679984;0.9862984413469347;0.94221841637504;0.0061846074478350685;0.005979380829181751;1.033715289324467;10.036960677956976;0.9434991228905484;-0.03566377333948987;1.0570776480209634;1.008352565067296;0.967327114754027;0.9953595490609907
20.862229;1.0448245376366894;0.9862823868678205;0.9424686376843212;0.00527944670079041;0.005106705449818762;1.0333950129984253;10.038174024830491;0.9439689435237023;-0.034819302503315254;1.0573831905060251;1.0082369604899406;0.9673972191393828;0.9954307743450692
20.872229;1.0443745890993643;0.9862865883928289;0.9427254136549503;0.004375670214969504;0.004234833043290692;1.0330746512901419;10.039281071381593;0.9444334855873351;-0.033979161829489686;1.057681622530153;1.008115305595368;0.9674642969566485;0.9955027826672871
20.882229;1.0439322462219192;0.9863053742333173;0.9429817044106309;0.003476467417458588;0.0033668473587114816;1.0327543060191504;10.040277251916645;0.9448936407310151;-0.03314336328245265;1.0579720610059204;1.0079885168957967;0.967529607620148;0.9955763139439143
20.892229;1.0434967872140333;0.9863375749920288;0.9432365587093848;0.0025846593367921202;0.002505486569181772;1.0324323244651714;10.041158032007468;0.9453494497393763;-0.03231091876108273;1.0582535639327681;1.007857374611515;0.9675933328352703;0.9956522712891949
20.902229;1.0430676637586707;0.9863891082231444;0.9434960798270626;0.0016949566580276988;0.0016456432601574015;1.0321092788797441;10.041919461650723;0.9458009818151825;-0.031482833279254885;1.0585251629993475;1.0077223378003708;0.9676557843559749;0.9957316083802978
20.912229;1.0426462856050518;0.9864530025864638;0.9437526124312331;0.0008109531569488357;0.0007907971189565731;1.0317838331248008;10.042557633814965;0.9462472889230364;-0.030659099033831058;1.0587859850969472;1.0075835070407133;0.9677163760770106;0.9958151975174364
