time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.922229;1.0422320744266973;0.9865362718756159;0.9440143936523774;-7.004885306881469e-05;-6.165436931243753e-05;1.0314567244746546;10.043068723535752;0.9466903978804042;-0.029838694930540803;1.0590353596203035;1.0074408412865927;0.9677775775676456;0.9959037720200495
20.932229;1.0418255908429754;0.986632251828256;0.9442757327794499;-0.000944599262241849;-0.0009083661653588991;1.0311268190075942;10.043450289993585;0.947128295514218;-0.029022591571778406;1.059272882776662;1.0072944054165034;0.967837997877583;0.9959979720916504
20.942229;1.0414284746376061;0.9867442409106013;0.9445396836924963;-0.0018157818959618549;-0.0017523164636122153;1.0307950660941925;10.043702431814928;0.9475629300176097;-0.02821075784633884;1.0594985091373204;1.0071444156602518;0.9679003973374788;0.9960984366647172
20.952229;1.0410416472425392;0.9868720808155846;0.9448065088609927;-0.0026836056337635303;-0.0025935069284348223;1.0304603616851065;10.043827338930223;0.9479921917305579;-0.02740316542626563;1.0597124953450645;1.006991161721307;0.9679637382043724;0.9962057590523763
20.962229;1.04066447489965;0.9870130290184587;0.9450751741432032;-0.003544230262907114;-0.0034282150802676173;1.0301224791221164;10.043827452822685;0.9484168915322394;-0.026599789357602537;1.0599151801104676;1.0068349259289875;0.9680300423059953;0.9963202907634787
20.972229;1.0403016178650808;0.9871718485350272;0.9453468007743338;-0.0044025267056372495;-0.00426114431157682;1.02978213569941;10.043704904721515;0.9488368143422177;-0.02579960621190395;1.060106886280888;1.0066759333522801;0.968100284271535;0.9964421032783075
20.982229;1.0399510659261997;0.9873440260346422;0.9456196188499346;-0.005254549502540731;-0.005088476412898137;1.029439107620894;10.043462828600784;0.9492518211349477;-0.025004594047641302;1.0602879345315455;1.0065143734593112;0.9681755320429771;0.9965711096501845
20.992229;1.0396172013971618;0.9875342061666391;0.9458949909709096;-0.006105172081219471;-0.0059149163846886005;1.0290922902599626;10.043106061556994;0.9496608490226259;-0.02421273291638485;1.0604585842490903;1.0063504448651943;0.9682557702449359;0.9967070806472449
21.002229;1.0392981110967785;0.9877398246677348;0.9461732504858817;-0.006948129014980045;-0.006734396154011556;1.0287417612055356;10.042641169593233;0.9500647912259261;-0.02342500233488254;1.060618947025938;1.0061842756760306;0.9683429739669701;0.9968496080467962
21.012229;1.0389962953424863;0.9879597555574583;0.9464519498509947;-0.007786628950604837;-0.007550010126888178;1.028388849070191;10.042076775474822;0.9504634841127043;-0.022641380479922764;1.0607689895176637;1.006015764298365;0.9684378574253348;0.996998123202075
21.022229;1.0387108637125846;0.9881953177350604;0.9467338644243306;-0.008623188327767678;-0.008364201571283172;1.0280330410144747;10.041423133087594;0.9508568542404531;-0.021861846064094224;1.0609086303251867;1.0058445538142837;0.9685408503083077;0.9971519001078973
21.032229;1.0384426129424849;0.9884454701621468;0.9470176709656355;-0.009452257213496025;-0.009171566505504835;1.0276758346897665;10.040690168185044;0.9512449569952004;-0.021085376435135816;1.0610378412837325;1.0056701682198599;0.9686520956368424;0.9973100888447176
21.042229;1.0381901398023643;0.9887096443468623;0.947304278114127;-0.010278952499406444;-0.00997707026439337;1.0273177798209538;10.039885198121215;0.9516268301244027;-0.020313943800138352;1.0611567012463443;1.0054921108980517;0.9687705940625811;0.9974718554912649
21.052229;1.0379517415897566;0.9889856433732025;0.9475929614907578;-0.011100443835694642;-0.010777964456538999;1.026958568268592;10.039012681252396;0.9520043554064983;-0.019545514426948626;1.061265387194212;1.0053098122833466;0.9688981710612542;0.9976364879082006
21.062229;1.0377262080734377;0.9892739098377207;0.9478848979903851;-0.011916241755490014;-0.011573767352636979;1.0265989672965181;10.03807655252276;0.9523751847981263;-0.018782051770856147;1.061364060621495;1.005122594922383;0.9690327835172647;0.9978033838310111
21.072229;1.0375129824496292;0.9895711256616574;0.9481769513735238;-0.012729275592118299;-0.012367308973809221;1.0262407036617271;10.037083013947612;0.952738764730854;-0.018021522803784763;1.0614527028981335;1.0049297859062287;0.9691743206199871;0.9979720414949232
21.082229;1.0373094706481822;0.9898757197415462;0.9484694875862089;-0.0135345766608398;-0.013153759673879406;1.0258834025577432;10.0360418835953;0.9530965019343343;-0.01726489879109666;1.0615310290171398;1.0047308056030821;0.9693245601778382;0.9981420922662313
21.092229;1.0371137923870084;0.9901879621933406;0.9487638537182161;-0.01433918387405359;-0.013939952579199328;1.0255285025234835;10.03496603626174;0.9534459187870392;-0.01651314690350695;1.0615985380666886;1.0045251328534663;0.9694810512275;0.9983132948820583
21.102229;1.0369230277112795;0.9905048492253852;0.9490592403708635;-0.015138623739691296;-0.014721540369284468;1.0251761731113995;10.033869806034486;0.9537877245701546;-0.01576422518365528;1.061654630616245;1.0043123772759266;0.9696442070464878;0.9984855183914707
21.112229;1.0367362144113348;0.9908255590202925;0.9493554495583999;-0.015931556385243937;-0.015497198315718943;1.0248254399856245;10.032767748854466;0.9541218120038828;-0.01501908655003826;1.06169864130044;1.0040924991517544;0.9698135359196465;0.9986587216925656
21.122229;1.0365508060335544;0.9911506731987335;0.9496553429311236;-0.016720480190518503;-0.016269364393524343;1.0244775025472244;10.031673711566013;0.9544471972269813;-0.014277683396005396;1.0617297551261486;1.003865822216242;0.9699876306996156;0.998832814295499
21.132229;1.0363656670477233;0.9914756516284935;0.9499555660180984;-0.017503845492678707;-0.017036519459187226;1.0241319312715866;10.030599887243843;0.9547660826602675;-0.013539968325984475;1.0617469656937535;1.0036328058922463;0.9701682648091461;0.9990075228595026
21.142229;1.0361808104741739;0.9918028789239733;0.9502586113141233;-0.01828521024333082;-0.017802099028219193;1.023789615715588;10.029555946809845;0.9550760193499522;-0.012805894632214173;1.0617491449602408;1.0033939411639292;0.970352422158097;0.9991824896997868
21.152229;1.0359924546293717;0.9921301175696878;0.9505662795895081;-0.01906065461565897;-0.01856232351182091;1.0234525966970334;10.028548614416337;0.9553808990684665;-0.01207541828476068;1.0617351316392407;1.0031498704783162;0.9705432833938135;0.9993574430764534
21.162229;1.0358014071647477;0.9924545229178956;0.9508756610994389;-0.01983013239836681;-0.01931710757055248;1.023121867317783;10.027582650913788;0.9556798219051388;-0.011348499952738038;1.0617038457596009;1.0029015441501734;0.970739279714805;0.999532201258302
21.172229;1.0356069149537086;0.9927787072714067;0.9511905875056418;-0.020597155447892895;-0.0200698604925742;1.022797191880284;10.026661815625491;0.9559750556329685;-0.010625106879197281;1.0616544100011074;1.0026502958965273;0.9709420994223722;0.9997066298504895
21.182229;1.0354065191837083;0.9930989623429374;0.9515103201691352;-0.021358346518286938;-0.02081731386868983;1.0224800216299486;10.025788114157736;0.9562679914609924;-0.00990521498165392;1.0615861229720371;1.0023978079570548;0.9711525720470229;0.9998806670542658
21.192229;1.0352007769881224;0.9934184306493766;0.9518382228830793;-0.022115876018572508;-0.021561552738036716;1.022170554845336;10.024961280320861;0.9565599922455943;-0.009188810191009573;1.061498309326573;1.0021459171227436;0.9713715809089079;1.0000542643045847
21.202229;1.0349882586147294;0.9937315944975891;0.9521714394489694;-0.022868810636579036;-0.022301680738758975;1.0218678760054578;10.0241799816357;0.9568513198994495;-0.008475884869898158;1.0613901956530662;1.0018963894918589;0.9715990335314766;1.0002271959547921
21.212229;1.034769797263633;0.9940402117131989;0.9525123939479813;-0.023616050918227147;-0.023036591761405423;1.0215720742483103;10.023443635173285;0.9571442255553758;-0.007766429409045744;1.0612609035569835;1.0016509399711717;0.9718367641497071;1.0003989022315565
21.222229;1.0345434237606506;0.9943420198204678;0.9528624794217967;-0.024360759038060283;-0.023769399573969258;1.0212843779416325;10.022753388237659;0.9574389970080136;-0.007060426903101457;1.0611096329597058;1.001411379190447;0.9720844359453588;1.0005684810133864
21.232229;1.03431002723733;0.9946376241381674;0.9532235120422909;-0.025098569336843072;-0.02449580909624672;1.0210052425183256;10.022111935957684;0.9577378470910621;-0.006357853722448422;1.060935929427906;1.001179508886936;0.9723435501891802;1.0007348153561515
21.242229;1.0340684412315957;0.9949242827822643;0.9535961699681706;-0.02583295107930997;-0.025219223363565073;1.0207342425157027;10.021523188558112;0.9580417828946358;-0.005658682117411315;1.0607397899491524;1.0009568822448498;0.9726144558361534;1.0008967817710033
21.252229;1.033819814357942;0.9951998903690512;0.9539795076386112;-0.02656216745484482;-0.02593791008994399;1.0204728856359504;10.02099238861155;0.9583505724076491;-0.004963880703442054;1.0605215317444563;1.000744766259512;0.9728963670321589;1.0010534469085821
21.262229;1.0335625209857686;0.9954633776282491;0.9543757269630845;-0.0272872468972946;-0.0266529062465096;1.0202205557356756;10.020526180032382;0.9586667893896949;-0.004271413526117909;1.060281568472184;1.0005441607006484;0.9731914059516221;1.0012041018455462
21.272229;1.033297717316228;0.99571703850096;0.9547870287395753;-0.028008726005044587;-0.02736469900005015;1.019978589580813;10.020131488460837;0.9589879252406873;-0.0035822437540999337;1.0600203010943643;1.0003557202910254;0.9734966168130673;1.0013481821427048
21.282229;1.0330256925845613;0.9959566325703564;0.9552094084255269;-0.028725064116631692;-0.028071768153211128;1.0197463010798147;10.019812748569606;0.959317535203354;-0.002896341361132333;1.059738119780289;1.0001798113528477;0.9738148741458572;1.001485290221088
21.292229;1.0327450396198619;0.9961812477748162;0.9556432012081187;-0.02943565646109687;-0.028773557937993792;1.019524893213375;10.019569885332302;0.9596543084904346;-0.002213687011046096;1.0594353439688433;1.0000167496874084;0.9741439705962757;1.0016152483960905
21.302229;1.0324562487696824;0.9963934850434565;0.9560900511039933;-0.03014236363739058;-0.029471874894196386;1.0193144619121388;10.019399211900485;0.9600000189336041;-0.0015352686589813831;1.059112155714328;0.9998669476513138;0.9744848178377034;1.0017379909037576
21.312229;1.0321604455257456;0.996590314773362;0.9565453701085712;-0.03084486305571608;-0.030166371026993745;1.0191141094274003;10.019295678783543;0.9603544458083307;-0.0008590759019105825;1.0587686544986212;0.9997308357941141;0.9748365554977141;1.0018534262979173
21.322229;1.03185806203161;0.996774047633986;0.957010532273222;-0.03154338543537178;-0.03085725686642999;1.01892492597024;10.019254296987693;0.9607193445335969;-0.00018710072775334624;1.0584049765180843;0.9996087131668471;0.9752006099843415;1.0019614213026793
21.332229;1.0315478746832243;0.9969424983923432;0.9574843285648504;-0.03223781968461144;-0.03154446430295245;1.0187457919275444;10.019270299880372;0.9610954701058129;0.0004826551683053361;1.058021454227771;0.9995006818411318;0.9755776736301534;1.0020618071417293
21.342229;1.0312308408423783;0.9970969936422734;0.9579672065764575;-0.03292513662526354;-0.032225014608192014;1.0185772658734487;10.019338734920856;0.9614826395965285;0.0011481748922986506;1.057618738251598;0.9994066192995217;0.9759675153174877;1.0021543801751285
21.352229;1.0309090752105745;0.9972381810502696;0.9584579925345164;-0.03360849771678507;-0.03290195692542359;1.0184177749927905;10.019454594912029;0.9618827391363456;0.0018114259504064083;1.057197750986321;0.9993261575009754;0.9763717924016813;1.0022389127207534
21.362229;1.030582773460944;0.997364002948714;0.9589546883898;-0.03429022769588411;-0.033577580691970914;1.0182678915433934;10.019613496741295;0.9622965622674263;0.0024703639510577245;1.0567595801868415;0.9992587310844587;0.9767910387138387;1.002315168616042
21.372229;1.0302518713645705;0.9974742627789582;0.9594572443704752;-0.03496373190304987;-0.03424544304071645;1.0181273539595237;10.019812010827888;0.9627235842065045;0.003126942316290172;1.0563054018343618;0.9992036390436814;0.9772246688914693;1.0023830006329235
21.382229;1.029918182841448;0.9975741594100921;0.9599688305223701;-0.03563443288761047;-0.034910807765464735;1.017994922930018;10.020047283643898;0.9631648261065145;0.0037791229532922613;1.0558364269147353;0.9991600467710314;0.9776738543430283;1.0024424465190895
21.392229;1.0295808364168133;0.9976577876382613;0.9604839959707899;-0.03629995703829062;-0.035571395814364894;1.0178713281752354;10.020316089550276;0.9636188083706994;0.004427878868689725;1.0553539943772388;0.9991270106040591;0.9781374946174922;1.0024937095731512
21.402229;1.0292417664186644;0.997729251653333;0.96100434674704;-0.03696247234241924;-0.03622928363582658;1.017755282495319;10.020614028561527;0.9640855823723586;0.005073192367664789;1.054859786351227;0.9991035646354719;0.9786163226197879;1.002537068594031
21.412229;1.0289014697476606;0.9977903347371752;0.9615304456850005;-0.037621489573122;-0.0368839856701424;1.0176474766417025;10.02093540807901;0.9645638059322733;0.005715053074652502;1.0543559316956075;0.9990887505951277;0.9791100479091674;1.0025727900352084
21.422229;1.028558497131745;0.9978349259622142;0.9620565956867247;-0.0382715890631762;-0.03753023926715905;1.017547560576658;10.021273443946011;0.9650508526025608;0.006353452964583569;1.0538448996891556;0.9990815301149087;0.9796173144633727;1.002601121707525
21.432229;1.028214954673442;0.9978688463029532;0.9625849817401297;-0.03892155493103717;-0.03817657014702743;1.017454081690662;10.02162048634684;0.9655459954751467;0.006988380240793525;1.0533292454674943;0.9990806874532624;0.9801384803988453;1.0026223353850752
21.442229;1.0278687484096192;0.9978913174879657;0.9631149506229143;-0.0395661023263161;-0.03881784848226156;1.0173664478245321;10.021968327487697;0.966046502088234;0.00761981350131342;1.052811319438796;0.9990847953227072;0.9806715054419822;1.0026366951452101
21.452229;1.0275204269312945;0.9979000295481709;0.9636416069557401;-0.04020401639977522;-0.039452827717571685;1.0172860132860866;10.022308595756328;0.9665515736166577;0.008247719622225378;1.0522931238929003;0.9990922352418253;0.981216127561855;1.0026443768751978
21.462229;1.0271676595107255;0.9978981187490716;0.9641679588441449;-0.04083906084752833;-0.040085254742073605;1.0172091316678415;10.022632730449637;0.967059427527274;0.008872061133415373;1.0517763741718638;0.9991013203618608;0.9817710448308664;1.002645462571206
21.472229;1.0268100615626992;0.9978827891437305;0.9646893773606073;-0.041469700541044534;-0.040713606880085795;1.0171381180015695;10.022931874250016;0.9675675275854285;0.009492803929600275;1.0512626252468187;0.9991104938030676;0.9823338633405978;1.002639983284058
21.482229;1.02644931976272;0.9978601193677676;0.9652081387934516;-0.042094681888716144;-0.04133655810944299;1.0170703507372758;10.023198118234486;0.9680755899212363;0.010109915674705743;1.0507533753157858;0.9991184788889017;0.9829039638711244;1.0026279610192592
21.492229;1.0260814789242214;0.9978242465418508;0.9657202034658702;-0.0427158619754308;-0.04195606505418281;1.017005418921855;10.023426369973478;0.968581443292154;0.010722363514540083;1.0502501433481215;0.9991243743029821;0.9834784624406357;1.0026095330466493
21.502229;1.0257090844546415;0.9977828048618569;0.9662285517218253;-0.043333933052040155;-0.042572673129470155;1.01694502153295;10.023614360444578;0.9690850171008749;0.011332119418166656;1.049754465271839;0.9991276991859275;0.98405643102699;1.0025850623594723
21.512229;1.0253288145922748;0.9977299845032386;0.9667284335930527;-0.043944772201515124;-0.043182431605659634;1.0168857592240272;10.023760509390945;0.9695852724687932;0.011938166209359053;1.0492677327261088;0.9991282769579003;0.9846361241238851;1.0025550158090575
21.522229;1.024942145386204;0.9976729018988001;0.9672232449406462;-0.04455342861788065;-0.043790200354028246;1.0168300838778783;10.023862252085202;0.9700800148079378;0.012539494420267963;1.0487910051652154;0.9991260091189176;0.98521510901571;1.0025197641000836
21.532229;1.0245466608522982;0.99760761041062;0.9677092366762198;-0.04515934307264528;-0.04439549378184127;1.0167753973592117;10.02391646617427;0.9705679188276476;0.013138092269356038;1.048325052201226;0.9991207732603269;0.985792223701389;1.0024796378035032
21.542229;1.0241419550812494;0.9975353844393607;0.9681859347590319;-0.04575625236266681;-0.0449921352912641;1.0167211619253886;10.023920672526263;0.9710498004834978;0.013731938439537968;1.0478705474827554;0.9991124305424178;0.9863684237102305;1.0024352010527442
21.552229;1.0237279346455435;0.9974593684013848;0.9686545299999094;-0.04635279191695986;-0.04558859471312101;1.0166679488708552;10.023873291598028;0.9715227923949866;0.014323004155998442;1.047428090031155;0.9991007433758812;0.9869407334537373;1.0023874037215148
21.562229;1.0233047037168221;0.9973816086522795;0.9691150845395204;-0.0469443210870654;-0.04618028932509266;1.0166154075890916;10.023772775762712;0.9719862507524293;0.014909260825181108;1.0469980523332614;0.9990852862849827;0.9875079586152818;1.0023374813103634
21.572229;1.0228715987864414;0.9973008165367878;0.9695651136919452;-0.04752848629214005;-0.04676492662555029;1.0165621630565562;10.02361722900109;0.9724405767196647;0.015492683229617875;1.0465805221297366;0.9990655943841242;0.9880698967085432;1.0022868057177485
21.582229;1.022428190004828;0.997217422404296;0.9700035622341239;-0.04811084948763729;-0.04734800158940274;1.0165087946654068;10.02340537074107;0.9728852366318566;0.01607124893581774;1.0461753571514587;0.9990414442482658;0.9886254275075802;1.002236742822525
21.592229;1.021976981989559;0.9971380936301867;0.9704328723645661;-0.048688552046100946;-0.04792659312397799;1.0164539572639073;10.023137366498904;0.9733189487725505;0.01664693903986814;1.045782198042663;0.9990129324434567;0.9891726432285812;1.0021884386724567
21.602229;1.0215157434849045;0.9970571558445832;0.9708481812302944;-0.049261192158408504;-0.048500420355595195;1.0163984618032633;10.022814947522212;0.9737427459940212;0.017217739324555194;1.045400546488434;0.9989803410828133;0.9897116692681793;1.0021427564512242
21.612229;1.0210470707340182;0.9969844286043127;0.9712556711732598;-0.04982960046754774;-0.049070187321428545;1.0163422401828552;10.022441229971305;0.9741559396875963;0.017784644134830448;1.0450299688165288;0.9989439859586021;0.990240835142685;1.0021004849239996
21.622229;1.0205687240830512;0.9969157250216628;0.9716528073873983;-0.05039449156360631;-0.04963671676133299;1.016284283851414;10.022020078730419;0.9745601373176854;0.018348662813073003;1.0446701298561984;0.9989041475808783;0.9907606891268604;1.002062543418403
21.632229;1.020084308220586;0.9968538136956093;0.9720388754917745;-0.05095271979322199;-0.05019675058515837;1.0162256020003806;10.021555339223047;0.9749552024622606;0.018907817107101516;1.044320582347576;0.9988611387440881;0.9912699754401414;1.0020299667616837
21.642229;1.0195918426187522;0.9967950169292443;0.9724124800412058;-0.051511293829454435;-0.05075731156378984;1.0161651992991418;10.021050247109416;0.9753431142067398;0.019463126175343796;1.0439806350238259;0.9988153893125835;0.9917697997318913;1.0020037018894445
21.652229;1.0190920926328855;0.9967450930064544;0.9727789157166163;-0.05206247075851587;-0.051310751527562176;1.0161041352913986;10.020507305825252;0.975724779931815;0.0200155959734009;1.0436495025493626;0.9987674061812991;0.9922605626993993;1.0019844157460227
21.662229;1.0185867474061527;0.9967028492051081;0.9731357192309892;-0.05260828949259289;-0.05185901073456675;1.0160415851461455;10.019928836782602;0.9760998532231335;0.020563222624335895;1.0433264887032627;0.9987177393953665;0.99274170906745;1.001972477305122
21.672229;1.0180748069318248;0.9966651717130695;0.9734812889508497;-0.05315074006943997;-0.05240412446081794;1.0159787526202095;10.01931757433332;0.9764697368360399;0.021107999239437833;1.043010890909237;0.9986671017416333;0.9932145712880969;1.0019680217745655
21.682229;1.017558160339838;0.996635251430841;0.9738176995053471;-0.05369037077346168;-0.052946565096687485;1.0159148462068675;10.018677278805743;0.9768337843416363;0.02164791638105143;1.0427018767682519;0.9986165151522808;0.9936780441409462;1.0019709766526435
21.692229;1.0170376379670163;0.996614174801504;0.9741459283394258;-0.05422416515031001;-0.05348333675508816;1.0158511998816315;10.018012929004298;0.9771934081191872;0.022184957997626095;1.0423986079871752;0.9985672833974003;0.9941328568529071;1.001981125299546
21.702229;1.0165120009990345;0.996596737759659;0.9744624219229564;-0.05475460770168846;-0.05401696639687195;1.015788244161551;10.017329372569352;0.9775480349512863;0.02271710303347261;1.042100375350165;0.9985207912023818;0.9945776125059212;1.0019982662889093
21.712229;1.0159817717700375;0.9965868085110279;0.974770598716561;-0.05528141328317205;-0.054547154093004487;1.0157253683480265;10.016629691944779;0.9778991470133359;0.023246335859078125;1.0418065933971299;0.9984782621338986;0.9950131007815809;1.0020224051562492
21.722229;1.0154495936710788;0.9965844222708635;0.9750680736513349;-0.05580323346779171;-0.055072445654100764;1.0156638877586934;10.015914770040364;0.9782473290338128;0.023770652901374374;1.0415167500943456;0.9984406255824937;0.9954392027344539;1.002053876050714
21.732229;1.014912708373745;0.9965823558986471;0.9753507675268541;-0.05632026209691071;-0.05559321459077663;1.0156029746444781;10.01518366906736;0.9785921526287747;0.024292058529627736;1.0412304080505934;0.9984085133903698;0.9958550477111111;1.0020932627099266
21.742229;1.0143740908648922;0.996589870930332;0.9756258236159191;-0.056833510024112785;-0.056110334963513635;1.0155434741952831;10.014434687618456;0.978934092765939;0.024808557206265028;1.0409473206853153;0.9983823220507659;0.9962606687203578;1.0021412145807693
21.752229;1.0138344915917512;0.9966010443533069;0.9758880019302387;-0.05734285972779077;-0.05662368602911736;1.0154848659429057;10.01366716000824;0.9792755943570668;0.025322145770658357;1.0406675367651523;0.9983624034457907;0.9966581334291255;1.0021983631355604
21.762229;1.013294037419651;0.9966177488721469;0.9761408152604207;-0.05784607310726376;-0.05713108970915438;1.0154244172451463;10.012883527166379;0.9796141508620603;0.025831806513983445;1.040391382146303;0.9983493064109832;0.9970444517339203;1.0022652197033697
21.772229;1.012753951490092;0.9966365483004669;0.9763818565625559;-0.058347922251297944;-0.05763723489342161;1.015364237608808;10.012089668082881;0.9799532376994086;0.026337505671049432;1.0401194378989367;0.9983438429605578;0.9974226810560023;1.0023420061453205
21.782229;1.0122145006561012;0.9966585695228363;0.976614382125505;-0.058844554867575165;-0.05813835027135145;1.0153012286910619;10.011292037062637;0.9802911370221166;0.026839199227141664;1.0398525165219767;0.9983469865011428;0.9977908985947127;1.0024286557487716
21.792229;1.0116779443660104;0.9966803035932101;0.9768352548690511;-0.05933478838000267;-0.05863319087327842;1.0152352184557893;10.01049518308991;0.9806278928705167;0.027336841385874423;1.0395915153755786;0.9983596962382558;0.9981492479171477;1.0025249758727792
21.802229;1.0111437448626825;0.9967039115234658;0.977049531197306;-0.05982394884200389;-0.05912710539574482;1.0151642568839963;10.00970285152035;0.9809644279818533;0.027830391261994002;1.0393372517379886;0.9983827106961479;0.9984989548123343;1.0026306944634922
21.812229;1.0106130179323005;0.9967247040927044;0.9772535674067192;-0.06030889957002238;-0.05961697414024874;1.0150877446028772;10.008919669310389;0.9813007149172761;0.028319818114855327;1.0390904425413126;0.9984164423220444;0.9988402551291515;1.0027453039323373
21.822229;1.0100884716193237;0.9967457363636142;0.9774494490452724;-0.06078892512077919;-0.060101955160428766;1.0150073426637234;10.00815078574499;0.9816359842334781;0.02880610401651275;1.0388517583955599;0.9984610407045029;0.999172270172764;1.0028679230612236
21.832229;1.0095668807927527;0.99676388720094;0.9776387620675364;-0.06126271467397846;-0.06058095224781222;1.0149198978383995;10.007401592111073;0.9819718435599085;0.029287242629038514;1.0386218029952128;0.9985165334175876;0.9994957031883609;1.002997347732434
21.842229;1.009051555541269;0.9967794894613667;0.9778204549452644;-0.061736219234655436;-0.06105965863737386;1.0148273953463955;10.006678418242053;0.9823081514592289;0.029765238288906655;1.0384010121135256;0.9985829433221506;0.9998089212460737;1.0031321756712508
21.852229;1.0085401095888638;0.9967912605144226;0.9779976138755092;-0.062203284803074764;-0.06153213873005225;1.0147298543472005;10.005987217986126;0.9826467451678524;0.03023910468403534;1.0381896192642868;0.9986603750399518;1.0001118390444077;1.003270908264557
21.862229;1.0080340055376829;0.996795446585148;0.9781672876219951;-0.06266581122442913;-0.06200018811911454;1.0146272369827918;10.005330227056046;0.9829873262865223;0.030708859253116418;1.037987791886374;0.9987491118513971;1.000402267395184;1.0034120913549842
21.872229;1.0075334915361869;0.9967938638096908;0.9783331235349598;-0.06312561620637391;-0.062465583305559895;1.0145173989291667;10.00470485419259;0.9833315536970249;0.03117451941325076;1.037795786949323;0.9988496407831083;1.0006800506246512;1.003554423152652
21.882229;1.0070377204614704;0.9967866259983231;0.9784979722683507;-0.0635809503267372;-0.06292663002285281;1.01440307068882;10.004105625427567;0.9836800963296329;0.03163610567645814;1.0376139316904576;0.9989625338368241;1.0009441225850768;1.0036967182751735
21.892229;1.0065469698686076;0.9967695408458771;0.9786592177659398;-0.06403337079766859;-0.06338484319541973;1.014281898498211;10.003526495337828;0.9840325808009446;0.03209364496318021;1.0374425069227662;0.9990883079667444;1.001192548664649;1.0038378378044217
21.902229;1.0060607061795352;0.9967426246597377;0.9788191031446324;-0.06447951969018599;-0.0638369362120861;1.0141535806923339;10.002962557360911;0.9843905501163736;0.032548167288279764;1.0372817325954926;0.999227387575112;1.0014256398962418;1.0039767097224397
21.912229;1.0055804453487722;0.9967098758331134;0.9789817725428218;-0.06492316720202189;-0.0642865589670559;1.014019017213774;10.002410868685793;0.9847534211990626;0.03299869882874813;1.037131815928761;0.9993801123751529;1.0016418787534742;1.0041123678820025
21.922229;1.0051050547410725;0.996666841656427;0.9791456657212487;-0.06536307085994836;-0.06473257587584968;1.0138772635801285;10.001869631291111;0.985122342924074;0.03344425806676032;1.0369928389422771;0.9995467103475097;1.0018418167361725;1.0042438754991077
21.932229;1.0046354142489056;0.9966119550821824;0.9793103135088247;-0.06579882072981146;-0.06517455919491137;1.0137293617690093;10.001336861212314;0.985496053056115;0.03388785705309261;1.0368645392060183;0.9997273268759703;1.002024006902853;1.0043702474598994
21.942229;1.0041730520416614;0.996546899302648;0.979477593508826;-0.06622866704141794;-0.0656107099986652;1.0135743586488672;10.00081032149145;0.9858749191513377;0.03432650460162834;1.0367462951249993;0.999922103410721;1.0021886438891054;1.0044905865471931
21.952229;1.0037186280131327;0.9964733318599606;0.9796494989046577;-0.06665652589157084;-0.06604488452052482;1.0134134753133857;10.000288253007078;0.9862581141522265;0.03476220583395889;1.036637334535175;1.0001311260794656;1.0023350798458608;1.004604278558314
21.962229;1.0032706615082303;0.9963902138297421;0.9798266132458426;-0.0670801612450684;-0.0664749650561141;1.0132471090071904;9.999770002394909;0.9866437858137792;0.035192959059605324;1.0365368603079157;1.000354291393059;1.0024616967565914;1.0047110006900726
21.972229;1.002829176538073;0.9962946751843443;0.9800054779092738;-0.06749965967964783;-0.06690101538243058;1.0130737170449187;9.999256395800352;0.9870321493162328;0.03562075633232645;1.036444017873301;1.0005912556922372;1.0025692157163055;1.004810624714546
21.982229;1.0023949185998737;0.996191192508437;0.980188609133689;-0.06791347307234502;-0.06732141421736032;1.012896866801019;9.998749574252813;0.987421514542366;0.036045587050126615;1.0363579393102267;1.0008414580279525;1.002656410747725;1.0049031477064385
21.992229;1.0019658063685117;0.996075441372048;0.9803722482497786;-0.06832567499967893;-0.06774029913336145;1.0127153379080922;9.99825255575219;0.9878123447343338;0.03646544044238348;1.0362778922671618;1.001104135743877;1.0027241025261002;1.0049886304638103
22.002229;1.0015426517371484;0.9959514282214477;0.9805580547114392;-0.06873311209204053;-0.06815445670535054;1.0125300461714206;9.997768654380463;0.9882043186016329;0.03688230526806007;1.0362033095306864;1.001378294616093;1.0027725169877355;1.0050671794865553
22.012229;1.0011241066407937;0.9958156109394342;0.980742270726708;-0.0691380349613838;-0.06856617945983665;1.0123428345262449;9.997300729296494;0.988596263983682;0.037295166825668594;1.0361336984897132;1.0016626855694502;1.0028011014205456;1.0051389992999615
22.022229;1.0007109532025966;0.9956700096903363;0.9809245290999012;-0.06953618335155451;-0.06897115313537529;1.0121533023255769;9.99685085903486;0.9889889906491602;0.03770400540364751;1.0360686098640304;1.0019558651450897;1.0028115735514027;1.0052043426300432
22.032229;1.0003010284988456;0.9955147184632599;0.9811052813095732;-0.06993384457603302;-0.06937571607593547;1.0119618192705215;9.996420297726909;0.9893811845406207;0.03810979915522882;1.0360076687330966;1.0022563029973033;1.002803865464436;1.0052633260434969
22.042229;0.9998938188459557;0.9953505003216807;0.9812838946877104;-0.07032480002085058;-0.06977367586532619;1.01177061486377;9.996009358562087;0.9897733942089472;0.038511526780505304;1.0359505937799258;1.0025624813223324;1.0027800691219482;1.005315835547161
22.052229;0.9994896393163277;0.9951772324398179;0.9814579368161437;-0.0707143053348604;-0.07017015676753494;1.0115767693174684;9.995617527111516;0.9901639614306645;0.038909165887411;1.0358971290714678;1.00287300326233;1.0027406241505143;1.005361604628383
22.062229;0.9990870336736725;0.9949958055046444;0.9816276628126672;-0.07109677627162203;-0.07055965386728119;1.0113822433247823;9.995243742774353;0.9905538848733513;0.039303688717888446;1.0358469071719687;1.0031866721405023;1.0026892373659602;1.0054002999971718
22.072229;0.9986846446355403;0.9948048749413363;0.9817910568997974;-0.07147836084986829;-0.07094831152642905;1.0111870103994112;9.994886842856541;0.990938821673968;0.0396940595006197;1.0357994638969712;1.0035024253341687;1.0026245547612624;1.005431463598888
22.082229;0.9982818463814435;0.9946055131799614;0.9819477890625306;-0.07185535751712124;-0.07133245291280658;1.0109900578723459;9.994546487951489;0.9913202524569271;0.040080238085305496;1.0357544043460536;1.003819145448035;1.002551125506109;1.0054544345420546
22.091653;0.9978868568262177;0.9943999024933233;0.982089867888944;-0.07220762870888893;-0.07169144561498589;1.010800255230302;9.994223773196603;0.9916855430325574;0.040442185906986006;1.0357114907252256;1.0041355458749441;1.00245853529909;1.005468449315775
22.091653;0.9976193421913281;0.9941835468530309;0.9820943499652229;-0.07220757469097779;-0.0716913615354567;1.0107463795730436;9.993920528539377;0.9919028332002046;0.04045586591925517;1.0356706220032295;1.0044501773867172;1.0022050256399464;1.0054728265466961
22.091654;0.9973482091441817;0.9939618469121348;0.9820908687675236;-0.07220752085320774;-0.07169127448552999;1.0106892949548107;9.993638435091771;0.9921110448758527;0.040469240868012776;1.0356317878938084;1.0047614658502702;1.0019458904530292;1.0054670310809457
22.091655;0.9970726201523926;0.9937358424625027;0.9820787414837838;-0.07220746729254233;-0.07169118431478282;1.0106289902430636;9.993378848585191;0.9923081596534736;0.04048227721848783;1.0355949999022123;1.0050677705731212;1.0016815079863133;1.0054506087404131
22.091657;0.9967918389329687;0.993506369495851;0.9820575761412644;-0.07220741416485751;-0.07169109096445368;1.0105654431291324;9.993142475896429;0.9924925098900671;0.040494948930573316;1.035560151908281;1.0053674197898084;1.001412373452619;1.0054231134061324
22.091661;0.9965053321048307;0.9932739735915556;0.9820272376752311;-0.07220736168779737;-0.07169099446479102;1.0104985224191465;9.992928754417193;0.9926628357831881;0.04050723580480591;1.035526872846738;1.00565871132683;1.0011393300969613;1.0053840508034464
22.091669;0.9962118342505903;0.9930379059835684;0.9819877277618365;-0.0722069528550236;-0.07169060814796652;1.0104269466805798;9.992735418632282;0.9928182515546309;0.040519122244974747;1.0354945349820663;1.0059399310725559;1.000863439742609;1.0053328441812994
22.091685;0.9959131869396997;0.9928002571508013;0.9819395145323373;-0.07220850570295066;-0.07169209753568184;1.0103522347349907;9.992559142190142;0.9929583030878956;0.0405315979439595;1.0354623616564695;1.0062094134422952;1.0005857779290015;1.0052689311560676
22.091717;0.9956086848530753;0.9925590981194866;0.9818821625102196;-0.07221005994985767;-0.07169358386947981;1.0102727691249453;9.992397217401727;0.9930840047954926;0.04054365637981957;1.0354294762133596;1.006465669608313;1.0003081816827293;1.0051918722121618
22.091781;0.9952979811994898;0.9923128551762554;0.9818157120388168;-0.0722112585837062;-0.07169478035198405;1.0101870168190095;9.99224846301839;0.9931947615560878;0.040556294874485255;1.0353949385126024;1.006707416869179;1.0000304109842544;1.005101251848463
22.091909;0.9949819617759881;0.9920623891936842;0.9817415685446914;-0.0722169116796796;-0.07170046294093704;1.0100946739995609;9.992113073405585;0.9932922816880402;0.04057151776713034;1.0353578170307576;1.006933435183657;0.9997541499296464;1.0049965676542572
22.092165;0.9946606588809629;0.9918079159839313;0.9816611218174139;-0.07222616544992458;-0.07170985162653865;1.009994547633546;9.991991766241346;0.9933785376004214;0.04059133542238244;1.035317250309;1.0071425633420585;0.9994810467784759;1.004877334873585
22.092677;0.994334031369919;0.9915465193196199;0.9815723662813884;-0.07224446612114534;-0.07172842222327588;1.009885342283925;9.991884184635158;0.9934556787819296;0.040618758268520565;1.035272526574924;1.0073338321037535;0.999212903529988;1.0047432070311204
22.093701;0.993998090646024;0.9912774501023961;0.9814790379097966;-0.07228285285787688;-0.07176747690540011;1.009761625674243;9.991787962768663;0.9935308774272467;0.040665791937683306;1.0352232656716174;1.0075064627726864;0.998957056487517;1.0045939574778535
22.095749;0.9936478365501842;0.9910063264675104;0.9813921528970305;-0.072358530472095;-0.07184451072928431;1.0096159621864962;9.991698960775294;0.9936101981278876;0.04074943505957726;1.0351696343839414;1.0076598507647831;0.9987201501625749;1.0044295263705343
22.099845;0.9932690132915476;0.9907305232678909;0.9813235293345479;-0.07250863966151193;-0.07199748433800669;1.0094330212856524;9.991611977875937;0.9937115375414839;0.04090667745840911;1.0351123179754778;1.0077936326697539;0.9985216965849352;1.004250166233866
22.108037;0.992834387418651;0.9904462777369176;0.9812964510101052;-0.07280962711761595;-0.07230435748524718;1.0091835691224984;9.991521961231076;0.9938646569595347;0.04121249927710105;1.0350521756499294;1.007907654424293;0.9983947958622593;1.0040564313933067
22.118037;0.9923782335048807;0.9901589300408606;0.9812837533359002;-0.07317676163315617;-0.07267865152472919;1.0089004010129365;9.991424973089494;0.9940352861691159;0.04158187546717182;1.0349899409275862;1.0080018182644628;0.9983020409387537;1.0038489849829912
22.128037;0.9919240176528671;0.9898625573730007;0.9812575956001054;-0.07354197872457717;-0.07305115654184184;1.0086103660568584;9.991318166718619;0.9941991894178334;0.041948785803212166;1.034926250795232;1.0080759506612524;0.9982162891237155;1.0036284309808587
22.138037;0.9914739321279371;0.9895619730426388;0.9812212775116922;-0.073902824090271;-0.07341932079156216;1.0083135393467533;9.991199782372883;0.9943551422072142;0.04231322182168217;1.0348617727392904;1.0081297552630273;0.9981356183970957;1.0033953440448444
22.148037;0.9910281233509832;0.9892533297822813;0.9811714609643359;-0.07426120483652855;-0.07378505813545817;1.0080092935790645;9.991069599204454;0.9945048788592782;0.04267518418863113;1.034797114439628;1.008162870766497;0.9980609035658423;1.0031504426594013
22.158037;0.9905860696840852;0.9889394523147582;0.9811124181284766;-0.07461897341001204;-0.07415027824140695;1.0076990694412926;9.990928612133382;0.9946499787163473;0.04303567724714568;1.0347326675232724;1.008175005159829;0.9979930144602841;1.0028946602058764
22.168037;0.9901499730990359;0.9886176666129849;0.9810407730690845;-0.07497715371729895;-0.07451587942871328;1.0073831377178255;9.990778332109487;0.9947897155916334;0.04339370887482079;1.034668663746279;1.0081659994449925;0.9979307161131611;1.0026290704333536
22.178037;0.9897183379560929;0.988287281347546;0.9809591033617517;-0.07533234765257533;-0.07487865157321522;1.0070617027901845;9.9906215069109;0.9949241638724097;0.043749291481785905;1.0346053708939096;1.008135770564611;0.9978737662772564;1.0023547943519266
22.188037;0.9892943924071111;0.9879492707335452;0.9808674184893454;-0.07568425833235316;-0.07523812945548632;1.00673417362601;9.990463184247188;0.9950535311531329;0.04410344062726948;1.0345431301791217;1.0080842739071023;0.9978219265668208;1.002072891098572
22.198037;0.9888779118940396;0.9876048761350043;0.9807695462608044;-0.07603674824958158;-0.075598250284616;1.0064022834171316;9.99031040290441;0.9951792773007245;0.04445617435243513;1.034482107441336;1.0080115373462213;0.9977759127953336;1.0017842399398487
22.208037;0.9884697403154472;0.9872530824042428;0.980665960417634;-0.0763859257097006;-0.07595516662379137;1.00606607199799;9.99017172908821;0.995300967819401;0.04480651485845218;1.0344220500894528;1.0079176689635243;0.9977344670659027;1.0014895316370718
22.218037;0.9880725996244972;0.9868970773158968;0.9805593297889957;-0.07673502832334149;-0.07631197552457525;1.0057278351031513;9.99005701692595;0.9954201520465733;0.0451544903564588;1.0343623699421465;1.007802759973223;0.9976984470648033;1.0011893981653586
22.228037;0.9876852406741278;0.9865346782223984;0.9804507937213226;-0.0770816450150182;-0.07666645069744048;1.0053880451625383;9.989976546870608;0.9955363514970859;0.045501132707531255;1.0343023575083754;1.0076668006101963;0.9976667156339251;1.0008845837572313
22.238037;0.9873108236460266;0.98617357394743;0.9803470900957729;-0.07742559665453874;-0.07701824025319125;1.0050492232413355;9.989940275244702;0.9956500528876138;0.045846469792569615;1.0342411530811673;1.0075098058396372;0.9976389980702189;1.0005760316423866
22.248037;0.9869478491786586;0.9858080960993771;0.9802461998111347;-0.07777075947644307;-0.07737137401992483;1.004712787770015;9.989957480263321;0.9957626726500092;0.04618951734135114;1.0341776187669693;1.0073319897809154;0.9976159586874755;1.0002647959113176
22.258037;0.986599367772339;0.9854447898426123;0.9801536487203291;-0.07811375683351464;-0.07772231807912534;1.0043789593793688;9.99003651228562;0.99587462266289;0.04653127829215638;1.0341104747046892;1.007133765966001;0.9975974141936438;0.9999518694492483
22.268037;0.9862646024619109;0.9850824046647846;0.9800706614923639;-0.07845504773678592;-0.07807165300978663;1.0040497396436716;9.990185437531002;0.9959844683829439;0.04687074845172724;1.034038531757255;1.006915708305253;0.9975811683052986;0.9996380787322533
22.278037;0.9859445833817623;0.9847226578468806;0.9799993844735926;-0.07879372145315239;-0.07841844945182185;1.0037249542838225;9.99041340817662;0.9960959072920321;0.047208919749103746;1.0339607024206703;1.0066785432669945;0.9975701679492086;0.9993240650744329
22.288037;0.9856400629806326;0.9843654408380181;0.9799401330743819;-0.07913246200693617;-0.07876535072504653;1.0034063035079939;9.99073044588021;0.9962075399800812;0.04754578309641456;1.0338759642990718;1.0064231074230447;0.9975623808876526;0.9990103935831369
22.298037;0.9853506733531802;0.9840165990773075;0.9798999479149798;-0.07946759292676131;-0.07910872517426937;1.0030933536003313;9.991145151839472;0.9963197317566795;0.047881333562052486;1.0337835317673905;1.0061503064473998;0.9975578135672746;0.9986977869583532
22.308037;0.985076557223203;0.9836715731887709;0.9798747809033911;-0.07980488792217728;-0.07945429259358117;1.0027865782252623;9.991663967004422;0.9964336153540928;0.048214574868766576;1.0336830684906844;1.0058610815343385;0.9975573870574734;0.9983872817148708
22.318037;0.9848180942743149;0.9833365227494563;0.9798708770728137;-0.08013943779772108;-0.07979711762003004;1.002488474051476;9.992293319561194;0.9965480697469453;0.04854752360252817;1.033574661043519;1.0055564037687192;0.9975601675937062;0.9980801577636986
22.328037;0.9845736169684647;0.983008849569198;0.9798876358909281;-0.08047159751681456;-0.08013767568845305;1.0021965534662862;9.993040824231041;0.996663764846311;0.04887720769270117;1.0334585917405885;1.0052373229974754;0.9975671370841918;0.9977777135315199
22.338037;0.9843433510775158;0.9826889236302038;0.9799254805348471;-0.08080255169171474;-0.08047712309962948;1.001914186763006;9.993914459889135;0.9967803972479669;0.04920665398348294;1.033335126813312;1.0049050104523272;0.9975786786717802;0.9974811231615011
22.348037;0.9841284424554123;0.9823826548039578;0.9799894077533633;-0.08113236153089583;-0.08081542032379763;1.001638485202994;9.994921881954134;0.9968968964163926;0.04953387619454348;1.033204426864861;1.004560791762469;0.9975938403407068;0.9971914795159073
22.358037;0.9839271934894601;0.9820875084728672;0.9800786507306621;-0.08146297793610803;-0.08115463548854414;1.0013712652881008;9.996069560950605;0.9970133945115391;0.04986087345360661;1.0330666080248838;1.0042061420164272;0.9976126433215982;0.9969098188043461
22.368037;0.9837409442566539;0.9818046092169743;0.9801928498575357;-0.08178975347704637;-0.08149001301298674;1.0011120581696893;9.997362247717119;0.997132111425721;0.05018563552773831;1.0329219581165594;1.0038426412995818;0.9976367393539203;0.9966370606230736
22.378037;0.9835677858442566;0.9815314279528239;0.9803308830488289;-0.08211623653217441;-0.08182521350357408;1.0008592360900552;9.99880390282667;0.9972503347688499;0.050508150596370614;1.032771183269238;1.0034720268490487;0.9976628143190289;0.9963740064108524
22.388037;0.9834084504290022;0.9812724530434204;0.9804959478670502;-0.08244089263731327;-0.0821586056730648;1.0006131565379688;10.000398134100656;0.997370432091025;0.050830411521759225;1.032615492179064;1.0030962648825035;0.9976925972135392;0.9961214071409032
22.398037;0.9832617430348004;0.9810259898784167;0.9806870582371621;-0.08276453604065874;-0.08249105407815811;1.000372174948401;10.00214769679477;0.9974927859129271;0.0511504158773131;1.032456454446101;1.0027174430609367;0.9977255159090922;0.9958799734324032
22.408037;0.9831266604325741;0.9807892858206994;0.9809019713482974;-0.0830878889155575;-0.08282332747056335;1.0001356187295491;10.004054771121123;0.997617738351364;0.05147016366550823;1.0322957676626079;1.0023375613212242;0.9977610787688604;0.995650262558917
22.418037;0.9830044881697179;0.9805675561407878;0.9811437889029024;-0.08340850721230537;-0.0831528609432979;0.9999037768785604;10.006121702340856;0.9977436564375568;0.05178765486036733;1.0321351105946652;1.0019583639179253;0.9977965085275621;0.9954326043358267
22.428037;0.9828943907910707;0.9803590995661646;0.9814102096623166;-0.08372871109009385;-0.08348201566040087;0.9996748542784102;10.008351798999689;0.9978739788339474;0.052103883150135304;1.0319760977663806;1.0015812274531086;0.9978341196918963;0.9952271368370442
22.438037;0.9827953594894593;0.9801624940986013;0.9816988863521463;-0.08404771683955473;-0.08381006429935048;0.9994489203717698;10.010750311099573;0.9980071612119648;0.052417832399611855;1.0318203018594647;1.0012071547980153;0.997871065342446;0.9950338332817993
22.448037;0.9827072543938206;0.9799834126988238;0.9820135541002407;-0.08436312382023489;-0.08413458697807885;0.9992248964442154;10.01332384111244;0.9981446259606356;0.05273148180625545;1.0316693396378145;1.0008368921629265;0.9979075283410096;0.9948525818878271
22.458037;0.9826300416543117;0.9798162820293047;0.9823468488550146;-0.08468070877161529;-0.08446131439814292;0.9989996291949211;10.016077700973284;0.9982857045798974;0.05304281149673727;1.03152490449701;1.000471042137356;0.9979414123097887;0.9946832963453082
22.468037;0.9825627264813872;0.979664763762513;0.9827018036456066;-0.08499610410642823;-0.08478594472469285;0.9987750965099256;10.019014100001952;0.9984315709948467;0.05335380491689741;1.0313886798494083;1.0001100870190112;0.9979728993544781;0.9945258482323032
22.478037;0.9825061328524349;0.9795284438242791;0.9830756001856463;-0.08530926925719397;-0.0851083302951079;0.9985476208330282;10.02213247418465;0.9985812220955742;0.05366245330149866;1.0312622532247682;0.9997543992087617;0.9980002044943892;0.9943798958047627
22.488037;0.9824580646960821;0.979404051030203;0.9834653014626759;-0.08562215113438944;-0.0854305440078674;0.9983189379690595;10.025430158988009;0.9987354676635629;0.053969760188278995;1.0311471025286754;0.9994043101802113;0.9980239741408552;0.9942448914806197
22.498037;0.9824192201041873;0.9792965471629674;0.9838730832961595;-0.08593230874552274;-0.08575001711868604;0.9980891558066417;10.028902914197399;0.998892947920014;0.05427573924585266;1.0310446200294532;0.9990602045305695;0.99804299970626;0.99412032447144
22.508037;0.9823870531763317;0.9792033646882536;0.9842966285326735;-0.08624328247764652;-0.08607041423416842;0.9978575825579654;10.032546405653312;0.9990541809991905;0.054579405050144754;1.0309561714409703;0.9987225572214755;0.9980582508453011;0.99400586369552
22.518037;0.9823607175287989;0.9791228546908224;0.9847328748199077;-0.08655306446968646;-0.08638970567009273;0.9976244301445097;10.036357600014048;0.9992185595127404;0.05488276177110531;1.0308831388556698;0.9983918871866777;0.99807020273289;0.993901122147337
22.528037;0.9823402162377515;0.9790598224339632;0.985184499780809;-0.08686171948980434;-0.08670784709535127;0.9973907097814242;10.040334132875756;0.9993843242590038;0.05518379593645879;1.0308268162866956;0.9980687178927095;0.9980783398544272;0.9938053583551079
22.538037;0.9823228470813928;0.9790091361397348;0.9856472672016764;-0.08716641149948363;-0.08702213970639733;0.9971564597838044;10.044472686255675;0.9995515900288825;0.055484478283194326;1.030788244305937;0.9977535512689901;0.9980843509625781;0.9937175304526406
22.548037;0.9823090188791672;0.9789719908878058;0.9861207631506437;-0.08747347715913663;-0.08733880096713828;0.9969199375314703;10.048768580205065;0.999719439130627;0.055782772227247854;1.0307682268175558;0.9974468158202526;0.9980886167265087;0.9936365632386962
22.558037;0.982297612370341;0.9789496845896579;0.9866066173213652;-0.08777745050250411;-0.08765242914844325;0.9966845021903938;10.053216407059207;0.9998859852893922;0.05607964401776495;1.0307674759704104;0.997148873358636;0.9980905827610647;0.9935615086944792
22.568037;0.9822888798512835;0.9789406261978457;0.9871023953967851;-0.08808102696460403;-0.08796568348690356;0.9964473612640976;10.057810200563662;1.0000503213266227;0.05637507458045223;1.0307866137521355;0.9968600823334756;0.9980905474330029;0.9934915902298774
22.578037;0.9822826230767328;0.9789429347378998;0.9876058571754224;-0.08838250691883982;-0.0882768968350626;0.9962104303210495;10.062543160332005;1.0002135047247114;0.05666906733048668;1.0308260153576176;0.996580821813234;0.9980907989135352;0.9934262214597439
22.588037;0.982279492409528;0.9789591379060933;0.9881184223608227;-0.08868150370591553;-0.08858564978127251;0.995973359565658;10.06740779352313;1.0003716618750136;0.056961644410105663;1.0308857024987905;0.9963114339466063;0.9980887810759023;0.9933649448949344
22.598037;0.982278185794969;0.9789871292579848;0.9886388911703609;-0.08898162826910529;-0.08889569156104515;0.9957346466007863;10.07239651060621;1.000527077819401;0.05725283737961555;1.0309653101368286;0.9960520971648421;0.9980881809210589;0.9933072728761008
