time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.608037;0.9822821658796598;0.9790267246377313;0.9891633542978885;-0.08928041397819665;-0.08920427629228747;0.9954937671104594;10.07750198805946;1.0006772391293266;0.05754268292561545;1.0310640858668805;0.9958027463140097;0.9980879183182058;0.9932525754960945
22.618037;0.982288257761541;0.9790767946199513;0.9896935106806951;-0.08957755789090013;-0.089511407764645;0.9952513012737427;10.082716560276097;1.0008217910468955;0.05783022240969193;1.031180955686935;0.9955631359638644;0.9980889543268765;0.9932001165273412
22.628037;0.9822998074650843;0.9791383377136268;0.9902268446555116;-0.08987537269781612;-0.08981911390725225;0.9950060020922391;10.088031524136404;1.0009614003459149;0.05811749813280684;1.0313145596438238;0.9953329355266638;0.998093353811234;0.9931491669675769
22.638037;0.9823141881192662;0.9792047074744149;0.9907591053951719;-0.09016753585865327;-0.09012130371286356;0.9947587692625398;10.09343768316166;1.0010957057347556;0.05840254845162724;1.031463249142472;0.9951117569586675;0.9981017908044681;0.9930991249726191
22.648037;0.9823323182840002;0.9792792803223699;0.9912925448076781;-0.09046249683388531;-0.09042630393234714;0.9945085676049554;10.098926827066558;1.0012243669177185;0.05868640568378966;1.031625148524263;0.9948991783245379;0.9981149643397513;0.9930496055739778
22.658037;0.9823538737186333;0.9793618557604943;0.9918269532868805;-0.09075566631281418;-0.09072949873553922;0.9942563210837101;10.104492860029326;1.001346095219017;0.05897009435824295;1.031798197878663;0.9946947331881021;0.9981324727360833;0.9930004185992407
22.668037;0.9823765753438205;0.9794488267582557;0.9923605518683597;-0.0910474634435399;-0.0910314518684202;0.9940008584411276;10.110131484496653;1.0014606977372746;0.05925163092444229;1.0319801476434682;0.9944978044836674;0.9981546834919868;0.9929514647141101
22.678037;0.9824019844170381;0.9795385314126317;0.9928896891140612;-0.09133816474271647;-0.09133223234962574;0.9937419964063765;10.115838738505351;1.0015690861084572;0.059532027193808366;1.0321686564602142;0.9943075475665276;0.9981831599420264;0.9929026877990372
22.688037;0.9824267141470819;0.9796317038409447;0.9934179735650962;-0.09162790879619505;-0.09163221162394529;0.9934806091331878;10.121609700948595;1.0016711606060391;0.059811295175041905;1.0323615170531153;0.9941229516703091;0.9982184458854066;0.9928541456254111
22.698037;0.9824520563385949;0.9797269158936783;0.9939422163836437;-0.09191386152228798;-0.09192835203343247;0.9932155638555205;10.12743875258155;1.001765682954054;0.06008945058636378;1.0325568477122622;0.9939429590360899;0.9982600483074042;0.9928061209438449
22.708037;0.9824764788001317;0.9798235898153256;0.9944625987890483;-0.09220102739222967;-0.09222571225798341;0.9929476943528278;10.133321041149433;1.0018532289345001;0.06036651276775568;1.0327531298422306;0.9937665173613793;0.998309405562517;0.9927591027083956
22.710395;0.9825804834703885;0.9799169052991905;0.9948939814571693;-0.09226908415551546;-0.09229633985640784;0.9927628712767498;10.139252955715902;1.0018441704874441;0.06042349939142575;1.0329491658659038;0.9935926276810909;0.9982651242830751;0.9927135980431385
22.710395;0.9827067716043876;0.9800123784430527;0.9952967599624731;-0.09226901847054245;-0.09229644022797658;0.992602041788122;10.145231728307753;1.0017987494893452;0.060412418181197566;1.033144029883481;0.9934205004465386;0.9981975890909308;0.9926699169260258
22.710396;0.982828461011011;0.9801081145379253;0.9956937828551256;-0.09226895344138647;-0.0922965421418601;0.9924372214021542;10.151255319203917;1.0017443106834694;0.06040126256532147;1.0333369612724617;0.9932496524059352;0.9981394021621202;0.9926280777854145
22.710397;0.9829443226639277;0.980204557897898;0.9960848896050314;-0.0922704793185792;-0.09229823593814511;0.9922684585423655;10.157321418632739;1.0016804946755835;0.06039001755448125;1.033527223861208;0.9930797849567728;0.9980911375277051;0.9925878719891654
22.710399;0.9830530787114905;0.9803006864156258;0.9964685449113403;-0.09227041578889193;-0.09229833939088866;0.9920957498705555;10.16342564973153;1.0016071929640353;0.06037867065075841;1.0337139832628008;0.9929106239985306;0.9980531586902774;0.9925489613042384
22.710403;0.9831535110318437;0.9803969894498064;0.996844957535721;-0.0922703530732388;-0.09229844276513387;0.9919189723649491;10.16956099626482;1.001524331697575;0.06036721279012307;1.0338962492251147;0.9927419217344788;0.9980255475958814;0.9925108932290863
22.710411;0.9832445624665491;0.9804934244592121;0.997214077835036;-0.09227029125139279;-0.09229854555310667;0.9917379279136889;10.175718473297106;1.001431714192419;0.0603556296072899;1.0340729632988723;0.9925735826465295;0.9980081352280424;0.9924730720508735
22.710427;0.9833253517128535;0.9805899238537937;0.9975759918422549;-0.09227023040975346;-0.09229864731066495;0.9915524490070957;10.181887776478673;1.0013291102665822;0.06034390067743034;1.0342431574557334;0.9924057370132942;0.9980005611177665;0.9924347992010568
22.710459;0.983394207943748;0.9806859550319427;0.9979314055955923;-0.0922713794938188;-0.09230004517219463;0.9913624368945516;10.188057726280872;1.0012174323704506;0.06033300797972813;1.0344060763911054;0.9922386626948382;0.9980033380080361;0.9923954858577393
22.710523;0.9834525456628491;0.9807825539675471;0.9982800003316614;-0.09227291090862262;-0.09230173454792724;0.991166839908351;10.194216246933845;1.0010946971997432;0.06032293835936367;1.03456126777715;0.9920726409963808;0.9980137085823382;0.9923549177302525
22.710651;0.9834973167490337;0.9808775348040737;0.9986230867782476;-0.09227686112972806;-0.09230601692184642;0.9909656399434518;10.200349710437472;1.00096386867085;0.06031467959877161;1.0347085626995105;0.9919078930729218;0.9980337837098746;0.9923132848842098
22.710907;0.9835296076936545;0.9809713824336422;0.9989608609228903;-0.09228361138088402;-0.09231318535526335;0.9907598502916489;10.206443118864703;1.0008237943104485;0.060309219177612665;1.0348479581685093;0.9917446329130398;0.9980616504583832;0.9922709623737299
22.711419;0.9835487957389978;0.9810664618025716;0.9992970605274144;-0.09229864400654726;-0.09232881263251796;0.9905455650401672;10.212481907758914;1.0006762565049796;0.06031154616733305;1.034979626829013;0.9915831371423491;0.9980987462087132;0.992228315720729
22.712443;0.9835504628755465;0.9811568548773598;0.9996305375877548;-0.09232740595118734;-0.0923587893403159;0.9903210307233813;10.218453853908102;1.000524152075141;0.06032765526251541;1.0351040410120482;0.9914237093201442;0.9981477134549831;0.9921856905861598
22.714491;0.9835309842465368;0.9812460226133303;0.9999681327903853;-0.09238536415853982;-0.09241894389135916;0.9900806522706862;10.224349104301341;1.000373650156803;0.0603735505980351;1.0352220105647052;0.9912665437655478;0.9982148664700242;0.9921434844004522
22.718587;0.9834791241624581;0.9813347164156524;1.0003207366879043;-0.0925020047719925;-0.0925398141614812;0.9898139937220347;10.230158337324971;1.0002361107070408;0.06047724376430014;1.0353346680639852;0.9911116509232017;0.9983122457216276;0.992102207727269
22.726779;0.9833711178317001;0.9814228867539183;1.000710290795685;-0.09273465453420916;-0.09278095777749228;0.989498749662582;10.235871706524227;1.0001378646861423;0.06069774819759437;1.035443384744312;0.9909589369621685;0.9984687706636922;0.9920625580615932
22.736779;0.9832347664844618;0.9815125766054399;1.0011101361029693;-0.09301760149395;-0.09307407396479826;0.9891606039451694;10.241479126473301;1.0000491578281063;0.060967077523528805;1.0355495069959784;0.9908083183419384;0.9986500766862711;0.9920254100162799
22.746779;0.9830876272727818;0.9816023082638805;1.0015006105434547;-0.09329638200225812;-0.0933630528550939;0.9888231671892006;10.246969515973852;0.9999512845837689;0.06123324733062254;1.0356541211050398;0.9906597142529788;0.9988339784964758;0.991991688042786
22.756779;0.9829306567044922;0.9816951233281309;1.0018835947947977;-0.09357338330718126;-0.09365022095882539;0.9884851037817256;10.25233022854698;0.9998446278689468;0.061498274532876325;1.03575801544288;0.9905129948145392;0.9990207757855948;0.9919623315585625
22.766779;0.9827640843838179;0.9817854977900623;1.0022539964741297;-0.09384941908792212;-0.0939364196858561;0.9881482285388251;10.257549341904896;0.999728654671296;0.0617591762144474;1.0358617290966528;0.990368051019947;0.9992095652219742;0.9919383946872292
22.776779;0.982589399280997;0.9818804536861283;1.0026189024122714;-0.09412068233393601;-0.0942177809569192;0.9878144696188335;10.262618014232524;0.9996040708970967;0.06201797223675036;1.0359657225032446;0.9902248332112517;0.999400492747676;0.9919210807386879
22.786779;0.9824066642128544;0.981974265499535;1.0029745674846304;-0.09439078120555545;-0.09449803374211402;0.9874828096890287;10.267529344294587;0.9994718930259977;0.062274687333530504;1.036070650456825;0.990083189895372;0.9995932420315466;0.9919116411089883
22.796779;0.9822194184028569;0.9820712797964665;1.003324167285103;-0.09465790219881136;-0.09477518108185293;0.9871552351412316;10.272275804570125;0.9993332985482515;0.06252834827469254;1.0361773753758163;0.9899426780797611;0.9997873611742889;0.9919112680067687
22.806779;0.9820284095536164;0.9821683120150966;1.0036662266626455;-0.09492057207733019;-0.09504783632030439;0.9868326602129301;10.27684878545544;0.999189492350239;0.0627799791960815;1.0362866780594393;0.9898025221344403;0.999982609145477;0.9919211199095834
22.816779;0.9818351938197538;0.9822660992388977;1.0040023619596452;-0.09518196974789425;-0.09531918129235926;0.9865168712453494;10.281239817382776;0.9990416696680886;0.0630285995391753;1.036399107905627;0.9896616878661171;1.00017861468592;0.991942451611198
22.826779;0.9816411567642592;0.982362793185437;1.0043315774296147;-0.09544259339229104;-0.0955897139603134;0.9862065629981188;10.285441364549643;0.9988919548638863;0.06327422591339654;1.0365151219792406;0.9895189736653418;1.0003760436721834;0.9919766554223325
22.836779;0.9814462709956904;0.9824575253889098;1.004654997940948;-0.09569929717859864;-0.09585640248123725;0.9859034363009543;10.289447473164042;0.998739333625817;0.06351787541551862;1.0366352858782084;0.9893731426946979;1.0005727558933186;0.9920250859011102
22.846779;0.9812539880735706;0.9825553664248293;1.0049759880001834;-0.09595371094363445;-0.09612063747355507;0.9856091852175155;10.293255110596212;0.9985857358423333;0.06375856846374735;1.0367603243393224;0.9892231065212864;1.0007696954259246;0.992088758607825
22.856779;0.9810636608498008;0.9826522469991017;1.0052925521848826;-0.09620368350242793;-0.09638038221240273;0.9853222963290046;10.296865202277957;0.9984321888983195;0.06399633173467911;1.036890988923025;0.9890680167033068;1.0009670254095264;0.9921681745955151
22.866779;0.9808757189665696;0.9827482662705109;1.0056056987459152;-0.09645080461960172;-0.09663722761272803;0.9850448594255575;10.300282275893943;0.9982807854623605;0.06423219735685348;1.037027932889184;0.9889072888151469;1.0011660673189262;0.9922634467729657
22.876779;0.980690581020813;0.9828433636416751;1.005916274489335;-0.09669666339369563;-0.09689276455077762;0.9847755830282453;10.303513210547415;0.9981305328770034;0.06446519706433178;1.0371716826951383;0.9887406696446199;1.0013651803274803;0.9923745613850866
22.886779;0.9805086061494315;0.9829348751839607;1.006222469398352;-0.09694017095047291;-0.09714590074461706;0.9845129305829734;10.306566431027841;0.9979833105211307;0.06469535883283355;1.0373226405525193;0.98856824903654;1.0015659673466313;0.9925015159929781
22.896779;0.9803299796802347;0.9830254762546402;1.0065277026321768;-0.09718033548064633;-0.0973956408521431;0.9842581658494776;10.30945154899775;0.9978398681798181;0.06492370618146737;1.037481063137428;0.988390377184303;1.0017691956045573;0.9926443530764664
22.906779;0.980154677033181;0.983113215779632;1.0068305250115208;-0.09741765568853575;-0.09764248321700317;0.984009331197661;10.312178907082577;0.9977007340684579;0.06514925443921633;1.0376469401670534;0.9882075948519805;1.0019755710797047;0.9928031926111232
22.916779;0.979983404520434;0.9831987657865715;1.0071309193869378;-0.09765252126900209;-0.0978867234285071;0.9837653579714011;10.31475898072663;0.997566120041976;0.06537300810210815;1.0378198781617693;0.9880206070206222;1.002186017293686;0.992978202125455
22.926779;0.9798137908462399;0.9832785186881963;1.0074273072118314;-0.0978846555160695;-0.09812826981643777;0.9835252625853923;10.317201106898061;0.9974359139226866;0.0655929623309278;1.0379991758922433;0.9878302347219798;1.0024012699800655;0.9931694409115374
22.936779;0.9796462088550594;0.9833562838290443;1.0077228085574021;-0.09811345405169387;-0.09836642160546477;0.9832882912951326;10.319512051502867;0.9973097744094128;0.06581110417881775;1.038184013133275;0.9876373425400243;1.002622231287187;0.9933767667692486
22.946779;0.9794801099482983;0.9834305110857962;1.0080162821085363;-0.09834100159053855;-0.09860326763603888;0.9830539883237316;10.32169600513254;0.9971873122403518;0.0660274151416308;1.0383735174922275;0.9874427519431344;1.0028496100171138;0.9935999946742401
22.956779;0.979315995720271;0.9835003698867457;1.0083065684936883;-0.09856451640780035;-0.09883592276032377;0.9828221195124962;10.32375583338484;0.9970682174694929;0.06623987690222442;1.0385666781902665;0.9872470875754196;1.0030839281872286;0.9938390830503262
22.966779;0.9791515274957817;0.9835624035199417;1.0085928832574036;-0.09878689170579774;-0.09906747573517262;0.9825925393340452;10.325693689144602;0.99695228258895;0.06645147403726018;1.0387623807726358;0.9870507212537353;1.003325874045198;0.9940940472721217
22.976779;0.9789871807250872;0.9836185470609499;1.0088769960571218;-0.09900435246358934;-0.09929404491682889;0.982365178790828;10.327510669906772;0.9968384092533427;0.06665919370521234;1.0389596297452364;0.9868539626321667;1.0035745104297549;0.994364745344451
22.986779;0.9788231193893699;0.983667250507509;1.0091571589688326;-0.09922028401504296;-0.09951895867716706;0.9821410801546244;10.329206565007867;0.9967285461725646;0.06686502849428753;1.0391576399783522;0.9866572592096777;1.0038319565289404;0.9946507958318377
22.996779;0.978657649693985;0.9837057260107902;1.0094318321619724;-0.09943416935313291;-0.09974182803074892;0.9819184144232622;10.330779406353345;0.9966215555371781;0.06706797946423876;1.0393557299913754;0.9864612047134262;1.0040967495607742;0.9949515508288617
23.006779;0.978492198734244;0.9837376927125308;1.0097026678595948;-0.09964512162882701;-0.09996160114042058;0.9816995089491051;10.332225180565532;0.9965161768450648;0.06726805329420024;1.0395532607975309;0.9862663609166471;1.0043669345098438;0.9952660172773102
23.016779;0.9783249073934364;0.983759520936063;1.0099672157290633;-0.09985285932857683;-0.10017818535922127;0.9814827566922601;10.333538891068608;0.9964141123953092;0.06746625609229384;1.0397496147700385;0.9860730297668198;1.0046430499456975;0.9955928868808015
23.026779;0.9781580245999631;0.9837713920617183;1.0102230870703208;-0.10005866196324896;-0.10039267154142646;0.9812704394603313;10.334715971036715;0.9963130966846129;0.06766159161669114;1.039944124982156;0.9858812878065577;1.0049211357481946;0.9959307606150901
23.036779;0.9779912619054305;0.9837762336589797;1.0104735138990621;-0.10026273221962988;-0.10060535777026508;0.9810607257674895;10.335752611661382;0.996214917339766;0.06785506390065583;1.0401361142519472;0.9856912926939103;1.005201253962508;0.9962783258435579
23.046779;0.9778245856180747;0.9837709060486515;1.0107156412801337;-0.10046200757366112;-0.10081326626675921;0.9808558121807371;10.336645586358687;0.9961174959004911;0.0680456768495994;1.0403250443498746;0.9855034622605997;1.005479407552027;0.9966343467954157
23.056779;0.9776610322066996;0.9837565027002043;1.0109481084990906;-0.10065935387897025;-0.10101907864284844;0.9806539613542686;10.337392665103053;0.9960219756247232;0.06823343203765082;1.040510584579077;0.9853183892431362;1.0057547627835393;0.9969976664124115
23.066779;0.9775009785982673;0.9837360334071562;1.0111744282655795;-0.10085497254224687;-0.10122309226051118;0.9804574190822126;10.337993513111105;0.9959296529817719;0.06841932998680765;1.040692623318048;0.9851367380843584;1.0060266951646788;0.9973672632323514
23.076779;0.9773448441800433;0.9837046297668967;1.0113902585180015;-0.10104629793783919;-0.10142282783707567;0.980265372273115;10.338450705895907;0.9958388519048349;0.06860237378874313;1.04087124854714;0.9849592618167269;1.0062915941674833;0.9977422522280492
23.086779;0.9771956661437693;0.9836701901442514;1.0116012131178325;-0.10123579373495982;-0.10162056256385106;0.9800780149958018;10.338770387765408;0.9957508539261366;0.06878357158016501;1.0410466152332891;0.9847868081277902;1.0065490559299137;0.9981218955513274
23.096779;0.9770532904994963;0.983625522515717;1.0118004546303678;-0.10142347296207598;-0.1018164049993622;0.9798946301018575;10.33896122965979;0.9956658002657962;0.06896193434020907;1.0412187775331065;0.9846201960650875;1.0067976567965709;0.9985056062415344
23.106779;0.9769183804564978;0.9835765188539152;1.011993109428194;-0.10160943075809968;-0.10201044906655535;0.9797175891486261;10.3390322161331;0.9955836257374858;0.06913847214836531;1.0413876290321427;0.9844600859821163;1.0070363258820234;0.9988928684073757
23.116779;0.9767906606213113;0.9835186448711418;1.0121745971443545;-0.1017911016402309;-0.10220021523654231;0.9795463342690102;10.338991396287664;0.9955041541060241;0.06931219621846856;1.0415529909908146;0.9843070130796178;1.0072641129590703;0.999283199386634
23.126779;0.9766726823435008;0.9834583413322221;1.0123483971039557;-0.10197144689172231;-0.10238847932224975;0.9793814047549017;10.338845896737753;0.9954271937144112;0.0694831237870753;1.0417147760021277;0.9841615033406779;1.0074803813410231;0.9996761930411575
23.136779;0.9765636887935979;0.9833921877096897;1.0125111618262015;-0.10214831572168068;-0.10257320878659963;0.9792233607161809;10.338603190664063;0.9953534650020147;0.06965227799804043;1.0418730423744391;0.9840240708914432;1.0076857054867498;1.0000714900515861
23.146779;0.9764646060287208;0.9833223574516413;1.012663437308169;-0.10232305502579642;-0.10275569299614547;0.9790725856216147;10.338273183113927;0.9952805875588031;0.06981868117737457;1.0420278722401395;0.9838951317705555;1.007877549539983;1.000468648746524
23.156779;0.9763744065565899;0.9832457819148637;1.0128026079045382;-0.10249509659836825;-0.10293548943608605;0.9789292021005792;10.337868472195327;0.9952092865445149;0.06998334761371454;1.0421792709955022;0.9837749775524443;1.008056531324821;1.0008670091834548
23.166779;0.9762952082595413;0.9831678245759842;1.0129315590168917;-0.10266423533057394;-0.10311219370665221;0.9787921137478054;10.337402149775837;0.9951395434749747;0.07014628657601028;1.0423272200255493;0.9836637494320201;1.0082222609277816;1.0012656277213743
23.176779;0.9762262866345316;0.9830853238993735;1.01304738904324;-0.1028326557848258;-0.10328809736589;0.9786630807312849;10.336885860477118;0.9950715256991214;0.07030651380087494;1.042471785536395;0.9835613657462552;1.0083743280735091;1.0016633538359527
23.186779;0.9761668869950052;0.982999857677497;1.0131519208738455;-0.10299580453787707;-0.10345872496976072;0.9785408959127334;10.336329351293806;0.9950054819817401;0.07046405677753315;1.0426131475118112;0.9834674865037661;1.0085124634598768;1.0020589834745939
23.196779;0.9761190242818272;0.9829129023811365;1.0132442444650491;-0.10315813421720763;-0.10362834994826466;0.9784255550987679;10.335740466354931;0.9949417226777536;0.07061994973375078;1.0427514734334333;0.9833815649283922;1.0086365904554913;1.0024513368875614
23.206779;0.9760808061507352;0.9828214025268215;1.013322998620212;-0.10331935341467618;-0.10379687745657018;0.9783172321473619;10.335125242450715;0.9948806422116223;0.07077422528353625;1.0428867405630018;0.9833030246444415;1.0087466973803514;1.0028392185619073
23.216779;0.976054033914757;0.9827293913252435;1.0133904099088655;-0.10347451027312857;-0.10395913295324205;0.9782151766229839;10.334488280877139;0.9948227847733453;0.07092590836992411;1.0430186530814218;0.9832314715370467;1.0088427127423312;1.0032213237780863
23.226779;0.9760362042445136;0.9826357424305125;1.0134477119313576;-0.10363055494485744;-0.10412232877441426;0.978121771361148;10.333832402371543;0.9947689151701214;0.07107601546137822;1.0431466376059513;0.9831667073424146;1.0089244950726053;1.0035962719862503
23.236779;0.9760294031328469;0.9825412767501844;1.0134933498871097;-0.10378378778895989;-0.10428248537819701;0.9780367091998281;10.333157506411572;0.9947199778129656;0.07122355991761942;1.0432699576080329;0.9831085821714962;1.0089915008599661;1.0039628354997292
23.246779;0.9760310229882454;0.9824477453060525;1.0135313610295535;-0.10393333645967973;-0.10443895670532341;0.9779610481438206;10.3324609262442;0.9946769701261001;0.07136955877513454;1.0433879734676896;0.9830570300068944;1.0090432706444774;1.0043200973862993
23.256779;0.9760426404345086;0.9823565589829808;1.0135616089972614;-0.10408207199992925;-0.10459442721173363;0.9778950099485323;10.331739974316054;0.994640859614575;0.0715140323269113;1.043500345677466;0.9830123240641429;1.0090794306439703;1.0046673488614997
23.266779;0.9760620582720708;0.9822643042266422;1.0135830998444078;-0.10422811858442453;-0.10474721199881001;0.977841605359245;10.330994125602517;0.9946125315814076;0.07165599807577155;1.0436070029341828;0.9829751624508595;1.0090996794729672;1.00500384319996
23.276779;0.9760900028991052;0.9821755078443081;1.013599716318965;-0.10437087903580339;-0.10489661032963943;0.9777993744072012;10.330224993791209;0.9945927220787982;0.07179646941157568;1.043708011843993;0.9829464733528234;1.0091038205802858;1.0053286140163518
23.286779;0.9761263901289439;0.9820876237214669;1.0136086749962467;-0.10451134820279662;-0.10504362165619006;0.9777704378352619;10.329434858161534;0.994581982091314;0.0719354594540588;1.0438036242373838;0.9829272288680394;1.0090914466009904;1.0056405282751455
23.296779;0.9761711023628475;0.9820031718913305;1.013612254029712;-0.10465152314084383;-0.10519028475647584;0.9777526845125936;10.328625117880105;0.9945817243011268;0.07207198111697465;1.0438943782014392;0.9829183934768965;1.009063010707095;1.0059383980862344
23.306779;0.9762252310071812;0.981926568548036;1.0136136077173246;-0.10478700689177266;-0.10533211657103013;0.9777468482476037;10.327795801009726;0.9945903594937181;0.07220704191430326;1.043980954507738;0.9829208795916148;1.0090162148931796;1.0062208967194732
23.316779;0.9762891350290063;0.9818515439412552;1.0136059117126668;-0.10491911724478971;-0.10547047290792746;0.9777535362038479;10.326946160026932;0.9946093768097076;0.07233964077026467;1.0440639660843463;0.9829354950626735;1.0089518780834448;1.0064865312340932
23.326779;0.9763634721033907;0.981785262331892;1.0135953750267346;-0.10505110960733463;-0.105608626073752;0.9777703506121124;10.326074914745737;0.9946402340634098;0.07247076920249788;1.0441438734253998;0.9829630088479202;1.0088712884709217;1.0067338154091325
23.336779;0.9764478998518906;0.9817236281188813;1.0135777187871895;-0.10518041798798597;-0.10574409771849523;0.9777980497008011;10.325179848610988;0.9946812070176204;0.07260041266145063;1.044220842424167;0.9830042580103496;1.0087728627149268;1.0069614028081988
23.346779;0.9765448577389478;0.9816710290108593;1.013554407176093;-0.10530734046043244;-0.10587698419008706;0.9778366774398015;10.324257335100476;0.9947344117309685;0.07272855036241122;1.0442946061665035;0.9830601295357516;1.008658943018215;1.0071681437442415
23.356779;0.9766528456830057;0.9816285497567917;1.0135276267923141;-0.1054321682245021;-0.10600778045857531;0.9778866544141466;10.323301909360746;0.994797970943508;0.07285515634294794;1.044364656008116;0.983131410813343;1.008527657051267;1.0073531617009233
23.366779;0.9767738294089481;0.9815944910615144;1.0134936271342057;-0.10555602024358365;-0.10613743943879744;0.9779487863497306;10.322306231858862;0.9948740826094505;0.07297920347935018;1.0444306008615898;0.9832185924371346;1.008380956141402;1.0075159708515988
23.376779;0.9769070012609418;0.9815717384722749;1.013456450343923;-0.10567686802476359;-0.10626406002722259;0.9780231464117269;10.32126170148845;0.9949618991223004;0.07310166788027726;1.0444922181297467;0.9833217814848062;1.0082181332389455;1.00765653229288
23.386779;0.9770537919204231;0.9815572491781944;1.0134123245250912;-0.10579543352656276;-0.1063882972946859;0.9781128385349311;10.320160429472706;0.9950614374125987;0.07322252950756944;1.0445492832311989;0.983440783297002;1.0080397283193225;1.0077751202583356
23.396779;0.9772151294346073;0.9815543008495564;1.0133644975209277;-0.10591072407772227;-0.10650915191635714;0.9782167002500489;10.318998008778525;0.9951726186967249;0.07334076843395909;1.0446015639454858;0.98357526693665;1.0078464742667965;1.007872113858504
23.406779;0.977391776638706;0.9815604361589588;1.0133105311033224;-0.10602531565753659;-0.10662921337905275;0.9783371165952799;10.317774466656187;0.9952952859102888;0.07345736183040347;1.0446489062463256;0.9837249068343341;1.0076394241944753;1.0079478658713132
23.416779;0.9775827688626202;0.98157726672653;1.01325346078768;-0.10613714722832784;-0.10674654267607941;0.9784720658972178;10.31649307443459;0.9954292455121269;0.07357328612957362;1.0446912256048062;0.9838893905137804;1.0074197685135766;1.0080026911230837
23.426779;0.9777902496885938;0.981604006716446;1.0131902720413883;-0.10624460714036668;-0.10685924877219605;0.9786222642393422;10.315158252140298;0.995574433009934;0.07368652049756315;1.0447284722591812;0.9840683964665267;1.0071885819646242;1.0080369807494771
23.436779;0.9780110431872789;0.9816433633750368;1.0131261459626548;-0.10635155948981316;-0.10697145417734742;0.9787872641772575;10.313773348506166;0.9957309415549224;0.07379704594984407;1.0447606076194533;0.9842616265514256;1.0069470905610987;1.0080512976245608
23.446779;0.978245745380513;0.9816937795377164;1.0130577709209518;-0.10645821489492838;-0.10708316490840082;0.9789664330975425;10.312340367830249;0.9958997790675215;0.07390684255655257;1.0447875668130813;0.984468724181967;1.0066975902132547;1.0080463352584714
23.456779;0.9784910398934582;0.981756274972878;1.0129881840511257;-0.10656120253435233;-0.10719119500345833;0.9791578082977721;10.310861506119046;0.9960796486342239;0.07401488824869216;1.0448092660983161;0.9846891041781324;1.0064401829569538;1.0080228206573276
23.466779;0.9787461894317623;0.9818282266883619;1.0129143645271992;-0.10666282687533157;-0.1072977912660484;0.9793620411457755;10.309339231850124;0.9962689945567055;0.07412015748299673;1.0448256832810068;0.9849219001736682;1.0061751947067095;1.0079814763050594
23.476779;0.9790105130778607;0.9819140773576864;1.0128405785297179;-0.10676185346617052;-0.10740164643190747;0.9795755499341144;10.307775529759358;0.996469207887479;0.07422462166382979;1.0448368578070013;0.9851660722741709;1.005906384844788;1.0079230799978247
23.486779;0.9792816136068315;0.9820088640573366;1.0127634278699607;-0.10685820840570914;-0.10750282086642442;0.9797987470810257;10.30617323188859;0.9966787209578719;0.07432625540457269;1.0448427270442628;0.985420568528849;1.0056341830227546;1.007848576106437
23.496779;0.9795602195090322;0.9821163756360456;1.0126850899275612;-0.1069537742835654;-0.10760300150949693;0.9800282082464326;10.304537910802672;0.9968969800727773;0.07442604376020247;1.0448430403916353;0.9856844265929077;1.0053600226245525;1.0077591540612938
23.506779;0.979842776019437;0.9822336405427008;1.0126048902993003;-0.10704708420457626;-0.10770095086409391;0.9802636907450755;10.302877685535126;0.9971234405905426;0.07452398152746585;1.0448374463605443;0.9859568034857034;1.0050850970451601;1.007656261171509
23.516779;0.9801294909470261;0.982364285161582;1.0125247200458156;-0.10713779945190914;-0.10779615916950161;0.9805030083996065;10.301201854000798;0.9973585521704658;0.07462006668675217;1.044825502080926;0.9862369705357313;1.0048114856388293;1.0075415337287914
23.526779;0.9804189436263326;0.9825059801348128;1.0124419281220405;-0.10722574859234363;-0.10788848553803045;0.9807469433505113;10.299520268605526;0.9975997112877726;0.07471429950309569;1.0448066711974306;0.986524265129736;1.004538231233654;1.0074165657382548
23.536779;0.9807092661949323;0.9826571590529929;1.012354958334182;-0.10731260986148057;-0.1079797213541039;0.9809922619219391;10.29784324438827;0.9978482176187455;0.07480668714423212;1.0447805140200102;0.9868179987232983;1.0042684146664038;1.007282639402556
23.546779;0.9810012616875642;0.9828213611573813;1.0122645877729148;-0.10739959745256278;-0.10807091306751454;0.9812387568859272;10.296181249331106;0.998102253574063;0.0748972421504673;1.0447468306788736;0.9871174206229139;1.0040021701457682;1.0071407332829687
23.556779;0.9812928938721017;0.9829986508953494;1.0121708601897716;-0.10748043346079254;-0.10815588504548938;0.9814853611394081;10.294544706528843;0.9983609682248349;0.07498597635571201;1.0447056349792154;0.9874217574713153;1.0037405994686253;1.0069917254144047
23.566779;0.9815840446625183;0.9831877758337886;1.01207056903547;-0.10756058350845349;-0.10824006502080653;0.9817313433890908;10.292943655449776;0.9986236490530686;0.07507290080719022;1.0446570906603487;0.9877301927663876;1.0034846717891697;1.0068364833516363
23.576779;0.981873791194792;0.9833906104455776;1.0119644647610189;-0.10763955138277692;-0.10832295303103388;0.9819763675991814;10.291386972789498;0.9988908398347464;0.07515802865174717;1.0446013767358417;0.9880418363485866;1.0032361260522837;1.0066758666713715
23.586779;0.9821608388810966;0.9836069085975337;1.0118516825487482;-0.10771824884555165;-0.10840549875559573;0.9822192700470653;10.289881678757617;0.999160369942464;0.0752413727014851;1.044538571551045;0.9883558364791556;1.0029934844693267;1.0065107241636557
23.596779;0.9824438078824748;0.983837580997231;1.01173277990914;-0.10779237729047786;-0.10848341440448585;0.9824608110323989;10.288432392492345;0.9994342947085318;0.07532294104877697;1.0444687304345315;0.9886715352884126;1.0027590572802512;1.0063418169812484
23.606779;0.982722191272986;0.9840801722790458;1.0116040769384587;-0.1078658221800218;-0.10856053828096852;0.9827006863326138;10.287041055541444;0.9997117525371452;0.07540373547658477;1.044392010353762;0.9889884977598096;1.0025320571832155;1.0061697367228055
23.616779;0.9829944127878089;0.9843349027381643;1.0114655710516585;-0.10793741830795699;-0.10863573023580256;0.9829386563109478;10.285707136062474;0.9999928649384427;0.0754817510210985;1.044308615468186;0.9893064093486101;1.0023124467412272;1.0059949540919821
23.626779;0.9832598343654819;0.9846041334861859;1.0113184424032045;-0.10800642657007092;-0.1087081805882691;0.983173581904898;10.28442807223668;1.0002787389960899;0.0755579787851789;1.0442186818461459;0.989625002131656;1.0021016145324768;1.0058179410166626
23.636779;0.983516014001381;0.9848827881506851;1.0111582773667414;-0.1080743514772389;-0.10877954061888594;0.983406336975452;10.283199998444417;1.0005675000477645;0.07563340991067115;1.0441223305452971;0.9899441393489471;1.0018982107378351;1.0056392655177038
23.646779;0.983762701061009;0.9851736371468219;1.010986628868103;-0.1081390202860091;-0.10884751906279048;0.9836366399685185;10.28201890875944;1.0008613010724743;0.07570603350553202;1.0440197555698256;0.9902638674443441;1.001704680329677;1.005459655264664
23.656779;0.9839984943287458;0.9854710723363515;1.0107981693076176;-0.10820441471507421;-0.1089161563856008;0.983864004214407;10.280881930153903;1.001159267632137;0.07577783536166087;1.0439111238250343;0.9905842542080566;1.0015205299588543;1.0052799813352153
23.666779;0.9842232036890008;0.9857807153809597;1.0105982046430098;-0.1082651454236597;-0.108979962271297;0.9840879665051488;10.279787675661584;1.0014613606191187;0.07584780314396634;1.0437964532541506;0.990905215506078;1.0013457222472628;1.0051011146966873
23.676779;0.9844351909345975;0.9860960443555069;1.0103817679025442;-0.10832479299336227;-0.1090426782805418;0.9843074202778097;10.278735240026084;1.0017682682642628;0.07591592959887417;1.043675697865011;0.991226510857805;1.0011811296412656;1.004923720008336
23.686779;0.984636061065016;0.9864191690223971;1.0101496022115948;-0.1083845735213335;-0.10910535226778134;0.984523688048709;10.277723352343948;1.0020784693009364;0.07598221166883388;1.0435489169045669;0.9915477975585937;1.0010256572634477;1.0047481174331363
23.696779;0.9848237445090778;0.9867473941124869;1.0099011826755269;-0.10844146166871774;-0.10916518738345378;0.9847362503064894;10.27675005079995;1.0023913510046443;0.07604664912959777;1.0434163448228804;0.9918686417206554;1.0008792315173032;1.0045743419001967
23.706779;0.9850009403685288;0.9870835130552376;1.009636515191315;-0.10849549547254717;-0.1092219405389039;0.9849474692819012;10.275811241279252;1.0027062097465154;0.07610924112841441;1.0432783863052617;0.99218858202826;1.0007416458299212;1.0044024066675494
23.716779;0.9851654934011715;0.9874221909862941;1.0093521345081746;-0.10854935704208274;-0.1092785544751003;0.9851555064608551;10.27489900898959;1.003022308628608;0.07617098179175583;1.0431356485288077;0.9925072381765412;1.0006125623044944;1.0042326007683051
23.726779;0.9853190921225792;0.9877659683193046;1.0090487537261423;-0.10859954910934598;-0.10933133787640785;0.9853613011120191;10.274002239683385;1.0033401578766192;0.07623085858277708;1.0429889919147135;0.9928243172161633;1.0004923779998467;1.0040655722904708
23.736779;0.9854617154160038;0.9881152374734957;1.0087269218960235;-0.10865014136445633;-0.1093844206853294;0.9855635859402678;10.273109551870284;1.0036587754586141;0.07628884915002919;1.042839392207775;0.9931396183225054;1.0003796399626033;1.0039021757498197
23.746779;0.9855924692704741;0.9884689397633066;1.0083870747577315;-0.10869798819467573;-0.10943477438395546;0.9857640539423623;10.27221216832875;1.0039786351075977;0.07634591487961917;1.0426876866762422;0.9934530985699473;1.0002741426881856;1.0037433897163823
23.756779;0.9857133405981069;0.9888246969936585;1.0080258481716682;-0.10874108370166662;-0.10948020831577572;0.9859605499558294;10.271304788164498;1.0043014200772817;0.07640000136541727;1.042534539193739;0.993764857000138;1.0001765408350272;1.0035903686916416
23.766779;0.9858244308226999;0.9891852554782324;1.007646915943301;-0.10878615883917656;-0.10952753174616843;0.9861531051321546;10.270384632434471;1.0046269014722533;0.07645304865812555;1.0423805644311093;0.9940750825889042;1.000085774936585;1.0034443952250316
23.776779;0.9859246011312582;0.9895473924276893;1.007248819758002;-0.10882898588098737;-0.10957262647139562;0.9863439569952115;10.269449888717668;1.0049559177917948;0.07650399955213953;1.0422263450694194;0.9943840723392833;1.0000015921458372;1.0033067806369238
23.786779;0.9860161814362136;0.9899136861085809;1.0068322191804004;-0.1088701251862348;-0.10961577942351064;0.9865315862808495;10.268498565755014;1.0052892414051335;0.0765537990645768;1.0420723225806514;0.9946922738682321;0.9999240581530855;1.0031788271681097
23.796779;0.9860955127257739;0.990281423378547;1.0063985583241255;-0.1089096974465046;-0.10965749343654313;0.9867165700506532;10.267527963854736;1.0056284164328315;0.07660139105218366;1.0419186779468008;0.9950002152329562;0.9998542647692269;1.0030618048841464
23.806779;0.986165997594507;0.9906500372882083;1.0059448159941367;-0.10894807973245835;-0.10969776533220764;0.9869013814703552;10.26653405344813;1.0059727432006684;0.07664671846955258;1.0417653605977704;0.9953083063678575;0.9997914034550823;1.0029569162954204
23.816779;0.9862255055189681;0.9910173756837901;1.0054723037886972;-0.10898330420308129;-0.10973485686373;0.987084353424849;10.265510657478355;1.0063223521523257;0.07668972701751238;1.0416123069809184;0.9956167448510225;0.999735532771552;1.0028651854178625
23.826779;0.9862749533432069;0.9913819825882306;1.0049803099813874;-0.1090187601560773;-0.10977210756043632;0.9872666947467927;10.264449254825157;1.006678271246813;0.07673136909359758;1.0414595665615283;0.9959255648109746;0.9996876655549248;1.0027873273195105
23.836779;0.9863145016380163;0.9917479068025984;1.004474609226089;-0.10905073300166272;-0.10980581559802124;0.987447508273672;10.263339661921085;1.0070384859674488;0.07677060535117965;1.0413071687863567;0.9962346275698215;0.9996456511556523;1.002723757830349
23.846779;0.9863455361830399;0.9921106784168012;1.0039512896432867;-0.1090820270108168;-0.10983873131642827;0.9876279308746285;10.262171252696808;1.0074059505059563;0.07680840333172302;1.0411550399131224;0.9965436473530984;0.9996124907281586;1.0026747284921325
23.856779;0.9863686134098802;0.9924709652439057;1.0034125446361155;-0.10911147790031427;-0.10986971473320382;0.9878083140197463;10.260934441313024;1.0077774885781123;0.07684373446292;1.0410031894119025;0.9968523945091227;0.999585039320376;1.002640477272402
23.866779;0.9863842816465466;0.9928296863746072;1.002861033908945;-0.10914001957651819;-0.10989974454041943;0.9879882625517808;10.259621471973839;1.008154708713155;0.07687657194400496;1.040851941810159;0.9971608298165905;0.9995652266343652;1.0026213520341554
23.876779;0.9863938753565114;0.9931873524629803;1.0022986641003448;-0.10916622186232862;-0.10992734106210345;0.9881695312044325;10.258225423232322;1.0085361124804426;0.0769078915825906;1.0407019427277493;0.9974690020212719;0.9995521338666831;1.0026178569728057
23.886779;0.9863992122159287;0.9935415932701044;1.0017245005959279;-0.10919083558253168;-0.10995319345246683;0.9883528701011539;10.256738859652454;1.0089223125725055;0.07693667337202337;1.0405539306015834;0.9977768880724561;0.9995467152802596;1.0026305577625698
23.896779;0.9864004756868916;0.9938920227960882;1.0011414047520772;-0.10921387306701981;-0.10997745266893502;0.9885379174551533;10.255154194561358;1.0093121399417866;0.0769639004449267;1.0404085008168265;0.9980842580547856;0.999548031396219;1.0026599600890862
23.906779;0.9863996110058626;0.994236981980963;1.0005487494057914;-0.10923714468993814;-0.11000186906401538;0.9887262097602101;10.253464621477423;1.009705566272236;0.07698855674585285;1.0402660626939861;0.9983905546790375;0.9995558791220619;1.0027065054842947
23.916779;0.9863970558062028;0.9945789951916769;0.9999508934490695;-0.10925743223374523;-0.11002324104145218;0.9889172370996799;10.251664142392071;1.0101025557905445;0.07701062843119301;1.040126888508609;0.9986949469340791;0.9995699805286232;1.0027705629933088
23.926779;0.9863934749679778;0.9949156134550728;0.9993464463533351;-0.10927587842676711;-0.11004267999833565;0.9891134371332624;10.249747451687414;1.0105039879096207;0.07703110967214345;1.0399911712314038;0.9989965781056586;0.9995910334138212;1.0028523322321186
23.936779;0.9863894976319899;0.9952498755471351;0.9987392545694898;-0.10929332164123198;-0.11006096360403976;0.9893121411508642;10.247710557059998;1.0109096630721333;0.07705000547856937;1.0398592001876177;0.9992947380394903;0.9996186755163088;1.0029518269173077
23.946779;0.9863834470514206;0.995575833281838;0.9981260852575415;-0.10930901842217912;-0.11007751563934808;0.9895165314872169;10.245551888567663;1.011317304348659;0.07706633029298074;1.0397314693906101;0.9995888043025448;0.9996505559106185;1.0030689394672205
23.956779;0.9863767595238786;0.9958974118208818;0.9975103890620098;-0.10932263048375611;-0.11009182342190281;0.9897246612449653;10.24327263961625;1.0117284705188632;0.0770801095414017;1.0396085314974124;0.999878110869944;0.9996885290261023;1.0032034159416547
23.966779;0.986367904462149;0.9962136162794766;0.9968936593332215;-0.10933715662473746;-0.11010707929874541;0.9899364958072242;10.240875523605308;1.0121424560088206;0.07709238065141014;1.0394908487865895;1.0001618882149341;0.9997326390065401;1.0033547878957025
23.976779;0.986358603224968;0.9965254734222656;0.9962761028447636;-0.10934801925446799;-0.11011850173478736;0.9901528631501816;10.238362555833456;1.0125563283308903;0.07710318975084558;1.0393787934438066;1.0004392584619093;0.9997808102741113;1.0035223877414925
23.986779;0.9863487756258393;0.9968334720258301;0.9956588848718559;-0.10935770825424262;-0.11012863154877425;0.9903734188626961;10.235733439564783;1.0129719927870784;0.07711159277002243;1.039272673282557;1.0007093376454512;0.9998357338658662;1.0037054474174083
23.996779;0.9863373509433732;0.9971366651271447;0.9950424470956535;-0.10936673249064534;-0.11013812044039006;0.9905967346378938;10.232985720409278;1.013385146646664;0.0771186588259775;1.0391726804719752;1.0009713901034205;0.9998941481113197;1.0039031772425093
24.006779;0.9863260265455399;0.9974370028891426;0.9944273507712758;-0.10937367190944741;-0.11014536619333089;0.9908232982171781;10.230115978846243;1.0137962816336972;0.07712346337895883;1.0390787989309083;1.0012248263416457;0.9999575696368185;1.0041147085392386
24.016779;0.9863134372453026;0.9977329062208293;0.993813796106854;-0.10937994653470902;-0.11015197132549052;0.9910513876654323;10.227121015825707;1.0142038743150246;0.07712707522056583;1.038990859101777;1.0014691331684316;1.0000256589237073;1.0043390304532491
24.026779;0.9863014847592743;0.9980261515087397;0.9932023759747871;-0.10938413638778857;-0.11015633366542366;0.9912810899662147;10.223999183626555;1.014604614532258;0.07712855066533444;1.0389087497978111;1.001703967822934;1.0000958722960296;1.0045751269403056
24.036779;0.9862891949462463;0.9983149262256321;0.992593277144567;-0.10938766157283733;-0.11016005579199024;0.9915114936297313;10.220751948407761;1.015000420559944;0.07712893655629315;1.03883248984063;1.0019293038342612;1.0001707318736743;1.0048221040879068
24.046779;0.9862789291695162;0.9986006714774059;0.9919868442924574;-0.10938910216719853;-0.1101615354484367;0.9917408405382856;10.217384692364659;1.015387268124372;0.07712827537964233;1.0387620946837957;1.0021453959289546;1.00024673295086;1.0050790826850948
24.056779;0.9862709830068009;0.9988822214746874;0.9913828099006807;-0.10939028059966224;-0.1101626744304174;0.9919695378226338;10.21390579151559;1.015766063950618;0.07712560697010415;1.0386975175907116;1.002352589189489;1.0003253361930677;1.0053450827404433
24.066779;0.9862657454613519;0.9991590960552642;0.9907813337330392;-0.10938897222723556;-0.11016127170396757;0.9921961038150294;10.210324708631923;1.0161356748313692;0.07712196680812433;1.0386386886380077;1.0025511374471197;1.0004060940104695;1.0056190924367185
24.076779;0.9862630727692476;0.9994301342495844;0.9901822947340223;-0.10938699937262383;-0.11015922903160671;0.9924211289771828;10.20665109672826;1.016494110390582;0.07711738649938647;1.038585468596024;1.0027411252442517;1.0004873471914741;1.005900246068531
24.086779;0.9862647994922545;0.999696830013215;0.9895860640575546;-0.10938294190625418;-0.11015494399416792;0.9926432380260563;10.202895790351661;1.0168407299146593;0.07711089828623073;1.0385376466074399;1.002922464308901;1.0005682884004579;1.0061879656541872
24.096779;0.9862706422367444;0.9999584409275468;0.9889924546989685;-0.10937862198471263;-0.11015031829686897;0.9928630620219802;10.199072155239504;1.0171763594007766;0.07710353761992256;1.0384951005932581;1.003094938073931;1.0006493358090958;1.0064819050304763
24.106779;0.9862807283144527;1.000213578448762;0.9883998201345167;-0.10937231162541873;-0.11014365131707293;0.9930793046028615;10.195196120405923;1.017500317137148;0.07709534061275572;1.038457904862664;1.0032582825691514;1.0007289771986363;1.006781745396953
24.116779;0.9862960380289131;1.0004658361938659;0.9878104822720436;-0.10936524122115131;-0.11013614319187144;0.9932928707462663;10.191284619630844;1.017814297251509;0.077085340276934;1.0384262704356977;1.0034122032550539;1.0008076418599046;1.0070871047920178
24.126779;0.9863169476030789;1.0007142504226008;0.9872227607602392;-0.10935726153206557;-0.11012768304873738;0.9935029293870772;10.187353529794875;1.0181181293895212;0.07707456506553426;1.03840043624556;1.003556349967432;1.0008837911165622;1.0073976156167999
24.136779;0.9863436616937149;1.0009571341977583;0.986634467483256;-0.10934703736683438;-0.11011699305665618;0.9937108598245696;10.183417074380227;1.0184135134944823;0.077063039513319;1.0383806123608554;1.0036903971483697;1.0009576451396303;1.0077129533512725
24.146779;0.9863794495988281;1.0011981777567334;0.9860456765060387;-0.10933670826998854;-0.11010594960737549;0.9939161153756333;10.179488207069076;1.0186998589810046;0.07705078557149221;1.0383669615499829;1.003814208984329;1.0010273059056378;1.0080326878675614
24.156779;0.9864213863421408;1.0014328978136795;0.9854541689080447;-0.10932373228805091;-0.11009237678299186;0.994120130795386;10.175578069275039;1.0189783656440512;0.077036823502218;1.0383595244667159;1.003927956541605;1.001092689041888;1.008356114868234
24.166779;0.9864721986481322;1.0016633337376346;0.9848584573078731;-0.10931074599738796;-0.11007865137144095;0.9943232933944554;10.171695234609034;1.0192482454551994;0.0770221706281887;1.038358120330655;1.0040321066379028;1.0011517646355959;1.0086823223540449
24.176779;0.9865311605370707;1.0018909019759585;0.9842596115186741;-0.1092954201838304;-0.11006249440093033;0.9945238230969236;10.167846320831927;1.0195098809820005;0.07700683883638806;1.0383623954928645;1.0041272706883613;1.0012034215266852;1.0090104696198916
24.186779;0.9865974377324811;1.0021152260180357;0.9836565800128634;-0.10927918448351975;-0.11004538463337883;0.9947246771917774;10.164037391030497;1.0197648676545947;0.07699083512392917;1.0383720632064743;1.0042139775036236;1.0012477203484245;1.0093399557163885
24.196779;0.9866696398602072;1.0023355388182573;0.9830480860618316;-0.10926228224962366;-0.11002763376046883;0.9949237387008874;10.160274149327776;1.0200139713074865;0.07697316434763411;1.0383871412855832;1.004292508022452;1.001283883283017;1.009670315261762
24.206779;0.9867480046997799;1.0025521194122389;0.9824320668464189;-0.1092447011168359;-0.11000909059569455;0.9951211139343763;10.15656073466992;1.0202570704698288;0.07695582958398237;1.0384079784782598;1.004362914361232;1.0013105460847844;1.0100010597124225
24.216779;0.9868316526108329;1.002769481938927;0.9818116799311657;-0.1092261142738661;-0.10998939309982675;0.9953182337217592;10.152898703776824;1.020496116426549;0.07693683048870077;1.038435065383877;1.0044252085115646;1.001328182829484;1.0103316808117453
24.226779;0.9869177848165687;1.0029852602688458;0.9811850576810002;-0.10920478398224168;-0.10996696390955735;0.9955147696302534;10.149287038686841;1.0207310671683156;0.0769171615747728;1.0384687918025608;1.0044795488267333;1.0013356503717585;1.010661732656241
24.236779;0.9870057995102568;1.0031983142440175;0.980549723704529;-0.10918303909646726;-0.10994408175662519;0.9957124194953697;10.145723558577602;1.0209628218304974;0.07689681373145643;1.0385093787246709;1.004526250324707;1.0013329135950155;1.0109908433287358
24.246779;0.9870949311352455;1.0034079319922709;0.9799044191290632;-0.10915994618787504;-0.10991976779808982;0.9959106387922649;10.14220667164946;1.0211932585337486;0.07687578056713085;1.0385570126679777;1.004565715128423;1.0013211380341651;1.0113186477466567
24.256779;0.9871838566050758;1.003618326815075;0.9792541337921732;-0.10913544420939325;-0.10989399978638398;0.9961095277340544;10.138735261049563;1.0214233243428097;0.07685306122553859;1.0386119611832751;1.0045984683074107;1.0013005199388585;1.011644646608056
24.266779;0.9872721845262177;1.0038275905484755;0.9785975017645188;-0.1091106756838942;-0.10986788905981532;0.9963099000264741;10.135307832178604;1.0216530008877063;0.07683065749920229;1.0386746205348478;1.004625186092937;1.0012704009832263;1.0119680945768543
24.276779;0.9873586646929893;1.0040340034286581;0.9779347182336474;-0.10908640322191192;-0.1098422757282495;0.9965114290266079;10.131923368783092;1.0218841032557653;0.0768065721383631;1.0387455555471825;1.0046465926396537;1.0012316562341026;1.0122881436375524
24.286779;0.987443941547213;1.0042407545765681;0.9772691787117084;-0.10905796581129129;-0.10981232793036885;0.9967128213144912;10.128582952543598;1.0221160787438561;0.07678180629417726;1.0388254598936792;1.0046633799263716;1.0011833527304834;1.0126041691933811
