time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.296779;0.9875258398564858;1.0044436043729261;0.9765995569914572;-0.1090309356089316;-0.1097838281020056;0.9969138789103883;10.125290205715407;1.0223500500297469;0.07675735366458167;1.0389150174330197;1.004676280257704;1.0011266808800365;1.0129159145687094
24.306779;0.9876044122754141;1.0046456712959495;0.9759296072663837;-0.10900091727290945;-0.10975228431139478;0.9971154346196068;10.122050151764538;1.0225850575464916;0.07673119743791536;1.039014711708129;1.0046862261606821;1.001060728582401;1.013223341551886
24.316779;0.9876794711057507;1.0048467627902178;0.9752597361963076;-0.10897013499877303;-0.10971989714142798;0.9973164045240293;10.11886736441008;1.0228221224619825;0.07670431200979397;1.0391246569884298;1.004694447890814;1.0009866653075814;1.013526481700525
24.326779;0.9877507470195823;1.0050427397019193;0.9745862158186988;-0.10894074736706427;-0.10968880699967444;0.9975179439396631;10.115745255751106;1.0230610726922982;0.07667666481260164;1.0392445460495667;1.0047023700562454;1.0009043428914806;1.0138254732024032
24.336779;0.9878161500511139;1.0052355366311287;0.9739133279943891;-0.108906390438547;-0.1096527841967583;0.9977194243585658;10.112686784957356;1.0233005021580863;0.0766482195274863;1.039373736303044;1.0047113783348052;1.0008126933958765;1.0141206176889968
24.346779;0.9878766120204688;1.0054234882717605;0.9732390183231452;-0.1088738420004659;-0.10961850865545822;0.9979212299498146;10.109694944976141;1.0235399166752224;0.07661894500542432;1.0395114452686975;1.0047226429531422;1.0007120446821265;1.0144123911859215
24.356779;0.9879323417479458;1.0056099259073845;0.9725671983569139;-0.10884028528010767;-0.10958307834491877;0.9981245303646668;10.106772490797285;1.0237797899636911;0.07658882223324551;1.0396569364161898;1.0047369979002865;1.000604053705236;1.0147014431969668
24.366779;0.9879812720473041;1.00578831321445;0.971894119875933;-0.10880497653475901;-0.1095459163048569;0.9983281166584899;10.10392152804573;1.0240195498039941;0.07655784028563141;1.0398095567540713;1.0047548406307951;1.0004894757809943;1.014988491655655
24.376779;0.9880230716794063;1.005962575973851;0.971224693093715;-0.10876916827709006;-0.10950825080099415;0.9985324051552208;10.101143813540224;1.024257672798415;0.0765259884192459;1.0399686809765778;1.0047761123993786;1.0003680552961656;1.0152741911913405
24.386779;0.9880583518478728;1.006132952350528;0.9705590237541489;-0.10873077143045136;-0.10946784084812994;0.9987355625607394;10.098441496834052;1.0244947893094525;0.07649325304420046;1.0401336512884454;1.0048003586986762;1.000241551416241;1.0155591332026983
24.396779;0.9880850372066531;1.006292433945023;0.9698925381364629;-0.10869269745941126;-0.10942778943535775;0.9989366165062401;10.095816812332068;1.0247306484258125;0.07646061655309126;1.0403037131401722;1.004826826568867;1.000110928757406;1.015843878155578
24.406779;0.9881031660527316;1.0064461270106508;0.969230859555706;-0.10865412294837164;-0.10938723490109256;0.9991355673318939;10.093271398759045;1.0249640402716724;0.07642605686787073;1.0404780609456152;1.004854579510564;0.9999761586313622;1.0161289032538003
24.416779;0.988114120179147;1.0065911936993448;0.9685705766738563;-0.10861395266816933;-0.10934493702490251;0.9993304858349712;10.090806589505506;1.025195768887656;0.07639055059975419;1.0406560178382325;1.0048826085050855;0.9998396689120311;1.0164144983662429
24.426779;0.988116844853163;1.0067271125840933;0.9679133524943123;-0.10857311024582522;-0.10930199724020505;0.9995215496519587;10.088423551314028;1.0254245984289463;0.07635407715990244;1.0408371405840693;1.004909960140048;0.9997019870249297;1.0167006927269133
24.436779;0.9881132700960608;1.006858704056345;0.9672634006406956;-0.108531670683361;-0.10925835350542135;0.9997071018242587;10.086122864584752;1.025651189097475;0.07631762033334798;1.041021224020927;1.0049358327100895;0.9995657730073988;1.016987331241381
24.446779;0.9881034308814822;1.0069786997899406;0.9666147246812005;-0.1084887298376541;-0.10921316810977813;0.9998867360423177;10.083905151085471;1.025874153278451;0.07627916911799369;1.0412082869694557;1.004959514383503;0.9994313578429254;1.0172742482313748
24.456779;0.9880873862215829;1.007091118785327;0.9659727984055714;-0.10844461878613725;-0.10916684082235874;1.000061331982793;10.081772723430324;1.0260941647233515;0.07624071967511237;1.0413984813696182;1.0049802932112368;0.9993010932162951;1.0175613493725797
24.466779;0.9880672413470496;1.0071950480666332;0.9653361876960302;-0.10840048930447586;-0.10912036064790474;1.0002300246597076;10.079729935054305;1.026310958765062;0.07620027547254518;1.0415919074852915;1.004997476870169;0.9991757638352285;1.0178485790125456
24.476779;0.988041736405175;1.0072914271784101;0.9647085715075572;-0.10835518902975219;-0.10907273864455723;1.0003930884706034;10.077781491597975;1.0265242788039477;0.07615984416885244;1.041788380082506;1.005010346742056;0.9990563021215417;1.0181358351472947
24.486779;0.988011184334836;1.0073774101712354;0.9640880178776172;-0.10830880049302669;-0.10902402512953079;1.0005517933244086;10.075931263357665;1.0267328548437709;0.07611843165740062;1.041987295331648;1.0050180182142836;0.9989422937425517;1.0184229221138317
24.496779;0.9879766953133582;1.007457786937163;0.9634793247734251;-0.10826139852884267;-0.10897415811040974;1.0007053768177945;10.07418300406493;1.0269364018964173;0.07607603547309115;1.042187766915947;1.0050194650689293;0.9988342302164659;1.0187096226793044
24.506779;0.9879365597220464;1.0075285875716886;0.9628812373201461;-0.10821332174954955;-0.10892364931023332;1.0008551179238978;10.072541242185142;1.0271366347643027;0.07603364550716615;1.0423889045100936;1.005013771777202;0.9987345589763724;1.018995801202987
24.516779;0.987891040774508;1.00758902450783;0.9622937510438772;-0.10816573500550114;-0.10887363860585607;1.0009992818935383;10.07101115772043;1.0273313126596677;0.0759892509022238;1.0425899843579456;1.0050003259777742;0.998641505607597;1.0192814097401612
24.526779;0.9878402665935793;1.0076401121640428;0.9617188149719971;-0.1081165614845998;-0.10882203596187733;1.0011399054498997;10.069597819009086;1.0275203106080173;0.0759448426482325;1.0427904609737564;1.0049787469145866;0.9985556275352323;1.0195663914857331
24.536779;0.9877857487493653;1.0076861520842022;0.9611603809001451;-0.10806429638303625;-0.10876718992060806;1.0012766799698911;10.068305489464848;1.0277056217490128;0.07589941100362002;1.0429898799576407;1.0049487392872078;0.9984793283235953;1.0198506038949584
24.546779;0.9877272527995217;1.007720605394;0.9606135064577719;-0.10801590899695639;-0.10871618129289727;1.0014070042312977;10.067137349273821;1.027885288589658;0.07585294232609349;1.043187774834463;1.004910028569833;0.998411194486782;1.020133817114584
24.556779;0.9876635405299802;1.0077431069922893;0.9600806899246731;-0.10796395378074837;-0.10866169238945039;1.0015321519702203;10.066095687075032;1.0280593648063807;0.0758054161115945;1.043383704807519;1.0048622561698646;0.9983518336961302;1.0204156897619372
24.566779;0.9875970468422961;1.0077578365879183;0.9595651778581937;-0.10791098287716244;-0.10860605074306443;1.0016515117547746;10.065182274021158;1.0282288801149044;0.07575680215350451;1.0435774682628471;1.0048048760334882;0.9983027961281843;1.0206957560289096
24.576779;0.9875263272201562;1.007760471824506;0.9590651264075027;-0.10785733542052214;-0.10854976789737718;1.0017626880754158;10.06439790193248;1.02839380900031;0.07570806208273258;1.0437691867718153;1.0047372162922346;0.998264657859014;1.020973487537639
24.586779;0.9874526842959146;1.007750766055701;0.9585797346186672;-0.10780457732400014;-0.10849428288931098;1.001867409703814;10.063741619869534;1.028554105909478;0.07565815862441941;1.043959004515554;1.0046586096319856;0.9982378102152016;1.0212483562888963
24.596779;0.9873754522164949;1.0077303912867175;0.9581120116415256;-0.10774882313801534;-0.10843575683785744;1.0019654517302141;10.063211416838852;1.028708734485237;0.07560706441562663;1.0441467400560536;1.004568433286711;0.9982216230906675;1.0215198562815841
24.606779;0.9872940805626643;1.0076948663531669;0.9576589234149785;-0.10769288951156283;-0.10837708976900003;1.0020546084190727;10.062805826168615;1.0288585396906178;0.07555576226655077;1.0443319122534578;1.0044660636230776;0.9982173804956035;1.0217874585716777
24.616779;0.987209127466017;1.0076462221363451;0.9572232871280728;-0.10763694820768197;-0.10831842147143653;1.002136626184071;10.062524517797879;1.0290030205816776;0.07550324100363298;1.0445139600006643;1.0043508222704285;0.9982251955188894;1.022050604253755
24.626779;0.9871220532271905;1.0075862279662366;0.9568070372863033;-0.10757932276372004;-0.10825796064137796;1.0022101705520226;10.062367668090461;1.029140289527935;0.07544949249051325;1.0446923086882607;1.0042219665203023;0.9982444718034534;1.0223088180728357
24.636779;0.9870329854608216;1.007513238560733;0.9564101922837693;-0.1075207786755266;-0.1081965487312773;1.002275943335185;10.06233501090532;1.02927023223048;0.07539450940773255;1.0448663116252033;1.0040787304167622;0.9982768287241908;1.0225617092825954
24.646779;0.9869423712612111;1.0074248382284876;0.9560317919799063;-0.10746363559029375;-0.10813658507527094;1.0023317582463258;10.062424576657676;1.0293916405834156;0.07533928290954936;1.0450353091480242;1.0039204224583969;0.9983228951892216;1.0228088262182458
24.656779;0.986852648966151;1.0073248903499346;0.9556750937644974;-0.10740480828272156;-0.10807482845237057;1.0023793440784934;10.062631781017275;1.0295033062066192;0.07528280215089754;1.045198762739551;1.0037465714929992;0.9983828361610046;1.0230496413027572
24.666779;0.9867630178693949;1.0072082436853806;0.9553370780194953;-0.10734449083890905;-0.10801168160664087;1.0024181738534097;10.06295040005774;1.0296030890058199;0.0752250562567003;1.0453562399817942;1.0035570675619816;0.9984555918569956;1.0232836120309958
24.676779;0.9866765556685064;1.0070806279213624;0.9550212638313029;-0.10728315789986512;-0.10794738201761682;1.0024456348676065;10.063374946179364;1.029690938254408;0.0751660358500712;1.045507384396138;1.003352213248038;0.9985419661479856;1.0235101177199244
24.686779;0.986593311506138;1.0069375253249182;0.9547235264410274;-0.10722204586552862;-0.10788323899849864;1.0024632552856858;10.063901965470675;1.029764926546441;0.07510673277470349;1.0456519729470333;1.0031326600767512;0.998640780268594;1.0237284069457844
24.696779;0.9865122547344264;1.006781243880364;0.9544476098519875;-0.10716003017440946;-0.10781829546851299;1.0024696749594628;10.064528737126839;1.0298262346141138;0.07504713943140115;1.045789834611838;1.0028993631279255;0.998753600626344;1.0239376456411904
24.706779;0.9864359424241266;1.0066106462755187;0.9541903109074228;-0.10709890444968115;-0.10775414901388064;1.0024645411360527;10.065251214325611;1.0298720480390517;0.07498524952398306;1.0459206971539319;1.0026535718692817;0.9988776843944986;1.0241369082404554
24.716779;0.986364484714016;1.0064265752951596;0.9539530069429529;-0.10703528061296248;-0.10768746185642156;1.00244858493569;10.066063586891612;1.0299025220220042;0.07492406049485106;1.0460442692633705;1.0023966669989037;0.999013686046357;1.0243251081756826
24.726779;0.9862980859253258;1.0062285329444747;0.9537357048426433;-0.10697098114423866;-0.10762013277255125;1.0024207781455634;10.066958264961482;1.029915883560607;0.07486057374749977;1.0461604798284767;1.0021299374801158;0.9991599849980407;1.0245009813020771
24.736779;0.9862387224049343;1.0060222388487388;0.9535428770650837;-0.10690766069986274;-0.10755369066349522;1.0023813986265204;10.067925051379783;1.0299135508810264;0.07479679047053862;1.046269554518822;1.001854614736743;0.9993184908769933;1.0246631406334419
24.746779;0.9861859771549096;1.0057990529430432;0.9533669265135005;-0.10684216699897268;-0.10748506737211165;1.002331033084587;10.06895130470034;1.0298932226434732;0.07473170852151191;1.0463719028247467;1.0015721103098068;0.9994870431144527;1.024810213108772
24.756779;0.9861404035235816;1.005563917969606;0.9532128917496532;-0.10677733577523138;-0.10741708322643652;1.0022705343039968;10.070023677964592;1.0298559049414089;0.07466632308368444;1.0464680153428612;1.001284097944509;0.9996665715381031;1.0249410421000738
24.766779;0.9861013281959837;1.005315973433524;0.9530809054872851;-0.10670975134129684;-0.10734636679145745;1.0022019343294466;10.071129437196637;1.0298007555113222;0.07459962705660723;1.0465583740674795;1.0009923593112147;0.9998556174545727;1.0250548640314765
24.776779;0.9860687710850526;1.005054035032766;0.952969659336926;-0.10664423783822971;-0.10727773858844873;1.0021254113821476;10.072256675960402;1.0297289086598032;0.07453161023956904;1.0466433108281215;1.0006986722995141;1.000054496331917;1.0251513670084813
24.786779;0.9860433546430558;1.0047801847870035;0.9528800640143703;-0.10657753638617874;-0.10720781733060487;1.0020422597856449;10.073394024564744;1.029640565939618;0.0744632589557657;1.0467229429401914;1.00040479297191;1.0002622943279664;1.0252305969556317
24.796779;0.9860240683164473;1.0044970945352913;0.9528146866748174;-0.10650942021328567;-0.10713644567394627;1.0019547244044968;10.074529597736413;1.0295361992396361;0.07439455634404812;1.0467972577035365;1.0001123317938834;1.0004777210638365;1.0252927640798575
24.806779;0.9860099257658603;1.004201738265906;0.9527698592852737;-0.1064411253747174;-0.10706493177249309;1.0018618118399498;10.075649559272742;1.0294165757477525;0.0743244845875869;1.0468662252799321;0.9998226122301745;1.0006992225966163;1.0253380936851308
24.816779;0.9860008405907572;1.0038986057367707;0.9527485175205963;-0.10637440485918047;-0.10699500664328818;1.0017662987207303;10.076738195467044;1.0292816154699977;0.07425302948558862;1.04692983882765;0.9995367471576012;1.0009243139350537;1.0253667622205969
24.826779;0.9859973502487497;1.0035886285660462;0.9527496349602944;-0.10630491518799914;-0.10692219902424896;1.0016679433575462;10.077780509314136;1.029134201056407;0.07418118285195;1.046988139575295;0.9992558757042755;1.0011536651745192;1.0253787643153354
24.836779;0.9859980019567592;1.0032766502322228;0.9527782045597323;-0.10623442466032598;-0.10684839073882166;1.0015676306956933;10.078764988981954;1.0289721065471285;0.07410793952750876;1.0470413000514367;0.9989812733357784;1.001382898027075;1.0253737382338035
24.846779;0.986001603754467;1.0029575860518256;0.9528288739728695;-0.10616361160106226;-0.10677433469578052;1.001467231702531;10.079683577875215;1.0287991323599417;0.07403429397971499;1.04708965431134;0.9987142493831376;1.0016138551863096;1.0253510135275397
24.856779;0.9860099279939507;1.0026377689574875;0.9529047677412479;-0.10609291892674806;-0.10670023380920443;1.0013663676537359;10.080529766119138;1.0286152038148066;0.07395923995160084;1.047133529084317;0.9984560406742697;1.0018443366100884;1.0253098859129526
24.866779;0.9860200594439751;1.0023183621760567;0.9530086112332856;-0.10602132388350205;-0.10662533483824603;1.0012643437560524;10.081297326521149;1.0284203039455122;0.07388377091176657;1.0471730025508148;0.9982078177300396;1.0020723158211189;1.025249865701164
24.876779;0.9860328316909585;1.0019981322535856;0.9531372731329565;-0.10595021910747594;-0.10655093617590972;1.0011631832518357;10.08198039524772;1.0282163408649225;0.07380788103011475;1.0472078864869692;0.9979707259730815;1.0022976633303375;1.0251708022731134
24.886779;0.9860493202866919;1.0016798102406206;0.953291709949314;-0.1058779248691897;-0.10647524654487737;1.0010626730961512;10.082574159771973;1.0280039444634637;0.07373056621815084;1.0472379593990648;0.9977458445552405;1.0025192041057933;1.0250729157045855
24.896779;0.986068882462215;1.0013656106728017;0.9534744897219429;-0.1058067081152601;-0.10640064812433286;1.0009605021412014;10.08307525997218;1.0277833707465742;0.07365182461775252;1.047263202025137;0.9975340210058297;1.0027359724038365;1.0249567244383808
24.906779;0.9860923203224072;1.001051689276809;0.9536810329544175;-0.10573190877568141;-0.10632242262370645;1.0008584436622872;10.083482063213076;1.0275536776663872;0.07357265909614902;1.0472838751294429;0.9973357261123003;1.0029462582488;1.0248228680740237
24.916779;0.9861197312244544;1.0007406226337596;0.9539140337010863;-0.105659595768137;-0.1062467372488413;1.000755485283423;10.083794683261955;1.0273169026452766;0.07349308308746515;1.0473004882731163;0.9971510647711592;1.0031513780348458;1.0246719209395283
24.926779;0.9861531695906522;1.0004344280414907;0.9541735325920145;-0.10558559652249147;-0.10616926213911529;1.00065090830716;10.084014235948864;1.0270711177162022;0.07341212471343711;1.0473137536566806;0.9969799235789086;1.0033486257869815;1.0245043519097854
24.936779;0.9861914523024533;1.0001279588282501;0.9544552692282832;-0.10551010963047572;-0.10609040078893892;1.0005482152114977;10.084141640412454;1.026817492441608;0.07333082113702596;1.047324510482573;0.9968221594306849;1.0035385932764684;1.0243205978734682
24.946779;0.9862370135992713;0.9998251608104675;0.9547601636872084;-0.10543659611839228;-0.10601342950196135;1.000444903458642;10.084176313022178;1.0265562976432512;0.07324820691246689;1.0473336103681257;0.9966776820226106;1.003721096849395;1.024121073537351
24.956779;0.9862892575387374;0.9995250576618062;0.9550870166734938;-0.10536099887067003;-0.10593437038563498;1.0003423120819026;10.08411631740511;1.0262868593364813;0.073165309646286;1.047341815315356;0.996546385333326;1.0038954469900374;1.0239061332423638
24.966779;0.986348753812538;0.9992231116125887;0.9554299018387459;-0.10528547912624849;-0.10585536439045262;1.0002416034208457;10.083960395704757;1.026011558371193;0.07308115440498113;1.0473497229394808;0.9964280405231173;1.0040639336007753;1.0236761326864032
24.976779;0.9864151143304735;0.9989222912890736;0.9557912583939966;-0.10520878702155124;-0.10577521848732166;1.0001417718082815;10.083709133026204;1.0257287774076242;0.0729977668049496;1.0473577427150786;0.9963222745376217;1.0042250387488032;1.0234315824756608
24.986779;0.9864887620627835;0.9986238951575973;0.9561705962763337;-0.10513317429444524;-0.10569616440478274;1.0000426563296472;10.083364716327248;1.0254398407786884;0.07291217050775649;1.047366132404668;0.9962286299832448;1.0043797732100328;1.0231732483615859
24.996779;0.9865706034484428;0.998324910646847;0.9565621509850526;-0.10505686929576366;-0.10561631936179386;0.9999440224212242;10.082931013734454;1.0251451206642612;0.07282738516613683;1.0473750427480997;0.9961465888222558;1.0045284650823205;1.0229021308794743
25.006779;0.9866594009030464;0.9980263518513485;0.9569660706955959;-0.1049789776593158;-0.10553488551572976;0.9998457207171534;10.082413610306329;1.0248451746877072;0.07274142948660679;1.0473845369798267;0.9960755487440698;1.0046710488991202;1.0226193719142245
25.016779;0.9867537220608029;0.9977302171355894;0.9573835375274261;-0.10490176864778587;-0.10545424521763519;0.9997477738257513;10.081818975804135;1.0245397028317966;0.07265432426670455;1.0473946033083477;0.9960148447047299;1.0048066590100189;1.0223261559635706
25.026779;0.986854922505404;0.9974344796668461;0.9578088900613205;-0.10482386698920805;-0.10537281343744762;0.9996513093100403;10.081153554459569;1.024231419481609;0.07256809129303703;1.0474051877259327;0.9959638091786548;1.0049376137771286;1.0220236415195103
25.036779;0.9869618089281665;0.9971414829828874;0.9582435001274907;-0.10474663074812572;-0.10529202477042049;0.9995544695750957;10.08042344589255;1.0239189962277897;0.07248075145872278;1.0474162293287355;0.9959218059657775;1.0050619650732393;1.0217129276335741
25.046779;0.987074230111278;0.9968521915230147;0.958686463011145;-0.1046686185897618;-0.10521039282659188;0.9994593862925379;10.079634388334417;1.0236040578084662;0.07239332431391401;1.0474276714359523;0.9958882344146286;1.005180968017786;1.021395047467032
25.056779;0.9871901028468023;0.9965622552287241;0.9591335843317725;-0.1045891198295631;-0.10512737333834976;0.9993651814576544;10.07879177362607;1.0232881847476625;0.07230482813129238;1.047439461025768;0.9958625268793639;1.0052957310984356;1.0210709707536143
25.066779;0.9873099350500242;0.9962753814508142;0.9595863198228313;-0.10451119781785882;-0.10504594444475233;0.9992719678400044;10.07790067269877;1.0229689164591298;0.07221627997405726;1.0474515492335346;0.9958441466682479;1.0054035090278204;1.0207416050475808
25.076779;0.9874342618248624;0.9959916874377338;0.9600426085428057;-0.10443208511495936;-0.10496322371555698;0.999179849248642;10.076965862939382;1.022649753365342;0.07212769574041945;1.047463892398647;0.9958325864705309;1.005507461917636;1.0204077970956296
25.086779;0.9875617350432457;0.9957109388455444;0.9605020192660864;-0.10435296705500012;-0.10488050333697183;0.999088920462164;10.075991847937125;1.022330158667547;0.07203809017686694;1.0474764535123224;0.9958273672686073;1.0056066805196886;1.0200703352976117
25.096779;0.9876910292572222;0.995431889367991;0.960963187396435;-0.10427186542793643;-0.10479589554080185;0.9990002668540024;10.07498286471533;1.0220095610892643;0.07194847689617194;1.0474892023327826;0.9958280389854888;1.0057003891577265;1.0197299531027215
25.106779;0.9878237022093983;0.9951590840803178;0.9614278067590227;-0.10419223965607396;-0.10471267614456616;0.998911965004968;10.073942885802422;1.021690357980854;0.07185886842006635;1.0475021140233913;0.9958341802822374;1.005790726092038;1.0193873331445376
25.116779;0.9879587690753031;0.9948879816851295;0.961891058965583;-0.10411061210728634;-0.10462741905716459;0.9988260846225272;10.072875622647366;1.021370917634769;0.07176927624976535;1.047515168477908;0.9958453949188111;1.0058758331027933;1.0190431108117473
25.126779;0.9880953193711779;0.9946215715227458;0.9623557087118988;-0.10402939331536037;-0.10454260991914631;0.998740689351308;10.071784530933636;1.0210525808266608;0.07167871096298108;1.0475283501023223;0.9958613074171616;1.0059567677949508;1.0186978753770346
25.136779;0.9882343153917543;0.9943581050606483;0.9628179847972176;-0.10394906182383287;-0.10445859784529475;0.9986578356911175;10.070672821859128;1.020735661665118;0.07158818229498179;1.047541646766602;0.9958815609890951;1.0060337272732534;1.0183521709596217
25.146779;0.9883735768722228;0.9940958563807368;0.9632773411413388;-0.10386882603947242;-0.10437478761836576;0.9985765726070756;10.069543482629134;1.0204204475947918;0.07149769916740753;1.0475550484275709;0.9959058177988288;1.0061068362449423;1.0180064999913385
25.156779;0.9885138045696842;0.9938400716575672;0.9637374542354495;-0.10378600829894434;-0.1042883882898295;0.9984969426820792;10.068399302342325;1.0201071993396351;0.0714072697188477;1.0475685458348767;0.995933760647443;1.006176218686209;1.017661327299347
25.166779;0.9886557180918893;0.9935874860180814;0.9641935015069186;-0.1037040774390637;-0.10420278572293405;0.9984189828639711;10.067242893425234;1.019796152415956;0.07131590140061125;1.0475821293612946;0.9959650934268561;1.0062419260221669;1.0173170832611118
25.176779;0.988798147257478;0.9933393316906739;0.9646471238915753;-0.1036237232736003;-0.10411877296900006;0.9983427241000734;10.066076700433424;1.019487520587814;0.07122460109898493;1.0475957886698064;0.9959995383969108;1.0063041471685805;1.0169741662537974
25.186779;0.9889399393270943;0.9930953420659334;0.9650985031678653;-0.10354088856445864;-0.104032373015025;0.9982691909018919;10.064902999576502;1.0191804998419427;0.07113337521339926;1.0476095134003758;0.9960368330459701;1.006362000444969;1.016632943816846
25.196779;0.9890828203239175;0.9928526414769213;0.9655424028187247;-0.10345785484938612;-0.10394567884239621;0.9981964019824473;10.063723897602198;1.0188772712752034;0.0710422296683096;1.0476232936888026;0.9960767292279882;1.0064175946141671;1.0162937533271745
25.206779;0.9892256685029045;0.9926161030699162;0.9659842542791942;-0.10337590082857853;-0.10386007494650175;0.9981263720098147;10.062541338537976;1.0185760016078422;0.07095016987101163;1.047637119563753;0.9961189931619919;1.0064689753690865;1.0159569044224153
25.216779;0.9893686269788018;0.9923856601653672;0.9664233209810251;-0.10329253266661882;-0.10377302448602338;0.9980571126195112;10.06135712197254;1.0182778420106622;0.07085920068311699;1.0476509800121028;0.9961634048175292;1.0065173867837642;1.0156226824316272
25.226779;0.9895109501970274;0.9921573848443053;0.966855917205928;-0.10321056697580991;-0.10368741972280553;0.997990631958589;10.060172926270953;1.0179839282889707;0.07076732647896268;1.0476648625680507;0.9962097576507892;1.006563788608387;1.015291350301796
25.236779;0.9896528025397677;0.9919343609589873;0.9672845450227608;-0.10312651556918667;-0.10359972499507264;0.9979249343211296;10.058990325603382;1.017692383189237;0.07067555124361177;1.0476787529799039;0.9962578590301137;1.0066063542173291;1.0149631490781208
25.246779;0.9897940594782265;0.9917128491816876;0.9677051807774399;-0.10304503515694699;-0.1035146184562157;0.9978620205525486;10.057810787918541;1.0174043184271375;0.07058387861166489;1.0476926353703777;0.9963075296933861;1.006646176752992;1.0146382985910631
25.256779;0.9899346058798247;0.9914966145894479;0.9681213692407421;-0.10296146889832407;-0.10342742186965831;0.9978008887016591;10.056635658799092;1.017119834738597;0.0704913118437468;1.0477064941136767;0.9963586019920634;1.006683279079079;1.0143169989617404
25.266779;0.9900752895175189;0.9912865732999989;0.9685328759285176;-0.10287621105701875;-0.10333843241375754;0.9977415339205363;10.055466157047562;1.0168390209576692;0.07039985380594427;1.0477203167594324;0.9964109179106166;1.0067178888844246;1.0139994322000219
25.276779;0.9902141042061848;0.9910787279909148;0.9689373989374445;-0.10279263265156592;-0.10325123448496695;0.9976839474343889;10.054303388417187;1.0165619547049385;0.07030750699428065;1.0477340961988315;0.9964643275655668;1.006749950867744;1.013685763438192
25.286779;0.9903519132683579;0.9908734820765188;0.9693342439285884;-0.10270954527249158;-0.1031645350924937;0.9976281158494613;10.053148357549734;1.0162877048308203;0.07021527357842695;1.0477478305695156;0.9965186894329735;1.00677861644385;1.013376142296129
25.296779;0.9904895868371629;0.9906764782986047;0.9697280031953891;-0.10262585192922558;-0.1030771335665555;0.9975740213270421;10.052001970339463;1.0160183327992014;0.07012315540958035;1.0477615208551678;0.9965738708437657;1.0068059571615744;1.0130707041393519
25.306779;0.9906251404160381;0.9904806236205078;0.9701133374735218;-0.10254067213623938;-0.10298834325218571;0.9975216425850566;10.050865040011075;1.0157528914444152;0.07003115398821905;1.0477751687616883;0.9966297460429809;1.0068310492609507;1.0127695704690975
25.316779;0.9907604143878275;0.990291373899774;0.9704937473676839;-0.10245538307926676;-0.10289934997699365;0.9974709565788561;10.04973830490314;1.0154904228868158;0.06993927046136561;1.0477887759276259;0.9966861935039081;1.0068529660768057;1.01247284892585
25.326779;0.9908943942967134;0.9901035281973134;0.970864891114474;-0.10237266505914912;-0.10281294436785686;0.9974219398844596;10.048622450038106;1.0152329583905761;0.06984650571627572;1.0478023428288796;0.9967430957529628;1.0068737012965367;1.0121806333354857
25.336779;0.9910260709248794;0.9899198871627909;0.9712304864794508;-0.10228746662084245;-0.10272415152280416;0.9973745690275144;10.047518118760884;1.0149785193508558;0.06975486050864277;1.0478158680436378;0.996800341649638;1.00689146071437;1.0118930038115226
25.346779;0.991157300917824;0.9897427204942025;0.9715909017047193;-0.1022021585798656;-0.10263515560475092;0.9973298197368242;10.046425914679872;1.0147291174867783;0.06966233550934295;1.0478293489131536;0.9968578280619214;1.0069081594966736;1.011610027680975
25.356779;0.9912870814523917;0.9895663115660889;0.9719413427603566;-0.10211783821487198;-0.10254715702774027;0.9972856654921192;10.045346404427502;1.0144827556981393;0.0695709312684668;1.0478427818697769;0.9969154596702048;1.0069219944004528;1.0113317613923554
25.366779;0.9914156671450204;0.9893957463407212;0.972286636933662;-0.10203210312576169;-0.1024577124283747;0.9972430767036959;10.044280117935351;1.0142404302114745;0.06947864816611914;1.0478561623668898;0.9969731487382893;1.0069338787239615;1.0110582524383769
25.376779;0.9915414656082828;0.9892292674547888;0.9726265897302722;-0.10194638254066826;-0.1023684168184764;0.9972030219820296;10.043227543782884;1.0140031319775102;0.06938648637760622;1.0478694860596607;0.9970308148507918;1.0069449329342692;1.0107895402580749
25.386779;0.9916666511113196;0.9890658621785006;0.972958041384753;-0.10186154597759632;-0.1022799162043579;0.9971634704901671;10.042189130457604;1.0137688466267878;0.06929444584943112;1.0478827503598787;0.9970883832769468;1.006953217328844;1.0105256562483929
25.396779;0.991790241754865;0.9889061387864306;0.9732826098672807;-0.10177670297232165;-0.10219141455646501;0.997126392991415;10.041165290420278;1.0135385548512506;0.06920252631449936;1.0478959548210391;0.9971457834513907;1.0069597867792948;1.0102666234882638
25.406779;0.9919122155095706;0.9887495355875818;0.9735998054565974;-0.10169026973143842;-0.10210132166197158;0.997089761296859;10.040156396778142;1.0133122340470633;0.06911072735327607;1.0479091000050735;0.9972029499768938;1.006964698423266;1.010012455929206
25.416779;0.9920325568724514;0.988597480073696;0.9739111445280861;-0.10160699758716243;-0.10201440809366691;0.9970555476223567;10.039162784494465;1.0130908592335832;0.06901904844512484;1.0479221851195797;0.9972598247721861;1.0069690049594122;1.0097631575634183
25.426779;0.9921512574611107;0.9884484190525705;0.974215156447334;-0.1015221351803914;-0.10192590324817863;0.9970217245757743;10.038184762564601;1.0128724021809292;0.06892648898018011;1.0479352065875454;0.9973163565227012;1.0069706961640474;1.0095187228187505
25.436779;0.9922683152218498;0.9883022920891068;0.9745118738754392;-0.10143568232568004;-0.10183580709584263;0.9969902650026838;10.0372226126882;1.0126578302654803;0.06883504825324967;1.0479481593608326;0.997372497502895;1.0069709585423248;1.0092791384679076
25.446779;0.9923837328480519;0.9881600345698026;0.9748023327258591;-0.10135080685356118;-0.1017473000403248;0.9969601416438042;10.036276566266652;1.0124471065149303;0.06874372546536933;1.047961038825982;0.99742820156431;1.0069697746938677;1.0090443857240632
25.456779;0.9924975169865321;0.9880210918415451;0.9750860766828069;-0.10126592485326437;-0.10165879186092674;0.9969303279669864;10.035346790435506;1.0122401903204776;0.06865251973300637;1.0479738405626806;0.9974834249530455;1.006967193816943;1.0088144404391057
25.466779;0.9926096775463468;0.987884908879511;0.9753626540194773;-0.10117945218821876;-0.10156869231626844;0.9969028001632514;10.0344334030639;1.0120370381565515;0.0685604301164337;1.0479865593092172;0.9975381281523852;1.0069631971179829;1.0085892719391223
25.476779;0.992720225943237;0.9877540047251199;0.9756347041504324;-0.10109405999072273;-0.10147968290085291;0.9968755381131926;10.033536498508436;1.0118376039886323;0.0684694556624693;1.0479991892272214;0.9975922762376339;1.006957969959645;1.0083688434424316
25.486779;0.9928291739615477;0.9876225723907023;0.9758965144704541;-0.10100807106642103;-0.10139007996002367;0.9968505242966498;10.032656160277636;1.011641838697972;0.06837759538741221;1.0480117239531952;0.997645837415411;1.006951425422781;1.0081531136458626
25.496779;0.9929365346299606;0.9874962978276212;0.9761539159224459;-0.10092316269418512;-0.10130156713186672;0.9968267429254719;10.031792463200318;1.0114496898117862;0.06828684821955212;1.0480241551605856;0.9976987816866911;1.0069437454165489;1.0079420367808387
25.506779;0.9930423236675096;0.9873741275904929;0.9764059793176695;-0.10083616633306004;-0.10121096397457222;0.9968031801654725;10.030945472904774;1.0112611021418185;0.06819521300776712;1.0480364717291182;0.997751080351671;1.0069348397049847;1.007735562242851
25.516779;0.9931465600626943;0.9872522451104296;0.9766490043118065;-0.10075174172920316;-0.10112294763861787;0.9967818231164169;10.030115238605676;1.0110760177206268;0.06810468856399379;1.048048661161011;0.9978027050979676;1.0069248879995876;1.0075336349482367
25.526779;0.9932492658149724;0.9871359378590713;0.9768884290159542;-0.1006647319559332;-0.10103234208561275;0.996761657988306;10.029301781135342;1.0108943754555562;0.06801427365058473;1.0480607113818607;0.9978536271771179;1.0069138669836695;1.0073361951034894
25.536779;0.9933504652184425;0.9870198071615821;0.9771189670673811;-0.1005802940270561;-0.10094432328187289;0.9967416697125135;10.028505082257219;1.0107161115547452;0.06792296693342595;1.0480726103582079;0.9979038188399367;1.0069017534100075;1.0071431783184477
25.546779;0.9934511381035707;0.986908469232394;0.9773444403360789;-0.10049415937363776;-0.10085451049899095;0.9967238425315119;10.027725076793363;1.010541160256696;0.06783276694915388;1.0480843449689532;0.997953256619058;1.0068887249341048;1.0069545175393426
25.556779;0.9935494021034053;0.9868010421199788;0.9775659884341295;-0.10040871388752592;-0.10076549153570269;0.9967061602524552;10.026961648788767;1.0103694544616721;0.06774167210005334;1.0480959015960476;0.9980019233795207;1.006874687087431;1.0067701457494764
25.566779;0.9936462362078424;0.9866926357248053;0.9777778962830483;-0.10032267111630337;-0.10067587867562157;0.9966906052565243;10.026214636179471;1.0102009267157745;0.06765168068854124;1.0481072671312421;0.9980498074122219;1.0068598091644105;1.0065899974057708
25.576779;0.9937416629887467;0.9865889440316662;0.9779860187142714;-0.10023770925289469;-0.10058735604021901;0.9966761569713501;10.025483847460722;1.0100355109286732;0.06756179098187189;1.048118429464283;0.9980968999469182;1.006844054088382;1.0064140079972614
25.586779;0.9938357024397353;0.9864889173755431;0.9781894474322365;-0.10015065885028847;-0.10049674311629084;0.9966617918693355;10.024769078904129;1.0098731435193034;0.0674710012698788;1.0481293780538599;0.9981431933380963;1.0068273822420788;1.00624211267653
25.596779;0.9939283724899496;0.9863892341687426;0.9783849995037847;-0.10006776542815052;-0.10041030704831093;0.9966494845049444;10.024070115143992;1.0097137630654576;0.06738130987792731;1.048140104008634;0.9981886805939322;1.006809954257809;1.0060742447027586
25.606779;0.9940196909011266;0.9862946833531303;0.9785776340393246;-0.09998228640597959;-0.10032128196420159;0.9966372081370385;10.023386727408496;1.0095573098810382;0.0672917151420413;1.0481506002656285;0.9982333558711494;1.0067917310537284;1.005910334995215
25.616779;0.9941096778855184;0.9861988672679555;0.9787610881110596;-0.09989620976308153;-0.10023166279196244;0.9966269352488504;10.022718691612335;1.0094037262765905;0.06720221540618988;1.0481608618521865;0.9982772152635826;1.0067727424271307;1.0057503130633776
25.626779;0.9941983572423421;0.986107477226663;0.9789412323661805;-0.09981121425917946;-0.10014313394957598;0.9966166387820279;10.02206580223449;1.0092529560744081;0.06711280904471534;1.0481708847000244;0.9983202566712696;1.0067530210289914;1.0055941075784764
25.636779;0.9942848017137869;0.9860190471437394;0.9791177022012008;-0.09972532435866205;-0.10005380907389665;0.9966082941671762;10.021427860467766;1.0091049431384802;0.06702349446004592;1.0481806649090333;0.9983624794057314;1.006732601384159;1.0054416469633207
25.646779;0.9943709490890155;0.9859305870101899;0.9792857698444066;-0.09964081249767028;-0.09996577645709627;0.996599880876301;10.020804659955013;1.0089596310436566;0.0669342700647925;1.0481901999496737;0.9984038850060684;1.0067115172525782;1.0052928604336508
25.656779;0.9944558764463444;0.985845387986331;0.9794498396582955;-0.0995542116385917;-0.09987565359637485;0.9965933822615481;10.020195988708311;1.0088179642596982;0.06684513427849127;1.0481994888272939;0.9984444775807243;1.0066907980189796;1.0051476775508184
25.666779;0.9945396155013797;0.985762804266075;0.9796094205487234;-0.09946918915596276;-0.09978711981405759;0.9965867840472042;10.01960164352255;1.0086778889309966;0.06675608552219552;1.0482085304267972;0.9984842619168798;1.0066684785498887;1.005006026456464
25.676779;0.994622196184441;0.9856822850309849;0.9797641152711112;-0.09938415990309798;-0.09969858479279506;0.9965820726831602;10.019021436747963;1.0085403531022852;0.06666712218691499;1.0482173227829321;0.9985232409429782;1.006645587666378;1.0048678329194707
25.686779;0.9947036458082996;0.9856053639480259;0.9799156123065882;-0.09929862683577592;-0.09960954993562307;0.9965772342638488;10.018455183160977;1.0084053076398811;0.06657924261487323;1.0482258630863015;0.9985614152080484;1.006622223390233;1.0047330207095622
25.696779;0.9947830372831437;0.985526324179184;0.9800592635981986;-0.09921369108223912;-0.09952121509921406;0.9965732544975341;10.017902692717795;1.0082727065378607;0.06649044513092497;1.0482341465990368;0.9985987849360343;1.0065982856267273;1.0046015123876753
25.706779;0.9948623087506455;0.9854521937989504;0.9802003679490868;-0.09913022707959812;-0.09943426674731295;0.9965701194929241;10.017363778235602;1.0081435052273586;0.06640272807992238;1.0482421663367847;0.9986353527472529;1.0065749341248549;1.0044732297012604
25.716779;0.9949405376453616;0.9853794367050142;0.980336454655328;-0.09904517087028344;-0.0993457268180046;0.996568815801579;10.016838252392462;1.008015659805356;0.06631408982913209;1.04824991508097;0.9986711247959686;1.0065500669409364;1.0043480941033085
25.726779;0.9950167999859791;0.9853075959809078;0.9804681383889227;-0.09895971819525191;-0.09925688980118215;0.9965673296873299;10.016325910983646;1.0078911281202323;0.06622652872178247;1.048257387093564;0.9987061090553909;1.006525831340248;1.004226027935901
25.736779;0.9950930306558315;0.9852373654342862;0.980594353409211;-0.09887673120392344;-0.09917043631542541;0.9965666470394499;10.01582652271537;1.007767869383164;0.06613904300543207;1.0482645779256408;0.9987403121591983;1.0065001806261633;1.0041069553255335
25.746779;0.9951673443598644;0.9851706475936949;0.9807190175543015;-0.09879076827559503;-0.0990810984029121;0.9965667536731689;10.015339835800303;1.007646842431638;0.0660516308336454;1.0482714840111955;0.9987737382939612;1.0064741229517966;1.003990802455555
25.756779;0.9952416718309008;0.9851054665602068;0.9808383802340688;-0.0987072709323851;-0.09899414397304289;0.9965676352011872;10.014865589027458;1.0075290050949104;0.06596429033619922;1.048278102907819;0.9988063903028973;1.006448662819517;1.0038774981502852
25.766779;0.9953141277357774;0.985040557884451;0.9809531763364409;-0.09862179181944489;-0.09890530219751281;0.996569277053126;10.014403518973454;1.0074123147296186;0.06587701962821386;1.048284432881566;0.9988382701583903;1.00642180879226;1.0037669749981522
25.776779;0.9953863457068659;0.984978814390456;0.9810648286686549;-0.09854077830054825;-0.09882087922902447;0.9965716655814424;10.013953370766423;1.0072987288804516;0.0657908167708857;1.0482904709369918;0.9988693784669205;1.0063956251646577;1.003659169630702
25.786779;0.9954570413056817;0.9849160841434923;0.9811705807214872;-0.0984573689714892;-0.09873412384044625;0.9965747898969269;10.013514900197805;1.0071872057556657;0.06570367979364067;1.0482962108861544;0.998899714373992;1.0063689875610036;1.0035540211202028
25.796779;0.9955268968923541;0.9848581140715806;0.9812756579206114;-0.0983729590781162;-0.09864637040365161;0.9965786422970473;10.013087859993627;1.0070767053128955;0.06561760675879404;1.0483016443681519;0.9989292762700207;1.0063410351895914;1.0034514693132603
25.806779;0.9955959398013028;0.9847985315315767;0.9813737777225725;-0.09828953677120926;-0.09855961263340537;0.9965822162270132;10.012671998498428;1.0069691907268952;0.06553159579399695;1.0483067647416968;0.9989580632510139;1.0063137077917854;1.003351455187468
25.816779;0.995665151260725;0.9847429766822225;0.9814697602079436;-0.09820599969674769;-0.09847265086192815;0.9965875039007426;10.012267072742038;1.0068636285398591;0.06544564509161739;1.0483115696870193;0.9989860766786567;1.0062860183102507;1.0032539220458367
25.826779;0.9957326495825563;0.9846880112867309;0.9815621528122644;-0.09812206726302714;-0.09838539228365664;0.9965934951396977;10.011872844407849;1.0067599864919883;0.06535975290237422;1.0483160600139398;0.999013320916172;1.0062579775495313;1.0031588155627704
25.836779;0.9957994158264937;0.9846350146683551;0.9816515033681028;-0.09803971453719384;-0.09829972293568331;0.9965991772454308;10.011489064675116;1.0066582297851243;0.06527391753009694;1.0483202373824336;0.9990398033320594;1.006229595301514;1.0030660833860514
25.846779;0.9958654767366215;0.9845813785447589;0.9817353034112002;-0.09795626620442965;-0.09821296033300828;0.9966065363262784;10.011115474246141;1.006558318718221;0.06518813733628666;1.0483241038323086;0.9990655340325744;1.0062008804261808;1.0029756758932833
25.856779;0.995930857905533;0.9845328276926087;0.9818193986499378;-0.09787340360908212;-0.09812679027858096;0.9966135590213868;10.010751816637836;1.0064602094844437;0.06510341074615682;1.0483276620250317;0.9990905253111887;1.0061719064495036;1.00288754760422
25.866779;0.9959946286029748;0.9844831658752735;0.9818986248174744;-0.09779064339974013;-0.09804082192183199;0.996622232463505;10.010397853365351;1.0063638559118784;0.06501873623576766;1.0483309144655355;0.9991147906104973;1.0061426186672264;1.0028016572784038
25.876779;0.9960587192318309;0.984435275511457;0.9819740894187315;-0.09770667873250989;-0.09795355742670468;0.9966305434343392;10.01005337503162;1.0062692098797223;0.06493411232582427;1.0483338630225372;0.9991383434876456;1.0061130285031776;1.00271796601573
25.886779;0.9961221969599132;0.9843892117225845;0.982046892850267;-0.09762429403059458;-0.09786788216566907;0.9966394785196808;10.009718202399373;1.0061772211730695;0.06484953760256448;1.0483365107802807;0.9991611979799742;1.0060841454433984;1.0026364354297768
25.896779;0.9961850832363037;0.9843433619173394;0.9821155210366539;-0.09754398649091175;-0.09778429441326103;0.9966490244556916;10.009392173487312;1.0060858384472156;0.06476501072783038;1.0483388646095884;0.9991833700537442;1.0060539847613141;1.0025570270311943
25.906779;0.9962464448927608;0.9843005543958925;0.9821838564110559;-0.0974607041228743;-0.09769782314390964;0.9966591681184481;10.009075124086221;1.005996011080296;0.06468053043185734;1.0483409348793697;0.9992048780402959;1.0060235559289905;1.0024797016034739
25.916779;0.996308211413696;0.9842567363891289;0.9822460563063258;-0.09737879736878358;-0.09761264253852685;0.9966698974946485;10.00876687670312;1.0059086903555536;0.06459709553756648;1.0483427327478905;0.9992257421858984;1.0059939333100292;1.0024044190535364
25.926779;0.9963684955630525;0.9842153159464906;0.9823075283970125;-0.0972975861791407;-0.09752825763934433;0.9966812029777425;10.008467241312898;1.005821829826247;0.06451370499475823;1.0483442688670752;0.999245984749344;1.005963068671224;1.0023311389853566
25.936779;0.9964282724008915;0.9841745969351372;0.9823657351402745;-0.09721478211120604;-0.09744228112624007;0.996693076569728;10.00817602312658;1.005737385866713;0.06443035784430372;1.0483455540257784;0.9992656297997488;1.005932968442765;1.0022598210042355
25.946779;0.9964885150360845;0.9841364578418411;0.9824217203109857;-0.09713394606080145;-0.09735818915301131;0.9967055101525948;10.007893033026244;1.005654318407515;0.06434705310853818;1.0483465998015116;0.9992847010048238;1.0059026430796152;1.0021904252499239
25.956779;0.9965473317237729;0.9840969664810114;0.9824735269398414;-0.09705321334098034;-0.09727429892741177;0.9967184954667038;10.007618092011711;1.0055725910091253;0.06426478969957249;1.048347419116183;0.9993032184922688;1.0058721629278804;1.0021229123113564
25.966779;0.9966053935013929;0.9840618805661339;0.982526372453079;-0.09697397857400872;-0.09719194411115789;0.9967310251864363;10.00735102146748;1.00549117053212;0.06418156641020017;1.0483480257656679;0.999321197700646;1.005840407988199;1.0020572420367606
25.976779;0.9966633132101653;0.9840246114573092;0.9825731529493695;-0.09689323359627311;-0.09710805147352078;0.9967450934797727;10.007091626591485;1.005412027141922;0.06409938192898319;1.048348432790058;0.9993386503823953;1.0058095075353648;1.0019933734908206
25.986779;0.9967208063883856;0.983992094538118;0.9826212026940938;-0.09681307539799211;-0.0970247518748994;0.9967586957440551;10.00683969226216;1.00533413381489;0.06401723482342489;1.0483486530039277;0.9993555856962338;1.0057784064218942;1.0019312659194142
25.996779;0.9967778858606038;0.9839569704898659;0.9826632341000392;-0.09673231814477033;-0.09694085686940385;0.9967738275938461;10.006594996817839;1.0052584649999827;0.06393612352927716;1.048348701361105;0.99937201099727;1.005748174775412;1.0018708794175775
26.006779;0.9968336075542872;0.9839240652020094;0.9827051147026997;-0.09665225792762572;-0.09685775798765925;0.9967884834729217;10.00635732870989;1.0051829956467004;0.0638540464119712;1.0483485950318923;0.9993879333111774;1.0057167002226077;1.0018121757497773
26.016779;0.9968898880632023;0.9838930967181412;0.9827447677260456;-0.096572578617823;-0.09677495303737199;0.9968036561116476;10.00612649037353;1.0051087009194455;0.06377300191381174;1.0483483518108467;0.9994033613861695;1.0056851202844248;1.00175511805281
26.026779;0.9969457797622898;0.9838631309856322;0.9827822914696404;-0.09649289323662152;-0.09669214691592115;0.9968193373446059;10.005902291520716;1.0050365557063243;0.06369198866798188;1.04834798999687;0.9994183066305066;1.0056543842855876;1.0016996685905022
26.036779;0.9970003350185125;0.9838316458264956;0.982816193409975;-0.0964133122287948;-0.09660954267718476;0.996835518959946;10.005684548002357;1.0049645338211002;0.06361100545989268;1.0483475288245645;0.9994327812177412;1.0056225130595695;1.0016457875032982
26.046779;0.9970554703438016;0.9838056998398925;0.9828517533159535;-0.09633470508638116;-0.09652782670054558;0.9968521926007142;10.005473093662282;1.0048946081630605;0.06353005112051754;1.0483469876872644;0.9994467949979822;1.005591518827543;1.0015934335022836
26.056779;0.9971092857633868;0.9837761055974757;0.982881736844383;-0.09625511226217331;-0.09644522016230361;0.9968693493697713;10.005267788532375;1.0048247519921947;0.06345012449599222;1.0483463853466235;0.9994603554627396;1.0055594813007112;1.0015425638466477
26.066779;0.9971627444257295;0.983749508588055;0.9829119460989254;-0.09617660394815557;-0.09636370498650182;0.9968869799477872;10.00506850151334;1.0047569397463827;0.06337022448630618;1.048345740038729;0.999473470426416;1.0055283412261735;1.0014931339623816
26.076779;0.9972158557497983;0.9837238005416525;0.9829403545959291;-0.0960980898490211;-0.09628218868807825;0.9969040754012458;10.004875083002268;1.0046901467992253;0.06329035008131263;1.0483450690330718;0.999486149500134;1.0054971050952324;1.0014450992422783
26.086779;0.9972686285861396;0.9836989554543001;0.982967024963778;-0.09601956996544923;-0.0962006712647268;0.9969226278182451;10.004687368356487;1.004624349458576;0.06321050036820387;1.0483443870378373;0.9994984040032205;1.0054657762949066;1.0013984179447581
26.096779;0.9973207703380833;0.9836729729221667;0.9829903383825367;-0.09594245260360396;-0.09612059240716415;0.9969406303326135;10.004505207952741;1.0045595255600523;0.06313167452779886;1.0483437053681448;0.9995102465410607;1.005434421241408;1.001353052424495
26.106779;0.9973728819407511;0.983651858651163;0.9830158114691447;-0.09586501176110167;-0.09604016526069818;0.9969600780360555;10.00432847593535;1.0044956540967998;0.06305287184441527;1.0483430331362533;0.999521690481669;1.0054029809220977;1.0013089684073524
26.116779;0.9974246664328554;0.9836278577687932;0.9830360548209157;-0.09578697161659924;-0.09595914233175104;0.9969789694363693;10.00415705141327;1.0044327143796161;0.06297409170403238;1.0483423794546598;0.9995327499430782;1.0053714591377294;1.001266133769305
26.126779;0.9974751702453134;0.9836057948906455;0.9830569210808121;-0.09570963066481379;-0.09587891612544999;0.9969983057726561;10.00399080841411;1.004371685751479;0.06289533355695599;1.0483417548861353;0.9995434399564824;1.0053408572865925;1.0012245178041168
