time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.136779;0.9975263018710337;0.9835853899740097;0.9830763162759615;-0.0956326698617841;-0.09579898357673257;0.9970180880939697;10.003829619829782;1.0043105462897828;0.0628175968755104;1.0483411712674457;0.9995537762603937;1.0053092439881761;1.0011840905989045
26.146779;0.997576152463346;0.983564805313907;0.9830943464633165;-0.0955553178302322;-0.09571875520078772;0.9970383146809859;10.003673359831913;1.0042512710212879;0.06273988111140848;1.048340640537623;0.9995637751860824;1.0052785531510766;1.001144822202999
26.156779;0.997626631158558;0.9835447591523266;0.9831099086998655;-0.09548043069142499;-0.09564090886933566;0.9970589805668532;10.003521903721987;1.0041918320910794;0.06266218563882656;1.0483401728925532;0.9995734539143564;1.0052467867395678;1.001106682343288
26.166779;0.9976758293012568;0.9835276819244801;0.9831273794199654;-0.09540415853998259;-0.09556177103326598;0.9970790788397942;10.003375126090877;1.0041342007179888;0.06258550973598008;1.0483397748199756;0.9995828309488981;1.005215998170079;1.0010696409639501
26.176779;0.9977246988027163;0.9835081179525343;0.9831404102170412;-0.09532887506340168;-0.09548362785385803;0.9971006022310471;10.003232895341807;1.0040773491677966;0.06250785263164955;1.0483394491433344;0.9995919255031752;1.0051850573876788;1.001033669506976
26.186779;0.9977732337833121;0.9834908158280704;0.9831538127970241;-0.09525308915496798;-0.09540498576497439;0.9971215436904974;10.00309506531894;1.0040212517555935;0.06243121355807178;1.048339196525979;0.9996007561302374;1.0051540814179036;1.0009987424303084
26.196779;0.9978214255544156;0.9834741749819773;0.9831660361840339;-0.09517729784709975;-0.09532634262584955;0.9971438959302437;10.002961474679607;1.0039658851819344;0.06235559178140192;1.0483390154420213;0.9996093416367768;1.0051230656853858;1.000964836748197
26.206779;0.9978689650717724;0.9834578004403497;0.9831770296876056;-0.09510241240348463;-0.09524863959914157;0.9971656508483583;10.002831958462899;1.0039112283959732;0.06227898661029933;1.048338901892814;0.9996177029156404;1.0050918858273143;1.0009319292959094
26.216779;0.9979154841401295;0.9834404508034031;0.9831859506257465;-0.09502831060957781;-0.09517178816721568;0.9971877994418376;10.002706355510734;1.0038582622366194;0.062203397395795994;1.0483388511690521;0.9996258615738122;1.0050616662951217;1.0008999954078954
26.226779;0.9979625817370551;0.983427822086552;0.9831969617386478;-0.09495359443933685;-0.09509423468170028;0.9972103320764016;10.002584511293023;1.00380497003857;0.062127823566407954;1.0483388590236353;0.9996338366529341;1.0050303507953446;1.0008690105616358
26.236779;0.9980083388469132;0.9834117302050847;0.9832037921235597;-0.09487948229658148;-0.09501738122740022;0.9972332385771073;10.002466290100251;1.003753338721839;0.062053264678555084;1.0483389206334142;0.9996416432606332;1.0049999970402987;1.0008389520451229
26.246779;0.9980546543051978;0.9833987543360208;0.983211189336997;-0.09480525262474403;-0.09494032347130187;0.997256508166977;10.002351583477548;1.0037013578606886;0.06197772040800831;1.048339029646632;0.9996492940369922;1.0049684854647967;1.0008097980833148
26.256779;0.9980996096917663;0.9833854757308051;0.9832176497270279;-0.09473063308699103;-0.0948629702606734;0.9972801296065987;10.002240302649737;1.0036510167967287;0.061903190495564954;1.0483391780949465;0.9996568017242395;1.0049379391119133;1.0007815258788908
26.266779;0.9981441502011502;0.9833732938742346;0.9832236712051114;-0.09465759684830227;-0.09478720668827893;0.9973030915546737;10.002132372949937;1.00360130289567;0.06182967472266738;1.0483393557893717;0.9996641803388217;1.0049073655680534;1.0007541121871701
26.276779;0.998188268220181;0.9833601125485633;0.9832271937970596;-0.09458505259576411;-0.0947119398497953;0.9973273833158042;10.002027738784479;1.003552201644851;0.06175517292175036;1.0483395492000342;0.9996714442896879;1.0048766463768122;1.0007275358284486
26.286779;0.9982319593035526;0.983350683698747;0.9832330172251488;-0.0945115092268146;-0.0946356766465777;0.9973509955854922;10.0019263685283;1.0035036967730533;0.06168168496746403;1.0483397420794076;0.9996786072153201;1.0048459057541295;1.000701778456635
26.296779;0.9982742684887953;0.9833377259135319;0.9832348345739086;-0.09443857067745734;-0.09456011352749445;0.9973749200883438;10.00182825332116;1.003456769919194;0.06160821072363186;1.0483399184082185;0.9996856813133186;1.0048160789664722;1.000676823292876
26.306779;0.9983168080228989;0.9833274256976676;0.9832372977365661;-0.09436642558739648;-0.09448528677362901;0.9973991482263942;10.001733400317152;1.0034094007871532;0.061535749999524714;1.0483400644815484;0.9996926762186253;1.0047852283182739;1.0006526537407736
26.316779;0.9983592238820537;0.9833185299228141;0.9832395478300526;-0.09429495285830762;-0.0944111089914961;0.9974236705273865;10.001641830237748;1.0033635689684837;0.06146330256864894;1.0483401683236433;0.9996995979657389;1.0047552849378363;1.0006292530603453
26.326779;0.9984002670037977;0.9833092256095954;0.9832410477193521;-0.09422309123509648;-0.0943366360103642;0.9974484778148734;10.001553579609572;1.0033172564173916;0.061390868194979596;1.0483402184165787;0.999706449254079;1.0047242481539191;1.000606604884346
26.336779;0.9984408964702945;0.9832988125978859;0.9832401998937249;-0.09415172185394523;-0.09426265975278049;0.9974735623690774;10.001468693269777;1.0032724476127575;0.06131844661800713;1.0483402041565089;0.9997132301483893;1.0046941097061;1.000584693404341
26.346779;0.9984811169522433;0.9832925300639835;0.9832422947679482;-0.0940809424372641;-0.09418927801969487;0.997497917525072;10.001387211917697;1.0032281277213713;0.06124703753850668;1.0483401180043588;0.9997199383495896;1.0046639284431158;1.000563503134942
26.356779;0.9985209328606893;0.9832830046249764;0.983239995017973;-0.09400956351555166;-0.09411529996161025;0.9975235365380891;10.001309167520883;1.00318428118775;0.06117564062602765;1.0483399561158595;0.9997265705171011;1.0046336405633958;1.0005430191601594
26.366779;0.998560348637681;0.9832759751608184;0.9832390886286378;-0.09393927167771209;-0.09404241407282755;0.9975484115886999;10.001234578812653;1.0031408908657427;0.061104255515133744;1.0483397158979422;0.999733124423159;1.0046032443071982;1.0005232278348013
26.376779;0.9985993685425575;0.9832698351893052;0.9832380072119401;-0.09387056409264374;-0.09397111797137751;0.9975735332103599;10.001163444975242;1.003097937825633;0.06103388178226771;1.0483393937244823;0.9997395989403433;1.004572798726539;1.0005041166726234
26.386779;0.9986379971451902;0.9832635754440636;0.9832357800679449;-0.09380026288380452;-0.09389823033685787;0.9975988906920744;10.001095749818944;1.0030564026216175;0.060963518955165594;1.0483389849544575;0.9997459924230817;1.004543240243864;1.0004856731538594
26.396779;0.9986749880284842;0.9832552909823319;0.9832317757550223;-0.09373257096736035;-0.09382807617502412;0.9976244734805775;10.001031465178913;1.0030142667722168;0.06089316658108008;1.048338485015846;0.9997523029355222;1.004512574075593;1.0004678842172472
26.406779;0.9987128562217954;0.9832502355397642;0.9832288260043347;-0.093663849555722;-0.09375677743459396;0.9976502721385379;10.000970535210753;1.0029735126959085;0.060823824278965884;1.0483378900779936;0.9997585304959542;1.004482860336773;1.0004507373060914
26.416779;0.9987494050382951;0.9832445961616125;0.9832253281085337;-0.09359474034276555;-0.09368518378680359;0.997676277166305;10.000912859666029;1.0029331220073876;0.060754491730397014;1.0483371967274524;0.9997646784938051;1.0044530429458816;1.0004342217132798
26.426779;0.9987855988477824;0.983239265073636;0.9832212719338934;-0.09352562666213944;-0.09361358931844346;0.9977014770685441;10.000858306208075;1.0028920739979423;0.06068516865608842;1.0483364019278953;0.9997707521486773;1.0044221245069682;1.000418329123557
26.436779;0.9988214451696537;0.9832326345573961;0.9832150820845581;-0.09345700553892845;-0.09354249151301056;0.9977278578570857;10.000806742632735;1.0028533465924627;0.06061685481349757;1.0483355042815201;0.9997767554898204;1.0043931581203178;1.0004030532136632
26.446779;0.9988569489676331;0.9832299519777162;0.9832120424037559;-0.09338897515640411;-0.0934719886064793;0.997753403801043;10.000758055624082;1.002813919000563;0.06054855002961507;1.0483345045777306;0.9997826904596201;1.0043630850708636;1.0003883886586151
26.456779;0.9988921140109058;0.9832243454047461;0.9832053074391666;-0.09332193444088832;-0.09340247982787249;0.997779099305366;10.000712150524024;1.0027747731556549;0.06048025421028154;1.0483334046566317;0.9997885585445505;1.0043328998902112;1.0003743297910983
26.466779;0.9989259898486851;0.9832196522628985;0.9831996932766254;-0.09325400953665502;-0.09333217883232035;0.9978049310730192;10.000668941900075;1.002735893327451;0.06041296725146907;1.0483322069375691;0.9997943618290129;1.0043026609775252;1.0003608695281991
26.476779;0.9989604901241712;0.9832144982827543;0.98319197932417;-0.09318696009961339;-0.09326266840289785;0.9978308885506127;10.00062834151652;1.0026982659792438;0.06034568895772263;1.0483309152263038;0.9998001015851975;1.004273306165786;1.0003479996187974
26.486779;0.9989934134032317;0.9832119294905524;0.9831874178688866;-0.0931210303095395;-0.09319439892219185;0.9978569630974418;10.00059026043272;1.0026608811255366;0.06027841906541379;1.0483295348336614;0.999805776979137;1.0042438366100865;1.0003357109556228
26.496779;0.9990263183888399;0.9832067579992501;0.9831793144004028;-0.09305517915536755;-0.09312618365787921;0.997882147605835;10.000554620501548;1.0026237333233128;0.060212157284340775;1.048328071712844;0.9998113866434154;1.0042143089730895;1.0003239925945848
26.506779;0.9990589158095825;0.9832033633562267;0.9831723663656661;-0.09298882680524509;-0.09305747020361221;0.9979084365220506;10.00052135433371;1.0025868207967736;0.060145903307852036;1.0483265315787345;0.9998169303977645;1.0041846575293514;1.0003128312534313
26.516779;0.9990912163420507;0.983200650148082;0.9831654924223534;-0.09292405987019695;-0.09299034669670098;0.9979338254314708;10.000490401551245;1.0025501440182218;0.060079656816485166;1.048324919287559;0.9998224089087411;1.004154876596972;1.000302211728563
26.526779;0.9991232315182618;0.9831976238931531;0.9831577074225089;-0.09285769922269728;-0.09292163170004866;0.9979603099631503;10.00046170444255;1.002513704950449;0.06001441747167046;1.0483232385152108;0.9998278231611148;1.0041250226328087;1.000292117015944
26.536779;0.9991549721947468;0.9831936888805733;0.9831484241126516;-0.09279342110435296;-0.09285500401212297;0.9979858845097728;10.000435191839546;1.002477506151044;0.05994918489763735;1.0483214919637953;0.9998331740752832;1.0040950356517802;1.0002825287528843
26.546779;0.9991854919186276;0.9831922036797213;0.983141953190048;-0.09272776272168044;-0.0927870870849738;0.99801154183851;10.00041076695754;1.0024425494058853;0.05988395866122939;1.0483196825360768;0.9998384619230422;1.0040659161725733;1.0002734280721106
26.556779;0.9992167041863483;0.9831891248774246;0.9831323800761411;-0.09266506626941817;-0.09272204858453413;0.9980362743825014;10.000388316239379;1.0024078357337511;0.05981973827838461;1.0483178151966233;0.9998436863660058;1.0040367284005394;1.000264796310583
26.566779;0.999246404393973;0.9831860184820664;0.9831234534822382;-0.09260080827779289;-0.09265556698126598;0.9980620762836715;10.000367726648335;1.0023723668010456;0.059755523258230914;1.0483158978345728;0.9998488467203352;1.004006415420368;1.0002566161348063
26.576779;0.9992761457813781;0.9831823700724247;0.9831131395900783;-0.09253772197114851;-0.09259023319396614;0.9980869435554159;10.000348895164418;1.0023381452643136;0.05969131315395049;1.0483139402925228;0.9998539417087103;1.003976972014961;1.0002488724457919
26.586779;0.9993056318068737;0.9831820666988011;0.9831056297011459;-0.0924736377693413;-0.09252390406052548;0.9981128721189444;10.000331730796468;1.0023041734653524;0.05962810760823272;1.0483119535645267;0.999858969262185;1.0039474565979827;1.0002415517133334
26.596779;0.9993348640102498;0.9831792434370251;0.9830950652417532;-0.09241213370406363;-0.09246015954097762;0.9981378568737481;10.000316154761654;1.0022714523177667;0.05956490638625483;1.048309950027292;0.9998639265858774;1.003918805606166;1.0002346401937374
26.606779;0.9993638432650173;0.9831781697493921;0.9830857300046175;-0.09235012885695915;-0.09239591700108492;0.9981628927684288;10.000302098233975;1.002237981582723;0.059501709354231276;1.0483079423544013;0.9998688099886268;1.0038890208113491;1.0002281223575633
26.616779;0.9993916159899545;0.9831747488039507;0.983074479058678;-0.09228823569267439;-0.09233187739634975;0.9981879753535289;10.00028949390417;1.0022057605777122;0.059439516422840434;1.0483059413420246;0.9998736153032578;1.0038601566147767;1.000221980767795
26.626779;0.9994200935207025;0.9831755647897101;0.9830660366807572;-0.09222572638709804;-0.09226713616627104;0.998213099753884;10.00027826816548;1.0021727879347422;0.05937732755634082;1.0483039556812528;0.9998783387986377;1.0038301574200144;1.0002161977835349
26.636779;0.9994473716179082;0.9831729214127313;0.9830545970245965;-0.09216541602922469;-0.09220468591348543;0.9982382594309518;10.000268342835772;1.0021410607070318;0.05931614283409039;1.0483019932383622;0.9998829771918123;1.0038010818512366;1.000210757485461
26.646779;0.999474112328887;0.983171607758111;0.9830443233881561;-0.09210551637453171;-0.09214267685176761;0.9982624457544966;10.00025963779985;1.0021095744608952;0.0592549624472975;1.0483000611802693;0.9998875272997139;1.0037718782320375;1.000205646086759
26.656779;0.9995009180390356;0.983170779263917;0.9830338047436796;-0.09204470194636206;-0.09207972795018018;0.998287648886205;10.000252072711618;1.0020783246817815;0.059193786633217046;1.0482981656334143;0.9998919858927625;1.0037425539497165;1.0002008510060956
26.666779;0.9995274948722218;0.9831700347836392;0.9830229566249042;-0.0919838839956516;-0.0920167783697719;0.9983118590672767;10.000245576559813;1.0020473079254473;0.05913361563682525;1.048296313208286;0.9998963495211898;1.0037131761216025;1.0001963597947778
26.676779;0.9995538452089053;0.9831677630408234;0.9830101914941709;-0.09192355954616399;-0.09195432530321497;0.9983360667082243;10.000240097491185;1.0020175212805038;0.05907244972280424;1.0482945126382615;0.9999006143832724;1.0036846338113383;1.0001921594808125
26.686779;0.9995790143737461;0.9831667091727309;0.9829992187718767;-0.091863943756617;-0.09189267168089729;0.9983602628886163;10.00023560420562;1.0019869603590421;0.059013289198924866;1.0482927737201597;0.9999047762797941;1.0036551159198923;1.000188235762803
26.696779;0.9996049089170183;0.9831665886919939;0.9829879001765796;-0.09180470566895292;-0.09183131086962484;0.9983844416020793;10.000232082568367;1.0019576181719634;0.05895313439572686;1.0482911056329323;0.9999088311144818;1.0036264513510214;1.0001845723417044
26.706779;0.9996296165721631;0.9831655607614148;0.9829762971463971;-0.09174508319957854;-0.09176965597006442;0.998407601002249;10.000229534258892;1.001928486414563;0.058893985616904114;1.048289516619504;0.9999127761371461;1.0035977685266924;1.000181152027799
26.716779;0.9996540891616307;0.9831634257935514;0.9829632958439135;-0.09168754484913838;-0.09171008838239748;0.9984317424300311;10.000227980938106;1.0018995579032866;0.058835843145599226;1.0482880133439956;0.9999166112701064;1.0035690765283865;1.000177958550467
26.726779;0.9996780273312681;0.9831619735282693;0.9829510021997404;-0.09162882704769915;-0.09164937101564731;0.9984548695602256;10.00022746593038;1.0018708285276567;0.05877770728194005;1.0482865999223432;0.9999203390896999;1.0035403260900675;1.0001749767592298
26.736779;0.9997020281053928;0.9831613545880544;0.9829390005777179;-0.09157078516195215;-0.0915893049880431;0.9984779881992917;10.000228041480687;1.0018422971482592;0.0587195783118459;1.0482852780911873;0.9999239626226369;1.0035115270760677;1.0001721927594611
26.746779;0.9997257958306847;0.9831611738817682;0.9829272102859062;-0.09151433055228984;-0.09153082914730697;0.9985011050035185;10.000229751961756;1.001813963149254;0.058661456411913004;1.048284047446944;0.9999274829014267;1.0034826894089632;1.000169594784532
26.756779;0.99974838232272;0.9831579216811204;0.9829130814193836;-0.09145639866099271;-0.09147096567125905;0.9985242255090845;10.000232633495777;1.001786824562748;0.05860434159203147;1.048282904937401;0.9999308992736029;1.0034548797418845;1.00016717211952
26.766779;0.9997717063154236;0.9831575834853722;0.9829007432887893;-0.0913999377451858;-0.09141248862076819;0.9985473531701117;10.000236716023185;1.001759877921724;0.05854723374139566;1.0482818449608213;0.9999342122510139;1.0034270517070345;1.0001649131498866
26.776779;0.9997938689763974;0.9831562398112433;0.9828881702020869;-0.09134309321033478;-0.09135371768018742;0.9985704891433175;10.000242009468622;1.0017331174408026;0.0584911327182491;1.0482808607607623;0.9999374251620745;1.003399274252367;1.0001628057854948
26.786779;0.9998158326761819;0.9831547950160201;0.9828753413841887;-0.09128624563755007;-0.09129494617263692;0.9985926327822389;10.000248491412291;1.001706533849508;0.058435038390788015;1.048279946807892;0.9999405426140704;1.0033714999253278;1.0001608380643525
26.796779;0.9998376047878617;0.9831521505248484;0.9828611679221487;-0.09123148275044557;-0.0912382619798993;0.9986157833440032;10.000256105547923;1.0016801147405596;0.05837895061747224;1.0482791008478947;0.9999435684591859;1.0033437414385802;1.000158996192072
26.806779;0.9998588971476041;0.9831506058911692;0.9828482506362152;-0.09117713111804587;-0.0911820186476655;0.9986379405595436;10.000264763665351;1.0016538454518256;0.058323869223179545;1.0482783237033868;0.9999465056367111;1.00331607094112;1.0001572628199662
26.816779;0.9998803188207892;0.9831493252307345;0.9828351751412508;-0.09112186527273587;-0.09112483623565446;0.99866010291713;10.00027435534689;1.0016277101153785;0.058268794013591724;1.0482776174443298;0.9999493565383487;1.0032884418356038;1.000155618768761
26.826779;0.9999006304392697;0.9831475071818798;0.9828223802546611;-0.09106780715674903;-0.09106895091154889;0.9986822666977524;10.00028476125819;1.0016026935170785;0.05821372481012323;1.0482769842656525;0.9999521224923396;1.0032618593796145;1.0001540462347025
26.836779;0.9999217544828712;0.9831443824449541;0.9828072280217001;-0.09101303249717574;-0.0910122644402801;0.9987044271800082;10.000295856319404;1.0015777823020289;0.05815966148870774;1.048276426814581;0.9999548034060215;1.0032353865090256;1.0001525298512943
26.846779;0.9999417946007674;0.9831422977577847;0.9827939498246457;-0.09095896874630476;-0.09095637807811262;0.9987255800789805;10.00030750758232;1.0015529643834937;0.05810560401414575;1.048275948687174;0.9999573987696452;1.0032089663972361;1.0001510560059281
26.856523;0.9999617157666671;0.9831389763434296;0.9827793396709862;-0.09090699016521614;-0.09090257905407191;0.9987467218414493;10.000319581538077;1.001528227922097;0.05805355242363199;1.0482755537169126;0.9999599086873827;1.0031827157335278;1.0001496122453264
26.856523;0.9999614820047293;0.9831368468911658;0.98278554196064;-0.09090698974189719;-0.09090257880165498;0.9987468495861945;10.000331955755975;1.001525561281214;0.058053506755754;1.048275244821605;0.9999623337129907;1.0031814925377924;1.0001481869294226
26.856524;0.9999611465459838;0.9831345606593916;0.9827915159096295;-0.09090698927929249;-0.09090257854673833;0.9987469612257213;10.00034452088604;1.0015229541073516;0.05805346701907577;1.0482750241849805;0.9999646753080147;1.0031803279478813;1.0001467695533166
26.856525;0.9999607201055893;0.9831321119337894;0.9827972662696866;-0.0909069887768122;-0.09090257829027092;0.9987470545325673;10.0003571741985;1.0015203985385002;0.05805343324315485;1.0482748945751987;0.9999669368497923;1.0031792278949234;1.0001453516348098
26.856527;0.9999602160061694;0.9831294975535073;0.982802797624948;-0.09090698823344072;-0.09090257803294235;0.9987471253267683;10.000369808248859;1.0015178887686211;0.05805340551464527;1.0482748604386352;0.9999691227794337;1.0031781990998712;1.0001439273589952
26.856531;0.9999596483472056;0.98312671650626;0.9828081150054312;-0.0909069876478005;-0.09090257777515515;0.9987471673861447;10.000382300922773;1.0015154198707141;0.058053383912832254;1.048274927883633;0.9999712373650537;1.0031772497046019;1.0001424939340013
26.856539;0.9999590291231043;0.9831237693594657;0.9828132230805943;-0.09090698701871686;-0.09090257751705598;0.998747174645578;10.000394517389998;1.001512988521936;0.058053368405480234;1.0482751028541588;0.9999732852880723;1.0031763881021045;1.0001410510872981
26.856555;0.9999583663252293;0.9831206592284919;0.982818124742789;-0.09090698634577189;-0.0909025772587633;0.9987471428465968;10.00040631672785;1.0015105943029634;0.058053358820202995;1.0482753887549852;0.9999752726253693;1.0031756200979725;1.0001395998353604
26.856587;0.99995766382198;0.9831173934754971;0.9828228199762213;-0.0909069856294599;-0.09090257700068947;0.9987470689318548;10.000417558392597;1.00150823888431;0.0580533548876447;1.0482757862063745;0.9999772067742054;1.0031749475129461;1.000138142095064
26.856651;0.9999569232415475;0.983113983344482;0.9828273058368285;-0.0909069848707957;-0.09090257674357867;0.9987469490154297;10.00042811760976;1.0015059250242784;0.05805235626684286;1.0482762944378432;0.9999790953508976;1.0031743110863875;1.0001366805594314
26.856779;0.9999561462016535;0.9831099439107058;0.9828310803031006;-0.09090539315401898;-0.0909009856484544;0.9987477766434355;10.000437894421482;1.0015036577470418;0.05805236253715017;1.0482769116261847;0.9999809450257258;1.003173822958812;1.000135217428239
26.857035;0.9999562892176516;0.9831082843212492;0.9828361978173978;-0.09090368428998864;-0.0908991906955081;0.9987475438335726;10.000446799756148;1.0015004451200233;0.05805037320939018;1.0482776338380642;0.9999827619866425;1.0031723063826463;1.0001337530268157
26.857547;0.9999563999083854;0.9831044221011778;0.9828390004377894;-0.09090088148514079;-0.09089630190311952;0.9987482442230635;10.000454741333314;1.001497296368695;0.058048387771426145;1.0482784541411896;0.9999845536685439;1.0031708704409015;1.0001322849863463
26.858571;0.999957435274758;0.983100369588291;0.9828405497745956;-0.09089527669827187;-0.09089052456896578;0.9987498741231913;10.000461629521482;1.0014932195881612;0.058042405723215555;1.0482793631551515;0.999986328835493;1.003168280031486;1.0001308075049826
26.860619;0.9999603526770733;0.9830965489471979;0.9828403183926646;-0.09088565885672975;-0.09088056097721298;0.9987544311674524;10.000467390318766;1.0014862210301605;0.058031426577254866;1.0482803510873298;0.9999880952158946;1.00316247471361;1.0001293119492245
26.864715;0.9999680190896716;0.9830927202376711;0.9828352421336092;-0.09086362179270686;-0.09085774542477826;0.9987629133419315;10.00047196858646;1.0014753054880388;0.05800944986680591;1.0482814096239543;0.9999898574752938;1.003152103368884;1.0001277895659768
26.872907;0.9999833035609828;0.9830886431934912;0.9828222601444514;-0.09082075833809877;-0.09081341202742833;0.9987793186434514;10.000475322965391;1.0014564770969812;0.05796647516643369;1.0482825323788454;0.9999916169935193;1.003132590435314;1.0001262338046968
26.882907;1.0000020988035558;0.9830826850687927;0.9828037839432395;-0.0907696833560274;-0.0907605499365506;0.9987996445769539;10.000477424772832;1.001432739710425;0.05791350208192055;1.0482837141118675;0.9999933726258836;1.003107564258673;1.0001246404198378
26.892907;1.0000211948644853;0.983078627570493;0.982786760815066;-0.09071719742250746;-0.09070625213523123;0.9988198876514044;10.000478259986865;1.0014100965438864;0.05786153022936472;1.0482849499777003;0.9999951222609806;1.0030836460103327;1.000123006896961
26.902907;1.0000393512918362;0.9830751866336502;0.9827711361930836;-0.09066383215672928;-0.09065116384394487;0.9988400431875694;10.000477819757746;1.0013865499476358;0.05780855925643405;1.0482862361797751;0.9999968640152173;1.0030587177849615;1.0001213326571907
26.912907;1.0000584874945317;0.9830694197880178;0.9827520891977893;-0.09061183793283692;-0.0905973620430876;0.9988601059568819;10.000476086838244;1.0013641014911507;0.05775558891205864;1.048287570603473;0.9999985951320516;1.003034828769168;1.0001196197230264
26.922907;1.000077655967167;0.9830651983263536;0.982734426787295;-0.09055934400308982;-0.09054306280739016;0.9988800721091808;10.00047304244477;1.0013417520229877;0.05770361908537275;1.0482889515383904;1.0000003097620231;1.0030110348452324;1.0001178734191765
26.932907;1.0000959056326906;0.9830600300746983;0.9827165933887578;-0.09050646795278267;-0.09048847008280143;0.9988999408712966;10.000468687875022;1.0013185021958324;0.057651649733915795;1.0482903763933633;1.0000019985741082;1.0029862780732322;1.0001161026361842
26.942907;1.000115146700731;0.9830541562069062;0.982696951619469;-0.09045446573542056;-0.09043466680338143;0.998919713502133;10.000463052565795;1.001296353406086;0.05759968078677382;1.0482918421418566;1.0000036504679102;1.0029625533196258;1.0001143191713098
26.952907;1.0001334703513476;0.9830510340836129;0.982680831820001;-0.09040267873318361;-0.0903811671125879;0.9989393906793119;10.000456178671639;1.0012743075142108;0.05754671215865766;1.0482933460446924;1.0000052539990423;1.002938802228986;1.0001125365052126
26.962907;1.000152785359435;0.9830467282785618;0.9826624227398235;-0.09035017422567546;-0.0903268659610405;0.9989589713281732;10.00044809702344;1.001252364999983;0.057494743830152274;1.0482948855961223;1.0000067973914462;1.0029151354034802;1.0001107681287926
26.972907;1.0001711831002222;0.9830404209989846;0.9826427851505511;-0.09029937618981193;-0.0902743591388546;0.9989784525832921;10.000438817612034;1.001230523600088;0.0574427758761184;1.0482964585504027;1.0000082678080138;1.0028914889289275;1.000109025719431
26.982907;1.000190574970492;0.9830361341879278;0.9826240700797824;-0.09024686641933617;-0.09022005700880388;0.9989968298725357;10.00042834549054;1.0012087787590906;0.05739180843709837;1.0482980627658154;1.0000096506671081;1.0028679110667706;1.000107319179555
26.992907;1.0002090555700405;0.9830330508234834;0.9826073439164197;-0.09019506927765353;-0.09016655550211625;0.9990160977470168;10.000416705685009;1.0011881254352721;0.057339841671004886;1.0482996947604317;1.000010930623307;1.0028452748030603;1.0001056588789217
27.002907;1.0002285370523245;0.9830288287579461;0.982588396443869;-0.09014255425085878;-0.09011225241072539;0.9990352512327128;10.000403950834796;1.0011665598045145;0.05728787572082606;1.0483013484298722;1.0000120935874326;1.0028216288104665;1.0001040571535722
27.012907;1.0002471118600182;0.9830226515850105;0.9825682939942495;-0.09009174608803036;-0.09005974368825664;0.9990542865248406;10.000390150187286;1.0011450794880001;0.05723591072284122;1.0483030157780893;1.0000131269751529;1.0027979596359609;1.0001025272925521
27.022907;1.000265735953786;0.9830181274063192;0.9825497134948323;-0.09004043842373281;-0.09000673765764201;0.9990722010188724;10.000375377201161;1.0011236825267744;0.05718494679589246;1.0483046889479404;1.0000140195125495;1.0027743144135999;1.0001010816314893
27.032907;1.000285367965894;0.9830156796727534;0.9825321500063879;-0.08998741855000261;-0.08995193628787361;0.9990909938300985;10.000359703846588;1.0011023663121723;0.05713298401448429;1.0483063619384523;1.0000147620461532;1.0027505730054818;1.0000997310505817
27.042907;1.0003041065140192;0.9830113043492109;0.982513487868527;-0.08993610583411468;-0.08989892934347912;0.9991096670013084;10.000343194676178;1.0010821268081715;0.05708202244150154;1.0483080307656887;1.0000153477910114;1.0027278464062437;1.0000984856004698
27.052907;1.0003229169244923;0.9830054228887866;0.9824932228972056;-0.08988528766321277;-0.08984641875742214;0.9991272260087686;10.000325897878778;1.001060957909279;0.057030062146760326;1.048309692036952;1.0000157731096002;1.0027040267970668;1.0000973541058729
27.062907;1.000341812626821;0.9830012267428614;0.9824745566642821;-0.08983396999966042;-0.08979341091399325;0.9991456786970572;10.000307849829895;1.0010398513683807;0.05697910317297878;1.0483113416871286;1.0000160393170385;1.0026802326482516;1.000096343071333
27.072907;1.0003608079311912;0.9829971321910265;0.9824559175886208;-0.08978264986642365;-0.08974040263135151;0.999163033699155;10.00028909565807;1.0010197977398219;0.05692814556656643;1.0483129753945226;1.0000161525357643;1.0026574141331064;1.000095457317893
27.082907;1.0003808696452023;0.9829940561221844;0.9824372972496371;-0.08973170576866477;-0.08968768666012644;0.9991812991906095;10.000269702560848;1.0009987883160858;0.05687618944576441;1.0483145893675854;1.000016121454237;1.002633527438889;1.0000947017018063
27.092907;1.0004000982809877;0.982990180063334;0.9824187669025872;-0.0896803806450445;-0.08963467749208462;0.9991984818800195;10.000249756019572;1.0009778170883603;0.056825234987104636;1.0483161793552593;1.0000159558952524;1.0026096940876037;1.0000940814401493
27.102907;1.0004194566279487;0.9829864197286988;0.982400317963948;-0.08962905306245211;-0.08958166789439068;0.999216587268238;10.000229342491929;1.0009578807697157;0.05677428235601933;1.0483177393083551;1.0000156670225753;1.0025868651083645;1.0000936009556103
27.112907;1.0004389510248148;0.9829827815780738;0.9823819679852712;-0.08957772302435581;-0.08952865786985546;0.999233621826206;10.000208527758113;1.0009369764732232;0.056723331662745874;1.0483192621908974;1.0000152675899612;1.00256305215121;1.0000932628479564
27.122907;1.0004585848360572;0.9829792729330862;0.9823637320494248;-0.08952639053429429;-0.08947564742052551;0.9992505952887029;10.000187352817044;1.0009170996003067;0.056672382978214045;1.0483207415208158;1.0000147706966138;1.0025402582037661;1.0000930681073374
27.132907;1.0004783595510542;0.9829763962378775;0.9823461190518777;-0.0894766474526494;-0.08942422747106642;0.9992685208127339;10.000165848164013;1.0008962438925522;0.056621436405882915;1.0483221710509576;1.0000141875985582;1.0025164903911992;1.0000930169860878
27.142907;1.0004982760433598;0.982973159532119;0.9823281453016682;-0.08942531010313064;-0.08937121617712201;0.9992854121485758;10.000144034171289;1.0008764026637955;0.05657049215770578;1.0483235439304457;1.0000135267997554;1.0024937478187905;1.0000931093981886
27.152907;1.0005183340794346;0.9829700587286566;0.9823103150080404;-0.08937397031224531;-0.08931820445971571;0.9993032797984731;10.00012189821848;1.00085556985287;0.056519550554027645;1.0483248535635181;1.0000127949111755;1.0024700344713329;1.0000933441353312
27.162907;1.0005385312211026;0.9829654993840367;0.9822910430170799;-0.08932312510223415;-0.089265689020015;0.9993201299168922;10.000099380373623;1.0008357408704587;0.05646861193568753;1.0483260950542312;1.0000119975661441;1.0024473465388115;1.0000937169940707
27.172907;1.0005588626021267;0.9829647533724662;0.9822756049359326;-0.08927287540459199;-0.08921377069437404;0.9993369657833164;10.000076383507931;1.0008149134365607;0.05641867658906049;1.0483272657930105;1.0000111393476603;1.0024237414623047;1.0000942200312677
27.182907;1.0005793217824275;0.98296254913679;0.9822587386613352;-0.08922312035705686;-0.08916234865597909;0.9993547887487715;10.000052792556806;1.0007950872661646;0.056367744761055695;1.048328365253556;1.0000102236084842;1.002401099566013;1.0000948430717447
27.192907;1.0005999020290557;0.9829604812305801;0.982242042150684;-0.08917336294033676;-0.08911092620623387;0.9993715985875622;10.000028492894236;1.0007752616835632;0.056316816724697946;1.0483293946972938;1.0000092536035632;1.002378473139689;1.000095575087489
27.202907;1.0006205976038745;0.9829564631604504;0.9822234324212956;-0.08912250808492703;-0.0890584090639316;0.9993883941284191;10.000003385146886;1.0007544332300382;0.056266892829873454;1.048330357803197;1.0000082336577176;1.0023549135733283;1.0000964039544864
27.212907;1.000641404506407;0.9829546743049807;0.9822070863662032;-0.08907274589801106;-0.0890069857806488;0.9994051735147079;9.999977388301058;1.0007345955698088;0.05621597348782246;1.0483312617194482;1.0000071679387255;1.0023322989158077;1.000097315920962
27.222907;1.0006623197126585;0.9829541194017278;0.9821920099038545;-0.08902089216670607;-0.08895347449203676;0.9994229346063459;9.999950431617025;1.000714741069417;0.05616605906021248;1.0483321163334192;1.0000060582506258;1.0023097364664961;1.0000982965800314
27.232907;1.0006833397846335;0.9829526040398149;0.9821760119210252;-0.08897112521109792;-0.08890205039094581;0.9994396761793596;9.999922452570758;1.0006938624882373;0.05611514973013392;1.0483329316035712;1.000004904199771;1.0022861100567095;1.0000993329785632
27.242907;1.0007035060175822;0.982948216104954;0.982158122150266;-0.08891988315910508;-0.08884923906492076;0.9994563986986733;9.999893402632077;1.00067395406635;0.05606524547653619;1.0483337156467958;1.0000037057885476;1.0022635247668958;1.0001004145438344
27.252907;1.0007247227735607;0.9829469491451889;0.9821424589630947;-0.08887011149329462;-0.08879781413821544;0.999473103734723;9.999863243135744;1.0006540119560197;0.056014346133726904;1.0483344748029997;1.0000024655982436;1.0022408677027492;1.0001015325176867
27.262907;1.000745731429756;0.9829470122708778;0.982128462759117;-0.08882075167771519;-0.0887468290906845;0.9994897922275259;9.999831931459907;1.000634034277873;0.05596445142492426;1.0483352143059212;1.0000011889868303;1.0022182479067387;1.0001026792363519
27.272907;1.0007671204259154;0.9829454760678067;0.982112617907135;-0.08876938294944721;-0.08869381233864349;0.9995064627282203;9.999799413439986;1.0006140206356442;0.05591456098218064;1.048335938716482;0.9999998829661119;1.0021956056547299;1.0001038477901503
27.282907;1.000787629320248;0.9829420439595746;0.9820958504804721;-0.08871972387179299;-0.08864259030186503;0.999523111525384;9.999765629076279;1.000592970803442;0.05586467441023524;1.0483366523255582;0.9999985549566899;1.002171938404976;1.000105031580182
27.292907;1.000809160031217;0.9829412232341413;0.9820807809389779;-0.08866994274456899;-0.08859116367465564;0.9995397348518714;9.999730518325542;1.000572883848899;0.0558147913020654;1.0483373590161627;0.9999972120780468;1.0021492394964162;1.0001062230079218
27.302907;1.0008307512762162;0.982940505441887;0.9820658294571191;-0.0886201592411171;-0.08853973661989972;0.9995563308990357;9.99969401352021;1.0005527587679799;0.05576491118198135;1.0483380612409106;0.9999958603670175;1.0021265075350383;1.000107412761842
27.312907;1.0008523956021607;0.982941476937368;0.9820525699917146;-0.0885698763414678;-0.08848781257683204;0.9995728994873418;9.999656033708138;1.0005325950029265;0.05571503352404076;1.0483387587352477;0.9999945032788458;1.0021037400840203;1.0001085909766867
27.322907;1.0008731298949567;0.9829384432771907;0.9820362385857049;-0.08852020805539636;-0.08843658886938063;0.9995894403151184;9.999616499571035;1.0005123916197634;0.05566515783939179;1.0483394475467787;0.9999931405281167;1.0020809361245329;1.0001097493046334
27.332907;1.000894855045479;0.9829379986167243;0.9820215383502184;-0.08847041747242551;-0.08838516053040095;0.9996059523748543;9.999575361232466;1.0004921461882907;0.055615283715303436;1.0483401206817025;0.999991768734055;1.0020580971579751;1.0001108834822454
27.342907;1.000915654954916;0.9829367218006246;0.9820069139824543;-0.08842024758173551;-0.0883334394383738;0.999622435302317;9.99953261370516;1.000471854852291;0.055565410833615485;1.0483407708117423;0.9999903833854948;1.0020352266278036;1.000111994657199
27.352907;1.0009374335051084;0.9829380211446139;0.9819938876169679;-0.08836995526868631;-0.08828151371322127;0.9996388916104628;9.999488285874097;1.0004515139095143;0.055515538995776825;1.048341392476405;0.999988980016279;1.0020123282340616;1.000113087064244
27.362907;1.0009592318255733;0.9829377929911498;0.981979289249477;-0.08832015758321599;-0.08823008407422941;0.9996553272853486;9.999442419561122;1.000431120675287;0.05546566809718061;1.0483419820187234;0.9999875539337061;1.0019894051515559;1.000114164112949
27.372907;1.000980091362697;0.9829351180800027;0.9819631334701358;-0.08827047777814798;-0.08817885822862834;0.99967174962818;9.999395056393613;1.0004106723509592;0.05541679808559133;1.0483425365703418;0.9999860997761968;1.001966515509911;1.00011522681955
27.382907;1.0010019183848458;0.9829349959749543;0.9819485406940357;-0.08822067535896638;-0.08812742770861363;0.9996881653444849;9.999346234609272;1.0003901653903737;0.05536692896430359;1.0483430532903768;0.9999846117718337;1.0019435513709047;1.000116274757659
27.392907;1.0010228021695928;0.9829340033714504;0.9819339659853701;-0.08817049391209661;-0.08807570451412026;0.9997045808848903;9.999296000027654;1.000369596923318;0.05531706078284946;1.0483435291890744;0.9999830852787549;1.0019205711718078;1.000117307255582
27.402907;1.0010446498881809;0.9829360444129219;0.9819214402870249;-0.08812178246681461;-0.08802536765371123;0.9997200026362301;9.99924442469063;1.0003489660784026;0.05526819359658398;1.048343962133927;0.9999815192303764;1.0018976340894183;1.0001183238461866
27.412907;1.001065549015679;0.9829335175047628;0.9819052466666605;-0.08807209342401325;-0.08797414009985295;0.999736435394372;9.999191613788451;1.000328273588578;0.05521832746218267;1.048344351918815;0.9999799172509114;1.001874634553812;1.0001193240307524
27.422907;1.0010864525170016;0.9829326048019587;0.9818906242749927;-0.08802190506161399;-0.08792241566112287;0.9997528814686606;9.999137696791179;1.0003075213714865;0.05516946247954274;1.0483446997678965;0.9999782868581963;1.0018516877739239;1.0001203067729643
27.432907;1.0011083180053857;0.9829331194722079;0.9818764466518158;-0.08797368362133115;-0.08787257399029522;0.999769341351826;9.999082812434235;1.0002877129262682;0.05512059882215266;1.0483450076134815;0.999976638139941;1.00182974185977;1.000121270498626
27.442907;1.0011292430036742;0.9829322434056578;0.9818617659843786;-0.0879234906136228;-0.08782084871775685;0.9997848138443438;9.999027098878718;1.0002668529422791;0.0550717367011392;1.0483452780599103;0.9999749820728846;1.001806803924017;1.000122213123222
27.452907;1.0011511443134522;0.982932791779289;0.9818475151826143;-0.08787526446618346;-0.08777100618779027;0.9998012958692049;9.998970697596947;1.0002459462800075;0.055021876276572367;1.0483455137613091;0.999973328758508;1.0017838196251092;1.0001231313116423
27.462907;1.0011721197006536;0.9829319469926104;0.981832745672419;-0.08782506679765144;-0.08771928008505853;0.9998177837703012;9.998913762446662;1.0002249972311752;0.054973017575379174;1.0483457165653005;0.9999716863006508;1.0017608985555877;1.0001240200325605
27.472907;1.0011931302472041;0.9829316139868821;0.9818184160152628;-0.08777645978133787;-0.08766914459920241;0.999833274947891;9.998856461845335;1.0002050087435095;0.05492416045970772;1.0483458876544818;0.999970060148686;1.0017389826011536;1.00012487350167
27.482907;1.0012151361810089;0.9829317111200889;0.9818034997958263;-0.08772663359553665;-0.08761770977427216;0.999849767693503;9.99879897644935;1.0001839824810388;0.05487530465576643;1.0483460282862551;0.9999684535950648;1.0017160726681407;1.0001256868801318
27.492907;1.0012362314490133;0.9829314123880676;0.9817890356213805;-0.08767802197853826;-0.08756757347317264;0.9998662596434018;9.998741497204078;1.0001629199541011;0.05482644980925317;1.0483461398360796;0.9999668692452846;1.0016931640608142;1.000126457071348
27.502907;1.0012573701127552;0.9829316313044548;0.9817749917307639;-0.0876310011780345;-0.08751902780709482;0.9998817469905248;9.998684226959181;1.0001428233580902;0.05477759551566884;1.0483462229759661;0.9999653088114953;1.0016712503881915;1.0001271818556445
27.512907;1.001278548561045;0.9829308778701231;0.9817598731904095;-0.08758079199178315;-0.08746729968181932;0.9998982250809548;9.998627383462374;1.000121695752068;0.05472874132160163;1.0483462776301382;0.9999637713480037;1.001648329159065;1.0001278589777214
27.522907;1.0012997620697701;0.9829306441528668;0.9817451630076973;-0.08753217362709735;-0.08741716219321222;0.9999136893087301;9.998571194643743;1.000100540784272;0.05467988673219408;1.04834630403321;0.9999622530958275;1.0016253938434672;1.0001284860431416
27.532907;1.0013219605781691;0.9829297539376212;0.9817287419708541;-0.08748442583453676;-0.08736781267183923;0.9999301357057617;9.998515888958584;1.00008036232282;0.054632031227208895;1.0483463031095768;0.9999607491944476;1.0016034919942844;1.000129060302946
27.542907;1.0013432298995206;0.9829311682859699;0.9817154298990158;-0.08743530590670291;-0.08731717802492849;0.9999455609441554;9.99846169229231;1.0000591645486745;0.05458317427143795;1.0483462760861655;0.9999592550399445;1.001580510398526;1.000129579018143
27.552907;1.001364518669131;0.9829310225697938;0.9817004223279301;-0.08738668075833092;-0.08726703934109345;0.999961961929517;9.998408826434424;1.000038952582385;0.054534315313821795;1.0483462248936863;0.9999577665210696;1.0015584927688836;1.0001300404533113
27.562907;1.0013858192558744;0.9829309125193441;0.9816853057756302;-0.08733805337481242;-0.08721690026463304;0.9999773357894581;9.998357503591112;1.0000177330354085;0.054486453796635415;1.0483461534535445;0.9999562798796988;1.001535489354465;1.0001304436974612
27.572907;1.0014071227642976;0.9829292471179991;0.9816684872246741;-0.08728992077916689;-0.08716725711404315;0.9999936807020463;9.998307924492996;0.999997513755895;0.054437589215949586;1.0483460679988637;0.9999547915890312;1.001513382661209;1.0001307875733079
27.582907;1.0014284207447783;0.9829292153378366;0.981653149524067;-0.08724128894017143;-0.08711711723982256;1.000008997257908;9.998260271030293;0.9999763029842841;0.05438972117727974;1.04834597538443;0.9999532981969065;1.0014902798929153;1.0001310698164911
27.592907;1.001449706544022;0.9829308190676872;0.9816392952672517;-0.0871921578631956;-0.08706648066734743;1.0000242889331148;9.998214684423385;0.9999561087525314;0.05434184936961029;1.0483458816629732;0.9999517969029865;1.0014681206000198;1.0001312867360013
27.602907;1.0014709753926228;0.9829308715569101;0.9816237456913122;-0.0871435215895858;-0.087016340007182;1.000040560715462;9.998171255578496;0.9999349384589136;0.054292973519865444;1.0483457928719058;0.9999502864434645;1.0014448525235626;1.0001314338686023
27.612907;1.0014922238642994;0.9829293696453477;0.9816065036326536;-0.08709538012360397;-0.08696669523091355;1.0000558172631397;9.998130049445827;0.9999147979519476;0.05424509337147232;1.0483457163184515;0.9999487664819576;1.0014225819056033;1.0001315071086552
27.622907;1.0015134489844926;0.9829299911035185;0.9815912496169535;-0.08704833288273342;-0.08691814482651793;1.0000710627102385;9.998091136839111;0.9998946907381245;0.05419720864146769;1.0483456599782093;0.9999472365549117;1.001400257191619;1.0001315026674658
27.632907;1.0015346478718674;0.9829317345889758;0.9815769936371118;-0.08699919300231779;-0.08686750669162421;1.000086301970331;9.998054596239871;0.9998736184208793;0.05414931900081571;1.0483456299302196;0.9999456962516673;1.001376881612457;1.0001314157100463
27.642907;1.001555818720548;0.9829319028005625;0.9815610540183057;-0.0869505479402106;-0.0868173644278839;1.0001025416908438;9.998020492752886;0.999853581911665;0.05410142415109991;1.0483456292764717;0.9999441453158467;1.001354455703984;1.000131239529214
27.652907;1.0015769619167556;0.9829309851953626;0.9815439333195399;-0.08690399124342296;-0.08676930908073671;1.0001177900414975;9.997988865733218;0.99983358215913;0.05405352392331665;1.0483456605644148;0.9999425834000064;1.0013319871194255;1.0001309672923322
27.662907;1.0015980798600375;0.9829311673985084;0.9815278292744181;-0.08685534181834678;-0.08671916599926258;1.000133055945128;9.997959725878976;0.9998136199565727;0.05400561829443341;1.048345727736801;0.9999410104072651;1.0013094850471418;1.0001305949408905
27.672907;1.0016182217291925;0.9829304353355229;0.9815116819758244;-0.08680631521301507;-0.08666873072628727;1.0001483490536822;9.99793304987901;0.9997926952170445;0.05395770734667086;1.0483458355058546;0.9999394259947877;1.001285962576711;1.0001301217212175
27.682907;1.0016393020350989;0.9829326968344289;0.9814975365227034;-0.08675875807750101;-0.08661968170367478;1.000163680305083;9.997908783583203;0.9997728065486238;0.05390979121314169;1.0483459883227353;0.9999378285461306;1.0012634302838412;1.0001295488533846
27.692907;1.0016603724419768;0.9829317576753063;0.9814801577586835;-0.08671219285030356;-0.08657162471781224;1.0001790612336345;9.997886859930972;0.9997529519733135;0.05386287001408469;1.04834618923503;0.9999362162116495;1.0012409578467467;1.0001288786988087
27.702907;1.001681439681325;0.9829318971549341;0.9814638302534993;-0.08666353477622388;-0.0865214800160277;1.000194502411976;9.997867213342438;0.9997331304283174;0.053814943845857395;1.0483464393191257;0.9999345887680092;1.001218451428945;1.0001281136340892
27.712907;1.0017015554261202;0.98293160049442;0.9814479870470796;-0.08661609348955497;-0.08647263426960464;1.0002100129105216;9.997849778939319;0.99971334242442;0.05376801283188452;1.0483467390917693;0.9999329476217638;1.0011960306196157;1.0001272546903448
27.722907;1.0017226337287044;0.9829321890896353;0.981432083592424;-0.08656902489088443;-0.08642407984858114;1.0002256004443462;9.997834490046584;0.9996935886417928;0.05372007711205631;1.0483470897666505;0.9999312949789059;1.0011735982416883;1.0001263025625131
27.732907;1.0017437230553359;0.9829322503285755;0.9814156497774211;-0.08652036037234902;-0.08637393391816192;1.0002412707010355;9.997821279099192;0.9996738673600528;0.053673136756916796;1.0483474919844566;0.999929634297012;1.001151270515538;1.0001252595876213
27.742907;1.0017638717445367;0.9829318634096406;0.9813997027906837;-0.08647291290776762;-0.08632508699109039;1.0002570264161514;9.99781007017262;0.9996541735613014;0.05362519175521977;1.0483479436531666;0.9999279719532387;1.0011289476593117;1.0001241288098563
27.752907;1.0017849925339135;0.9829323518747642;0.9813836939148057;-0.08642583796072921;-0.08627653133526873;1.0002728681787552;9.997800764556999;0.999634500521072;0.05357824210586851;1.0483484401603709;0.9999263179408229;1.0011067425310416;1.0001229117525654
27.762907;1.0018051792248506;0.9829318929500414;0.9813676728878143;-0.08637838641757026;-0.08622768361586264;1.0002887970009935;9.997793234262915;0.999614841731908;0.05353128789948671;1.0483489770614394;0.9999246844980327;1.00108460560952;1.0001216083863997
27.772907;1.0018263441281121;0.9829307161394369;0.9813499950192334;-0.08633180429581638;-0.08617962327508971;1.0003048164373594;9.997787333268851;0.9995951920845276;0.053484329327106325;1.0483495521283657;0.9999230849435605;1.0010625398773623;1.0001202181040898
27.782907;1.0018475362755297;0.9829326943198629;0.9813354558510253;-0.0862842260111771;-0.08613057022898224;1.0003209319688864;9.997782914115918;0.9995755482595955;0.05343636664192137;1.0483501648663085;0.9999215332704807;1.0010404940738917;1.0001187395957498
27.792907;1.0018675076031525;0.9829317641377159;0.9813192216758704;-0.0862376795525557;-0.0860826564824971;1.000337147950636;9.99777983094286;0.9995559081717834;0.05338940011659033;1.0483508144431892;0.9999200423186189;1.0010185764178783;1.0001171700858622
27.802907;1.00188876671561;0.982932095933971;0.9813029934352391;-0.08619059408686724;-0.08603409872004004;1.0003524649394429;9.997777932876085;0.9995362700276459;0.053343430001424816;1.048351497968324;0.9999186217572424;1.00099678732301;1.0001155052928643
27.812907;1.0019091090898788;0.9829299051524893;0.9812851479083406;-0.08614362931889027;-0.0859857450781701;1.0003688790334773;9.997777059757077;0.999516631489157;0.053296456479981734;1.0483522106779548;0.9999172782552865;1.0009750191065343;1.000113740586995
27.822907;1.0019294892216457;0.982929298353275;0.9812688433087813;-0.08609616551465935;-0.0859368949342881;1.0003853829252725;9.997777042332167;0.999497989351222;0.053249479658209094;1.04835294811093;0.9999160166931496;1.0009543206376292;1.0001118722473619
