time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.832907;1.001950858180781;0.9829316916183958;0.9812545551712077;-0.08605017085039614;-0.08588943097225796;1.0004019684084862;9.99777770586181;0.9994783399217028;0.05320249962064113;1.048353708182774;0.9999148406005052;1.000932690209922;1.0001098980081828
27.842907;1.0019712999256145;0.9829315840628882;0.9812386644656313;-0.0860042971083164;-0.085842171173805;1.0004176296442011;9.997778881858999;0.9994586790760355;0.05315551651674367;1.0483544913331309;0.9999137520193903;1.00091112066967;1.0001078172145705
27.852907;1.0019917603223638;0.982929395274222;0.9812206600243145;-0.08595732425675962;-0.0857938159330082;1.0004343650295284;9.99778042410503;0.9994390017511107;0.05310953058436927;1.0483552995196774;0.9999127524151813;1.0008896586817273;1.0001056301778088
27.862907;1.0020131846550713;0.9829302248787125;0.9812047011786711;-0.08591182046965577;-0.08574684684417325;1.0004511762838915;9.997782210847985;0.9994203032839006;0.05306254208785895;1.048356135653951;0.9999118448119305;1.0008691912479557;1.0001033361253877
27.872907;1.0020336549880036;0.9829296706573578;0.9811882633541555;-0.08586434653129738;-0.08569799473446396;1.0004670658602335;9.99778413719233;0.9994005824759583;0.05301655125184887;1.0483570035316472;0.9999110344475232;1.0008478235453298;1.0001009318452987
27.882907;1.002054117444331;0.9829312421294044;0.9811739084184776;-0.08581796781157354;-0.08565023733006806;1.00048403424892;9.997786119195034;0.9993808414820807;0.05296955823153955;1.048357907048671;0.9999103265774856;1.0008264450808804;1.0000984133212956
27.892907;1.002074560531791;0.9829291713343737;0.9811558725670761;-0.08577098688247065;-0.08560188049457267;1.0005000785494935;9.997788104761087;0.9993620821572067;0.052923563100172204;1.0483588490163414;0.9999097237643226;1.0008061568349282;1.0000957781663464
27.902907;1.0020959232547169;0.9829301515524833;0.9811398969827838;-0.08572547492263143;-0.0855549097999334;1.0005171939733914;9.99779006890039;0.99934230440882;0.05287756585240866;1.0483598316494824;0.9999092252388384;1.000784905132484;1.0000930269709016
27.912907;1.0021162785023239;0.9829302707903995;0.9811239470440843;-0.08567958726749139;-0.08550764728494016;1.000533376936139;9.99779199231247;0.9993235080779305;0.052831566423184026;1.0483608579934065;0.9999088288320421;1.0007646840384523;1.0000901644278182
27.922907;1.002136563039737;0.9829299446056304;0.9811075039028133;-0.08563210328458735;-0.08545879324596382;1.0005506258840535;9.997793845860722;0.9993036948825231;0.0527855647152526;1.0483619311121208;0.9999085339609186;1.0007434933388575;1.0000871992796614
27.932907;1.0021567594102185;0.9829317652800965;0.9810931543380028;-0.08558571468340462;-0.08541103397648601;1.0005669400681554;9.9977955953659;0.9992848681327663;0.05273956062831262;1.0483630516047002;0.9999083429866552;1.0007233278941654;1.0000841425421554
27.942907;1.0021768523394057;0.9829304576700298;0.98107563334335;-0.08554031817005671;-0.08536426633841102;1.0005833187121125;9.997797216258148;0.9992650315729005;0.05269355408426243;1.0483642168449474;0.9999082598051492;1.0007021896942256;1.0000810055723313
27.952907;1.0021968303318562;0.9829308070338616;0.9810597179416413;-0.08549442269697738;-0.08531700232924048;1.0006007607278227;9.997798699681999;0.9992461891694602;0.05264754506147232;1.048365422583148;0.9999082871455983;1.0006820761486956;1.0000777991223682
27.962907;1.0022166855895098;0.9829312156766924;0.9810438185346833;-0.08544852528287333;-0.0852697379534861;1.0006172655391752;9.99780004359002;0.9992273449518501;0.052601533622824125;1.0483666648197816;0.9999084250363391;1.0006619880287926;1.000074533296336
27.972907;1.0022364136942885;0.982931676172232;0.9810279350251462;-0.0854026259298665;-0.08522247321395474;1.0006338343375494;9.997801239504197;0.9992075019303637;0.05255551989405234;1.048367940207274;0.9999086718408183;1.0006409243572387;1.00007121734485
27.982907;1.002256013790161;0.9829321786766222;0.9810120646848148;-0.08535672464032831;-0.08517520811266464;1.0006514690161874;9.997802276383688;0.9991886613868447;0.05251050401004047;1.0483692456699651;0.9999090268178643;1.0006209307086351;1.000067859564389
27.992907;1.0022754886650231;0.9829327122481347;0.9809962010934125;-0.08531082141621708;-0.08512794265088287;1.0006681696160615;9.997803161763553;0.9991698239126964;0.052464486086346296;1.0483705789678845;0.9999094917241497;1.000600897029531;1.0000644678648527
28.002907;1.0022948442830575;0.9829332669236309;0.9809803359678212;-0.085264916258613;-0.08508067682994408;1.000684933406793;9.997803931875827;0.9991499907157977;0.052418466241505104;1.048371939565875;0.9999100702296817;1.0005798682612623;1.0000610497814681
28.012907;1.0023140882468335;0.9829338357828354;0.9809644624346155;-0.08521900916806548;-0.0850334106516473;1.0007017566537133;9.99780463411654;0.9991311628685535;0.05237344465240119;1.0483733276822147;0.9999107661891652;1.0005598838587797;1.0000576117956985
28.022907;1.0023332270071623;0.9829333173801473;0.9809474811685875;-0.08517519183842508;-0.08498823121737821;1.0007186378560153;9.99780529379809;0.9991123398186473;0.05232842155539613;1.0483747420823357;0.9999115819475237;1.0005398836075858;1.0000541587436034
28.032907;1.00235130892642;0.9829345880713221;0.9809331964225025;-0.08512841092525719;-0.08494017717426923;1.0007355789646866;9.997805897912942;0.9990935194050512;0.05228239715392027;1.0483761798356104;0.9999125174086317;1.0005198091974348;1.0000506931336755
28.042907;1.002370243709145;0.9829351805445593;0.9809172777405148;-0.08508249812388666;-0.08489290995093936;1.0007535833314911;9.997806410739294;0.999074698210873;0.05223737156896402;1.048377638307908;0.9999135703962649;1.0004997627213787;1.0000472148564292
28.052907;1.0023890758221599;0.982936271313053;0.9809018360124507;-0.08503817815583821;-0.08484723355739789;1.0007706538838774;9.997806797612714;0.9990558711449453;0.052192344899958366;1.0483791163254075;0.9999147376376666;1.000479691908117;1.0000437223289984
28.062907;1.0024078033150108;0.9829352663919938;0.9808842885782315;-0.08499275853746402;-0.08480046152393693;1.0007877931289808;9.997807039817516;0.9990360316538541;0.05214731726264641;1.0483806134120486;0.9999160157998779;1.0004586004754616;1.0000402142482268
28.072907;1.0024254684115874;0.9829354322156882;0.9808688360032846;-0.08494806204042184;-0.08475449325347637;1.000805003688592;9.997807135847259;0.9990171723476792;0.05210228876240082;1.0483821283075165;0.9999174022443471;1.000438491188642;1.0000366899996953
28.082907;1.0024439778067002;0.9829375915142043;0.9808544369289844;-0.08490164461006292;-0.08470672876103419;1.000822288840944;9.99780708762919;0.9989982843333753;0.05205725951009403;1.0483836581235908;0.9999188954821624;1.0004183734788696;1.0000331491153216
28.092907;1.0024623758838809;0.982938633110917;0.9808389250464031;-0.08485731714864145;-0.08466105099558366;1.0008396523376908;9.997806894287267;0.9989793566189383;0.05201222968111913;1.0483851982922736;0.9999204957711919;1.0003982558743432;1.0000295914908508
28.102907;1.0024797091193933;0.9829371466877228;0.9808218261712767;-0.08481311224031231;-0.08461557761597804;1.0008560972359553;9.997806568027647;0.9989603774206476;0.051967199521368565;1.048386742394515;0.9999222044337336;1.000378144907573;1.0000260179337048
28.112907;1.0024978890372536;0.9829381442376117;0.9808062665831174;-0.08476878109250566;-0.08456989917152306;1.0008736251222843;9.997806152648046;0.998941336704744;0.051923169317923214;1.0483882823595712;0.999924021926405;1.0003580958631515;1.0000224300970646
28.122907;1.0025150080753105;0.9829377116499559;0.9807902031624707;-0.08472248061856644;-0.08452233808496;1.000891236584933;9.997805724348092;0.9989232287391969;0.05187813940697522;1.0483898094665787;0.9999259477156408;1.0003390048240044;1.000018830518678
28.132907;1.0025329776189147;0.9829402605710336;0.9807761638164804;-0.08467764873730563;-0.08447616313630922;1.0009089318636022;9.99780536976573;0.9989040523573012;0.051834110188608895;1.048391314582351;0.9999279815403114;1.0003189792828635;1.0000152233941593
28.142907;1.00254989070494;0.982938686239039;0.9807589261738865;-0.08463343663820454;-0.08443068844294642;1.0009267108655355;9.997805157153184;0.9988848080306083;0.05178908212431372;1.0483927870756622;0.9999301233314234;1.0002989158244768;1.0000116150611726
28.152907;1.0025676594869197;0.9829395950861066;0.9807432122148942;-0.08458909807854023;-0.08438500866086893;1.0009435734787753;9.997805130490631;0.9988654948144603;0.051745055732844325;1.0483942141534426;0.9999323725921068;1.0002789201923856;1.0000080125986237
28.162907;1.0025843767050104;0.9829395672528994;0.9807274810891687;-0.08454438536888315;-0.08433903749534437;1.0009615203577724;9.997805326213962;0.9988461096767332;0.051701031538043965;1.0483955820345248;0.9999347293034441;1.0002589432355924;1.0000044214243773
28.172907;1.0026019525910348;0.9829404208485779;0.9807116841136085;-0.08450004310376276;-0.08429335704301244;1.0009795531516017;9.997805787409456;0.9988276486364339;0.05165600998437403;1.04839687801679;0.9999371953147906;1.0002399340191472;1.0000008447676232
28.182907;1.002618476142208;0.9829419231310328;0.9806974636352157;-0.08445482977527079;-0.08424688943967018;1.0009976741425035;9.997806566347673;0.9988081077746689;0.051611991406724095;1.0483980915184183;0.999939774065726;1.0002199986083902;0.9999972846774022
28.192907;1.002634897840491;0.9829411897249193;0.980681013037013;-0.0844137990508665;-0.08420459553797088;1.0010148867120567;9.997807719887412;0.998788483182769;0.05156797604252997;1.0483992136636946;0.9999424690551194;1.0002000825346276;0.9999937422466105
28.202907;1.002652167086116;0.9829419278351463;0.9806650990310417;-0.08436945130452059;-0.08415891407446574;1.0010331964580015;9.997809302075678;0.9987697707796782;0.051523964042698295;1.0484002366907468;0.9999452824669584;1.0001811829594704;0.999990217462945
28.212907;1.0026680737869171;0.9829413440235953;0.9806490946637573;-0.08432564089837544;-0.0841138751892557;1.00105061046355;9.99781135344507;0.9987499669123967;0.05147995548258039;1.0484011548206906;0.9999482149054121;1.0001613016229831;0.9999867092147736
28.222907;1.0026841687240897;0.9829415966483631;0.9806336349189884;-0.08428251273937383;-0.08406949327370786;1.001069135406269;9.997813888096681;0.998730069434737;0.051435950362951066;1.048401965713138;0.9999512666395909;1.0001414364431176;0.9999832147474702
28.232907;1.0027001592947762;0.982939733595788;0.9806160609673772;-0.08423828458215653;-0.08402401555657119;1.0010867772135412;9.997816888599761;0.9987110781687885;0.051392948619104505;1.0484026697474462;0.9999544387961106;1.000122636681809;0.9999797294195409
28.242907;1.0027170073156073;0.982941959789728;0.980601621457625;-0.08419343246036474;-0.08397783693535207;1.0011055413877434;9.997820313074214;0.9986909940540519;0.05134895017137599;1.0484032678986772;0.9999577326633186;1.000102802738361;0.9999762480118503
28.252907;1.0027328117090504;0.9829421739161276;0.9805860928763551;-0.08415029900856037;-0.08393345402687101;1.0011234326584686;9.997824112119256;0.9986718177712327;0.05130495496055277;1.0484037610360797;0.9999611475398185;1.000083987246735;0.9999727666364038
28.262907;1.0027485355152286;0.9829423931198507;0.980570550580504;-0.08410716382121611;-0.08388907079150987;1.001142454888375;9.997828253587578;0.9986515489742881;0.051261962936212775;1.048404150578768;0.9999646789175768;1.0000642513050844;0.9999692833638189
28.272907;1.0027641851434723;0.9829405308971667;0.9805529118578716;-0.08406292850654266;-0.08384359170790369;1.001160611536084;9.997832740989038;0.9986321865924496;0.0512179740622235;1.0484044386342897;0.9999683186115694;1.0000454984304745;0.9999657977368843
28.282907;1.002779765103442;0.9829407771779148;0.9805373528533144;-0.08401978980988174;-0.08379920780898588;1.0011789056028169;9.99783761011497;0.9986127301276252;0.05117498833329755;1.0484046270821545;0.9999720568313912;1.0000268406422652;0.9999623106630684
28.292907;1.0027952790890038;0.9829426388225386;0.9805233768058479;-0.08397615235348992;-0.0837543278835349;1.001198338666054;9.997842912580435;0.9985921806008409;0.05113200575446039;1.0484047170972945;0.9999758842865638;1.0000072350158387;0.9999588248049393
28.302907;1.002810730180362;0.9829429266765034;0.9805077977098868;-0.08393301016496874;-0.08370994334408202;1.001216910726039;9.997848701537434;0.9985725405009754;0.05108902631092854;1.0484047090737671;0.9999797933156456;0.9999886847312616;0.9999553442679778
28.312907;1.0028261211638905;0.9829411438490413;0.9804901154623558;-0.08388876772618432;-0.08366446291839902;1.0012356219213017;9.997855019194853;0.998552814736267;0.05104504994381034;1.048404601461848;0.9999837778827436;0.999970144495902;0.9999518734284577
28.322907;1.0028414559927812;0.9829414750859455;0.9804744995208039;-0.0838456220120092;-0.08362007772371574;1.001254473680752;9.997861889287156;0.9985320123831416;0.05100207650413894;1.0484043897610338;0.999987831516948;0.9999507210624263;0.9999484160140859
28.332907;1.0028567406530904;0.9829418269263718;0.9804588587758769;-0.08380247455001699;-0.08357569220809302;1.0012744682428114;9.997869326772316;0.9985121457356549;0.0509591057276394;1.0484040674508839;0.9999919446122685;0.9999323638319518;0.9999449749688668
28.342907;1.002871982288158;0.9829437921883197;0.9804447800901768;-0.08375882832641987;-0.0835308107108664;1.0012936088204367;9.997877359956272;0.9984922276508263;0.05091713729439232;1.048403627726122;0.9999961045744036;0.9999141274046783;0.9999415533392455
28.352907;1.0028862331534645;0.9829437605858103;0.9804295961018588;-0.08371690172215834;-0.08348772505171675;1.0013129000264687;9.997886042879285;0.9984722712947519;0.05087417090544229;1.048403063918478;1.0000002981593064;0.9998959095008739;0.9999381557056585
28.362907;1.0029014090475514;0.9829425549060259;0.9804122595937298;-0.08367424611780673;-0.083443834247737;1.0013323468845037;9.997895453284897;0.9984522909878351;0.05083120627385662;1.0484023691880124;1.0000045124868338;0.9998777568543039;0.9999347881702747
28.372907;1.002916561115361;0.982942947697315;0.9803964662731685;-0.08363109175388121;-0.08339944747092928;1.001351953773392;9.997905688238296;0.9984313012662933;0.05078824308253014;1.048401537814251;1.0000087351964708;0.9998586630150489;0.9999314565745913
28.382907;1.0029316959768357;0.9829433402252122;0.980380617748987;-0.08358793564606667;-0.08335506037600025;1.001371724072361;9.997916848798443;0.9984113156009501;0.05074628098884478;1.048400568005733;1.0000129546966892;0.9998406653354674;0.999928165104576
28.392907;1.0029458666161528;0.982943316349367;0.9803652289692725;-0.08354600246173323;-0.08331197351781475;1.0013916598681492;9.997929010039675;0.9983913462148574;0.050703319626740136;1.0483994639017464;1.0000171582908466;0.9998226505724942;0.9999249157570114
28.402907;1.0029609905226435;0.982943703894383;0.9803492565313608;-0.0835028429482287;-0.08326758580552947;1.001411762112001;9.997942205200747;0.9983714042167542;0.050661358572168885;1.0483982345094767;1.0000213299625194;0.9998047061705613;0.9999217081516062
28.412907;1.0029761209586883;0.9829445864101093;0.9803337163062921;-0.08346127748974977;-0.08322478905105572;1.00143203132782;9.997956434539867;0.9983514995358452;0.05061939731912603;1.0483968897344067;1.0000254522252177;0.9997867670532761;0.9999185406515061
28.422907;1.0029903125441257;0.9829440605992384;0.9803176444952848;-0.08341774360036643;-0.08318011003698719;1.001452467524133;9.997971682593324;0.9983316406521365;0.05057643529854527;1.0483954373128674;1.0000295101387802;0.9997687680358673;0.9999154125874941
28.432907;1.0030054860330027;0.9829449454462329;0.9803019880338716;-0.08337617479489656;-0.08313731267479411;1.0014730690534697;9.99798793553871;0.998312834591154;0.050534471958313246;1.048393883270827;1.000033492816635;0.9997517941837302;0.9999123256542475
28.442907;1.0030197433002956;0.982942830583822;0.9802842189995699;-0.08333313461876052;-0.08309312866038164;1.0014928323714214;9.998005190861003;0.9982930872969112;0.05049250687741425;1.0483922335431217;1.0000373924662282;0.9997337835212597;0.9999092825162871
28.452907;1.0030350033861797;0.9829453221170367;0.9802700570360298;-0.08329106544707861;-0.08304983510891227;1.0015137529590628;9.998023455773653;0.9982734033810461;0.05045053979776678;1.048390494165686;1.000041203335479;0.9997157235298771;0.9999062835811998
28.462907;1.0030493638726037;0.9829453160570515;0.9802542849861037;-0.08324912088196212;-0.08300674621199287;1.001534826092312;9.998042741941108;0.998253785712879;0.05040857053240739;1.048388671206884;1.0000449211591473;0.9996976054353726;0.9999033263717613
28.472907;1.003064740358428;0.982946234809088;0.9802384479759303;-0.08320754539743469;-0.08296394763601836;1.0015560474758896;9.998063057390024;0.9982342363782019;0.05036659886999759;1.0483867711912036;1.0000485428480614;0.9996794209869292;0.9999004081499708
28.482907;1.0030792298146967;0.9829457638910379;0.9802221033135854;-0.08316400161403913;-0.08291926686569365;1.0015764131354392;9.99808439708978;0.9982157580964925;0.050325624562184326;1.048384800280317;1.0000520660639243;0.9996622103443031;0.9998975279670612
28.492907;1.0030947484269372;0.9829451304628579;0.9802046058170629;-0.0831229197835439;-0.0828769632192358;1.0015979175331553;9.998106739125912;0.9981963540929016;0.050283647366789065;1.0483827628116538;1.0000554888712248;0.9996438663522041;0.9998946867082926
28.502907;1.0031093910116513;0.9829452139598817;0.9801886965499802;-0.08308096872535405;-0.08283387314330881;1.001619551580346;9.998130048429367;0.9981770270980976;0.05024166708438038;1.0483806617584646;1.000058810106939;0.9996254304780486;0.9998918862602865
28.512907;1.0031241127997919;0.9829469295511936;0.9801743571563823;-0.08303851905449462;-0.08279028725090509;1.0016403030276837;9.99815428415819;0.9981587793076645;0.050200683545623674;1.04837850048472;1.0000620290885889;0.9996079461110299;0.9998891284835474
28.522907;1.0031398665238789;0.9829484932667749;0.9801588829212299;-0.08299853131331536;-0.08274907844407264;1.00166215862465;9.998179402964979;0.9981396126570318;0.05015969657867837;1.048376283585014;1.000065143790342;0.9995893617600348;0.9998864145382889
28.532907;1.003154740337442;0.9829470868743947;0.9801413376568161;-0.08295707244054228;-0.08270648301339363;1.0016831052654644;9.998205360472845;0.9981205287647856;0.050117705993579446;1.0483740170251223;1.0000681495333932;0.9995706237823309;0.9998837453501493
28.542907;1.0031696868499616;0.9829473101032674;0.9801253794148788;-0.0829151149420616;-0.08266339177244773;1.0017051292873909;9.998232117689323;0.9981025293475292;0.05007671157753493;1.0483717084534894;1.0000710389366374;0.9995528299442227;0.999881122495018
28.552907;1.0031847037861914;0.9829475676831412;0.9801094216201556;-0.0828731558295029;-0.08262030024234997;1.0017262154765696;9.998259643290288;0.9980836166164645;0.05003571312079864;1.0483693672659002;1.0000738024585105;0.9995339312383594;0.9998785484089565
28.562907;1.003199789343022;0.9829499549605645;0.9800955574736089;-0.08283229429012957;-0.08257830424287119;1.001748346949174;9.998287907334738;0.9980657930055641;0.04999471046309938;1.048367004374556;1.0000764300978218;0.9995159231502938;0.9998760265295112
28.572907;1.0032158963536422;0.9829501004048401;0.9800785011500397;-0.08279279538851511;-0.0825375894115849;1.00176950611812;9.998316873998702;0.9980470602612369;0.04995370348843991;1.048364631613858;1.0000789139953574;0.9994968057181234;0.9998735613421355
28.582907;1.0032311111308458;0.9829504760817831;0.9800625890958623;-0.08275083142319287;-0.0824944970100654;1.0017916756573142;9.998346495351294;0.998029418441516;0.0499126920915741;1.0483622598971825;1.0000812498643483;0.9994785733954882;0.9998711572017704
28.592907;1.0032460848628781;0.982951023332742;0.98004712795361;-0.08271137335279835;-0.0824539284680644;1.0018128384668272;9.998376713926456;0.9980118664295027;0.04987167619151921;1.0483598971224755;1.0000834363429842;0.999460222996979;0.9998688169171023
28.602907;1.0032614055534805;0.9829519866645545;0.9800317903763898;-0.08267100248210718;-0.0824124267902193;1.0018339778473944;9.99840748052116;0.997993403989373;0.049830655769388534;1.0483575479312581;1.0000854738333682;0.999440749494102;0.9998665418640933
28.612907;1.003276770104144;0.982952499485557;0.9800160139699708;-0.08262903369867734;-0.08236933351080038;1.0018550782959468;9.998438773905537;0.9979760329947526;0.04979063091046636;1.0483552145520543;1.0000873638424923;0.9994221927007222;0.9998643325852634
28.622907;1.0032921727340671;0.9829535569658941;0.980000799746408;-0.08258865965319223;-0.0823278312716889;1.0018771260164616;9.998470604011459;0.9979587561975;0.0497496018445675;1.0483528970213465;1.0000891081807577;0.9994034466341961;0.9998621891357679
28.632907;1.0033076061638229;0.9829546646151754;0.9799856596810248;-0.08254828402968392;-0.08228632875258586;1.001898109719838;9.998502997329808;0.997940574730036;0.04970856893386442;1.0483505936205777;1.0000907079471948;0.9993835562165925;0.9998601122238908
28.642907;1.0033221067711164;0.9829549132531865;0.9799706229931012;-0.08250753699401338;-0.08224453557750445;1.0019190213618754;9.9985359871512;0.9979234869237917;0.04966853261491858;1.0483483025153126;1.000092163239899;0.9993645652010106;0.9998581039754484
28.652907;1.0033375762724286;0.982955627719814;0.9799551477039692;-0.08246556181071013;-0.08220144118071585;1.0019398548896945;9.99856961989507;0.9979064896039868;0.04962849333814621;1.0483460229908497;1.0000934744031116;0.9993454246739143;0.9998561674323229
28.662907;1.0033530547885896;0.9829552918874958;0.9799386576335325;-0.08242567847482071;-0.08216043324823354;1.0019606043091116;9.998603961351318;0.9978895804319085;0.04958745153582085;1.048343754941417;1.0000946437811735;0.9993260873460966;0.9998543063485262
28.672907;1.0033685391802867;0.9829565996494879;0.9799238390488108;-0.08238529654029648;-0.08211892961653836;1.0019812642688057;9.998639098354932;0.9978727583774752;0.04954740765152777;1.0483414977093668;1.0000956761265523;0.9993066572800966;0.9998525248488209
28.682907;1.0033840259850964;0.982960048174819;0.9799111853132139;-0.08234601253151605;-0.08207852164698504;1.002001832102216;9.998675135521346;0.9978560220541685;0.04950736219110635;1.0483392493470398;1.0000965777784439;0.9992870923034889;0.9998508258948119
28.692907;1.003398554938746;0.9829605423108565;0.9798965419491387;-0.08230525786144503;-0.08203672716006365;1.0020223084067663;9.998712173480866;0.9978393691908517;0.04946731572386344;1.0483370064479345;1.0000973552359873;0.9992674029454379;0.9998492102630108
28.702907;1.0034140287713016;0.9829620034188523;0.9798819380850261;-0.08226487124308732;-0.08199522271997697;1.002042696035379;9.998750280663069;0.9978227982488661;0.04942726883468296;1.0483347642067409;1.000098013548938;0.999247602281973;0.9998476770720414
28.712907;1.0034294860801818;0.9829619289139125;0.9798657963325768;-0.0822249800508858;-0.08195421338015209;1.0020629979216338;9.99878948821676;0.9978063095990739;0.049387222058785804;1.0483325168815307;1.0000985558440438;0.9992277037932473;0.9998462250153725
28.722907;1.0034439660766117;0.9829626045626898;0.9798513134252729;-0.08218422081232307;-0.08191241810938109;1.0020832146042895;9.998829803616523;0.9977899054007234;0.04934817582094055;1.0483302596812656;1.000098984347973;0.9992077681755466;0.9998448538014737
28.732907;1.003459372676589;0.9829647558613408;0.9798373343182867;-0.0821454261330822;-0.08187250419651204;1.002103343881496;9.998871219342405;0.9977735897100743;0.049308130427914036;1.0483279903840235;1.000099302005824;0.9991877061662386;0.9998435650548889
28.742907;1.003474746558627;0.9829680751425635;0.9798244728354003;-0.08210453622220482;-0.08183050330621884;1.002123383357035;9.998913716893666;0.9977573685524417;0.04926808614354425;1.0483257078557737;1.0000995136109978;0.9991675783546123;0.9998423621160422
28.752907;1.0034891306816502;0.9829678532519397;0.9798089584924128;-0.08206586615214229;-0.08179079397255339;1.0021433335821346;9.998957275460816;0.99774124901486;0.049229043255493835;1.0483234090507598;1.0000996250780136;0.9991474485538012;0.9998412493740035
28.762907;1.0035044341064854;0.9829697039361819;0.9797945149334176;-0.08202547014716009;-0.08174928790392878;1.0021621987154516;9.999001880739;0.9977252383514836;0.04918900203618757;1.04832108774858;1.0000996413088332;0.9991272346315069;0.9998402314130549
28.772907;1.0035187469813736;0.9829711950637104;0.9797805798627073;-0.08198630010187166;-0.08170908271514687;1.0021819844198727;9.99904752535536;0.9977103430902005;0.04914996266815184;1.0483187354261787;1.0000995650741857;0.9991080498783249;0.9998393120877632
28.782907;1.0035339789693025;0.9829736431401083;0.9797666016343308;-0.08194749777318053;-0.08166916747761177;1.002201695908672;9.999094199255227;0.9976945673979116;0.04911092525426367;1.0483163433808387;1.0000993977173611;0.9990878613333819;0.999838494506746
28.792907;1.0035482214728135;0.9829747194340657;0.9797521275718619;-0.08190672798199101;-0.08162737042744822;1.0022213377270932;9.999141879193333;0.9976789116926119;0.04907188987236391;1.0483139048031505;1.0000991400786172;0.9990676790052312;0.9998377826246246
28.802907;1.003562431690291;0.9829763219136298;0.9797381193075467;-0.0818675535330562;-0.08158716449546606;1.002239913980687;9.999190524402527;0.9976643717791513;0.049032856564892216;1.0483114150012234;1.00009879213457;0.9990485111150802;0.9998371838175207
28.812907;1.0035775680467636;0.982978859914661;0.9797240528332735;-0.08182874666341534;-0.08154724847574547;1.002259428052932;9.999240074437207;0.9976489385272058;0.048993825295602936;1.0483088705960348;1.0000983520593572;0.9990283692501841;0.9998367098173885
28.822907;1.0035917250879463;0.9829805068534354;0.9797099734108657;-0.08178956928884953;-0.0815070420443876;1.0022778821212215;9.99929044721962;0.9976335999324545;0.04895479595647672;1.0483062699911934;1.000097816190354;0.999008261964205;0.999836374466052
28.832907;1.0036058616517993;0.9829821685652487;0.9796958568721518;-0.08175039047796974;-0.0814668353695444;1.0022972765912743;9.999341543834957;0.9976193454195198;0.048915768411420535;1.0483036144332771;1.0000971802910033;0.9989891977599287;0.9998361914885906
28.842907;1.0036199814053175;0.982982240533841;0.9796801150806438;-0.08171170724524916;-0.08142712373385155;1.002315609393874;9.999393257795456;0.9976041688326877;0.04887674254059312;1.0483009077328511;1.0000964410871698;0.9989691882504098;0.9998361742724412
28.852907;1.0036350430133039;0.9829864164631235;0.9796675035434093;-0.08167239738496103;-0.08138671139625177;1.0023348759340143;9.999445479054982;0.9975900683731319;0.04883771827356611;1.0482981545713823;1.0000955959781148;0.9989502407402575;0.9998363346780362
28.862907;1.0036491421394347;0.9829880769540187;0.9796533029046746;-0.08163321422472557;-0.08134650398174809;1.002353070593896;9.999498101021867;0.9975750450425227;0.048799695588756645;1.0482953587850363;1.0000946413412433;0.9989304166768982;0.9998366802990876
28.872907;1.0036632407546897;0.9829902245953328;0.9796395823142916;-0.08159562664510375;-0.08130788770768063;1.0023721887805161;9.999551030576589;0.9975611013007175;0.04876067444960415;1.0482925227196846;1.0000935721616226;0.9989116248854273;0.9998372137996501
28.882907;1.003677346061242;0.9829918657615695;0.9796253568749369;-0.08155644064432732;-0.08126767981377239;1.0023902286068187;9.999604179062228;0.9975472412737921;0.048722654734021785;1.0482896468840044;1.000092383011664;0.998892970666969;0.9998379352954726
28.892907;1.0036914640031487;0.9829919036122883;0.9796095340989178;-0.08151775022358702;-0.08122796692601893;1.0024081922644952;9.99965744325113;0.9975324715993579;0.04868463628202558;1.0482867292912272;1.0000910686324285;0.9988734096763573;0.9998388450441548
28.902907;1.0037055991540889;0.9829940347937134;0.9795957934459015;-0.08148015844453363;-0.08118934993334587;1.0024270857500437;9.999710704900894;0.9975187999635653;0.04864561899944982;1.048283765766818;1.0000896242605486;0.9988548896884525;0.9998399442640523
28.912907;1.0037197543036471;0.982995674173686;0.9795815538314461;-0.08144096817015838;-0.08114914131691393;1.0024449177495618;9.999763841098657;0.9975052323567953;0.04860760286375768;1.0482807512081656;1.0000880460015424;0.9988365039717215;0.9998412343866095
28.922907;1.0037339308766215;0.9829994173709525;0.9795693995076251;-0.08140287659173888;-0.08111002863113158;1.002462700013916;9.999816725834384;0.9974907718335667;0.04856958788644153;1.048277680308552;1.0000863303077026;0.9988171986775318;0.9998427167211822
28.932907;1.0037481305077574;0.9830010781625061;0.9795551615294744;-0.08136368348828087;-0.08106981955238342;1.0024804475298625;9.999869225163662;0.9974774183693187;0.048531574094697535;1.0482745481499518;1.0000844730947211;0.998798967364922;0.999844392863203
28.942907;1.0037623566336322;0.983001649956029;0.9795398344957084;-0.08132658316546872;-0.08103169684774031;1.0024981770244585;9.999921195141951;0.9974641690118743;0.04849356145952397;1.0482713511243034;1.0000824698091073;0.9987808102929151;0.9998462645571922
28.952907;1.00377631842142;0.9830034590205231;0.9795260318446873;-0.08128989568807049;-0.08099401058385064;1.0025169053201204;9.999972491540506;0.997451018121896;0.04845554980974953;1.0482680868586176;1.0000803160908427;0.9987627287869749;0.9998483334673942
28.962907;1.0037906181126264;0.9830051442881098;0.9795118241700517;-0.08125069837959636;-0.08095380077947664;1.0025346476971653;10.00002299164513;0.9974379576090534;0.048418538877395244;1.0482647533329281;1.0000780080050948;0.9987447738607934;0.9998506016924263
28.972907;1.0038040105491794;0.983006416352585;0.9794981533421137;-0.08121272863603349;-0.08091489219407846;1.0025524161117132;10.000072606725471;0.99742497754538;0.0483805284359025;1.0482613492167232;1.000075541505719;0.9987268521239254;0.9998530723041661
28.982907;1.0038184096013567;0.9830085960060458;0.979484482478304;-0.08117512585640513;-0.08087627335081012;1.0025702186057948;10.000121271596091;0.9974110669479186;0.048342518340553225;1.0482578751146323;1.000072911819611;0.9987080172770821;0.999855748848099
28.992907;1.0038328626627164;0.9830112627768842;0.9794713374728284;-0.08113911902442442;-0.08083924569172064;1.0025880597699144;10.000168928761555;0.9973982143817738;0.04830550847159853;1.0482543336064727;1.0000701133401648;0.9986903180742558;0.9998586336823693
29.002907;1.0038473713236409;0.983013416525844;0.9794577340721556;-0.08110151354157417;-0.08080062640472653;1.002605940840179;10.0002155211591;0.997385408195766;0.04826849873525133;1.0482507281711613;1.000067140174364;0.9986727071765437;0.9998617267646358
29.012907;1.0038609828352798;0.9830146394203254;0.9794441966851851;-0.0810635385889397;-0.0807617169921497;1.0026238600324997;10.00026099252854;0.9973736364082315;0.04823048910887911;1.0482470616655706;1.0000639880666935;0.9986561330982776;0.9998650259286782
29.022907;1.003875610004018;0.9830167528312007;0.9794306820712821;-0.081025930420973;-0.08072309728089175;1.002640814664233;10.000305300093475;0.9973608876590804;0.048193479617792113;1.0482433347464022;1.0000606570090425;0.998638694108031;0.9998685276244544
29.032907;1.0038903022537695;0.9830177450962403;0.9794161213533177;-0.08099041530920015;-0.08068656391773996;1.0026588033571204;10.000348431558562;0.9973481534459034;0.048156470272610205;1.048239546179767;1.0000571521193737;0.9986213430050351;0.9998722275333082
29.042907;1.0039041107379862;0.9830205032868418;0.9794043248049029;-0.08095193945247853;-0.08064715876170295;1.0026768255403289;10.000390399489858;0.9973354287868849;0.048119461053290326;1.0482356947837075;1.000053482102063;0.9986040838238913;0.9998761202373713
29.052907;1.0039189526462091;0.9830225541468778;0.979390967200109;-0.08091432726026689;-0.08060853842083118;1.0026948797716162;10.000431213343942;0.9973227104032847;0.04808245192711919;1.048231780539506;1.000049656524992;0.9985869218741833;0.9998801977181676
29.062907;1.0039329252350215;0.9830241675639477;0.9793781832077668;-0.08087794330566715;-0.080571219443495;1.0027129631114111;10.000470861473508;0.9973099949690418;0.048045442864529296;1.0482278052644713;1.0000456832547635;0.9985698646761181;0.999884448801202
29.072907;1.003947943103244;0.9830261683561653;0.9793649341333669;-0.08084032846039482;-0.08053259868881915;1.0027300711531892;10.000509313487564;0.9972982787864572;0.048008433857947695;1.0482237734761306;1.0000415670149256;0.9985539208418223;0.9998888601226482
29.082907;1.0039620993150205;0.983025629919346;0.9793501707424977;-0.08080284147492033;-0.0804941830092311;1.0027481988483253;10.000546529677228;0.9972855578482871;0.04797142494090566;1.0482196916494333;1.0000373096099835;0.9985371034962206;0.9998934177709004
29.092907;1.0039763488033837;0.9830271535027137;0.9793375475678033;-0.08076645376499034;-0.08045686344521184;1.0027663417078323;10.000582477223748;0.9972728275122493;0.04793541619466604;1.0482155663102006;1.0000329116966085;0.9985204694498102;0.9998981091095835
29.102907;1.0039916423206137;0.9830311532643004;0.9793265464395944;-0.08072993553317585;-0.08041933838812111;1.0027834954482007;10.00061714721704;0.9972610824860216;0.047898407740690534;1.048211403711799;1.0000283751131935;0.9985049288630431;0.9999029236874523
29.112907;1.00400606236899;0.9830321155373987;0.9793135362935096;-0.08069194774746537;-0.08038042700083513;1.002801654472806;10.000650550431367;0.9972483175880379;0.04786239971769723;1.0482072104247369;1.0000237042128326;0.9984885843343244;0.9999078528436689
29.122907;1.0040205560416096;0.9830319474917835;0.979299480079664;-0.08065605334144257;-0.08034360193682331;1.0028188115729872;10.000682697158247;0.9972355282978873;0.047825392233989135;1.0482029926833316;1.0000189053434039;0.9984723404237736;0.9999128883509293
29.132907;1.0040360734523621;0.9830342628996622;0.9792870360200032;-0.08062002829241287;-0.08030657134540208;1.0028369586491324;10.000713583846487;0.9972237097906589;0.04778938531481771;1.048198755962472;1.0000139857777428;0.9984572899265753;0.999918020837197
29.142907;1.0040507022314016;0.9830356487613606;0.9792746531809694;-0.08058363442267781;-0.08026925077955871;1.002854086276308;10.000743189859419;0.9972108550263931;0.04775337888272838;1.0481945059636815;1.0000089532793524;0.9984413802910044;0.9999232389738466
29.152907;1.0040653943943751;0.9830370244122854;0.9792623003496824;-0.08054723935416594;-0.08023193000994985;1.0028721828813465;10.00077148625587;0.997198954338844;0.04771737275962767;1.0481902491924129;1.0000038154832371;0.9984265967381646;0.9999285291528812
29.162907;1.0040801464868112;0.9830383969014252;0.979249970852053;-0.08051084308993844;-0.08019460903305857;1.0028892355282997;10.000798455647097;0.9971869969859853;0.04768136667253262;1.0481859921438788;0.9999985792733319;0.9984119242058573;0.9999338753992894
29.172907;1.0040949548739042;0.9830397714143918;0.9792376599888032;-0.08047444563268558;-0.08015728784538703;1.0029072310211853;10.000824103000548;0.9971739726713181;0.0476453602905329;1.0481817395872624;0.9999932509902847;0.9983963470226318;0.9999392596575198
29.182907;1.0041098150589476;0.9830411519759428;0.9792253649288655;-0.08043804698509568;-0.08011996644380621;1.0029241566700744;10.000848445576725;0.9971618720496929;0.047609353283125856;1.0481774931637795;0.9999878366924027;0.9983818476528911;0.99994466209087
29.192907;1.0041256755155679;0.9830434536355389;0.9792130602927673;-0.08040201446508902;-0.08008293451788087;1.0029410022972343;10.000871501100468;0.9971486863734569;0.047573345340048194;1.048173251680125;0.9999823421891803;0.9983664151486411;0.9999500616687582
29.202907;1.0041406184792496;0.9830453543649534;0.979201287820424;-0.08036721121736314;-0.08004720412209929;1.0029577615257286;10.000893293594771;0.9971364074101704;0.04753833616172981;1.0481690127251297;0.999976773335561;0.9983520829702774;0.9999554374190359
29.212907;1.0041555901094823;0.9830467740058039;0.9791890338453129;-0.08033080899646727;-0.08000988205641166;1.0029754293312043;10.000913863184412;0.9971240286430167;0.04750232546832552;1.0481647740067026;0.9999711361893262;0.9983377456899883;0.9999607702807964
29.222907;1.0041705812043982;0.9830466149706825;0.9791752023736942;-0.08029490260837194;-0.07997305478987422;1.002991998348902;10.000933263883924;0.9971115460720171;0.047466312994186646;1.048160533845456;0.9999654371397528;0.9983234403410937;0.9999660447687629
29.232907;1.0041846276469435;0.983049262376587;0.9791650867948222;-0.08025923176045457;-0.07993653907670978;1.0030084587638715;10.00095155854259;0.9970979577712149;0.047431298433346154;1.048156291908617;0.9999596840291627;0.9983082067921054;0.9999712488476703
29.242907;1.0041996310366252;0.983050759415443;0.9791528749466637;-0.0802228260764064;-0.0798992163631359;1.0030248015812182;10.000968817678269;0.9970852637096325;0.04739628140906802;1.0481520504414277;0.9999538876258581;0.9982939892640909;0.9999763722724416
29.252907;1.0042146300830632;0.9830527964137667;0.9791411697285289;-0.08018801714953139;-0.07986348489024771;1.003041020710829;10.000985117441461;0.9970724653013627;0.04736026154231874;1.048147814374754;0.9999480616329554;0.9982797379732851;0.9999814058206943
29.262907;1.004229620073936;0.9830543891900136;0.9791289770692817;-0.08015160914433947;-0.0798261617338252;1.0030571121607321;10.00100053553458;0.9970595642503697;0.047325238579079554;1.0481435899977982;0.9999422208358959;0.9982655455350322;0.99998634231481
29.272907;1.004244597614016;0.9830549429303426;0.9791156909394246;-0.08011729495615905;-0.07979092480612254;1.0030730725226433;10.001015146265352;0.9970465621227189;0.04729021245178328;1.048139383790164;0.9999363785763442;0.9982513623128915;0.9999911777589117
29.282907;1.0042595601573756;0.983057164094781;0.9791039961651834;-0.08008248263079329;-0.07975519266267965;1.0030888982195612;10.001029013672262;0.9970334603026277;0.04725518321742493;1.048135202454348;0.9999305455703252;0.9982371858003877;0.999995911360881
29.292907;1.0042735505018703;0.9830585495860342;0.979092323394354;-0.08004730228642384;-0.07971917071801404;1.0031045856273102;10.001042184255317;0.9970202599025814;0.047220150975093605;1.0481310534148325;0.9999247308292873;0.998223013055771;1.0000005451060574
29.302907;1.0042881790440787;0.9830616614579238;0.9790816440993501;-0.08001130391416443;-0.07968228273926471;1.0031201319649885;10.001054690107967;0.9970069623666538;0.047185115853754796;1.0481269443985977;0.9999189432634732;0.9982088414409516;1.0000050833711915
29.312907;1.0043030829201665;0.9830641256759259;0.979069936337486;-0.07997648821846429;-0.07964654990928947;1.0031355364969776;10.001066562061483;0.9969935704672135;0.04715107803309053;1.048122882715648;0.9999131922089358;0.9981947169006504;1.0000095321055589
29.322907;1.0043170086836346;0.9830641736021891;0.9790566476474398;-0.07994180163407427;-0.07961102225938406;1.0031508013667665;10.001077837254343;0.9969800892725006;0.047116037732780176;1.048118875378296;0.9999074864284989;0.9981805444120138;1.000013897751402
29.332907;1.0043318642235162;0.9830668311898758;0.9790449083307563;-0.07990698371144574;-0.0795752889710829;1.0031659314515247;10.001088565890154;0.9969665266893462;0.04708099516316557;1.0481149296219534;0.9999018325932401;0.9981663699115331;1.000018186410403
29.342907;1.0043457375651188;0.9830691812823732;0.9790336631402302;-0.07987339610694952;-0.07954085740978245;1.0031809336066255;10.001098820573137;0.9969538927804084;0.047046950480553906;1.0481110534088987;0.9998962341254878;0.9981532375569201;1.0000224030618763
29.352907;1.0043605360411627;0.9830720562914237;0.9790218700710145;-0.07983857597929041;-0.07950512366497961;1.003194815931807;10.001108685432568;0.9969401983766857;0.04701190375978112;1.0481072548216732;0.9998906911890583;0.9981390550880163;1.0000265505238979
29.362907;1.004374347298508;0.9830757296360484;0.979011659286559;-0.07980289110763714;-0.07946860525690712;1.003209587295799;10.001118229171349;0.9969264539620921;0.04697785499050299;1.0481035390490507;0.9998852024021606;0.9981249183457913;1.0000306290502463
29.372907;1.0043890785104244;0.9830772262281028;0.9789982073558999;-0.0797685657651474;-0.07943336597371063;1.003224257247989;10.001127493624983;0.9969126691986872;0.04694380412801118;1.0480999053728326;0.9998797668113562;0.9981107845274516;1.0000346376068474
29.382907;1.004402816205116;0.9830800094970124;0.9789868287239252;-0.0797349739906497;-0.07939893353424057;1.0032378351022195;10.001136498629009;0.9968998534421794;0.046909751153775193;1.0480963476326177;0.9998743849741462;0.9980976562453968;1.000038575223029
29.392907;1.0044174650984223;0.9830833026601031;0.9789748920230786;-0.07970014944479555;-0.07936319885085388;1.0032523281261092;10.0011452497808;0.9968860155955588;0.046875696088792794;1.048092856868878;0.9998690602752237;0.9980835376799039;1.0000424407730812
29.402907;1.004431110682732;0.9830862695060283;0.9789634291463065;-0.07966655560781283;-0.07932876596242706;1.0032667408175209;10.001153751070095;0.996872161987344;0.04684163899245977;1.0480894230613065;0.9998637999144256;0.9980694281626413;1.000046232707397
29.412907;1.0044447039878526;0.9830888186905073;0.9789514205917975;-0.07963136248100806;-0.07929274135996087;1.0032800754375555;10.001162015112502;0.9968592953574925;0.04680757997515619;1.0480860360541022;0.9998586132751659;0.9980563265504632;1.0000499498251045
29.422907;1.0044591955341284;0.9830912479152828;0.978938235424796;-0.07959862999180017;-0.07925909235126373;1.0032943331401878;10.001170061677554;0.9968454175743164;0.04677351919567953;1.0480826869037692;0.9998535091614723;0.9980422348093947;1.0000535915234314
29.432907;1.0044726702486801;0.9830955260824551;0.978927701701003;-0.07956293775345107;-0.0792225724002155;1.003307515213712;10.001177914124593;0.9968325336285152;0.04673945683515317;1.0480793690952548;0.9998484956069138;0.9980291496401115;1.0000571567962113
29.442907;1.0044860776886366;0.9830992508572689;0.9789165048193516;-0.07953093819965315;-0.07918973011212435;1.0033216235164475;10.001185596936608;0.9968186525896943;0.04670539309415211;1.0480760786545769;0.9998435815123727;0.9980150712658136;1.0000606436677835
29.452907;1.0044994128398659;0.9831025204960477;0.9789047508945238;-0.07949733930796163;-0.07915529609908667;1.0033346604698326;10.001193128198029;0.9968057847622147;0.04667232822284135;1.0480728136313135;0.9998387765538224;0.9980020414881363;1.0000640501087985
29.462907;1.0045136255510334;0.9831067353164957;0.9788929098908269;-0.0794641056070186;-0.07912115124580897;1.0033486286945834;10.001200512753895;0.9967929386731713;0.04663826251649495;1.0480695732462204;0.9998340894030024;0.997988963437772;1.0000673750363984
29.472907;1.0045268009780075;0.983108466812511;0.9788794347009389;-0.07943100167356607;-0.07908721162331302;1.0033615297525285;10.001207741554122;0.9967791204671314;0.046605196241814716;1.048066356467542;0.9998295270528464;0.9979749254477499;1.0000706180775605
29.482907;1.0045398900912423;0.9831118148950179;0.9788674826956285;-0.07939739971921837;-0.07905277690560619;1.0033743629295624;10.001214794944712;0.9967663340578138;0.046572129553348676;1.0480631611816342;0.9998250956995028;0.9979618718977983;1.0000737791274257
29.492907;1.0045528913137047;0.9831151733712638;0.9788554602760887;-0.07936379675074223;-0.07901834195687522;1.003387124574936;10.001221644458148;0.9967535804625803;0.04653806247237247;1.0480599847370489;0.9998208014593342;0.9979487515296541;1.000076859167634
29.502907;1.0045658059489313;0.9831201342596028;0.9788449563532438;-0.07932969575521491;-0.07898341193668215;1.0034008083544552;10.00122824490586;0.9967398573316726;0.04650499494399724;1.0480568250649915;0.9998166502522102;0.9979346538010073;1.0000798612893769
29.512907;1.0045786378812098;0.9831234948684264;0.978832786092971;-0.07929609074971171;-0.07894897653254418;1.0034134069629912;10.001234520793789;0.9967271601558122;0.046471926930689085;1.0480536817866228;0.9998126470190252;0.9979215244579779;1.0000827894247082
29.522907;1.0045913925938763;0.9831252491400623;0.9788189503279744;-0.07926298173078772;-0.07891503572711511;1.0034259132231704;10.001240361671115;0.9967144848655125;0.0464388584682073;1.0480505566570513;0.9998087948369686;0.9979083579375472;1.0000856456904228
29.532907;1.0046040754479355;0.9831285872714238;0.9788066356525508;-0.07922937467397602;-0.07888059985929445;1.003438319480134;10.001245630200202;0.9967018293543866;0.0464057896616268;1.0480474531400161;0.9998050955577155;0.9978951477177513;1.000088429762234
29.542907;1.0046166900099391;0.9831323995813146;0.9787947508169504;-0.07919736516034942;-0.07884775528466069;1.0034506177190896;10.001250176645648;0.9966891933956245;0.04637372067363561;1.0480443756298006;0.9998015517440354;0.9978819363463935;1.0000911399473655
29.552907;1.004629237984497;0.983135683012556;0.9787823122532575;-0.07916375605212324;-0.07881331896706759;1.0034628009793654;10.001253852331105;0.996675578411102;0.04634065173163664;1.0480413281908647;0.9997981672067958;0.9978676315798041;1.0000937738537385
29.562907;1.0046407647093811;0.9831385119742501;0.9787703376413299;-0.07913137872012489;-0.078780184668541;1.0034748642309974;10.001256521962972;0.9966629865881653;0.0463075831169284;1.0480383133068034;0.9997949459623433;0.9978542801855866;1.0000963286624927
29.572907;1.0046531784738915;0.9831417082291212;0.9787577932983047;-0.07909776757755418;-0.07874574791596296;1.003487804714627;10.001258080489931;0.9966504197200589;0.04627551511494682;1.0480353317391449;0.9997918913321824;0.9978409336897706;1.0000988007909075
29.582907;1.0046655218941147;0.9831453495336943;0.978745693082401;-0.0790657540415411;-0.07871290246886291;1.0034986224929212;10.001258465871972;0.9966378796484281;0.04624244796319045;1.0480323832227718;0.9997890055903261;0.9978275039200384;1.0001011849464776
29.592907;1.0046777934703723;0.9831484374879675;0.9787330479673341;-0.07903214080613487;-0.07867846527677415;1.0035103203432592;10.00125765496775;0.9966253689458522;0.04621038183661664;1.0480294674396324;0.999786290583081;0.9978140875309661;1.0001034742593888
29.602907;1.0046890383174352;0.9831510504604153;0.9787208715323015;-0.07899975957061114;-0.07864533015941298;1.0035219027807714;10.0012556461754;0.9966138899700917;0.04617831685799008;1.0480265856120048;0.9997837479414149;0.9978016396336501;1.000105662538533
29.612907;1.0047011671830122;0.9831545095762622;0.9787086225752143;-0.07896774299122743;-0.07861248407731031;1.0035333753701892;10.001252443561947;0.9966014445028596;0.046145253089844955;1.048023741984091;0.9997813769612628;0.997788117378092;1.0001077464476449
29.622907;1.0047132266307588;0.9831563009524138;0.9786947309017071;-0.07893622239433937;-0.07858013255114607;1.0035447440103318;10.001248056018369;0.996589034854383;0.04611319051801885;1.0480209437299728;0.9997791728680085;0.9977746126208039;1.0001097245881596
29.632907;1.0047242640608858;0.9831587069775555;0.9786823985945236;-0.0789038382295539;-0.07854699683423819;1.0035560135079296;10.001242510240795;0.9965766637911576;0.04608112909230955;1.0480182005995322;0.9997771283234446;0.9977610794182178;1.0001115952589925
29.642907;1.0047361924038125;0.983163545566802;0.9786715726832758;-0.07887132158481461;-0.07851365536883242;1.0035671872895378;10.001235865378009;0.9965643333251284;0.046049068808729776;1.048015525765541;0.9997752360297122;0.9977475191315904;1.0001133566952667
29.652907;1.0047468083109716;0.9831654258643843;0.9786590337178576;-0.07883984668319435;-0.07848144954125501;1.0035772689800797;10.001228220091775;0.9965520443360291;0.04601700971455627;1.0480129357158292;0.9997734895493651;0.9977339343973349;1.000115009489809
29.662907;1.004758618719737;0.9831684952208063;0.9786464682057607;-0.07880782500633927;-0.0784486024093804;1.0035882635912508;10.001219704444175;0.9965407970257186;0.045985951830670044;1.0480104481247783;0.999771882932961;0.9977213730263429;1.0001165581480174
