time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.672907;1.0047694204136692;0.9831705622881481;0.9786338415295601;-0.07877543691117085;-0.07841546590355057;1.0035991778605329;10.001210457326842;0.9965285914208982;0.04595389510947061;1.048008079947383;0.999770411005526;0.997707746881047;1.0001180103217786
29.682907;1.0047811271426421;0.9831718467510839;0.9786195108562471;-0.0787439101881672;-0.0783831130946911;1.003609020489025;10.00120060895323;0.9965164271354401;0.04592183943903842;1.048005846785798;0.9997690697059157;0.9976941026654756;1.00011937549939
29.692907;1.0047918339574324;0.9831737175703842;0.9786067007709224;-0.07871152010979099;-0.07834997619558767;1.0036198017199573;10.001190280763591;0.9965053018395278;0.04589078464536123;1.048003762561195;0.9997678547670806;0.9976814878280447;1.0001206642301244
29.702907;1.0048025021043785;0.9831759755198771;0.9785942840063218;-0.07868072796733773;-0.07831843065742948;1.0036305322534804;10.001179588685211;0.9964932098115592;0.045858730508778985;1.0480018392762618;0.9997667597545681;0.997667815640564;1.0001218862894787
29.712907;1.0048140947276054;0.9831785282692622;0.9785812370420497;-0.07864870117766241;-0.07828558250692526;1.0036402222002825;10.001168638026256;0.9964821424273098;0.04582767679360503;1.048000086747934;0.9997657760865184;0.9976551785658434;1.0001230485771178
29.722907;1.0048247125430467;0.983181640888663;0.9785696796999753;-0.07861581114130878;-0.07825195032780446;1.0036508807876008;10.001157515557226;0.9964700897160436;0.04579662325591432;1.0479985114012464;0.999764895406379;0.9976415345024113;1.0001241555376987
29.732907;1.0048353219787607;0.9831819193620841;0.9785552974265529;-0.0785855131154905;-0.07822089893543134;1.0036605170264674;10.001146285136745;0.9964590410614179;0.045764569635640524;1.0479971156293884;0.9997641116973237;0.9976288373820462;1.0001252109843624
29.742907;1.0048468870634355;0.9831840755566981;0.9785418439483828;-0.07855348325558704;-0.07818805019345527;1.0036711400930936;10.001134985465077;0.9964469851136075;0.04573351567605636;1.0479958993141925;0.9997634209146704;0.997615184031253;1.0001262189366946
29.752907;1.0048575025802995;0.9831856814308148;0.97852875833082;-0.07852268628172934;-0.078156503729383;1.0036807583114928;10.001123626982341;0.9964359102536982;0.04570246118381969;1.0479948611328658;0.9997628197968399;0.997602530181359;1.0001271842069628
29.762907;1.0048681239643342;0.9831871509567267;0.9785155206947377;-0.0784918883636796;-0.07812495709536162;1.003690377482531;10.00111219718436;0.9964238055794736;0.04567140607564072;1.0479939986088873;0.999762306160105;0.9975888811440167;1.0001281125523773
29.772907;1.004878748911382;0.9831879874389249;0.9785016362675247;-0.07845949044431705;-0.07809181873327929;1.0037010000722544;10.001100679408836;0.9964126610212922;0.045640350344186585;1.047993308637588;0.9997618794126034;0.9975762363351665;1.00012900981194
29.782907;1.0048893738468818;0.9831875865893229;0.9784865052429969;-0.0784291876201304;-0.07806076644285206;1.0037106257278439;10.00108906618444;0.9964014670383151;0.04561029398194079;1.047992788088559;0.9997615399119922;0.9975636423043778;1.0001298823617892
29.792907;1.0048999948676844;0.9831902496285733;0.9784744136692886;-0.07839788983013579;-0.07802872464490425;1.0037202523237096;10.001077359704205;0.9963892151882251;0.04557923694730058;1.0479924339244473;0.9997612882300267;0.9975500069257826;1.0001307385616545
29.802907;1.0049106087161082;0.9831911810394178;0.9784605951561195;-0.07836708809961955;-0.07799717736274435;1.003730876537924;10.001065570615015;0.99637789887614;0.045548179175373814;1.0479922441785259;0.9997611248214757;0.9975373711297243;1.0001315878803783
29.812907;1.0049212141464772;0.9831919822831737;0.9784466497022429;-0.07833628542165111;-0.07796562992371664;1.003740493752987;10.001053713627707;0.9963665134347457;0.045518120610225005;1.0479922191053126;0.9997610494152764;0.9975247794526803;1.0001324385579782
29.822907;1.0049318115230748;0.9831926551775648;0.9784325862116288;-0.07830548179800777;-0.07793408232798682;1.0037500987118788;10.001041798915868;0.9963550557123975;0.04548706121077343;1.0479923609508945;0.9997610601854513;0.99751214005299;1.0001332968038856
29.832907;1.0049424009964563;0.9831931999190245;0.9784184152479979;-0.07827467723019428;-0.07790253457458102;1.00375968757286;10.001029830931616;0.9963425236842364;0.045457000906901884;1.047992673299473;0.9997611533905147;0.9974985447551196;1.0001341668413775
29.842907;1.00495298224522;0.9831920164227028;0.9784025570275716;-0.07824436872780491;-0.07787148130170832;1.0037692593025807;10.001017813489618;0.9963309163468606;0.045425939571311164;1.0479931599793026;0.9997613236937035;0.9974858986240265;1.0001350501713637
29.852907;1.0049635550864946;0.9831923022139948;0.9783882059582611;-0.07821356227557195;-0.07783993322213403;1.0037788155468854;10.001005745645575;0.9963192337424033;0.04539587700892275;1.0479938229792978;0.9997615647596046;0.9974732924284756;1.0001359451789
29.862907;1.0049741190460477;0.9831929543456709;0.978374275060167;-0.07818435411855534;-0.07780997655841687;1.0037883601151043;10.000993615413114;0.996307477698472;0.04536581293546666;1.0479946614111482;0.999761869692084;0.9974606818516188;1.0001368479527903
29.872907;1.0049846734945085;0.9831945770206576;0.9783613760358097;-0.07815304880044144;-0.07777793353328383;1.0037978985628198;10.000981411337664;0.9962956530551248;0.04533574700488748;1.0479956721254027;0.9997622313463063;0.9974480697191249;1.0001377538715917
29.882907;1.0049942640605325;0.9831935559995673;0.9783468522183456;-0.0781218749601944;-0.07774609602026328;1.0038074374712507;10.00096914230576;0.9962837670983902;0.04530567889151448;1.0479968506968118;0.9997626429395855;0.9974354564466951;1.000138659781121
29.892907;1.0050048027841556;0.9831922077827966;0.9783311603323762;-0.07809316112056346;-0.07771663350550134;1.003816983188169;10.000956845915903;0.9962718270981099;0.045275608336482046;1.047998192514573;0.9997630989960004;0.9974228380255984;1.0001395653170915
29.902907;1.0050153370801613;0.9831918211553824;0.9783165248448927;-0.07806235006979896;-0.07768508463043199;1.003826541168455;10.000944584382434;0.9962598382801486;0.04524553513322661;1.0479996933116382;0.9997635959381891;0.9974102071906488;1.000140472387389
29.912907;1.005025868122709;0.9831917856754172;0.9783023505627124;-0.07803313742652009;-0.0776551271813209;1.0038361166320509;10.00093243252856;0.9962478029229476;0.045216459113708835;1.0480013485721649;0.9997641319318841;0.9973976006485827;1.0001413844128477
29.922907;1.005035441163435;0.9831906884691163;0.9782881723854997;-0.07800355944814642;-0.07762488066101134;1.003845715425288;10.000920466824608;0.9962367210687924;0.045186380152579655;1.0480031530299703;0.9997647065797245;0.9973859184909246;1.0001423056273044
29.932907;1.0050459666285534;0.9831898508130634;0.9782734559469044;-0.07797274570936029;-0.07759333132322546;1.0038553437300282;10.000908766068953;0.9962245929209627;0.04515729816058963;1.048005101246067;0.9997653209879229;0.9973732474110675;1.0001432389439624
29.942907;1.0050555360192872;0.9831884403022991;0.9782592422515808;-0.07794316606884429;-0.07756308452740085;1.0038640068827576;10.000897413500153;0.996212420563136;0.04512721307260589;1.0480071881120434;0.9997659776587317;0.9973604926176174;1.0001441833357585
29.952907;1.0050660615378626;0.9831877797789105;0.9782449972923513;-0.07791394997955595;-0.07753312649176701;1.003873709328148;10.000886485440851;0.9962002077730773;0.04509812484900816;1.0480094081309388;0.9997666799906395;0.9973477431691361;1.0001451336422542
29.962907;1.0050756363814468;0.9831865435478297;0.9782312680724764;-0.07788596814862479;-0.077504471030732;1.0038834556195768;10.000876041867041;0.9961889591699484;0.04506803349501502;1.0480117545225847;0.9997674322691638;0.9973359059623966;1.0001460829280147
29.972907;1.0050861736531929;0.9831855608543996;0.9782170267211535;-0.07785675040467059;-0.07747451272456538;1.003893250473515;10.000866133679251;0.9961766796414006;0.045038939077490237;1.0480142192660757;0.9997682398928144;0.9973230708092723;1.0001470241683632
29.982907;1.0050957656593387;0.9831835068406807;0.9782028225199036;-0.07782716757172106;-0.0774442654228803;1.003902098177742;10.000856810743823;0.9961643739614794;0.04500984172534503;1.048016793885537;0.9997691090596139;0.9973101877300383;1.0001479499405475
29.992907;1.0051063231963473;0.9831822040877896;0.9781886207158305;-0.07779794817564291;-0.07741430685575941;1.0039120025298585;10.00084812521277;0.9961530467069065;0.04498074164462655;1.048019470711661;0.9997700466827935;0.9972982502202038;1.0001488520232378
30.002907;1.0051159363478495;0.9831798304790907;0.9781744783155852;-0.07776836376783826;-0.07738405931749617;1.0039209673580793;10.00084013582512;0.996140702436874;0.044951639142461634;1.04802224379046;0.9997710601126187;0.9972852529208639;1.000149721713108
30.012907;1.0051262181491631;0.983176246346969;0.9781586942928935;-0.07774055095738393;-0.07735552459143609;1.0039309968416574;10.000832904856514;0.9961283456363234;0.044922534608858776;1.048025108619442;0.9997721554123437;0.997272187855086;1.0001505505142871
30.022907;1.0051358521648566;0.9831735596110537;0.9781446514897548;-0.07771096498477846;-0.07732527680462913;1.00394009496875;10.000826486153196;0.9961169806412626;0.04489342844645732;1.0480280617544346;0.9997733359992104;0.9972600502833723;1.000151331734675
30.032907;1.0051454972419496;0.9831723212317149;0.9781322564992229;-0.07768088124393817;-0.07729453437925354;1.0039502646016247;10.000820914942876;0.9961046117342158;0.04486532099893325;1.0480311009320975;0.999774603168663;0.9972468870465919;1.000152061775032
30.042907;1.005155155412569;0.9831698343315657;0.978118820243228;-0.07765289333060925;-0.07726587800086673;1.0039595069091083;10.000816204509361;0.9960932426787639;0.044836212551357404;1.0480342244967302;0.999775956866056;0.9972346084660775;1.0001527389819382
30.052907;1.0051657851251634;0.9831676227469786;0.9781049210799012;-0.07762366909855839;-0.07723591870724027;1.0039698215532298;10.000812339947368;0.9960808760826637;0.044807103381462994;1.0480374303515123;0.9997773958412862;0.9972212653060039;1.000153361775412
30.062907;1.0051754802953454;0.9831632656382198;0.9780900017617714;-0.07759617670059495;-0.07720775664207094;1.003979207207248;10.000809267797832;0.9960695140102711;0.04477899375536588;1.048040716271434;0.9997789179072175;0.9972089036548998;1.000153927953093
30.072907;1.0051851990826688;0.9831598845056592;0.9780762347116501;-0.07756658694008221;-0.07717750834268408;1.0039896618109354;10.000806897256876;0.9960581587854468;0.044749883888343826;1.0480440809911118;0.9997805207236389;0.9971964362697472;1.000154433617077
30.082907;1.0051949440240628;0.9831568767690755;0.9780630194927211;-0.07753859607787242;-0.07714885156047346;1.003999182557786;10.000805114573499;0.9960458128590306;0.04472177398285469;1.048047524198179;0.9997822025617105;0.9971829547215921;1.0001548721318394
30.092907;1.0052047182447377;0.9831532508801799;0.9780493706207947;-0.07750900482097094;-0.07711860306853087;1.004008765445448;10.000803796951024;0.9960344791837578;0.044693664312687356;1.0480510460319803;0.999783962060819;0.997170413088839;1.0001552354348828
30.102907;1.0052145262069798;0.9831500035493735;0.9780362814686863;-0.07748101249611486;-0.07708994609999126;1.0040184049620855;10.000802816024587;0.9960231614711685;0.044665555241911646;1.0480546462008276;0.9997857977032599;0.9971578133563375;1.0001555163029145
30.112907;1.0052243726136838;0.9831482406831219;0.9780248520036549;-0.07745252244001896;-0.07706079454594811;1.0040290945610362;10.000802041105098;0.9960118633447407;0.04463744716148579;1.0480583213987673;0.999787708092154;0.9971451551886524;1.0001557088297088
30.122907;1.0052342611310539;0.9831431676499789;0.9780103068743371;-0.07742502567133076;-0.07703263188386071;1.0040388264603355;10.000801358180993;0.995999588736682;0.044609340407436374;1.0480620630009243;0.9997896924974696;0.9971314371252474;1.0001558073711394
30.132907;1.0052441942366046;0.9831390932504228;0.9779969227291212;-0.07739543142241187;-0.07700238300785948;1.0040485903778718;10.000800687810854;0.9959883428799688;0.044581235222055544;1.0480658581562634;0.9997917515097424;0.9971186533590228;1.0001558060527076
30.142907;1.0052541738331326;0.9831354208659799;0.9779840913588791;-0.07736743617413422;-0.07697372565306498;1.0040583734209827;10.00079998058035;0.9959771303838028;0.04455313175385734;1.0480696930671245;0.9997938878337511;0.9971058007680835;1.0001557001492702
30.152907;1.005264201695219;0.9831316643517637;0.9779713128148209;-0.07733944019708225;-0.07694506819520791;1.0040681615301275;10.000799202950322;0.9959659521806721;0.04452503004038576;1.0480735548011086;0.9997961059385243;0.9970928749936552;1.000155487890139
30.162907;1.0052742788588223;0.9831278350936463;0.9779585828155017;-0.07731144348967653;-0.07691641063183464;1.0040779411409253;10.000798325736131;0.9959548055069225;0.04449692997498228;1.0480774307939569;0.9997984097124264;0.9970798718357898;1.0001551702895044
30.172907;1.0052844050238203;0.9831239433493082;0.9779458982893089;-0.07728344605037332;-0.07688775296091485;1.0040876997642718;10.000797311895466;0.9959436861402556;0.04446983134203286;1.0480813082921443;0.9998007996509923;0.9970668331764833;1.000154749190342
30.182907;1.0052945790755605;0.9831188948934226;0.9779321609086022;-0.0772575447232939;-0.07686118126944413;1.0040974246305612;10.000796113286876;0.9959325896916126;0.0444417339109976;1.0480851746021964;0.9998032724389514;0.9970536696270991;1.0001542257811633
30.192907;1.005304799923287;0.983116504031109;0.9779211591096794;-0.0772290488297726;-0.07683202892472162;1.004107101068642;10.00079468100518;0.9959215117908268;0.04441463747805899;1.0480890171515043;0.999805823470062;0.9970404729814984;1.0001536010816097
30.202907;1.0053141123375393;0.9831115676900488;0.977908642848927;-0.07720068571285811;-0.07680308227020105;1.0041167127396495;10.00079296895662;0.9959104483503068;0.044386541857759435;1.0480928238734675;0.9998084489955741;0.9970271595525956;1.000152877792233
30.212907;1.0053244276604631;0.9831075198407393;0.9778961716151608;-0.07717268539220523;-0.07677442416984757;1.004126243837039;10.000790923572742;0.995899395697013;0.044359446884109185;1.0480965841142815;0.9998111456475848;0.9970138266703745;1.0001520621118647
30.222907;1.005334794439991;0.9831039574545049;0.9778842791386754;-0.07714628424773175;-0.0767473575931673;1.0041356813729143;10.000788476265173;0.995888350155348;0.044332352412412165;1.048100288426611;0.9998139096299213;0.9970004400703169;1.000151164043593
30.232907;1.0053442632517284;0.9830989852737152;0.9778720167503456;-0.07711791907993411;-0.0767184106331995;1.0041450154992082;10.000785549725375;0.9958773067781954;0.04430525831655988;1.0481039277774917;0.9998167374833862;0.9969870114262093;1.0001501958750139
30.242907;1.0053547501823263;0.9830938289254318;0.9778587544240114;-0.07709201356335547;-0.07669183825925574;1.0041542386785198;10.00078206911489;0.9958662582198127;0.04427816448584887;1.048107493230789;0.9998196268106487;0.9969735544641731;1.0001491708587187
30.252907;1.0053653054907303;0.9830897924206072;0.9778467280647898;-0.07706401038332546;-0.07666317968967201;1.0041623452023027;10.000777965124827;0.995856195315924;0.04425107081971103;1.0481109751029405;0.999822575118694;0.9969610849650286;1.0001481027077879
30.262907;1.0053749790667739;0.9830853690961899;0.9778353762606098;-0.07703724315594025;-0.07663582403269888;1.004171331210789;10.000773176243268;0.9958451085556803;0.04422397725392302;1.0481143624098277;0.9998255771147788;0.9969476236363742;1.000147004824151
30.272907;1.005385685968335;0.9830818961158371;0.9778241768270003;-0.07701083857429208;-0.07660875686158158;1.0041801943588156;10.000767651518544;0.9958339890179347;0.04419688380198378;1.0481176442726536;0.9998286225915851;0.996934187099446;1.0001458893887454
30.282907;1.0053955205400624;0.9830786669023032;0.9778142877987291;-0.0769819730475998;-0.07657931492182583;1.0041889323972717;10.000761340843285;0.9958238288730651;0.04416979052601211;1.0481208121673034;0.9998316966842541;0.9969217890448295;1.0001447665667602
30.292907;1.0054063963206008;0.9830753111499522;0.9778034829305984;-0.07695556711077045;-0.07655224750484625;1.0041965426595598;10.000754187186605;0.9958126223973114;0.044143697445851345;1.0481238607816286;0.9998347826482483;0.9969084879758782;1.0001436448330994
30.302907;1.0054164078766994;0.9830695213002638;0.9777913249751745;-0.07692929432478449;-0.07652538578410353;1.0042050240605356;10.000746138171895;0.9958013669125941;0.04411660448451868;1.0481267871278266;0.9998378653151117;0.9968952054388243;1.0001425328822333
30.312907;1.0054265163063694;0.9830654172580248;0.9777809858513087;-0.07690252391360301;-0.07649802954581766;1.0042123788390578;10.000737156420234;0.9957910615283875;0.04409051150469426;1.048129589563113;0.9998409323531838;0.9968830403795925;1.0001414405115858
30.322907;1.0054376832809837;0.983062315195553;0.9777708611364374;-0.07687611599395129;-0.07647096174426755;1.004220611473942;10.000727214894283;0.9957797045232062;0.04406341837469556;1.0481322680011167;0.9998439740068564;0.9968699178661902;1.0001403773451871
30.332907;1.0054480049135983;0.9830583956593737;0.9777610035768801;-0.07684934431379904;-0.07644360526684733;1.004228726855618;10.000716295021565;0.9957692920628985;0.044037324960240674;1.0481348251508367;0.9998469837340844;0.9968579347733657;1.0001393517634756
30.342907;1.005459395006069;0.9830554834113693;0.9777513734528013;-0.07682293506106604;-0.07641653721080531;1.0042357300722828;10.00070438924415;0.995757818281117;0.044011231086397866;1.0481372674378588;0.9998499580638398;0.9968450580108859;1.000138371135984
30.352907;1.0054699427329126;0.983051757971558;0.9777420189181787;-0.07679616211023826;-0.07638918049954867;1.0042436267071642;10.000691496359634;0.9957472758138606;0.04398413656335401;1.0481396040655242;0.9998528947549569;0.9968332502802421;1.0001374418434028
30.362907;1.005480596161319;0.9830481320821084;0.9777329180236782;-0.0767693885387297;-0.07636182367898968;1.0042504222145694;10.000677618608483;0.995735657087208;0.04395804123958565;1.0481418449281639;0.9998557922551199;0.9968206093507009;1.0001365687415535
30.372907;1.0054913431749106;0.9830446063633057;0.977724069200531;-0.07674261434506706;-0.07633446675103978;1.0042571214465603;10.000662763781529;0.9957249560675703;0.043931945022673335;1.0481440000336129;0.9998586504237434;0.9968090936521483;1.0001357555779986
30.382907;1.0055028273867384;0.9830422255312037;0.9777158679007607;-0.07671871385071923;-0.07630991875373425;1.00426472971273;10.000646942668514;0.9957131688465152;0.0439058478945767;1.0481460809207854;0.999861469672328;0.9967967058526174;1.0001350059330594
30.392907;1.0055137167822772;0.9830388981252263;0.9777075083583365;-0.07669193839203424;-0.07628256158940176;1.0042712543456414;10.000630174046366;0.9957022930260715;0.04387974999114099;1.0481481019219479;0.9998642493020456;0.9967854423452633;1.0001343228572497
30.402907;1.0055246553623596;0.9830356688891552;0.9776993798097315;-0.07666516230536494;-0.07625520431881073;1.004277704890284;10.000612501912888;0.9956913282878674;0.043854651697441925;1.0481500799576546;0.9998669876358913;0.9967743467192051;1.0001337079865655
30.412907;1.005535631039025;0.9830330350292085;0.9776919656094674;-0.0766399858270318;-0.07622943860878066;1.0042850915531083;10.000593997306199;0.9956792781580982;0.04382855361473121;1.0481520330904062;0.999869683570751;0.9967623318211826;1.000133161679402
30.422907;1.005546634210555;0.9830300045043189;0.9776842667396506;-0.07661320849481185;-0.07620208112833061;1.0042914232574922;10.000574744457483;0.9956681497334118;0.04380245641842729;1.0481539790996357;0.9998723375434053;0.9967514402386985;1.0001326835129976
30.432907;1.0055576563706519;0.9830259750151424;0.9776756699255273;-0.07658852780464347;-0.07617680954766748;1.0042977065095344;10.000554834897267;0.9956569508364158;0.043777360743440186;1.0481559353044518;0.9998749512424251;0.9967407174176296;1.0001322729079625
30.442907;1.0055686905828753;0.9830236553520834;0.97766885315565;-0.07656334950616037;-0.07615104353072007;1.004303944956419;10.000534363948738;0.9956456877644788;0.04375126713129326;1.0481579185630145;0.9998775263240554;0.9967300761173588;1.0001319300098688
30.452907;1.0055797335067787;0.9830225548012009;0.9776633102272861;-0.07653607329316861;-0.07612319142140864;1.0043101397830052;10.00051342351265;0.9956343650152109;0.04372617601218557;1.0481599439284361;0.9998800625446029;0.9967196055641495;1.0001316554765318
30.462907;1.0055907847720171;0.9830204732472878;0.9776568328240269;-0.07651089376864352;-0.07609742521915953;1.0043172912540856;10.000492104374795;0.9956219857606063;0.043701087730377085;1.0481620225994186;0.9998825564113318;0.9967082656076818;1.000131449644406
30.472907;1.0056018448862574;0.9830185195603782;0.977650501832914;-0.07648571363978805;-0.0760716589278582;1.0043234000395238;10.000470497465018;0.9956105520153858;0.04367500262942991;1.0481641602480503;0.99988500160141;0.9966980139187284;1.0001313126355422
30.482907;1.0056129149806685;0.9830166980134036;0.9776442981574446;-0.07646053290831022;-0.07604589255149147;1.0043294671937366;10.000448671388622;0.9955990642085527;0.043649921131551396;1.0481663561696297;0.9998873911982977;0.9966879414731963;1.0001312445312267
30.492907;1.0056239977082286;0.9830134104211881;0.9776366099762239;-0.07643584858179216;-0.07602062039921037;1.0043354938849158;10.000426647570846;0.995587521049615;0.04362484371478249;1.048168603761874;0.9998897197076174;0.996678005090187;1.0001312442648316
30.502907;1.0056341426467887;0.9830109453348618;0.9776306239005254;-0.07641030409781155;-0.0759945654578946;1.0043414817415377;10.000404403785723;0.9955759202831155;0.04359977083142546;1.048170892516465;0.9998919827972796;0.9966682044116092;1.0001313079531606
30.512907;1.0056452656611299;0.9830095216370037;0.97762468620598;-0.07638512160339476;-0.07596879885214602;1.0043474331133422;10.00038189316118;0.9955642593453021;0.04357470285338958;1.048173210498736;0.9998941759720339;0.9966585380756856;1.0001314292608974
30.522907;1.0056564176415728;0.9830082242550948;0.977618803489858;-0.07635993851497115;-0.07594303217484888;1.0043533505443214;10.000359063564193;0.9955525355795576;0.043549640043592304;1.0481755461398885;0.9998962939896354;0.9966490029850951;1.0001316021171378
30.532907;1.0056676036318348;0.9830070483548012;0.9776129604768817;-0.0763347548335557;-0.07591726542788901;1.0043592363804044;10.000335881954644;0.9955407464403192;0.04352458257159698;1.0481778896326592;0.9998983304164574;0.9966395938779663;1.0001318222515745
30.542907;1.0056778720254897;0.9830050769201871;0.9776071645160808;-0.07630920812520992;-0.0758912102433852;1.0043640937960407;10.000312350027098;0.9955298894089679;0.043500530558637944;1.0481802335780985;0.9999002773911;0.9966313459305408;1.0001320860164677
30.552907;1.0056891336774958;0.9830041277047791;0.9776013560997449;-0.0762840232912907;-0.07586544337025103;1.0043699278453957;10.000288494768292;0.9955179618398212;0.0434754840671832;1.04818257183745;0.9999021264934829;0.996622164645271;1.0001323892127436
30.562907;1.0057004313396154;0.9830037846506899;0.9775960374306003;-0.07626043835309061;-0.07584126812089992;1.0043757448669655;10.000264346863108;0.9955059614828318;0.0434514430606833;1.048184898568477;0.9999038696791896;0.9966131267450016;1.000132727802012
30.572907;1.0057108056267117;0.983002639838155;0.9775907215978079;-0.0762364905115814;-0.07581680446529906;1.0043815512658998;10.000239929614905;0.9954938869523223;0.04342640741311416;1.0481872091923816;0.9999054995868633;0.9966041343361864;1.0001330988361095
30.582907;1.005722161779001;0.9830020192395393;0.9775848532399958;-0.07621130397600162;-0.0757910374125449;1.0043873528874447;10.000215268351317;0.9954817373458271;0.04340237696137789;1.0481895007838693;0.9999070102144273;0.9965952617425283;1.0001335004042629
30.592907;1.005733539386127;0.983002005126969;0.9775794258677061;-0.07618771738745965;-0.07576686198930464;1.0043921552768547;10.00019040987219;0.9954705121483659;0.04337735155524882;1.0481917702113766;0.9999083981699164;0.9965874057986356;1.0001339311667437
30.602907;1.0057439758790412;0.9830006907453276;0.9775734561225164;-0.07616216743719562;-0.0757408064889786;1.0043979642420504;10.000165433960941;0.9954582124158065;0.0433533310572736;1.0481940126377185;0.9999096638169769;0.9965786388615451;1.0001343895457735
30.612907;1.005755372469477;0.983000891106922;0.9775678717525542;-0.07613857975787884;-0.0757166309487364;1.0044037854424925;10.00014045328142;0.995445842071101;0.04332931531761921;1.048196222838872;0.9999108111701341;0.9965698984852196;1.0001348733746294
30.622907;1.0057658116328252;0.9829981888604014;0.9775601220321742;-0.07611352574990773;-0.07569106958808196;1.0044086235455874;10.000115610203316;0.9954344071936557;0.04330530419762413;1.0481983976523663;0.9999118462020614;0.9965621643278394;1.0001353802276018
30.632907;1.0057762428294703;0.9829976913867126;0.9775543417025276;-0.0760895748078914;-0.07566660562231001;1.004414482607399;10.000091072838128;0.9954219135788729;0.04328129760565305;1.0482005363692486;0.9999127754651723;0.9965534182466568;1.0001359072636682
30.642907;1.005787616331212;0.9829998155660483;0.9775500003704073;-0.07606548851057615;-0.07564193565893142;1.0044193672673154;10.00006702686588;0.9954093656647837;0.04325729548241811;1.048202638895168;0.9999136060171081;0.9965446409097707;1.0001364513600648
30.652907;1.0057980170137728;0.9829995421705522;0.9775439481374112;-0.07604153654764577;-0.07561747158680508;1.0044252828184812;10.000043664690171;0.9953977672945824;0.043233297772115306;1.0482047039066067;0.9999143459081098;0.9965368168269361;1.0001370105436536
30.662907;1.005809348891689;0.9829998021737624;0.9775372309389999;-0.07601634553003851;-0.0755917040352079;1.0044302347813017;10.000021169755398;0.9953851215625613;0.0432093044007138;1.048206728089996;0.9999150045680503;0.9965279379764888;1.0001375853708248
30.672907;1.0058196958295313;0.9829997709081296;0.9775308796323577;-0.07599239252198513;-0.07556723984619007;1.0044362302085188;9.99999969870842;0.995373430203093;0.043185315255915235;1.0482087059301963;0.9999155924021921;0.996519996274432;1.0001381786562809
30.682907;1.0058300081698839;0.9829998644070145;0.9775243801132562;-0.07596843900982429;-0.07554277559971309;1.0044412789174255;9.999979373056727;0.9953606947847926;0.04316233020458651;1.0482106299108016;0.9999161197702585;0.9965110324099591;1.0001387938370296
30.692907;1.0058412376248285;0.9829993932408888;0.9775161245224285;-0.07594534399909843;-0.07551909376034577;1.004447392254176;9.999960283416101;0.9953489181981106;0.043138349132853256;1.048212491489511;0.9999165958659585;0.9965029536920377;1.0001394334904998
30.702907;1.005851471020636;0.9829997354869822;0.9775093491879309;-0.07592138944810378;-0.0754946293749299;1.0044525814430982;9.999942501215726;0.995337104341251;0.04311537196118385;1.048214282670502;0.9999170277354986;0.9964948440394507;1.0001400986017208
30.712907;1.0058616598118901;0.9830002009901552;0.9775024495304868;-0.07589743439299423;-0.07547016491952681;1.0044588570069286;9.999926086295941;0.9953242571437078;0.043091398635935654;1.0482159967656637;0.9999174200560909;0.996485615641544;1.0001407881534095
30.722907;1.0058717999938054;0.9830012861823852;0.9774959292712088;-0.07587507957128928;-0.07544729210147384;1.0044642282442326;9.999911082524585;0.9953123802218788;0.04306842912823485;1.0482176270041659;0.9999177756073337;0.9964773533288671;1.0001414991172612
30.732907;1.00588188732584;0.983001995386337;0.9774888097106424;-0.075851123531928;-0.07542282750045358;1.0044697031406917;9.999897507293845;0.995300477095172;0.04304546346046493;1.0482191647433006;0.9999180960748024;0.99646901717396;1.0001422273487524
30.742907;1.0058919176675634;0.983004422551223;0.9774831876930531;-0.07582666999475289;-0.07539786863068074;1.0044762890598407;9.999885346655898;0.9952875516071639;0.04302150171841904;1.0482206001880332;0.9999183828390027;0.9964595682207487;1.0001429687767527
30.752907;1.0059018868969474;0.9830053606349564;0.9774758924546335;-0.07580271297463549;-0.07537340388570271;1.0044819929178734;9.999874565238548;0.9952756079522749;0.04299854402256073;1.0482219255811493;0.999918637445163;0.9964510937108216;1.0001437191980167
30.762907;1.0059127455708958;0.9830062116716125;0.9774674095780879;-0.07578121507758157;-0.07535131316885718;1.0044878209523924;9.999865121979152;0.9952636510881562;0.0429755905044444;1.0482231378804647;0.9999188627680198;0.996442553084832;1.0001444725716606
30.772907;1.0059222823805463;0.9830069919057876;0.9774599198220351;-0.07575816829229166;-0.07532777651128508;1.0044937789758728;9.999856975224489;0.9952516880073622;0.04295264130811728;1.0482242378524156;0.9999190642610112;0.9964339470158818;1.000145219612742
30.782907;1.0059320407647143;0.9830087202001865;0.9774529514457249;-0.07573581064519037;-0.07530490324296527;1.0044998721239764;9.999850079532424;0.9952397279186161;0.042929696593649286;1.0482252267193723;0.999919248989739;0.9964252745182619;1.0001459473726508
30.792907;1.0059417203054979;0.9830100294717234;0.9774454537356226;-0.07571185171205638;-0.0752804381876854;1.0045061037629492;9.999844388209723;0.9952267808079135;0.04290775651825635;1.0482261040977399;0.9999194235299117;0.9964155766080033;1.000146639537542
30.802907;1.0059503632278806;0.9830109897275012;0.9774384459934354;-0.07568913146618493;-0.07525727661536653;1.0045134750078777;9.999839865713056;0.9952148559086802;0.0428848211817503;1.0482268678545557;0.9999195928963938;0.9964067616128801;1.0001472773978732
30.812907;1.005959877560015;0.9830129128295504;0.9774313984342261;-0.07566677250152128;-0.07523440315419033;1.0045199850759814;9.999836495381205;0.9952029608789851;0.04286189055812606;1.0482275146328055;0.9999197604847676;0.9963978711630544;1.0001478413225842
30.822907;1.005969305525605;0.9830127765880293;0.9774222558717692;-0.07564330921275039;-0.07521043206272024;1.0045266315969068;9.99983427331069;0.9951911020318273;0.0428399644802361;1.0482280405069302;0.9999199290298662;0.9963889477664739;1.0001483129524416
30.832907;1.0059786426926383;0.9830147661679286;0.9774151978141217;-0.07562094934734813;-0.07518755846411927;1.004533410821378;9.999833201913003;0.9951792856886327;0.04281704270778514;1.0482284416217909;0.9999201017788144;0.996379906339672;1.000148677133143
30.842907;1.0059878834828808;0.9830183773512193;0.9774097371570479;-0.07559809203421307;-0.07516419064819851;1.0045403186733737;9.999833296201343;0.9951675192495965;0.042795125000480966;1.0482287150681604;0.9999202824186032;0.996370834697207;1.0001489218076938
30.852907;1.0059970223046069;0.9830204020347645;0.9774026972404068;-0.07557573127873385;-0.07514131692035694;1.0045473526563293;9.99983459257388;0.9951558104590325;0.042772211129729946;1.048228859312901;0.9999204746926613;0.9963616493576465;1.0001490366432346
30.862907;1.0060060543567833;0.9830224331452322;0.9773956760566094;-0.07555337007620887;-0.07511844312495199;1.0045535124766514;9.999837144115643;0.995144165688117;0.04275030084782121;1.0482288736115077;0.9999206823281162;0.9963524388532582;1.0001490122829397
30.872907;1.0060140208998078;0.9830230530580703;0.9773882070686031;-0.07552904595863834;-0.07509368941170352;1.0045607987754288;9.999841004645564;0.9951325892576939;0.0427283938397519;1.048228757509663;0.9999209076144451;0.9963431621376598;1.000148840943306
30.882907;1.0060228287754949;0.9830255661665449;0.9773817335281215;-0.07550828484292864;-0.07507240721428278;1.0045682118543704;9.999846207710547;0.9951220843263034;0.04270548969089858;1.0482285109319203;0.9999211491498323;0.9963347767821296;1.00014851788336
30.892907;1.0060315192566833;0.9830275627466373;0.9773747996588381;-0.07548592231725683;-0.07504953321476819;1.0045757513767979;9.999852750464614;0.9951106540100398;0.042683587918706405;1.0482281347626328;0.9999214012378196;0.9963253731299215;1.0001480422715612
30.902907;1.0060391328553193;0.9830270213219049;0.9773663320319327;-0.0754636949127335;-0.07502686517085379;1.00458341675962;9.99986060038654;0.9950993015918459;0.04266168803898009;1.0482276313488499;0.9999216553176019;0.9963159129771677;1.0001474163408968
30.912907;1.0060475746269473;0.9830289599868336;0.9773594678748813;-0.07544133150385346;-0.07500399102610654;1.0045912071155878;9.999869717377258;0.9950880303696651;0.04263978959023544;1.0482270042285213;0.9999219025387537;0.9963064036815958;1.0001466432259656
30.922907;1.0060558844370855;0.9830308600699366;0.9773526316809397;-0.07541896763740205;-0.07498111680508361;1.0045981206588317;9.999880065075994;0.9950768438066268;0.042617892104384415;1.0482262583473818;0.9999221359078038;0.9962968518044244;1.0001457252576023
30.932907;1.0060631035813299;0.9830318058772013;0.9773458373238592;-0.07539624196430246;-0.07495795443122302;1.0046061551617886;9.999891611308742;0.9950667455423257;0.04259699507486108;1.0482254006264289;0.9999223497930294;0.9962883040393662;1.0001446635443303
30.942907;1.0060711419305086;0.9830341163183655;0.9773395260782773;-0.07537547826745547;-0.07493667180084691;1.0046143088810842;9.999904326353096;0.9950557388763703;0.04257509798778276;1.0482244392122153;0.9999225373220255;0.9962786813708702;1.0001434579889676
30.952907;1.0060780927989348;0.9830365793234155;0.9773343377508862;-0.07535225476599769;-0.07491301518589094;1.0046215804510725;9.999918172605364;0.9950448259900012;0.04255320039675924;1.0482233826199523;0.999922689162075;0.9962690322126626;1.0001421078384474
30.962907;1.0060858718613552;0.9830383181683009;0.9773275314031561;-0.07532988913002825;-0.07489014067091233;1.0046299680258866;9.999933090922056;0.9950350073235087;0.042532301962635854;1.0482222399939942;0.9999227951961829;0.9962604066933374;1.0001406133858972
30.972907;1.0060925757402488;0.9830380150146559;0.977319637426501;-0.07530925989244477;-0.07486906386974504;1.0046384684494645;9.999948999077588;0.9950242814201284;0.04251040245456529;1.0482210215017072;0.9999228464871995;0.9962507296464859;1.0001389774391047
30.982907;1.0061001218124908;0.9830397079561349;0.9773127987817088;-0.07528689336896885;-0.07484618920134155;1.0046460771507042;9.99996580389876;0.995014645488601;0.04248950172061209;1.0482197387994248;0.9999228351362578;0.9962420920650255;1.0001372046940373
30.992907;1.0061066073093257;0.9830409726741873;0.9773064487597578;-0.07526576631472306;-0.07482461816629316;1.0046547882007595;9.99998341341389;0.9950040961057204;0.042467599613334295;1.048218405833206;0.9999227532738946;0.9962324170491476;1.0001352998183939
31.002907;1.006112993314463;0.9830422251754222;0.9773000659984722;-0.0752446388678109;-0.07480304707022549;1.0046625941486516;10.00000174014322;0.9949936296276969;0.04244669591494436;1.0482170387640135;0.9999225926847468;0.9962227951559222;1.0001332665673694
31.012907;1.006120238358505;0.9830438787770381;0.9772931316704885;-0.07522227100972917;-0.07478017218671262;1.0046714871616254;10.000020702944335;0.9949842430150128;0.042425790326374294;1.0482156547609165;0.9999223446323457;0.9962141882965021;1.0001311088208893
31.022907;1.0061264343450405;0.9830451033569706;0.9772866770045432;-0.07520114272885872;-0.07475860096243774;1.0046794607201877;10.000040228006736;0.9949739347652474;0.04240388251425804;1.0482142708342836;0.9999220006999676;0.9962045596458559;1.000128832151547
31.032907;1.0061325389869706;0.9830463115977096;0.9772801850216355;-0.07518001404544433;-0.0747370296777227;1.0046885096924556;10.000060246399642;0.9949647050213787;0.04238297216368724;1.0482129026359375;0.9999215550153407;0.9961959945028374;1.0001264440026754
31.042907;1.0061395105093762;0.9830468112374534;0.9772720403111685;-0.07515974302668901;-0.0747162404022588;1.0046966301790548;10.000080698467762;0.994955554407013;0.04236205901598956;1.0482115633545854;0.9999210054922707;0.9961874510471892;1.0001239525621253
31.052907;1.0061454406413635;0.9830479782816772;0.9772654680900418;-0.0751386135054233;-0.07469466898356725;1.0047058205502697;10.0001015379244;0.9949454823177037;0.04234114288568758;1.0482102639852688;0.999920353643913;0.9961779267869983;1.0001213658099966
31.062907;1.006151284392844;0.9830507185917178;0.9772604441675335;-0.07511698657189304;-0.07467260343819888;1.0047140817257123;10.000122721251262;0.9949364873773657;0.04232022364494972;1.0482090140026803;0.9999196040324724;0.9961694118793586;1.0001186916377884
31.072907;1.0061570408715939;0.983051823576129;0.9772537839328236;-0.07509585623168939;-0.07465103189485002;1.0047224153270151;10.000144199256674;0.9949275697307198;0.04230030119590162;1.0482078213286354;0.9999187629042585;0.9961609387352502;1.0001159387456537
31.082907;1.006162708943959;0.9830528883862698;0.9772470795174097;-0.07507472548044493;-0.07462946028614618;1.004730821772249;10.000165923288545;0.9949177311958002;0.04227937545790857;1.0482066925202067;0.9999178368228362;0.9961514132289603;1.000113116744373
31.092907;1.006168286968762;0.9830539077592951;0.9772403325184847;-0.07505359431718474;-0.07460788861178065;1.0047403001827708;10.000187850256816;0.99490897332602;0.042258446348668446;1.0482056327508849;0.9999168331886413;0.9961428678768484;1.0001102344023014
31.102907;1.0061747281652802;0.9830557882442653;0.977233523149207;-0.0750328236577244;-0.07458660483145682;1.004748848545909;10.000209940691654;0.9949002965305076;0.04223851372836339;1.0482046452943912;0.9999157615708589;0.9961343379861362;1.000107297266357
31.112907;1.006180121584742;0.9830567030069267;0.9772266976364519;-0.07501169164332527;-0.07456503301922816;1.0047574633409693;10.000232159987164;0.9948916999659408;0.04221757734757566;1.0482037320491056;0.9999146333418577;0.9961257303409392;1.000104306728222
31.122907;1.006185423391371;0.9830559581080253;0.9772182445680231;-0.07499105621946948;-0.07454395518150733;1.0047661402114672;10.000254478547944;0.9948821803471571;0.042197636873449414;1.0482028949154343;0.9999134602145644;0.9961161226879102;1.0001012615232814
31.132907;1.0061906369237434;0.983057249840481;0.9772118445091345;-0.07497152470253993;-0.07452397499587234;1.0047758758671108;10.000276864246514;0.9948737305520075;0.04217669196718368;1.048202135793171;0.9999122531337902;0.9961074213307122;1.0000981605797374
31.142907;1.0061957670957997;0.9830579790720037;0.977204921792533;-0.0749503914679944;-0.07450240298234242;1.0047846694342242;10.000299280339448;0.9948653398081054;0.04215674231166254;1.048201455239702;0.9999110212415643;0.9960987053851726;1.000095004855053
31.152907;1.0062008190913727;0.9830586374593361;0.9771979757885275;-0.0749292578270912;-0.07448083090010506;1.0047935219507569;10.00032168923146;0.9948569956510886;0.04213678759653524;1.0482008525906499;0.9999097719538259;0.9960899262955378;1.0000917973589325
31.162907;1.0062057976584808;0.9830597149100059;0.9771915068471915;-0.07490972514508314;-0.07446085051265267;1.0048024348213553;10.00034404679465;0.9948486865792221;0.04211582753578536;1.048200327841415;0.9999085127135916;0.9960810353607801;1.000088542390033
31.172907;1.0062104114062118;0.9830614499717947;0.9771860548172;-0.07488900492244972;-0.07443971194218145;1.0048114084546957;10.000366294025028;0.9948404034549969;0.042095861903359115;1.0481998824928254;0.9999072521746165;0.996072110191439;1.00008524390197
31.182907;1.006214304834337;0.9830614368949132;0.9771795936798323;-0.07486911076472758;-0.0744194434951368;1.0048204406492327;10.00038836444562;0.9948321388858968;0.042075890535788106;1.0481995180733692;0.9999060001791776;0.9960631013549759;1.0000819031460466
31.192907;1.006219100189865;0.9830601379304788;0.9771710256718237;-0.07484847258917957;-0.07439836513024281;1.004829524691086;10.000410207587574;0.994823886077719;0.04205591330741064;1.0481992341600597;0.999904767728169;0.9960540027317027;1.0000785183105547
31.202907;1.0062238508000203;0.983060834924569;0.9771645478892034;-0.07482893843786453;-0.07437838444016506;1.0048386494912112;10.00043180382053;0.9948156382937072;0.04203593013086674;1.048199028713152;0.999903566535901;0.9960448110908734;1.0000750867318464
31.212907;1.0062285631781367;0.9830614267041459;0.9771580770733397;-0.07480940392900806;-0.07435840367043259;1.0048478022165224;10.000453148555044;0.9948073887923391;0.04201594099373735;1.048198900362066;0.9999024077286623;0.9960355281661379;1.0000716075127782
31.222907;1.0062332421046765;0.9830614144390096;0.9771511208046314;-0.0747882676254051;-0.07433683104527818;1.0048569703110795;10.000474223571588;0.994799131030419;0.04199694597073307;1.0481988495376138;0.9999013010503314;0.9960262026000062;1.0000680829642299
31.232907;1.0062369359085186;0.9830608809294287;0.9771446897277005;-0.07476837179464516;-0.0743165622318305;1.0048661417106879;10.00049499063115;0.9947908594118874;0.041976945185254286;1.048198877546232;0.9999002551949643;0.9960167579377283;1.0000645177316845
31.242907;1.0062415560518838;0.9830611544394312;0.9771382456619198;-0.07474883623900402;-0.07429658120991112;1.0048743050205207;10.000515407737977;0.994782570554127;0.0419569387738784;1.0481989848270654;0.9998992778579678;0.9960072425159379;1.000060917084622
31.252907;1.006246146676627;0.9830613281674649;0.9771318091534129;-0.07472930033518603;-0.07427660009641263;1.004883450651565;10.00053543782654;0.9947742637876491;0.04193792689644657;1.0481991697172595;0.9998983747449643;0.9959977019489219;1.0000572859925854
31.262907;1.0062497512959168;0.9830604937312893;0.9771254007798192;-0.0747094035527643;-0.0742563310342258;1.0048925714191204;10.000555038335259;0.9947669402074532;0.04191790974579313;1.048199428598029;0.999897548775216;0.995989052526588;1.0000536279049714
31.272907;1.0062542799313388;0.9830588726367196;0.9771173847259971;-0.0746903639809428;-0.07423684372242809;1.0049016612823973;10.00057415158789;0.994758601602672;0.04189888751009367;1.0481997564690484;0.9998968011335975;0.9959793805454044;1.0000499439232424
31.282907;1.0062587799840148;0.9830587575879488;0.9771109668925013;-0.07467082706133622;-0.07421686232746894;1.0049107142567097;10.000592714856808;0.9947502501928533;0.0418788603367039;1.0482001469813687;0.9998961337012752;0.995969601353192;1.0000462335468587
31.292907;1.0062623013476544;0.9830592399072811;0.9771061695164157;-0.07465043233095635;-0.07419609902366311;1.004918725096404;10.0006106752938;0.9947418887567178;0.0418598283611452;1.0482005931085883;0.9998955506481884;0.9959598006299593;1.000042495499251
31.302907;1.0062667605682298;0.9830589416309476;0.977099766038677;-0.07463089473795508;-0.07417611744569344;1.004927689555537;10.000627978199953;0.994734520812638;0.041840791784756956;1.048201088507209;0.99989505890171;0.9959509379094883;1.000038727902595
31.312907;1.0062702548118967;0.983057644565778;0.9770933941320245;-0.07461099637915532;-0.07415584794659189;1.0049366033159994;10.00064454406224;0.9947261501863311;0.041821750933204706;1.0482016282810207;0.9998946679739961;0.995941017066866;1.000034928926107
31.322907;1.0062747024703906;0.9830576725678924;0.9770875075102686;-0.07459305967362916;-0.07413745796448509;1.004944461762968;10.000660276438875;0.9947177800103362;0.041801706253592856;1.04820220965792;0.9998943879384535;0.9959309965055316;1.0000310977809888
31.332907;1.0062782031698252;0.983056712882484;0.9770816592097157;-0.07457476227105367;-0.0741187800760787;1.0049532606162805;10.000675084894151;0.9947104121876756;0.041782658245150484;1.0482028326108943;0.9998942261509384;0.9959219600192589;1.0000272351462913
31.342907;1.0062826793110546;0.9830560987403748;0.97707531461773;-0.07455522334482785;-0.07409879812633875;1.0049609955459924;10.000688886316587;0.9947020469531885;0.04176360735089562;1.0482034990732583;0.9998941855387982;0.9959118670451437;1.0000233433184622
31.352907;1.0062862352022295;0.9830529098519928;0.9770674239993385;-0.07453582074315096;-0.07407902223737188;1.004969661763357;10.000701600412638;0.994694682330493;0.0417445538789716;1.048204210971254;0.9998942655891071;0.995902714561282;1.0000194257433637
31.362907;1.0062907959925744;0.9830526717312124;0.977061628528705;-0.0745178827517783;-0.07406063188839532;1.0049782549640531;10.000713158706228;0.9946863148581129;0.041726497977925166;1.0482049692376252;0.9998944645493981;0.9958925457953941;1.000015485786635
31.372907;1.0062944653189019;0.9830509648057584;0.9770554018107129;-0.07449798252239785;-0.07404036187117433;1.00498577180696;10.000723509722537;0.9946789417739468;0.04170743963325271;1.0482057750240057;0.999894780225015;0.9958832765518193;1.0000115267445844
31.382907;1.0062982089245192;0.9830496900860748;0.9770497199860796;-0.07447968362310887;-0.07402168356284083;1.0049942095007924;10.000732614033872;0.994670562560616;0.041688378701856;1.0482066308098175;0.9998952093282509;0.9958729528905321;1.0000075529125105
31.392907;1.0063029887548565;0.9830487595785181;0.9770435818427315;-0.07446014301847124;-0.07400170116021136;1.005001566271402;10.000740445838348;0.9946631787607702;0.04166931500791901;1.048207539271602;0.9998957476247881;0.9958635758108151;1.0000035691753457
31.402907;1.0063068989115769;0.9830473390023193;0.9770380252932662;-0.07444184350612014;-0.07398302268971091;1.0050088421241796;10.000746999717999;0.994654793344631;0.04165124845642501;1.0482085012435545;0.999896390337096;0.9958531919379474;0.999999579495087
31.412907;1.0063108969624124;0.9830469409714252;0.9770336378062797;-0.07442144502221358;-0.07396225841568069;1.0050170382095842;10.000752287063655;0.9946474096204114;0.04163217909124976;1.0482095142882324;0.9998971319798788;0.9958437185822698;0.9999955857663039
31.422907;1.0063159388109852;0.9830462615295847;0.9770282063065214;-0.07440350507846634;-0.07394386755730578;1.0050241550682646;10.000756325945707;0.9946400292609361;0.04161410706607871;1.0482105722424935;0.9998979671286773;0.9958342423452421;0.999991587126852
31.432907;1.0063201144887504;0.9830429766835238;0.9770212828290886;-0.07438570165060081;-0.0739256827944794;1.0050321916830922;10.000759134663197;0.9946316515914408;0.04159603258753935;1.048211665891016;0.999898891119069;0.995823724349719;0.9999875806523061
31.442907;1.0063243794242451;0.9830411979146814;0.9770160298033895;-0.07436740092509422;-0.07390700403563558;1.0050391458887298;10.000760730801005;0.9946242750661558;0.0415769558928604;1.0482127846109082;0.9998998993105565;0.9958141241305954;0.9999835636890421
31.452907;1.0063287327683421;0.9830393210345995;0.9770108561107372;-0.07434909990375856;-0.0738883252156086;1.0050460146143605;10.00076114212768;0.9946168986532515;0.04155887723152427;1.0482139186006982;0.9999009870408831;0.9958045310158521;0.9999795354206173
31.462907;1.0063331711888825;0.9830368467497452;0.9770052693011162;-0.07432919684975163;-0.07386805453880316;1.0050527938031482;10.00076042261442;0.994608521622944;0.04154079680516682;1.0482150607858487;0.99990215049742;0.9957939112158182;0.9999754959826398
31.472907;1.0063376904240524;0.9830347675323364;0.9770002576896406;-0.07431089522418899;-0.07384937560383703;1.0050604795179476;10.000758648332003;0.9946011430302789;0.041522714710921046;1.0482162073272254;0.9999033861746549;0.995784271024984;0.9999714447337767
31.482907;1.0063432429194232;0.9830334973526818;0.9769953036820619;-0.0742929533379762;-0.07383098433733075;1.0050670701779965;10.000755894547474;0.9945937621877112;0.04150463096892589;1.0482173568500452;0.9999046888439884;0.9957746184289314;0.9999673801201377
31.492907;1.0063479180835209;0.983031215201633;0.9769904474104629;-0.07427465109504248;-0.07381230529188171;1.0050735676930405;10.000752218897956;0.9945863791183587;0.04148654560384858;1.0482185099572798;0.9999060497823848;0.99576495845945;0.999963301386817
31.502907;1.006352671845542;0.9830288357595668;0.976985663008392;-0.07425634855230208;-0.07379362619720149;1.00507997681857;10.000747654168688;0.9945779940538307;0.04146845867071166;1.0482196694436097;0.9999074569995784;0.9957542944939467;0.9999592104535109
