time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.512907;1.006357506127939;0.9830268619941757;0.9769814391766467;-0.07423964750480987;-0.07377653885889039;1.005086304619826;10.000742205726922;0.9945706071875743;0.04145037019502717;1.0482208396547972;0.9999088972927579;0.9957446255100214;0.9999551123429462
31.522907;1.0063624242921705;0.9830227067371041;0.9769751907409344;-0.07422184137095318;-0.07375835356990264;1.0050925603607668;10.0007358573946;0.9945632192654215;0.041432280112430026;1.048222024696322;0.9999103582535863;0.9957349524399423;0.9999510138366338
31.532907;1.006367430564625;0.983020081189136;0.9769705898136072;-0.07420353793084963;-0.07373967433630718;1.005099754840916;10.000728580291357;0.9945558312565146;0.04141418828524742;1.0482232273223617;0.999911829675388;0.9957252749812532;0.9999469212382832
31.542907;1.006372529024072;0.9830189961846086;0.9769676296102704;-0.07418473718290046;-0.07372050117031169;1.005105899602467;10.000720340843268;0.9945484429278607;0.041397094544119085;1.0482244497990376;0.9999133035564286;0.9957156339715746;0.9999428386439962
31.552907;1.0063777231219015;0.9830162576060956;0.9769631164520506;-0.07416643312886817;-0.07370182185965349;1.005112006417717;10.000711108514679;0.9945410527525673;0.04137899868589551;1.0482256953178595;0.999914772001318;0.995705944915066;0.9999387675527026
31.562907;1.0063820604459603;0.9830130606567891;0.9769591449127017;-0.07414937075421534;-0.07368444664400699;1.005118086757797;10.000700856224226;0.9945336597105604;0.04136090048620232;1.048226967507754;0.9999162260096907;0.99569624745998;0.999934707944752
31.572907;1.006387453202824;0.9830102387460089;0.9769546707044219;-0.07413106611482632;-0.07366576726587551;1.0051241511315234;10.000689556363186;0.994526265072343;0.041343799763165774;1.0482282685038555;0.9999176570280243;0.9956865816085261;0.9999306604830952
31.582907;1.0063929480664606;0.9830078769338623;0.9769506914555338;-0.07411436304170063;-0.07364867966317079;1.0051302084479343;10.000677178640936;0.9945188728751573;0.04132669642077153;1.0482295985109114;0.9999190582981687;0.99567690697084;0.999926628264129
31.592907;1.0063985470325645;0.98300498189109;0.9769462088261401;-0.0740960577923357;-0.07363000021636551;1.0051362655290406;10.000663688829423;0.9945114891244043;0.041308590444780115;1.0482309573575241;0.999920424481556;0.9956671876727506;0.9999226168757378
31.602907;1.006404253091601;0.9830009456800967;0.9769406092633246;-0.07407985113225612;-0.07361340642160588;1.0051413263418842;10.00064905479041;0.994504120311214;0.04129148187931208;1.0482323452261055;0.999921751211922;0.9956575164590076;0.9999186338223899
31.612907;1.0064100704330687;0.9829979761523351;0.9769360803918626;-0.07406154526837512;-0.07359472690831491;1.0051473909473405;10.00063325795438;0.9944967720912192;0.041274370808712955;1.048233761533171;0.9999230342802979;0.9956478643286321;0.9999146884437285
31.622907;1.006414752334498;0.9829941891709771;0.9769319622960859;-0.0740453924758494;-0.0735782786584019;1.005153455815161;10.000616295861647;0.994489448740742;0.04125625738425484;1.0482352040106366;0.9999242678015047;0.9956382042814754;0.9999107919469488
31.632907;1.006420806049676;0.9829916220846399;0.9769278489843298;-0.07402868794660632;-0.0735611908950739;1.0051595163603482;10.000598176924692;0.9944831539076638;0.04123914186642098;1.0482366694756624;0.9999254439416408;0.9956296338376294;0.9999069571596434
31.642907;1.0064269840344966;0.9829885000790308;0.976923189268698;-0.07401038117767106;-0.07354251128434117;1.0051655695105361;10.000578917682375;0.9944758926564706;0.041222024610094644;1.0482381555981375;0.9999265554225457;0.9956201283839541;0.9999031982069561
31.652907;1.006432334375663;0.9829849016404553;0.9769189840681339;-0.0739933163660008;-0.07352513583328373;1.0051716143058678;10.000558543779938;0.9944686729418153;0.04120490603668907;1.0482396615330698;0.9999275977543064;0.9956107006310003;0.999899530270863
31.662907;1.006438769435332;0.9829821500763642;0.9769146892616615;-0.0739766109570062;-0.07350804798033327;1.0051766515376788;10.000537095534606;0.9944615045455849;0.04118778664417164;1.0482411868095918;0.9999285689666063;0.9956013617757743;0.9998959692573356
31.672907;1.0064453346941276;0.9829793331984318;0.9769103213054842;-0.07395990525002677;-0.0734909600949632;1.0051826832644264;10.000514635404633;0.9944543963188207;0.04117166699110057;1.04824273058008;0.9999294675991314;0.9955921620550641;0.9998925310740379
31.682907;1.006451073531515;0.9829771414166186;0.9769074907457636;-0.07394234262503553;-0.07347309072306261;1.0051887114993747;10.00049124696183;0.9944483544285306;0.04115454763153657;1.0482442919500332;0.9999302904594299;0.9955840258015562;0.9998892302415213
31.692907;1.0064578919908282;0.9829720938894176;0.9769008843724091;-0.07392453134229951;-0.07345490480276028;1.0051947371460503;10.000467027480669;0.9944413831090758;0.04113742905359106;1.048245869911595;0.999931031976437;0.9955750043554532;0.999886078824795
31.702907;1.0064638719696513;0.9829681674483666;0.976896308679627;-0.07390746517220848;-0.07343752922805354;1.0051997607546823;10.000442080542031;0.9944344865374108;0.04112031163039224;1.0482474631472414;0.9999316859012978;0.9955661052229096;0.9998830869976247
31.712907;1.0064709116665018;0.9829650854928375;0.9768916337778981;-0.07389075830362489;-0.07342044122441044;1.005205783650424;10.00041650339334;0.9944286691963637;0.04110419559035129;1.0482490712126802;0.9999322471159584;0.9955583769662367;0.9998802636422205
31.722907;1.0064770874178417;0.9829615245754603;0.9768873950399678;-0.07387529363220427;-0.07340465742559715;1.0052108080970734;10.000390377706003;0.9944219346352842;0.04108708104312188;1.048250696237313;0.9999327116144405;0.995549746897269;0.9998776157176807
31.732907;1.006484297950367;0.9829583160121411;0.9768825609651023;-0.07385858620366635;-0.0733875693626089;1.0052168375296375;10.000363779508685;0.9944162851191001;0.04107096803389021;1.0482523430021111;0.9999330765209028;0.9955423033111961;0.999875148064437
31.742907;1.0064906248608647;0.9829541365357517;0.9768776694796306;-0.07384151898055998;-0.07337019368988781;1.0052228768213838;10.000336792058102;0.9944097229571239;0.041053856578960164;1.0482540173982218;0.9999333413716458;0.9955339699925156;0.9998728638235939
31.752907;1.0064979723505625;0.9829508101290451;0.9768726781742166;-0.07382481098406708;-0.07335310556622576;1.005227931325805;10.000309500945667;0.9944032515103817;0.041037746696018056;1.0482557252048228;0.9999335082555519;0.9955258294326955;0.9998707649716511
31.762907;1.0065044247935448;0.9829465179153687;0.976867629886949;-0.07380774323542119;-0.07333572984314789;1.0052340052883966;10.000281985879042;0.9943978748388292;0.041021638450365265;1.048257472244092;0.999933580125886;0.9955188374539451;0.9998688539904218
31.772907;1.0065118866139808;0.9829435871732883;0.9768629738310153;-0.073792636762078;-0.07332023348678109;1.0052391015856657;10.000254320622055;0.9943915974202443;0.041004532009269574;1.048259265124134;0.9999335597722021;0.9955109514057598;0.9998671355261507
31.782907;1.0065184418391822;0.9829392131103127;0.9768577629548687;-0.07377556850089878;-0.07330285771022366;1.0052452227905169;10.000226570976062;0.9943864244345922;0.04098842765082743;1.0482611111111158;0.9999334502470815;0.9955042493142084;0.9998656157662156
31.792907;1.0065250403647221;0.9829332151033567;0.9768508735298972;-0.07375899698847471;-0.07328597571844347;1.0052503714596128;10.000198793760385;0.994381361745569;0.040972325698829;1.0482630161675348;0.9999332550731462;0.995497688926605;0.9998643003016343
31.802907;1.006532632504724;0.982930218747805;0.9768459560153963;-0.07374388972496476;-0.07327047925896785;1.0052555490856505;10.000171042585306;0.9943754162896161;0.04095622647534637;1.048264982595149;0.9999329776702194;0.9954902692059562;0.9998631926633805
31.812907;1.0065393025704827;0.9829258168182972;0.9768404687960598;-0.07372682070116578;-0.07325310338664734;1.005261755381418;10.000143374487104;0.9943705962329417;0.040940130327370226;1.0482670085723271;0.9999326207762599;0.9954839866573613;0.9998622942134024
31.822907;1.0065459986224337;0.9829235252342723;0.9768369663137009;-0.0737108565670095;-0.07323682551178579;1.0052669883881808;10.000115855409291;0.9943649081786573;0.04092403764850089;1.048269089432841;0.9999321856083799;0.995476841799875;0.9998616047364061
31.832907;1.0065527132758192;0.9829191528570478;0.9768312756869351;-0.07369378705810802;-0.07321944957521388;1.005273244097981;10.000088557719337;0.9943603537892888;0.04090794884040023;1.0482712192505763;0.9999316706598608;0.9954708307056942;0.9998611226268874
31.842907;1.006560396106824;0.9829162147683387;0.9768259538732271;-0.07367867877061071;-0.07320395296267435;1.0052785157048867;10.00006154787713;0.9943559305258677;0.040891864243212506;1.0482733916086702;0.999931071246089;0.9954649487252624;0.9998608441836727
31.852907;1.0065671342267806;0.982911903925834;0.9768200554526534;-0.07366160876773388;-0.073186576946004;1.0052837944386221;10.000034881910008;0.9943506343363503;0.0408767840839017;1.048275600099505;0.9999303808044302;0.9954582290082337;0.9998607628820283
31.862907;1.006573882307678;0.982908135822992;0.9768145448593517;-0.07364614070760604;-0.07317079272573644;1.0052890723352368;10.000008612560084;0.994346459886145;0.0408607084837941;1.0482778393107093;0.9999295940036724;0.9954525765777298;0.9998608695681641
31.872907;1.0065806407477147;0.9829044235805484;0.9768089260276414;-0.0736306724327938;-0.07315500846401149;1.0052953443922563;9.999982795385982;0.9943423995079071;0.040844637515860045;1.048280105143571;0.9999287092936423;0.995447020454574;0.9998611538614464
31.882907;1.006587409823291;0.9828991742918476;0.9768016059002009;-0.07361570094534375;-0.07313971794523773;1.0053006081272704;9.999957487440735;0.9943384437865957;0.04082957126195222;1.048282394942957;0.9999277284558145;0.9954415879941906;0.9998616062548108
31.892907;1.0065941899470543;0.9828951041930886;0.9767952754289085;-0.07359863003704613;-0.07312234175193222;1.0053058621637212;9.999932738278657;0.994333583124682;0.040813509855224056;1.0482847081017859;0.9999266554505183;0.995435185305982;0.9998622192493051
31.902907;1.0066009819534316;0.9828916146386028;0.9767893331395618;-0.07358316111969078;-0.07310655735082935;1.0053111060652267;9.999908586258375;0.9943298083728324;0.04079845347549551;1.0482870448871955;0.9999254971602433;0.9954298821399202;0.9998629865529045
31.912907;1.0066077865327492;0.9828882180194263;0.9767832895527319;-0.07356769199550227;-0.07309077289984228;1.0053163404700751;9.999885066201662;0.994326110666627;0.04078240226845114;1.0482894037915296;0.9999242634929205;0.9954245880588571;0.9998639017335001
31.922907;1.0066146031746683;0.982884920966236;0.9767771512472171;-0.0735522226675404;-0.07307498839573327;1.005322566153016;9.999862210070672;0.9943224812527034;0.040767356283101824;1.0482917803087837;0.9999229649431873;0.9954193755110143;0.9998649580328233
31.932907;1.0066214292982179;0.982881725962075;0.9767709271787314;-0.07353675313933562;-0.07305920383505943;1.0053277833763232;9.99984004042314;0.9943189116174567;0.04075231550659172;1.0482941681324478;0.9999216102765757;0.9954141928035447;0.9998661492588602
31.942907;1.0066282611052004;0.98287863139524;0.9767646278164408;-0.07352128341404347;-0.07304341921487864;1.0053329926935068;9.999818570601738;0.9943153943108377;0.04073627992319559;1.0482965623024836;0.9999202063616237;0.9954089872524192;0.9998674708678067
31.952907;1.006635096112115;0.9828756328945002;0.9767582643271271;-0.0735058134939738;-0.07302763453296972;1.0053381955381988;9.999797803168669;0.9943119236667849;0.040721249504933804;1.0482989615711946;0.9999187592317121;0.9954038289317586;0.9998689200142404
31.962907;1.0066419340125423;0.9828727257585689;0.9767518484033324;-0.07349034338049214;-0.07301184978749066;1.005343392943204;9.999777728498442;0.9943084957958307;0.04070622416078762;1.0483013672707002;0.9999172755652993;0.995398666695041;0.9998704938922647
31.972907;1.0066487747363158;0.982871508593749;0.9767469838079402;-0.07347437607406339;-0.07299557121581955;1.0053485839698715;9.999758332596967;0.9943051086438869;0.04069120374200843;1.048303780052846;0.9999157637072543;0.9953934927206812;0.9998721879974595
31.982907;1.0066556166895113;0.9828676684497203;0.9767393993620282;-0.07346100487452897;-0.07298187194739748;1.0053537661037752;9.999739596921032;0.9943017612022138;0.04067618810052666;1.0483061975296997;0.999914232505317;0.9953883001880525;0.9998739961516232
31.992907;1.0066624567458986;0.9828650146490103;0.9767328912876945;-0.07344553419155336;-0.07296608700301138;1.005358937159962;9.999721490001898;0.9942984518704313;0.04066117710056734;1.0483086144261176;0.9999126891537508;0.9953830817959274;0.9998759120581576
32.002907;1.0066692911968282;0.9828624369462686;0.9767263684711637;-0.07343006331486487;-0.07295030198985766;1.0053640971497848;9.999703974051494;0.9942951785757864;0.04064617056428383;1.0483110247577023;0.9999111389747639;0.9953778302224813;0.999877930856824
32.012907;1.006676117083113;0.9828599292671194;0.9767198378759999;-0.07341459224417529;-0.07293451690632938;1.0053692485957495;9.999687022339875;0.9942919398613573;0.040631168228643606;1.04831342390262;0.9999095863819292;0.9953725395625187;0.9998800491951308
32.022907;1.0066829331484664;0.9828579831205474;0.9767137993063285;-0.07340072331920056;-0.07292032360198397;1.0053743947316927;9.999670625039583;0.9942887344570627;0.040617169784057834;1.048315809574571;0.9999080352189565;0.9953672466607685;0.9998822638211672
32.032907;1.0066887846779713;0.9828546893314339;0.9767072910204632;-0.0733848929114717;-0.07290425094084574;1.0053795379289774;9.999654782224852;0.9942855604653237;0.04060217497010146;1.048318182789632;0.9999064893497434;0.9953618673373857;0.9998845701623826
32.042907;1.006695583416193;0.9828528608286968;0.9767012612423639;-0.07337102364433537;-0.07289005749239369;1.005383679787407;9.999639497215085;0.9942824156758421;0.040587183606113186;1.0483205480957052;0.9999049538713406;0.9953564409324066;0.9998869622310836
32.052907;1.0067023766043097;0.9828505886247493;0.9766947481753522;-0.07335555183449169;-0.0728742721132728;1.005388821079494;9.999624769669689;0.9942792976709449;0.04057319551747814;1.0483229112863124;0.9999034354459894;0.9953510071919918;0.9998894340353699
32.062907;1.0067091672272324;0.9828488631807516;0.97668874431077;-0.07334168220838573;-0.07286007850987418;1.0053939614445813;9.999610589928933;0.994276202935001;0.040558210458565995;1.0483252766518434;0.9999019413907254;0.9953454829580028;0.9998919811082047
32.072907;1.0067150028782537;0.9828457762566933;0.9766822890021982;-0.07332585113031483;-0.0728440055599187;1.0053991004668323;9.999596947917082;0.9942741264167442;0.04054422811179952;1.0483276463982998;0.9999004789853251;0.9953409464032034;0.9998946004420104
32.082907;1.0067217947196476;0.9828425395122278;0.9766747391177198;-0.07331247815915463;-0.07283030553476307;1.0054042393843698;9.999583846624393;0.9942710620155952;0.04052924813077742;1.0483300216788942;0.9998990556583501;0.995335314295568;0.9998972896481754
32.092907;1.0067285864647886;0.9828404525035137;0.9766683137059455;-0.07329700560376262;-0.07281451984082832;1.0054083815743429;9.999571299508471;0.9942680031024174;0.04051527015106586;1.0483324040756186;0.9998976787593542;0.9953296625490765;0.9999000467283907
32.102907;1.006734420727902;0.9828379989596405;0.9766624297162945;-0.0732827764302128;-0.07280003852940903;1.005413531440062;9.999559319495832;0.9942649431626488;0.04050029378236136;1.0483347966324028;0.9998963539750002;0.9953239035623267;0.9999028695304322
32.112907;1.0067409085816301;0.9828361506923382;0.9766564831546921;-0.07326981713363956;-0.07278677115942998;1.0054186929999078;9.99954791268242;0.9942628768966298;0.040486318630487905;1.0483372036908312;0.999895083674148;0.9953191118986713;0.9999057553879034
32.122907;1.0067467279217388;0.9828333120265788;0.976650166311449;-0.07325398522161988;-0.07277069784456447;1.0054228698699958;9.99953707013877;0.9942598005349872;0.040472344301617606;1.0483396300342291;0.9998938668979727;0.9953132456554391;0.9999087024220497
32.132907;1.0067534863163226;0.9828335498030796;0.9766459543554222;-0.07323961737920917;-0.07275600999290595;1.0054280663806883;9.999526764482729;0.9942567112014828;0.0404583703581579;1.0483420797864431;0.9998927006037587;0.9953073064977305;0.9999117110913237
32.142907;1.0067592660899825;0.9828313461612758;0.97664022178927;-0.07322538759316029;-0.07274152840841387;1.005433288218885;9.999516963756152;0.9942546071038024;0.04044439629100907;1.0483445551388055;0.9998915808815608;0.9953023003333469;0.9999147837191679
32.152907;1.0067659717856696;0.9828301310595224;0.976634526384735;-0.07321151641923851;-0.07272733413692072;1.0054375422655006;9.99950764404067;0.9942514883513162;0.04043042153523642;1.0483470561949546;0.9998905040289184;0.9952962367192945;0.9999179215713997
32.162907;1.006771691717009;0.9828280864224465;0.9766289168138306;-0.07319728633704405;-0.07271285242450422;1.0054428357552674;9.999498790111891;0.9942483570942041;0.04041644549617565;1.0483495823322009;0.9998894670790887;0.9952901216264377;0.9999211217820181
32.172907;1.0067783391927434;0.9828270380602917;0.9766233517480687;-0.07318341483184683;-0.07269865801823486;1.0054481750617343;9.999490395093437;0.9942462167502693;0.04040246758517029;1.0483521329784662;0.9998884673659958;0.9952849591580967;0.9999243769364858
32.182907;1.0067840097804837;0.9828235620684517;0.9766162803229133;-0.07316968144622547;-0.07268466988530328;1.0054525652300563;9.999482462175584;0.9942430704953172;0.04038848725200708;1.0483547063263414;0.9998875022450688;0.9952787534021661;0.9999276769208362
32.192907;1.006790620230251;0.9828226831263256;0.9766108404943347;-0.07315580960004521;-0.07267047534397901;1.0054580099706705;9.99947500614086;0.9942409200096782;0.040374503980172866;1.0483572978802873;0.9998865691178931;0.995273501302847;0.9999310104813709
32.202907;1.006796265906627;0.982820970338755;0.976605479771662;-0.07314157890064747;-0.07265599338250658;1.0054625114395843;9.999468047459905;0.9942377651614361;0.04036051729188432;1.0483599011884797;0.9998856653278632;0.9952671992290711;0.9999343654022381
32.212907;1.0068028610305837;0.9828202388745968;0.976600151150906;-0.07312770669679161;-0.0726417987109775;1.0054680701641183;9.999461600769187;0.9942356041110019;0.04034752681919853;1.048362509661795;0.9998847886671419;0.9952618789022113;0.9999377287565776
32.222907;1.006808499290845;0.9828186602809071;0.976594891494682;-0.07311347566436768;-0.07262731662975908;1.005472684691094;9.999455675171314;0.9942324335983193;0.04033353238614577;1.0483651173489053;0.9998839380114241;0.9952554532463408;0.9999410881254245
32.232907;1.006814141468005;0.9828171421747042;0.9765896716664364;-0.07309924446817932;-0.0726128344908929;1.005477351200244;9.999450285665267;0.9942302493861366;0.04031953401667482;1.0483677183306326;0.9998831133372091;0.9952499535710644;0.9999444320877573
32.242907;1.0068207491404673;0.9828170915048847;0.9765849545609288;-0.07308697424992633;-0.07260023149876614;1.0054830642488566;9.999445457571769;0.9942280468566579;0.0403065318735322;1.048370305968632;0.9998823155946142;0.9952444143466741;0.999947749492792
32.252907;1.0068264177473079;0.9828156916882326;0.9765797846791061;-0.07307274270804696;-0.07258574924080177;1.0054878183198535;9.999441219534488;0.9942248221254525;0.040292526197029284;1.04837287331228;0.9998815460897579;0.9952377505689498;0.999951029703703
32.262907;1.0068321076153397;0.982814350051167;0.9765746227536753;-0.07305851099279553;-0.07257126692633178;1.0054936088879718;9.999437590844424;0.9942225732173005;0.04027951727746039;1.0483754137357773;0.9998808055580951;0.9952320396780592;0.9999542644544176
32.272907;1.0068378240951918;0.9828135611729556;0.9765699506932718;-0.07304588166964807;-0.07255837642888693;1.0054984323260268;9.999434575761661;0.99421929974837;0.04026550542651037;1.0483779205494077;0.999880094265245;0.9952252028450225;0.9999574491960398
32.282907;1.0068445267400463;0.9828132390672566;0.9765647478339047;-0.07303200814607085;-0.07254418132416122;1.0055032854451762;9.999432175655315;0.9942170009764798;0.0402524909284902;1.048380386849516;0.9998794127484912;0.9952193213932484;0.9999605825110881
32.292907;1.0068503075212305;0.9828104525754633;0.9765579462398674;-0.07301827288489451;-0.07253019252108905;1.005509165316674;9.999430401318989;0.9942146742636959;0.04023947401828342;1.0483828069023382;0.9998787625030412;0.9952133582888764;0.9999636644794159
32.302907;1.0068561225741581;0.9828114139474865;0.9765547807251852;-0.07300514603924216;-0.0725168081896309;1.0055140689937405;9.999429267782986;0.9942123149696425;0.04022645488738986;1.0483851773344344;0.9998781465839933;0.9952073157827186;0.9999666948155314
32.312907;1.0068619736488498;0.9828103164924189;0.9765494749151883;-0.07299091342078536;-0.07250232561195755;1.0055189938692144;9.999428786267588;0.9942089167640923;0.04021243367232494;1.0483874960942285;0.9998775689389734;0.9952001557112793;0.9999696709541142
32.322907;1.0068678635959127;0.982809750844378;0.9765445955732374;-0.07297828322775753;-0.07248943486419136;1.0055239383697179;9.999428966577952;0.9942064714434344;0.040199410452757454;1.0483897612223416;0.9998770329801943;0.9951939583766023;0.9999725874491778
32.332907;1.0068747504152333;0.982810124328193;0.9765396175647642;-0.07296601132306045;-0.07247683137092423;1.0055299012460688;9.999429821739938;0.994203969140824;0.04018638529385803;1.0483919714144054;0.9998765417420016;0.9951876856702542;0.9999754374491031
32.342907;1.0068807255378553;0.9828091097036055;0.9765340826050649;-0.07295177813975108;-0.07246234865953273;1.0055348804432505;9.999431368031827;0.994201400324804;0.04017335826597332;1.0483941264103547;0.9998760988829198;0.9951813402732876;0.9999782146921167
32.352907;1.0068867440767437;0.9828086044801844;0.9765289521448077;-0.07293914740332513;-0.07244945778631807;1.0055398731934586;9.999433621452738;0.9941977581027936;0.04016032937907987;1.048396227079245;0.9998757081701023;0.9951739271532698;0.9999809149933464
32.362907;1.006892804345704;0.9828081056571891;0.9765237303926649;-0.07292651649176801;-0.07243656687567766;1.0055448771829745;9.999436594040308;0.9941950386321703;0.04014729852413386;1.0483982765223763;0.9998753720829374;0.9951674493913191;0.9999835375167634
32.372907;1.006898903066119;0.982807609282509;0.9765184170299034;-0.07291388540515402;-0.07242367592878743;1.0055498918221157;9.999440294895788;0.9941922405225255;0.040135265520235774;1.0484002804535175;0.999875091653729;0.9951609517498541;0.9999860853986683
32.382907;1.0069050354559075;0.9828071128017548;0.976513012917252;-0.07290125414339653;-0.07241078494713835;1.005554918426791;9.999444734684877;0.9941893645580502;0.0401222301832861;1.0484022457455415;0.9998748671787058;0.9951543550446134;0.9999885652388913
32.392907;1.0069111952646728;0.982806614483166;0.9765075196639978;-0.07288862270583797;-0.07239789393228853;1.0055599596488245;9.999449927038414;0.9941864131826808;0.040109192333242484;1.0484041785021851;0.9998746978904459;0.9951476997238587;0.9999909862068332
32.402907;1.0069173748524145;0.9828045107334827;0.9765003473889139;-0.07287648808957219;-0.0723854965351311;1.0055660189853586;9.999455886457595;0.9941833894212111;0.04009615180933095;1.048406083196325;0.9998745808119455;0.9951409859624981;0.9999933591612948
32.412907;1.0069235654329225;0.9828040069209943;0.9764946823921207;-0.07286385629642028;-0.0723726054543183;1.005571100464381;9.999462631368024;0.9941802963650471;0.04008410853211015;1.0484079631112166;0.999874510676027;0.9951342550099953;0.9999956951504407
32.422907;1.0069297570503764;0.982803004301769;0.9764884425273704;-0.07284962162682102;-0.0723581224590677;1.0055762088608573;9.999470194842925;0.9941771376003448;0.04007106253530134;1.0484098210078336;0.9998744816451831;0.9951274278887374;0.9999980038183858
32.432907;1.0069359386022678;0.9828024987146414;0.9764826190216196;-0.07283698946544627;-0.0723452313159975;1.005581350048896;9.999478626238382;0.9941739172013425;0.04005901392558518;1.0484116594883475;0.9998744897118316;0.9951205871653609;1.000000293171277
32.442907;1.0069420993640135;0.9828019955106344;0.9764767220374528;-0.07282435712468538;-0.07233234014384311;1.005586530997128;9.99948797369813;0.9941706387587947;0.04004596281622859;1.0484134811000443;0.9998745339441789;0.9951136548576892;1.0000025703514346
32.452907;1.006948231295764;0.9828014969860596;0.9764707554740609;-0.07281172460572198;-0.07231944894383875;1.0055917597535124;9.999498266146068;0.9941673049004323;0.040033909293017526;1.0484152883648998;0.9998746154966437;0.9951067146812672;1.000004841371533
32.462907;1.0069533747581323;0.982800591155658;0.9764652395931878;-0.07280033637614311;-0.07230786235995348;1.0055970447132188;9.999509506934759;0.9941639183605001;0.04002085341729973;1.0484170838720666;0.9998747349413383;0.9950996893947647;1.0000071094183514
32.472907;1.0069594382094806;0.9828001085142513;0.9764591514295452;-0.07278770352654454;-0.07229497111151861;1.005601392982424;9.999521673808522;0.9941604827842621;0.040008795223032335;1.048418870133591;0.9998748906892908;0.9950926629186004;1.000009373874793
32.482907;1.0069654655335134;0.9828012389985845;0.9764546044500823;-0.0727745735025712;-0.07228158620560964;1.0056068098510296;9.999534726870548;0.9941570018798014;0.03999673473401546;1.048420650021625;0.9998750805827626;0.9950855999621583;1.000011630905976
32.492907;1.0069714550330673;0.9828007772367422;0.9764484208700691;-0.07276194030164228;-0.0722686949076767;1.0056122994322065;9.99954862111595;0.9941534795484639;0.03998367203328729;1.048422427894626;0.9998753043680471;0.9950784672365934;1.0000138742345686
32.502907;1.0069774045596507;0.9828003247623252;0.9764421987642858;-0.07274930692585503;-0.07225580358401851;1.0056178642066147;9.999563312656562;0.9941499214403846;0.03997160730045977;1.0484242095413234;0.9998755639079998;0.9950713530141858;1.0000160958692463
32.512907;1.0069823574281433;0.9827989679797553;0.976435965886757;-0.07273631518643041;-0.07224262501104463;1.0056235037117693;9.99957875921697;0.9941463347986967;0.03995954078396101;1.0484260009015325;0.9998758616165622;0.9950642256342386;1.0000182873418813
32.522907;1.006988223727878;0.98279742016989;0.976428587836921;-0.07272578124857874;-0.07223181915325516;1.0056292144047427;9.999594919030141;0.9941427275548675;0.03994747276763037;1.0484278070002098;0.9998761995528377;0.9950570952426879;1.0000204409818696
32.532907;1.0069940497394705;0.9827969783509258;0.9764222882764689;-0.07271314736530422;-0.07221892775476185;1.0056349909926647;9.999611745501676;0.9941401085776503;0.039935403537238005;1.0484296320854805;0.9998765802035613;0.9950509727020296;1.000022550898779
32.542907;1.006999837801763;0.9827965341756609;0.9764159733176444;-0.07270051330122065;-0.07220603632875812;1.005639828708248;9.999629180730736;0.9941364869666588;0.039923333339253436;1.0484314813001507;0.9998770076039322;0.9950438711989444;1.0000246132941617
32.552907;1.0070046347220074;0.982795671203207;0.9764101596856056;-0.07268912372424183;-0.0721944495584699;1.0056457259549942;9.99964715923917;0.9941328701056972;0.03991126238867912;1.0484333623093727;0.9998774873371223;0.9950368000801524;1.000026625877019
32.562907;1.0070103508060781;0.9827952151527425;0.9764038168813618;-0.07267648931540902;-0.07218155807897542;1.0056516853007118;9.99966561746098;0.9941292628468821;0.039899190952141034;1.048435284505343;0.9998780259717182;0.9950297681931146;1.0000285872355645
32.572907;1.007016028559669;0.9827952453851212;0.9763979498847152;-0.07266545753553331;-0.07217025846311913;1.0056577116064982;9.99968449468295;0.9941266681834411;0.03988711941031449;1.0484372556649995;0.9998786309231759;0.9950237832301677;1.0000304964887112
32.582907;1.0070207092326922;0.9827938532141248;0.97639158687137;-0.07265246466865634;-0.07215707972712083;1.0056628092190227;9.999703731539396;0.9941230884098609;0.03987604823369996;1.0484392793274802;0.999879310669008;0.9950168953416099;1.0000323531696733
32.592907;1.0070262993077035;0.9827938524362517;0.9763856657675367;-0.07264143254412248;-0.0721457800554013;1.0056689808239088;9.999723277048261;0.9941195263414184;0.03986397793770209;1.0484413550978713;0.9998800751694338;0.995010031822704;1.0000341576675313
32.602907;1.0070308841742022;0.9827924247620816;0.9763792352811491;-0.0726284393423279;-0.07213260126896497;1.0056752285647528;9.999743096576507;0.9941169859140672;0.03985190905582927;1.0484434806130194;0.9998809357621663;0.995004240866852;1.0000359120155837
32.612907;1.0070363685593153;0.9827923853875862;0.9763732348001727;-0.07261740686846063;-0.07212130154092591;1.005680555921226;9.999763168302978;0.9941134709411142;0.03984084210791293;1.0484456533599504;0.9998819042030477;0.9949975747058131;1.0000376201714145
32.622907;1.007041791655094;0.9827923270527861;0.9763671873728648;-0.07260637421863377;-0.07211000178376449;1.005686968247065;9.999783467951897;0.9941099831054205;0.039828777570660674;1.0484478706582494;0.9998829924187546;0.9949909641088873;1.000039287567691
32.632907;1.0070461946435845;0.9827908455076606;0.9763606154114544;-0.07259338051219248;-0.07209682292227831;1.0056934712391796;9.999803960686224;0.9941075219329055;0.039816715866029515;1.048450128605456;0.9998842125478092;0.9949854586741592;1.0000409211562475
32.642907;1.007051486154281;0.9827891599915672;0.9763528655427594;-0.07258284451591632;-0.07208601670716692;1.0056990694355823;9.999824610983518;0.9941040865021894;0.039805657367729945;1.048452422565931;0.9998855751641292;0.994979106227207;1.0000425300293387
32.652907;1.0070557546134378;0.9827881629355139;0.9763466640450819;-0.07257145335392365;-0.0720744296947566;1.00570576714782;9.999845387015155;0.9941006764777872;0.03979360241515544;1.0484547489679932;0.9998870866495949;0.9949728271822069;1.0000441250349486
32.662907;1.0070606126971975;0.9827877224052414;0.9763403021045557;-0.07256133121824189;-0.07206405597621356;1.0057115703287285;9.999866247134326;0.9940982918484792;0.03978255130751822;1.0484571063092296;0.9998887485330245;0.9949676988050207;1.0000457174773745
32.672907;1.007064740929648;0.9827862417519557;0.9763334586990031;-0.07254833684930874;-0.07205087700706403;1.0057184864968352;9.999887132052798;0.9940949329503304;0.039771504276587134;1.0484594941929704;0.9998905588479011;0.9949616794147518;1.000047318414887
32.682907;1.0070687962405958;0.9827868770903329;0.976328617270872;-0.07253644821611732;-0.07203879632527938;1.0057245225242895;9.999907975460985;0.9940926013268373;0.03975946148121274;1.0484619118978133;0.9998925132863989;0.9949567233886875;1.0000489390436726
32.692907;1.0070737317190035;0.9827868413300554;0.976322076085212;-0.07252541436312264;-0.07202749635990657;1.005731682316932;9.999928714029856;0.9940892999132344;0.0397484230590565;1.0484643583100532;0.9998946059028953;0.9949509072477681;1.0000505910803834
32.702907;1.0070776364961478;0.982785917944185;0.9763154700297888;-0.07251402240728363;-0.07201590920685134;1.0057379661236336;9.999949281628005;0.9940870320372851;0.039737389208047647;1.0484668324115531;0.9998968292919135;0.9949461831070906;1.000052286101304
32.712907;1.0070824212189042;0.9827859317546918;0.9763087589183982;-0.07250298820969936;-0.07200460917294593;1.005745370968279;9.999969601194397;0.9940838002754684;0.03972636022181212;1.0484693332209791;0.9998991741307289;0.9949405455233015;1.000054034782068
32.722907;1.0070861739639514;0.9827850633729033;0.9763019862642338;-0.07249159593835897;-0.07199302195938835;1.0057518917287234;9.999989593622209;0.9940816058860448;0.03971533643523778;1.0484718590620836;0.9999016304089976;0.9949359864359743;1.0000558464702811
32.732907;1.0070898440284284;0.9827842272590547;0.976295131478107;-0.07248020351746405;-0.07198143471929479;1.0057595227305278;10.00000919864392;0.9940794487099511;0.039704318128997086;1.0484744070713674;0.9999041899247519;0.9949315013878589;1.0000577280177445
32.742907;1.0070943775390404;0.9827843362539319;0.9762881762700766;-0.07246916881703942;-0.07197013459197246;1.0057662584505185;10.000028380801721;0.9940763275390975;0.0396933054746246;1.0484769746581588;0.9999068468363301;0.9949260873205609;1.0000596832799573
32.752907;1.0070978554494512;0.9827835666069965;0.9762811692335188;-0.07245777608299048;-0.07195854730068864;1.0057730932115303;10.000047117192253;0.9940742415613729;0.03968229852563789;1.0484795616835292;0.9999095963906877;0.994921740407986;1.0000617146218986
32.762907;1.0071012271657855;0.9827828259111645;0.9762740974655761;-0.07244638319754994;-0.07194695998783147;1.005781020595421;10.000065394845453;0.994071192151694;0.039671297239675544;1.0484821697130926;0.9999124337481656;0.9949164609814521;1.000063824047656
32.772907;1.007105445591984;0.9827814184634593;0.9762653576144537;-0.0724358449865423;-0.07193615335030447;1.0057880330421136;10.000083213511733;0.9940691833217317;0.03966030153343443;1.0484847989330208;0.9999153532288153;0.9949122458874904;1.0000660124599596
32.782907;1.007108601154807;0.9827812213574406;0.9762586811413412;-0.07242605475497517;-0.07192615790332366;1.0057951223959336;10.000100564122661;0.9940672209923656;0.0396493113341901;1.0484874467038334;0.9999183482247568;0.9949080933199489;1.0000682783569723
32.792907;1.0071116521079324;0.9827805453628322;0.9762514814775992;-0.07241466140725879;-0.07191457053643649;1.005803280719899;10.00011739663441;0.9940643115596559;0.03963832659567562;1.0484901080673548;0.9999214120860974;0.9949030006169884;1.0000706174396559
32.802907;1.0071146030521922;0.9827798833332811;0.976244266785858;-0.07240326791019666;-0.07190298316151397;1.0058105003575963;10.000133615155393;0.9940624596258081;0.039628347253541515;1.0484927762309437;0.999924538571391;0.9948990025561193;1.0000730236287079
32.812907;1.0071174585050158;0.9827797275793646;0.9762375450881733;-0.07239347725771261;-0.0718929876927269;1.0058177730654054;10.000149101824821;0.9940606665993669;0.03961737314284185;1.048495443514376;0.9999277212642577;0.9948950172455677;1.0000754905242903
32.822907;1.0071211764321928;0.9827799918016091;0.9762303207839229;-0.0723824412425576;-0.07188168742546046;1.0058250883117488;10.000163745959895;0.9940589315500807;0.03960640397974754;1.0484981027196045;0.9999309534205857;0.9948910815629621;1.000078011984574
32.832907;1.0071238476365965;0.9827793506671842;0.9762231392321493;-0.07237104730602616;-0.0718701000506386;1.0058334326523413;10.000177464990122;0.994056252599108;0.039596439421113384;1.0485007471974557;0.9999342283283092;0.9948862322039698;1.0000805822135639
32.842907;1.0071264282390349;0.982779215468913;0.9762164792564019;-0.07236125624421454;-0.07186010459610002;1.0058407914889875;10.000190214800815;0.9940546272257986;0.03958547910569283;1.0485033707026343;0.9999375392094632;0.9948823818323421;1.0000831962063792
32.852907;1.0071289201877363;0.9827785950906639;0.9762093574620467;-0.07234986203981492;-0.07184851724314861;1.0058481507882195;10.000201992227678;0.9940530518283566;0.039575522654416065;1.048505968438528;0.9999408793872979;0.9948786013791597;1.0000858494072689
32.862907;1.0071313258079237;0.9827784843910216;0.9762027617521061;-0.07234007072911483;-0.07183852181725171;1.0058554969684737;10.00021283411756;0.9940515211917411;0.039564569659162774;1.048508537483213;0.9999442434744966;0.9948747991333411;1.0000885360069622
32.872907;1.0071336470147172;0.9827778892646883;0.9761957032164671;-0.07232867626872759;-0.07182693449507302;1.005862816867427;10.000222816105039;0.9940500287741051;0.039554619653540596;1.048511076294358;0.9999476276429098;0.9948710422985837;1.0000912477742525
32.882907;1.007135885383285;0.9827778044409716;0.9761891665602662;-0.07231888472216216;-0.07181693910241362;1.0058710990988935;10.000232046977594;0.9940485679501275;0.039544672115168086;1.0485135850931064;0.9999510275552954;0.9948672802510676;1.000093974653781
32.892907;1.0071380423116136;0.9827772375903582;0.9761821638640173;-0.07230749001973394;-0.0718053518124496;1.0058783349386413;10.000240647186397;0.9940461327586887;0.039533726541924254;1.0485160666308406;0.9999544366805906;0.9948624652303131;1.0000967065613948
32.902907;1.0071401197374732;0.9827771835240862;0.9761756833277984;-0.07229769825179568;-0.07179535645230754;1.0058855182322166;10.00024871782477;0.9940447179514315;0.03952378250428313;1.0485185255939562;0.9999578472970965;0.9948586690311555;1.0000994349151888
32.912907;1.0071421218819165;0.9827766468517054;0.9761687397613522;-0.07228630332197045;-0.07178376919134091;1.0058926453546646;10.000256325374007;0.9940433192740675;0.03951383959450924;1.0485209673100466;0.9999612519010701;0.9948548497705124;1.0001021527277036
32.922907;1.0071440564087297;0.9827766180518043;0.9761623216418717;-0.07227651134699398;-0.0717737738572584;1.0058997142528334;10.000263512262459;0.9940419336733626;0.039503897350347976;1.0485233976565846;0.9999646427889597;0.994851006301535;1.0001048539091015
32.932907;1.0071459336083854;0.982776595547173;0.9761559363127089;-0.07226671927641565;-0.07176377853262703;1.0059067234977814;10.000270323259649;0.9940405591836327;0.03949395525721693;1.0485258231456065;0.9999680119842815;0.9948471364277208;1.0001075332796328
32.942907;1.0071477646495817;0.9827760775905519;0.9761490913958263;-0.07225532403247771;-0.07175219129830254;1.005913673009969;10.000276825795735;0.9940391942378255;0.03948301281211178;1.0485282496205461;0.9999713530524473;0.9948431958549786;1.0001101872586053
32.952907;1.007149560820891;0.982776053347428;0.9761427747166215;-0.07224553177039314;-0.07174219598676956;1.00592056414861;10.00028309724149;0.9940378362810262;0.03947306956622354;1.048530680769877;0.999974662280083;0.9948392580427502;1.0001128137376616
32.962907;1.0071513327805435;0.982776020739405;0.9761364917166185;-0.07223573941861451;-0.07173220068085175;1.0059273987478796;10.000289189704874;0.9940364812702149;0.03946312512855902;1.048533117409769;0.9999779376702054;0.9948352774944117;1.000115411084831
32.972907;1.007153087960554;0.9827759741415455;0.9761302399380394;-0.07222594697889043;-0.0717222053801548;1.0059341798428778;10.000295114930873;0.9940351243995936;0.03945317917717801;1.048535557644441;0.999981177078334;0.9948312481070648;1.000117977611566
32.982907;1.007154828241993;0.9827759074141253;0.9761240171405356;-0.07221615445309529;-0.0717122100845912;1.0059409132194836;10.000300857605342;0.9940337607298724;0.03944423149910861;1.0485379975861553;0.9999843774496779;0.9948272020314955;1.0001205113302458
32.992907;1.0071565505676434;0.9827758151089735;0.9761178225324619;-0.07220636184342917;-0.07170221479444058;1.005947607046847;10.000306396531931;0.9940323853805006;0.03943428201476631;1.0485404318149256;0.9999875354083952;0.9948230521249986;1.0001230095499811
33.002907;1.0071582487218365;0.9827756937592478;0.9761116569296301;-0.07219656915227696;-0.07169221951015685;1.0059542705342306;10.00031172120492;0.9940309931347464;0.03942433074905631;1.0485428538470498;0.9999906472762391;0.9948188319639519;1.0001254690948151
33.012907;1.007159914339556;0.9827750448157005;0.9761050282424786;-0.07218517325535599;-0.07168063231110096;1.0059609132761202;10.00031683367557;0.9940295782421164;0.03941437777826555;1.0485452562963844;0.9999937086055583;0.9948145385041123;1.0001278871185035
33.022907;1.007160582981959;0.9827739506526457;0.9760989448802965;-0.07217502288011651;-0.07167034999585653;1.0059675440537537;10.000321736620934;0.9940281351748688;0.03940442319519206;1.048547630031775;0.9999967151243898;0.9948101721299167;1.0001302611148037
33.032907;1.0071621558128145;0.9827737370667109;0.9760928691349801;-0.07216522996407147;-0.07166035473552085;1.005973169165502;10.000326426283374;0.9940276586305036;0.039395467107552276;1.048549963741452;0.9999996640481623;0.9948067744265455;1.0001325876820577
33.042907;1.0071636684433347;0.9827723878402174;0.9760857191126997;-0.07215753711790268;-0.07165244492350006;1.0059797919698301;10.00033089055156;0.9940261432845594;0.03938550966618371;1.0485522451561593;1.0000025533260237;0.994802271283005;1.0001348613856176
33.052907;1.0071651112541178;0.982772116547021;0.9760796845636875;-0.07214774406684774;-0.07164244967698752;1.005986413126555;10.000335097446467;0.9940245853419145;0.039375551098298135;1.048554462971533;1.0000053796138408;0.994797704688003;1.0001370742265492
33.062907;1.007166475390574;0.9827718186556391;0.9760736579991977;-0.07213795094723391;-0.07163245443652057;1.0059930311006617;10.000338988340397;0.9940229833715755;0.03936659171729252;1.0485566075556296;1.0000081373932932;0.9947931159168427;1.0001392149887576
33.072907;1.0071667993288471;0.9827705865690028;0.9760676502960081;-0.07212780029527292;-0.07162217217321584;1.0059996436354939;10.000342490499408;0.9940213367620649;0.0393566318962316;1.048558669978011;1.00001081928929;0.994788424687512;1.000141268935756
33.082907;1.007167989269083;0.982770249402149;0.9760616094213155;-0.0721180070546266;-0.0716121769463264;1.006006249084999;10.000345530029291;0.9940196446655866;0.03934767201960134;1.04856064175321;1.0000134168374786;0.9947837056892159;1.0001432192485198
33.092907;1.0071690862461697;0.9827699053711643;0.9760555486010593;-0.07210821375158215;-0.0716021817252739;1.006011845738365;10.000348033263371;0.99401890632295;0.03933871246099221;1.0485625165848247;1.000015921270176;0.9947799126732814;1.0001450499799507
33.102907;1.0071691309493287;0.9827686538074929;0.976049484225095;-0.07209806295938981;-0.07159189949221786;1.0060184309746318;10.00034992835628;0.9940171211723594;0.039328753594272486;1.048564291117586;1.0000183234159663;0.9947750031074805;1.0001467483905804
33.112907;1.0071700298120545;0.9827688241740122;0.9760438661550466;-0.07208987274115213;-0.07158349621615345;1.0060250031855686;10.00035115324992;0.9940152888916509;0.039319795783845035;1.0485659631352815;1.0000206131380727;0.9947700531114159;1.0001483049689923
33.122907;1.007170823329446;0.9827685210250207;0.9760377297065952;-0.07208007928817645;-0.07157350102394343;1.0060315638901023;10.00035166296873;0.9940134106964787;0.03931083934441056;1.0485675298624582;1.0000227792503973;0.9947650230087218;1.0001497115263451
33.132907;1.0071705501021653;0.9827673402041276;0.9760315930460346;-0.07206992838856985;-0.07156321883322768;1.0060371167257742;10.000351427284537;0.9940124911995201;0.0393008845137369;1.048568987821437;1.0000248104602087;0.9947608742085592;1.0001509598243294
33.142907;1.0071711130481629;0.9827692144280825;0.9760275045374082;-0.07206124106071564;-0.07155432209678522;1.0060436653228733;10.000350419263528;0.994010537837741;0.03929193144468433;1.0485703336561638;1.0000266977921433;0.994755690680479;1.0001520421579297
33.152907;1.0071715508367398;0.9827690423903758;0.9760213202402056;-0.07205144748605079;-0.07154432695004019;1.006050212626143;10.000348609231237;0.994008557392859;0.03928298020716776;1.048571565171631;1.0000284365873024;0.9947504356135259;1.0001529525710942
33.162907;1.007170905060333;0.9827685206909046;0.9760156469462868;-0.0720428997249606;-0.07153563674764139;1.0060557616493555;10.000345972156445;0.9940075533305885;0.039274030820302154;1.0485726819414574;1.000030025998731;0.9947461100025872;1.0001536872124357
33.172907;1.0071710862890446;0.982768488124481;0.9760094630999692;-0.07203310608680968;-0.07152564163883983;1.0060623164924785;10.000342499557913;0.9940055267593013;0.03926508329457178;1.0485736860844472;1.0000314671142618;0.9947407164426831;1.0001542432776043
33.182907;1.0071701878188408;0.9827676285397494;0.9760033116069654;-0.07202295506733943;-0.07151535955171787;1.0060678824497842;10.000338201853603;0.9940044792486089;0.039256137621288205;1.0485745831076965;1.0000327613313496;0.9947362562303295;1.0001546174401572
33.192907;1.0071701261925377;0.9827666652005438;0.9759960581854294;-0.07201526159589544;-0.07150744990307442;1.006074464854632;10.000333096999258;0.9940024134868617;0.039247193737300304;1.0485753813956096;1.000033909874947;0.9947307359825669;1.0001548050925724
33.202907;1.0071689981305634;0.9827664903149086;0.9759904392401552;-0.07200671378208844;-0.07149875978790371;1.006081067460655;10.000327203394956;0.9940003314979727;0.03923825154570946;1.048576090172816;1.0000349150126198;0.9947251603088726;1.0001548008987393
33.212907;1.007168719391614;0.9827668300298299;0.9759843283155492;-0.07199692002886811;-0.07148876474860802;1.0060866923365388;10.000320550610159;0.9939992342846891;0.03922931094031674;1.0485767172674985;1.000035781480006;0.9947205329122875;1.0001546008954456
33.222907;1.0071673819655054;0.9827668583157317;0.9759787523174759;-0.0719883721956777;-0.07148007466881622;1.0060933410934318;10.000313194876343;0.9939971240030091;0.039220371761910344;1.0485772680566112;1.0000365163319145;0.9947148593019112;1.0001542043597242
33.232907;1.0071668947109083;0.9827674038022928;0.9759726774482977;-0.0719785783917393;-0.07147007965293672;1.0060990149726734;10.000305222870134;0.9939960050239446;0.03921143375877726;1.0485777453451182;1.000037127948072;0.9947101413888328;1.0001536138099194
33.242907;1.0071653429551937;0.9827676369285564;0.9759671262506241;-0.0719700305427806;-0.07146138959859318;1.0061057144358667;10.000296740043417;0.9939938818897679;0.039202496612091436;1.048578149414159;1.0000376251895207;0.9947043828458809;1.0001528345024495
33.252907;1.0071646328786494;0.9827688807515783;0.9759615565945193;-0.07196183996293136;-0.07145298653117899;1.0061114397875977;10.000287850275884;0.9939927570529631;0.03919455998660497;1.0485784791460422;1.0000380163650011;0.9946996220881642;1.0001518738856732
33.262907;1.0071628531688295;0.9827688114894132;0.9759555119553609;-0.07195168883015085;-0.07144270456073751;1.0061181911254373;10.00027863837275;0.9939906306507689;0.03918562354357545;1.0485787347772038;1.0000383081069575;0.9946937825524306;1.0001507410339947
33.272907;1.0071619161223355;0.9827702391667916;0.9759499342818683;-0.07194349821981508;-0.07143430150155543;1.0061239668112747;10.000269162290865;0.9939895007995819;0.039176686911733996;1.0485789193736461;1.000038504627694;0.9946889058973575;1.000149447161574
33.282907;1.0071599138421192;0.9827708374341136;0.9759443699039574;-0.07193495035933863;-0.0714256114753595;1.0061307623795928;10.000259454122746;0.9939873634351838;0.03916874969086897;1.0485790366632985;1.0000386078793557;0.9946830409829134;1.0001480053675653
33.292907;1.007157802983384;0.982771511013032;0.9759387948200497;-0.07192640250725076;-0.0714169214523111;1.00613657107573;10.0002495304715;0.9939862126573904;0.03915981153835381;1.0485790888046316;1.000038618650066;0.9946781175191127;1.0001464283572987
33.302907;1.007156539617387;0.9827731657993934;0.9759331832951051;-0.07191821188066419;-0.07140851839179468;1.006143385317122;10.000239408511215;0.9939840413529688;0.03915087228025369;1.0485790773720478;1.0000385373108212;0.9946721861511795;1.0001447271404142
33.312907;1.0071539180908102;0.9827731221042458;0.9759270103176033;-0.07190897192693443;-0.07139916215449178;1.0061491979865962;10.000229109373132;0.9939828413758025;0.03914293191667649;1.048579005014881;1.0000383641927009;0.9946672930659585;1.0001429119321184
33.322907;1.0071514870641438;0.9827739990670364;0.9759213721825706;-0.07190042408283669;-0.07139047211798848;1.006155003208583;10.000218647828092;0.9939816036474375;0.03913399051453448;1.048578875517202;1.0000381004823644;0.994662367076422;1.0001409935353118
33.332907;1.0071499079540855;0.9827758547053714;0.9759156830546918;-0.07189223342849599;-0.07138206902736728;1.006161796124784;10.000208032671825;0.9939793186521518;0.03912604813622163;1.0485786932428018;1.0000377484169654;0.9946564922622068;1.0001389836101313
33.342907;1.007147273070062;0.9827768678183413;0.9759099820583809;-0.07188368558224971;-0.0713733789719325;1.006167571417964;10.000197284099118;0.9939779775949843;0.03911810484162906;1.0485784630815569;1.0000373101844966;0.9946516296980218;1.0001368935124868
