time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.352907;1.0071445404137547;0.982776347694042;0.9759026537488542;-0.07187563473203665;-0.07136518236946501;1.0061733224115956;10.00018644605312;0.9939755733376932;0.039109160680558114;1.0485781914227261;1.0000367875840834;0.9946457407566784;1.000134733409228
33.362907;1.0071417142069774;0.9827775036571489;0.9758968802664474;-0.0718670868853288;-0.07135649228618625;1.0061800424500857;10.000175576662132;0.9939740993492214;0.039101215674784535;1.0485778875278746;1.000036183543216;0.9946408989695058;1.0001325125065494
33.372907;1.007139756382394;0.982779648112009;0.9758910486676992;-0.07185889617923429;-0.07134808912871966;1.006185727134535;10.000164728940248;0.9939725476935992;0.03909326982568887;1.0485775634841;1.0000355043231153;0.9946360607229706;1.0001302392276383
33.382907;1.0071367666414814;0.9827809642389636;0.9758852023324069;-0.07185034831070113;-0.07133939901021628;1.006191374643151;10.00015394210915;0.9939709094393012;0.039084323117878274;1.048577232985083;1.0000347606534243;0.9946311821881487;1.0001279209121894
33.392907;1.0071337135093112;0.9827823675785665;0.9758793209574371;-0.07184180043160783;-0.07133070887440893;1.0061979835176735;10.000143242720709;0.9939681773766593;0.03907637550731178;1.0485769106292682;1.0000339659943234;0.9946253394811403;1.0001255636331339
33.402907;1.007130612506612;0.9827838600797875;0.9758734029964009;-0.07183325253875479;-0.07132201872189829;1.0062035505695075;10.000132647942186;0.9939663477261624;0.039068426925259706;1.0485766115175563;1.0000331320511264;0.9946204881189884;1.0001231722739359
33.412907;1.0071284346198106;0.9827884543171653;0.9758695107852231;-0.07182616809899706;-0.07131471397133128;1.006209071507072;10.000122173724852;0.9939644198092774;0.03906047726955411;1.0485763503416816;1.0000322650846738;0.9946156228030602;1.0001207502533291
33.422907;1.007125284770944;0.9827901289291222;0.9758635149909056;-0.07181762016428794;-0.07130602378899505;1.006214542812107;10.000111847786005;0.9939623951597754;0.0390525263665587;1.0485761404650993;1.0000313664631073;0.9946107352611585;1.0001182989413244
33.432907;1.0071221333021827;0.9827918979789289;0.975857480683661;-0.07180907220641668;-0.07129733359398402;1.0062199622577892;10.000101716509443;0.9939592769787876;0.039044573970288446;1.0485759938029027;1.0000304364720407;0.9946048187046125;1.000115817858625
33.442907;1.0071189960011975;0.9827937640644935;0.9758514077456014;-0.07180052422203805;-0.07128864338743959;1.0062263283567818;10.000091834448089;0.9939570694855524;0.03903661979608363;1.0485759211640666;1.0000294770828342;0.9945998685010419;1.0001133059677672
33.452907;1.0071158894325445;0.9827962265720965;0.9758457887519213;-0.07179357958832114;-0.07128154511401126;1.006231639897532;10.000082244380371;0.993954776827915;0.03902866352727182;1.0485759323489405;1.0000284920863778;0.9945948882263299;1.0001107631503225
33.462907;1.0071128304600734;0.9827982937362095;0.9758396370374858;-0.07178503154840975;-0.07127285488690215;1.0062368958930026;10.000072974226063;0.9939524022088537;0.03902070481416333;1.0485760357231004;1.0000274867059369;0.9945898846662484;1.0001081912211014
33.472907;1.007109834853069;0.9828004638468852;0.9758334486477354;-0.07177648347609356;-0.07126416464840175;1.006242096031361;10.000064056130816;0.9939499486790152;0.03901274330212186;1.048576237147981;1.0000264670941035;0.9945848662662854;1.0001055943588322
33.482907;1.0071069162019075;0.9828027360163599;0.9758272279029402;-0.0717679353702781;-0.0712554743965974;1.006247241261474;10.000055542029253;0.9939464210620622;0.039004778676984264;1.048576539052409;1.0000254387383247;0.9945788431856611;1.0001029789911124
33.492907;1.0071050426106534;0.9828065148744557;0.9758214517445929;-0.0717613476599529;-0.07124866298578361;1.0062523336946265;10.000047496299299;0.9939438254474836;0.03899681068547605;1.0485769404926113;1.0000244049166174;0.9945738245261424;1.0001003528768766
33.502907;1.0071023185602777;0.9828089783042794;0.975815178897711;-0.07175279947942939;-0.07123997269818899;1.006258376316316;10.000039978370289;0.993941166245358;0.03898983909169864;1.048577438470405;1.0000233667635678;0.9945688621668602;1.0000977233773791
33.512907;1.0070997156185504;0.9828120237207404;0.9758093787025468;-0.07174585467506393;-0.07123287433647994;1.0062633734426079;10.000033042930673;0.9939384443889616;0.03898186363698499;1.0485780302958858;1.0000223247363724;0.9945638902288897;1.0000950970397262
33.522907;1.0070972493242403;0.9828130436665529;0.9758014763912477;-0.07173780342357168;-0.07122467744521915;1.006268330748699;10.000026751835998;0.9939356572799437;0.038973884083285275;1.0485787148726218;1.000021279873034;0.9945589605029146;1.0000924814090455
33.532907;1.0070949326681868;0.9828162277987119;0.975795648127924;-0.0717308585637125;-0.07121757903388559;1.0062732540620802;10.00002116259586;0.993932800071226;0.03896690026585243;1.048579491516527;1.0000202337513917;0.9945541239869706;1.000089886161753
33.542907;1.0070927753250778;0.9828189670807637;0.9757893207099793;-0.07172231025288459;-0.07120888864735675;1.0062781482965784;10.00001629514574;0.9939298678692698;0.0389589120857466;1.0485803583079103;1.0000191881049127;0.9945493128425296;1.0000873222697957
33.552907;1.007090783156896;0.9828222413954438;0.9757834848230267;-0.0717153653401683;-0.07120179017989677;1.0062830178193762;10.000012120536933;0.9939268568350946;0.03895091948093359;1.048581311755456;1.000018145304458;0.9945445758946546;1.000084800871086
33.562907;1.0070889586239746;0.9828250395878907;0.9757771548491045;-0.07170681696746604;-0.07119309973599548;1.006287867373654;10.000008581291404;0.9939237641693494;0.03894392239967636;1.0485823473765914;1.000017109047882;0.9945399610216569;1.0000823323333714
33.572907;1.0070873021275726;0.9828283385507081;0.9757713168705567;-0.07169987200248545;-0.0711860012134363;1.0062927018081125;10.00000561209166;0.993920588579458;0.03893592077305618;1.0485834602626112;1.0000160841118482;0.9945353969754659;1.0000799247948202
33.582907;1.0070848579090128;0.9828302185924063;0.9757650028921214;-0.07169096661913497;-0.07117702382670221;1.0062975252264108;10.000003151106288;0.9939173309178228;0.03892891451202288;1.048584645306489;1.0000150753328538;0.9945309670493983;1.0000775829733148
33.592907;1.0070835346646636;0.9828334838225412;0.9757591554066786;-0.07168402160657426;-0.07116992525474489;1.0063023413018484;10.000001146653661;0.9939139941124494;0.038920903550126264;1.0485858976366813;1.0000140867069731;0.9945265959795871;1.0000753088883174
33.602907;1.0070823740161292;0.9828367149487729;0.9757532996164526;-0.07167707656768538;-0.07116282665877313;1.0063071543878779;9.999999560126442;0.9939105830145847;0.03891388788432111;1.0485872133556682;1.0000131213962709;0.9945223636962947;1.0000731038216255
33.612907;1.0070813717020441;0.9828394043418183;0.9757469409727267;-0.07166852804208514;-0.0711541360901146;1.0063119695885907;9.999998368412253;0.9939071046538286;0.038906867558399345;1.0485885895179345;1.0000121822501302;0.9945182317429819;1.0000709697865684
33.622907;1.00708052334562;0.9828425353679657;0.9757410676630489;-0.07166158294428009;-0.07114703745211438;1.0063167913138686;9.999997558097627;0.9939035679345988;0.038898842604749725;1.048590022899341;1.0000112715292926;0.9945141609265215;1.0000689099795927
33.632907;1.0070798241141574;0.9828456002032192;0.975735190288049;-0.071654637818556;-0.07113993879708819;1.0063216216584245;9.999997117585911;0.993899982559401;0.03889181298923553;1.0485915086246298;1.000010390358516;0.9945102281575595;1.0000669282449433
33.642907;1.00707926794865;0.982848587736215;0.9757293142440722;-0.07164769266386779;-0.07113284012752924;1.0063254603577398;9.999997045134238;0.9938963584568039;0.03888477860115126;1.0485930394161218;1.0000095387333394;0.9945063914712015;1.000065028407152
33.652907;1.0070788478815171;0.9828509905286664;0.9757229524528048;-0.07163914399912011;-0.07112414949327169;1.0063303064735203;9.999997359469203;0.9938927062764318;0.03887773929942064;1.0485946058718354;1.0000087152674595;0.9945026482285672;1.000063213688639
33.662907;1.0070776019068335;0.9828528835121769;0.9757171213570082;-0.07163184190186167;-0.07111676393049418;1.0063351597014452;9.999998095094654;0.9938890378686503;0.03887069497172214;1.0485961981884655;1.0000079169919878;0.9944989977265559;1.0000614854254557
33.672907;1.0070774344995694;0.9828555873520602;0.975711297627563;-0.07162489665807;-0.07110966523034978;1.0063400203819035;9.999999293854197;0.9938863657449406;0.03886264555151567;1.0485978079438965;1.0000071397501538;0.9944964011613687;1.000059842296229
33.682907;1.0070773861222648;0.9828581876978845;0.9757055167141356;-0.07161795138165597;-0.07110256652100605;1.0063448892328688;10.000001007399726;0.9938827020884438;0.038855590992067326;1.048599428564341;1.0000063786729094;0.9944929400511641;1.0000582816204837
33.692907;1.007077454481658;0.9828606815227965;0.9756997945124879;-0.07161100607088726;-0.07109546780201104;1.006349767272157;10.000003306377156;0.993879058112534;0.03884853124006756;1.048601054516465;1.0000056291064463;0.9944895757632923;1.000056801396267
33.702907;1.007077639226366;0.9828614631708809;0.975692554175539;-0.07160455771850907;-0.07108886248729401;1.0063536555419113;10.000006283458502;0.9938754436920635;0.03884146620912194;1.0486026795204388;1.0000048875721739;0.9944863075118946;1.000055401018566
33.712907;1.0070769855366213;0.9828644325996934;0.9756886052218583;-0.07159675850218189;-0.07108098346926135;1.006358554070755;10.000010044563151;0.9938718671850176;0.03883439573772554;1.0486042950271772;1.0000041513161122;0.9944831323508473;1.0000540804240539
33.722907;1.0070774042111306;0.9828666057757245;0.9756831413338353;-0.07158981308334583;-0.07107388471048663;1.0063634603419844;10.00001469803248;0.9938693361901273;0.0388273195729051;1.0486058896327226;1.0000034172183807;0.9944810448707171;1.0000528385159917
33.732907;1.0070779414223485;0.9828686818593912;0.9756777867685114;-0.07158286762247301;-0.07106678593048331;1.006368368229004;10.00002034865641;0.9938658596181008;0.038820237414126026;1.0486074495679798;1.0000026817561927;0.9944780401591103;1.0000516723291424
33.742907;1.007077644300655;0.9828697580112997;0.9756725740315426;-0.07157556530881759;-0.07105940027289626;1.0063732685276603;10.000027088654553;0.9938624492641507;0.038813148981990654;1.048608960854062;1.000001941730116;0.9944751091300639;1.000050578098944
33.752907;1.0070784248965863;0.9828716647611808;0.9756674728841596;-0.07156861977010277;-0.07105230143978604;1.0063771512349087;10.000034987592535;0.9938591190773576;0.03880705406993877;1.0486104105751497;1.000001194835063;0.9944722808425696;1.0000495526644657
33.762907;1.0070793279208277;0.9828734981062386;0.9756625156677785;-0.07156167418756082;-0.07104520257283141;1.006382007529601;10.00004409001124;0.9938558830778464;0.03879995256520744;1.0486117853193;1.0000004401921918;0.9944694667746338;1.0000485933955092
33.772907;1.0070803514318092;0.9828752648328437;0.9756577136754878;-0.07155472856080361;-0.07103810366862921;1.0063868302686567;10.00005442109842;0.9938537538600896;0.03879284442157757;1.0486130711798785;0.9999996788414518;0.9944676968530143;1.0000476988410103
33.782907;1.007080536892282;0.9828760601887969;0.9756530983785087;-0.07154742611209913;-0.07103071788210023;1.006390613928183;10.000066002608584;0.993850742641678;0.038785729629290146;1.0486142573626007;0.9999989142368093;0.9944649680544989;1.0000468707151247
33.792907;1.007081790244891;0.9828777123979408;0.9756486375947866;-0.07154048040071949;-0.07102361890086681;1.0063953540665398;10.000078870564593;0.9938478602969992;0.038778608249768996;1.0486153382340537;0.9999981527510076;0.9944622783947547;1.0000461133057217
33.802907;1.0070821951952393;0.9828784047681567;0.9756443822019082;-0.07153317787818421;-0.07101623304059043;1.006400046129458;10.000093072078466;0.9938461174161545;0.03877248045292513;1.0486163115644673;0.9999974029133322;0.9944606671275297;1.0000454305467719
33.812907;1.0070836534022296;0.9828804626462514;0.9756407933222838;-0.07152783562067276;-0.07101072594052107;1.0064036846057738;10.000108641688005;0.993843523480779;0.03876534650431645;1.0486171768940389;0.9999966729830971;0.9944580596709265;1.0000448249653797
33.822907;1.0070851992001437;0.9828819869388093;0.9756369150014074;-0.07152088975756514;-0.07100362684490107;1.0064082628986215;10.000125581486442;0.9938410873706591;0.038758206762053375;1.0486179356931693;0.9999959687937248;0.9944554959173938;1.0000442986864337
33.832907;1.0070858690631044;0.982882569520381;0.9756332709900952;-0.07151358709418298;-0.0709962408837189;1.006412773360662;10.000143856514004;0.9938398183765055;0.038752061670785674;1.0486185908781314;0.9999952941172294;0.994454014943189;1.0000438539907797
33.842907;1.0070875700879671;0.982884038149405;0.9756298267130099;-0.07150664110624215;-0.07098914172948755;1.0064162076996057;10.00016339918813;0.9938377251739237;0.038744911724744924;1.0486191456861702;0.9999946529290293;0.9944515394775932;1.0000434928112796
33.852907;1.0070883926157914;0.9828850709137854;0.975627120859132;-0.07150094189018422;-0.07098334768500775;1.006420558364876;10.00018411356356;0.9938368134788753;0.03873875745460698;1.048619603901663;0.9999940504756238;0.9944501430013208;1.0000432158934356
33.862907;1.0070902482154642;0.9828864979647337;0.9756241247658671;-0.07149399575556742;-0.07097624849414891;1.0064248202470412;10.00020587658272;0.9938350845678894;0.03873159941379812;1.0486199704444774;0.9999934927196065;0.9944477445023092;1.0000430218655043
33.872907;1.0070912263692602;0.9828869958614564;0.9756213708295235;-0.07148669282546621;-0.07096886246562431;1.006427991459648;10.00022854255263;0.9938335345443591;0.03872543816014057;1.0486202504528765;0.9999929859780735;0.9944454152870391;1.000042906817247
33.882907;1.0070932370256551;0.9828888876571809;0.9756193068163672;-0.0714813500932997;-0.0709633552143896;1.0064320727229987;10.000251951046819;0.9938331539769668;0.038718274291506316;1.0486204478349548;0.9999925360121581;0.99444407022961;1.0000428651006958
33.892907;1.007095326285963;0.9828902736629633;0.9756169619747784;-0.07147440368126816;-0.07095625599499253;1.0064350655561207;10.000275928515025;0.9938319289841002;0.03871210844979619;1.0486205656923022;0.9999921453250703;0.9944417823277106;1.0000428904983725
33.902907;1.0070965417555395;0.9828896401667265;0.9756137463680754;-0.0714692010639392;-0.07095095530696606;1.006438971012139;10.000300288525318;0.9938318434499265;0.03870594125878249;1.0486206081996852;0.9999918116434732;0.9944405049625373;1.0000429767095613
33.912907;1.0070978409258424;0.9828901198785788;0.975611830865264;-0.07146189776881727;-0.07094356926863433;1.0064417901360692;10.000324839821083;0.9938308807171393;0.03869877331423722;1.0486205812720077;0.9999915307494975;0.9944381949929895;1.0000431172144337
33.922907;1.007100179033121;0.9828920237833816;0.9756105846736101;-0.07145655464004434;-0.07093806201369862;1.0064455242768326;10.00034939208665;0.9938310246060488;0.038692605228994974;1.0486204919164668;0.9999913008283686;0.9944369240771809;1.0000433052167539
33.932907;1.0071016432732873;0.9828925461569427;0.9756090573126072;-0.07144925114149706;-0.07093067599138178;1.0064481741136897;10.00037375625425;0.9938302604662482;0.038686437649452156;1.0486203481774503;0.9999911238327045;0.9944346519491561;1.0000435343415064
33.942907;1.007104140973989;0.9828945149787368;0.9756081860242048;-0.07144390780137076;-0.0709251687561761;1.0064517387256053;10.000397748117718;0.9938305753122297;0.038680271229437686;1.0486201600505458;0.9999910042567441;0.9944333763858552;1.0000437999126777
33.952907;1.0071057609150253;0.9828951248487553;0.9756070154248756;-0.07143660409861653;-0.07091778276335;1.0064542153841243;10.000421195488283;0.9938299559513053;0.038674106596404696;1.0486199402456955;0.999990948425707;0.9944310999558316;1.0000441000068159
33.962907;1.0071084153367815;0.9828972006726406;0.9756064793630331;-0.07143126054929297;-0.07091227555973453;1.006457599723041;10.00044394207372;0.9938303869000998;0.03866694434099836;1.0486197041088507;0.9999909645765975;0.9944297836546234;1.0000444353364115
33.972907;1.0071101968590477;0.9828979320845814;0.9756056217193312;-0.0714239566460034;-0.07090488960648887;1.0064598863733714;10.000465843345339;0.9938298505890492;0.038660785006045015;1.0486194681522987;0.9999910620895466;0.9944275069110694;1.0000448079132445
33.982907;1.0071120631626576;0.9828992288698549;0.97560539879644;-0.07141825626741066;-0.07089909564176768;1.0064630704416357;10.000486764700062;0.9938303291960338;0.03865462905738472;1.0486192474250802;0.9999912505226514;0.9944262278878461;1.0000452196519718
33.992907;1.007114970660541;0.982901011663626;0.9756047960043839;-0.07141130878807354;-0.07089199653815825;1.0064651494042687;10.000506590393199;0.9938298058624553;0.03864847687174603;1.0486190541058225;0.9999915389617996;0.9944239456297532;1.000045671712743
34.002907;1.007117008553995;0.9829024542821615;0.975604836949143;-0.07140560821690767;-0.07088620262539483;1.0064671237867442;10.000525233042564;0.9938302652714148;0.03864232873016736;1.0486188980790823;0.999991934278552;0.9944226548633636;1.00004616478443
34.012907;1.0071200850773998;0.9829048839702006;0.9756049824653743;-0.07140026415405262;-0.07088069553713999;1.0064699955801268;10.000542636304143;0.9938306946659023;0.03863618480042658;1.0486187877317394;0.9999924388726856;0.9944213507156013;1.000046699370244
34.022907;1.007122286683484;0.9829059838963335;0.9756047763366836;-0.07139295974944196;-0.07087330971385972;1.0064717664029192;10.000558770265542;0.9938300843914957;0.03863004514160276;1.0486187304485821;0.9999930495122704;0.9944190265966917;1.0000472746181093
34.032907;1.0071245649470717;0.9829076631307037;0.9756051786029082;-0.07138725888323852;-0.070867515884598;1.0064744375987549;10.000573618572892;0.9938304266820099;0.03862390971642058;1.0486187330249601;0.9999937574855847;0.9944176725728606;1.000047886886518
34.042907;1.0071278708369111;0.9829103411006126;0.9756056677181915;-0.0713819144996094;-0.07086200887222925;1.006476010534235;10.000587164347339;0.9938297138744923;0.03861777838916679;1.04861880171605;0.9999945500289711;0.9944152821618589;1.000048529942985
34.052907;1.007130289001626;0.9829122005022347;0.9756062780790429;-0.0713762134317621;-0.07085621509293312;1.0064774857144554;10.000599384651533;0.9938299381526284;0.03861165095298924;1.0486189422223362;0.9999954122417856;0.9944138488751527;1.0000491961400844
34.062907;1.0071327696033896;0.9829141555541273;0.975606982862495;-0.07137051226659258;-0.07085042133688045;1.0064798625806974;10.000610252991697;0.9938300923793224;0.03860652720151056;1.0486191595112342;0.9999963286097371;0.9944124117684006;1.0000498775261033
34.072907;1.007135308605293;0.9829157103945451;0.9756072837272747;-0.07136320734774963;-0.07084303563417145;1.0064811407888368;10.000619746545443;0.9938291697873105;0.03860040698818213;1.0486194566645335;0.9999972842790641;0.9944098972972236;1.0000505664687356
34.082907;1.0071388580717222;0.9829203745209384;0.9756097344206829;-0.07135736554243781;-0.07083703532932659;1.0064823212844975;10.000627855022067;0.993829163033463;0.038594290226052055;1.0486198333106884;0.9999982658142306;0.9944083498547415;1.000051255992923
34.092907;1.0071415036504467;0.9829226218385435;0.9756106954595412;-0.07135166407851323;-0.07083124162826691;1.006484405699944;10.000634584772042;0.9938290647670557;0.03858817685246678;1.0486202850672208;0.9999992611901517;0.994406781442472;1.0000519407561308
34.102907;1.0071441940789625;0.9829249672162172;0.9756117331054353;-0.07134596252130584;-0.07082544794162335;1.0064853950996027;10.000639959531801;0.9938278688283652;0.038583066828933005;1.0486208049377874;1.0000002596428321;0.9944042461910448;1.0000526173338773
34.112907;1.0071466251435655;0.9829254490885898;0.9756111814836389;-0.0713416690615355;-0.07082107299158559;1.006486289845069;10.000644021787815;0.9938275708327766;0.038576960182978244;1.0486213857519198;1.0000012518267456;0.9944026805887978;1.0000532820763062
34.122907;1.007150335686025;0.9829288960829027;0.9756123297178958;-0.0713363238499421;-0.0708155660995547;1.006487090040039;10.000646830854011;0.9938271690629032;0.03857085702432377;1.0486220211099266;1.0000022304512428;0.9944011386232258;1.0000539290572064
34.132907;1.0071531117322081;0.9829315214663193;0.9756135507140438;-0.07133062202070044;-0.07080977244158086;1.0064887957503026;10.000648463277468;0.9938266651401864;0.03856575752455894;1.0486227047904466;1.0000031909280533;0.9943996704095565;1.000054550706733
34.142907;1.0071559019230174;0.9829342316501463;0.975614813757215;-0.07132492010815232;-0.07080397879375304;1.006489407698948;10.000649022905803;0.9938250630326475;0.03855966189623813;1.0486234302133408;1.0000041306173912;0.9943972061134722;1.0000551389691414
34.152907;1.0071586996009583;0.9829370218478104;0.975616111187433;-0.07131921811511759;-0.07079818515659303;1.006489928448357;10.00064864196375;0.9938243673125575;0.03855457035306812;1.048624190062023;1.0000050471374495;0.9943958250132551;1.0000556850625852
34.162907;1.0071614969595646;0.9829398876914599;0.9756174392298104;-0.07131351604475056;-0.07079239153141648;1.0064903628874347;10.000647463797916;0.9938235821255053;0.038548483051902255;1.0486249765982294;1.0000059377076336;0.9943944524936651;1.0000561797830405
34.172907;1.0071652414070407;0.9829437364634709;0.9756187755774888;-0.07130817039219756;-0.07078688468575109;1.0064907180643066;10.000645634045284;0.9938227104830557;0.03854340006606598;1.0486257831079335;1.000006799317672;0.9943931699897586;1.0000566148789958
34.182907;1.007168016669256;0.9829467421265052;0.9756201602709582;-0.07130246817086497;-0.07078109108795563;1.0064920038020067;10.000643304855284;0.9938217538100056;0.03853732140566658;1.0486266048031816;1.0000076283843777;0.9943919050395417;1.0000569830022688
34.192907;1.007170774193412;0.9829498111240369;0.9756215702501017;-0.0712967658823215;-0.07077529750679436;1.006492233424666;10.000640625620159;0.993819712944454;0.03853224707361233;1.0486274386372822;1.0000084193433632;0.9943897397324489;1.0000572762639548
34.202907;1.0071735112276086;0.9829529364481346;0.9756230029366975;-0.07129106352991783;-0.07076950394368427;1.0064924227260659;10.000637727132359;0.993818589384013;0.03852617711622906;1.0486282833291427;1.0000091634312418;0.9943885956949867;1.0000574860448705
34.212907;1.0071762251163656;0.9829561105328574;0.9756244568192994;-0.07128536111694513;-0.07076371040011073;1.006492587971834;10.000634720775821;0.9938173846199393;0.03852111161964956;1.04862913960036;1.0000098502778811;0.9943875493455533;1.000057604684844
34.222907;1.0071789135447133;0.982959824788286;0.9756264263356057;-0.07128126235778356;-0.07075950885002226;1.0064927448343288;10.000631699823229;0.9938160989228855;0.03851605068331854;1.0486300102826294;1.0000104711336668;0.9943865605659709;1.0000576267877168
34.232907;1.0071815746017243;0.9829630818294739;0.9756279280969592;-0.07127555983461152;-0.070753715347755;1.0064929080838367;10.000628732791508;0.9938147311800424;0.0385099944119985;1.0486308997455374;1.0000110194393579;0.9943855918707706;1.0000575484784235
34.242907;1.0071842063339531;0.9829668731382123;0.9756299530027864;-0.07127146097628885;-0.07074951383932225;1.0064930904705625;10.000625863211088;0.9938132785600262;0.038504942893113396;1.0486318122361464;1.0000114888186127;0.9943847241754966;1.000057366445264
34.252907;1.0071868059353362;0.9829702025333891;0.975631518230306;-0.07126575835206139;-0.07074372037733656;1.0064943012654635;10.00062311489485;0.9938117352759978;0.03849989615412495;1.0486327506333657;1.0000118720911306;0.9943839231299495;1.0000570781750793
34.262907;1.0071893688082982;0.9829735654812894;0.9756331190652091;-0.07126005567984119;-0.07073792693438609;1.0064945464150903;10.00062048937717;0.9938100921507669;0.038494854138004;1.0486337157977752;1.0000121616200672;0.9943831934410542;1.000056682293262
34.272907;1.0071928445279095;0.9829778721447621;0.9756347332859168;-0.07125470939098283;-0.07073242025804588;1.0064948302969223;10.000617965378432;0.9938073385010082;0.038488816684975634;1.048634705614681;1.0000123490664106;0.9943815019751997;1.0000561787794036
34.282907;1.0071953183037912;0.9829817962769681;0.975636891529632;-0.07125061035850384;-0.07072821882254186;1.0064951573665735;10.000615511508759;0.993805464608796;0.038483783526774375;1.0486357148768246;1.00001242500447;0.9943809293409772;1.0000555686906099
34.292907;1.007197743316624;0.9829852551032294;0.9756385810188686;-0.07124490755714556;-0.07072242542662277;1.0064955322443094;10.000613096013213;0.9938034617376792;0.038478754342776776;1.0486367363019908;1.000012379443379;0.9943804413142786;1.000054853164069
34.302907;1.0072001204098338;0.9829887463259184;0.9756402897013666;-0.07123920472017356;-0.07071663204227242;1.0064959587366666;10.00061068314577;0.9938013201940074;0.038473728849365466;1.0486377614649915;1.0000122027491494;0.9943800402429976;1.000054033179268
34.312907;1.0072024536985247;0.9829927664231222;0.9756425046165037;-0.07123510559431004;-0.07071243064258674;1.006496439243313;10.000608231670107;0.9937990283435867;0.03846870684984314;1.0486387813959464;1.0000118862094804;0.9943797277554488;1.000053110541546
34.322907;1.0072047500367909;0.9829963183247805;0.9756442311628317;-0.07122940269943348;-0.07070663727385686;1.006496974243819;10.000605708385761;0.9937965734432297;0.038463688232463406;1.0486397873694482;1.0000114219423177;0.9943795062414784;1.0000520891068823
34.332907;1.0072070174984584;0.9829998939438302;0.9756459539715819;-0.07122369977832482;-0.07070084390925375;1.006497561683616;10.0006031095537;0.9937939433253922;0.038458672936666376;1.0486407718492847;1.0000108033456954;0.9943793794950448;1.0000509747684556
34.342907;1.0072092639449675;0.9830039848787319;0.9756481582290505;-0.07121960058630976;-0.07069664252298469;1.0064981976166176;10.00060046599427;0.9937911278582635;0.038453660889130034;1.048641728727871;1.0000100273581742;0.9943793523366581;1.0000497739483627
34.352907;1.0072105406981189;0.9830050772123304;0.9756482796876149;-0.07121403823425593;-0.07069105576681732;1.0064988780561264;10.000597819614374;0.993788119594385;0.038448651946959185;1.04864265334138;1.0000090963971695;0.9943794305972311;1.0000484930886027
34.362907;1.00721276238076;0.9830091891194495;0.9756504439641982;-0.07120993901044366;-0.07068685437620484;1.0064996000039546;10.000595198911274;0.9937849138311251;0.03844364591420051;1.0486435427229823;1.0000080173394823;0.9943796206940146;1.0000471402452502
34.372907;1.0072149755044417;0.9830128039758527;0.9756520928151982;-0.07120423600777005;-0.07068106100002747;1.0065003604280731;10.000592616708747;0.9937815084291541;0.03843864259082665;1.0486443945185686;1.0000067988959054;0.9943799276731904;1.0000457266287164
34.382907;1.0072171798707068;0.9830164088314504;0.9756537212796259;-0.0711985329807057;-0.0706752676105112;1.0065011546004445;10.000590076388553;0.9937779032956254;0.038433641777200364;1.0486452049695378;1.0000054501697497;0.9943803533106945;1.0000442664887135
34.392907;1.0072193744722557;0.9830204889098737;0.9756558248860216;-0.07119443369700368;-0.07067106618063905;1.0065019757869558;10.000587572534362;0.9937740993997607;0.03842864325625094;1.0486459683726386;1.0000039809002397;0.9943808959577907;1.0000427760900923
34.402907;1.007221557751635;0.9830240373656447;0.9756574194917831;-0.0711887306226657;-0.0706652727495341;1.0065028161705583;10.000585084244953;0.9937700976809203;0.03842364680225429;1.048646677971453;1.0000024017785214;0.9943815521255517;1.0000412732693922
34.412907;1.0072237272665592;0.9830280339997938;0.9756594958127287;-0.07118463129668974;-0.07066107126822915;1.0065036686269941;10.000582564025004;0.9937658979982101;0.038419652227825556;1.0486473264220935;1.0000007232781825;0.9943823572263564;1.0000397781206105
34.422907;1.0072258799999332;0.983031965532992;0.9756615667466391;-0.07118053194896524;-0.07065686975387454;1.0065035288716364;10.000579937420632;0.9937624981873389;0.03841465942791749;1.0486479053558313;0.9999989539005083;0.994384231093042;1.0000383140613136
34.432907;1.0072280127160356;0.9830353175934243;0.9756631470398529;-0.07117482879513605;-0.07065107622279071;1.006504395816501;10.000577120295144;0.9937578938919849;0.03840966836770531;1.0486484051981178;0.9999970998109263;0.9943852119197114;1.000036907802237
34.442907;1.0072301213342767;0.9830390675831194;0.9756652318423357;-0.07117072939209941;-0.07064687462897111;1.0065052703280386;10.000574035305299;0.9937530791185948;0.03840467902100647;1.0486488158897966;0.9999951657366527;0.994386295419952;1.0000355873205458
34.452907;1.007231245348381;0.9830412950802204;0.9756668624759278;-0.07116466984876262;-0.07064079429112709;1.0065061545380187;10.000570615823374;0.9937480471392236;0.03840069128707092;1.0486491275063405;0.9999931558999579;0.9943875138239916;1.000034378391284
34.462907;1.0072332897413474;0.983044802056141;0.9756689893223457;-0.07116057038469002;-0.07063659260738783;1.006507050755984;10.000566806151802;0.9937427923222267;0.03839570492421889;1.04864933017619;0.9999910744728147;0.9943887802188021;1.0000333020610253
34.472907;1.0072352953638308;0.9830481666822712;0.9756711427987351;-0.07115647088639314;-0.07063239087618602;1.0065079593241768;10.000562561504488;0.9937373124255909;0.038390719561165534;1.0486494142511866;0.9999889259499917;0.9943901204381236;1.0000323749763502
34.482907;1.0072372599426083;0.9830508800790326;0.9756728307869994;-0.07115076755507493;-0.07062659711687165;1.0065088774612154;10.000557845325188;0.9937316091915689;0.038386734794132904;1.048649370758891;0.9999867157492879;0.9943915568902236;1.0000316110849474
34.492907;1.0072391826074392;0.9830539268863324;0.9756750405283167;-0.0711466679781005;-0.07062239528967638;1.0065087996401327;10.000552628853233;0.9937256868550293;0.03838175029929312;1.0486491909822133;0.9999844503083282;0.9943929929578538;1.0000310228471359
34.502907;1.0072401094680334;0.9830558915353169;0.9756772998382786;-0.07114221206444622;-0.07061790670102992;1.0065097185307401;10.000546894455919;0.9937205510029931;0.0383777658778954;1.0486488660029536;0.999982136461407;0.9943954846156194;1.0000306214069181
34.512907;1.0072419554570125;0.9830585904765758;0.9756795664772111;-0.07113811240728751;-0.07061370477572362;1.0065106261248107;10.000540640450062;0.9937142090513241;0.0383727814210922;1.0486483881047501;0.9999797809200999;0.9943969370897422;1.0000304151329231
34.522907;1.007243772196838;0.9830606111018557;0.9756813650442352;-0.0711324088978816;-0.07060791081655422;1.0065115147816297;10.000533887260419;0.9937076708027295;0.03836879686201607;1.04864775233145;0.9999773902622795;0.9943984106688467;1.0000304081002371
34.532907;1.007245566681599;0.9830629436955307;0.975683678115399;-0.07112830915033329;-0.07060370878514712;1.0065123777960547;10.000526676323574;0.9937009482876452;0.038363812154350516;1.048646955987173;0.999974971182889;0.9943998147192329;1.0000306007812008
34.542907;1.00724639069404;0.9830657797169179;0.9756876210781974;-0.07112335609476401;-0.07059872666674055;1.0065122091792016;10.000519054162218;0.993694055669149;0.0383598272569032;1.048645998653893;0.9999725309033921;0.9944012147816563;1.0000309919581687
34.552907;1.0072481620783962;0.9830677293732653;0.9756899644215216;-0.0711192562723994;-0.0705945245317211;1.0065130023740319;10.000511055619432;0.9936880090767445;0.03835484213215833;1.0486448838512838;0.9999700773145673;0.9944035227865606;1.000031579633828
34.562907;1.0072499329525502;0.9830689847023552;0.9756918236332472;-0.07111355259521158;-0.07058873036194419;1.0065137486370672;10.000502701410847;0.9936808254763209;0.038350856778984685;1.0486436187666155;0.9999676179915108;0.9944048096015513;1.0000323608036215
34.572907;1.0072517099059757;0.9830705382734277;0.9756941828135017;-0.07110945270369953;-0.07058452812241205;1.0065144371521806;10.000494002282895;0.9936735208109868;0.03834687126926473;1.0486422116101481;0.9999651584917622;0.9944060303916067;1.0000333314389236
34.582907;1.007252544114005;0.9830709830140203;0.9756965676781593;-0.07110499653329742;-0.07058003912953756;1.0065140574566962;10.00048496161208;0.9936661092669529;0.03834188573181695;1.0486406700585569;0.999962701592327;0.9944071420164219;1.0000344865795154
34.592907;1.0072543524926476;0.9830721449339027;0.975698934199178;-0.0711008965959836;-0.07057583678731631;1.0065146021019742;10.000475581018389;0.9936596040734417;0.03833790028353069;1.0486390019340954;0.9999602483409556;0.9944092161441661;1.0000358197831893
34.602907;1.0072561860432645;0.9830731187613118;0.9757012995202309;-0.07109679663864754;-0.07057163439220561;1.0065150672727339;10.000465866362587;0.9936520173980932;0.03833391496679753;1.0486372165415556;0.9999577998775933;0.9944102104033857;1.0000373230205388
34.612907;1.0072570951322242;0.9830730013984359;0.9757036808665379;-0.07109234042795763;-0.07056714524680578;1.006515451450968;10.000455824118664;0.9936443590260122;0.03832892972681791;1.048635324494977;0.9999553586530572;0.9944110793713251;1.0000389871386426
34.622907;1.0072589958081342;0.983072021606129;0.9757044421296792;-0.07108873743833495;-0.07056343606848756;1.0065147542265684;10.000445449686142;0.9936376369217147;0.03832494442191258;1.0486333353694373;0.9999529287134037;0.9944128922359193;1.0000408018113727
34.632907;1.007260939293848;0.9830724869304814;0.9757067863743;-0.07108463744330644;-0.07055923351711788;1.0065149759552292;10.000434724317447;0.9936298600956996;0.0383209588568498;1.0486312560329698;0.9999505151384029;0.9944136044647822;1.0000427556763751
34.642907;1.0072619776134268;0.9830718923129796;0.9757091419246962;-0.07108018121551284;-0.07055474422145694;1.0065151179256222;10.000423630237625;0.9936220404436678;0.03831697283869444;1.0486290916833405;0.9999481238677564;0.99441420910707;1.000044836947614
34.652907;1.007264029569804;0.9830720688203239;0.9757114678631398;-0.07107608120391014;-0.07055054156917759;1.0065141838517255;10.000412164494527;0.9936141923247138;0.03831298620678116;1.048626848030729;0.9999457629035264;0.994414701231654;1.0000470336487188
34.662907;1.0072661496733983;0.983072113643786;0.9757137851070001;-0.07107198118277257;-0.07054633886709227;1.0065141816621186;10.000400336901869;0.9936073310334281;0.038307998795367566;1.048624533109274;0.9999434428776743;0.9944160364007761;1.0000493336125966
34.672907;1.0072673921286954;0.9830711230389263;0.975716113243859;-0.07106752494704488;-0.07054184942894387;1.0065141228292314;10.000388172238733;0.9935994706280946;0.0383040104076371;1.0486221572790255;0.99994117562098;0.9944162863735398;1.000051724818005
34.682907;1.0072696747269907;0.98307092457455;0.9757184092625487;-0.07106342491728761;-0.07053764663737998;1.0065130197023815;10.00037572250761;0.9935926226615707;0.038300020855248876;1.048619731290506;0.9999389733166792;0.9944174018908484;1.0000541963405147
34.692907;1.0072710926255475;0.9830696993426404;0.9757207140913262;-0.07105896868763542;-0.07053315711947228;1.0065128837321988;10.000363064247038;0.9935847973856508;0.038296030004522245;1.0486172652327266;0.9999368493431089;0.9944173733459165;1.000056739011665
34.702907;1.0072735607838896;0.9830692731559608;0.9757229874229726;-0.07105486865893343;-0.07052895425362447;1.006511725722522;10.000350278050622;0.9935770060677767;0.03829203778477719;1.0486147684098985;0.9999348183237319;0.9944171886903452;1.0000593443057286
34.712907;1.0072761276213493;0.983068739291351;0.9757252531460091;-0.0710507686323417;-0.07052475135662481;1.0065115568840646;10.000337433622722;0.9935702626960039;0.03828804416632557;1.0486122481726072;0.9999328951807839;0.9944178372200222;1.0000620027253244
34.722907;1.0072778396506967;0.98306719245075;0.9757275368852523;-0.07104631242961236;-0.07052026175068202;1.0065113892733413;10.000324590800778;0.993562584237359;0.03828404913779379;1.048609709612437;0.9999310946272457;0.9944173131380355;1.0000647036661605
34.732907;1.0072806066517226;0.983066462376376;0.9757298021746992;-0.07104221242287291;-0.07051605880578199;1.0065102352206194;10.00031180806861;0.9935549891873333;0.0382800527117439;1.0486071571231357;0.9999294303054186;0.9944166121955796;1.0000674361160709
34.742907;1.0072825157136138;0.9830652323434443;0.9757325870789941;-0.07103936012578799;-0.07051316114865487;1.0065101055271446;10.000299143774459;0.993548496379416;0.038276054949867154;1.0486045947848945;0.9999279137169138;0.9944167344791378;1.0000701898231057
34.752907;1.0072854728100862;0.9830643397889984;0.9757348654620522;-0.07103526015687239;-0.07050895817120949;1.0065090073493494;10.000286648260245;0.9935411252063158;0.03827205597567314;1.048602025022164;0.9999265549215131;0.9944156861218568;1.0000729570595368
34.762907;1.007287561745833;0.9830624670234993;0.9757371743479168;-0.0710308040448047;-0.07050446850548753;1.0065089440458597;10.000274365412238;0.9935348954367541;0.038269055971764304;1.0485994480738683;0.999925364324047;0.9944155109708063;1.0000757331353134
34.772907;1.0072906874197496;0.9830614423709161;0.9757394750133559;-0.07102670412484595;-0.07050026551209071;1.0065079168789126;10.000262346203774;0.9935278262713013;0.03826505517849757;1.0485968627368691;0.9999243532388201;0.9944141418122868;1.0000785145222253
34.782907;1.0072929358874447;0.9830594497952714;0.9757418101906445;-0.07102224807823075;-0.07049577584071315;1.006507926523611;10.000250657916835;0.9935219358353359;0.03826105388994539;1.0485942674536282;0.9999235334231128;0.9944136258888134;1.0000812962849148
34.792907;1.007296216547834;0.9830588181307529;0.9757446312048795;-0.07101975210020135;-0.07049316483256117;1.0065079740629312;10.000239387025164;0.9935152408621934;0.038257052435132485;1.0485916613432036;0.9999229166728525;0.9944119760636421;1.0000840709867511
34.802907;1.0072986204586738;0.9830567447240182;0.9757469918584764;-0.07101529612833717;-0.07048867516444482;1.006507061650479;10.000228635844424;0.9935097553083856;0.038253051140164564;1.048589044579308;0.9999225143300101;0.9944112019299219;1.000086829671198
34.812907;1.0073020606900136;0.9830555668632349;0.975749343253287;-0.071011196336076;-0.07048447217048552;1.006507193120365;10.000218509578437;0.9935034880127397;0.03824905027752547;1.0485864180655495;0.9999223364976674;0.9944093145786275;1.0000895637325904
34.822907;1.007304629132781;0.9830539803093835;0.9757522174900777;-0.07100834432631019;-0.07048157449422456;1.0065063752065808;10.000209102417495;0.9934984419905775;0.038246050031317556;1.0485837832707134;0.9999223916583136;0.9944083583239854;1.0000922655463063
34.832907;1.007308237464123;0.9830528355358632;0.9757545794520124;-0.07100424459983683;-0.0704773714990202;1.0065066177438808;10.00020048935463;0.9934926166088047;0.03824205050200997;1.048581142607533;0.9999226875081615;0.9944062635441138;1.0000949266148846
34.842907;1.0073109759123866;0.983050827289302;0.9757569524192128;-0.07099978877358819;-0.07047288183218314;1.006505931553414;10.00019271707445;0.9934880106082494;0.03823805173213173;1.0485784996861252;0.9999232317531073;0.9944050735837986;1.0000975352848125
34.852907;1.0073147550422814;0.9830502912866974;0.9757597746604889;-0.0709972930006131;-0.07047027081847512;1.0065053258923056;10.000185795107416;0.9934826239207667;0.038235053727440925;1.0485758587650023;0.9999240308966096;0.9944028365709672;1.000100077322036
34.862907;1.0073176642905082;0.9830484229802487;0.9757620868656101;-0.07099283723884954;-0.07046578114554038;1.0065058069737882;10.000179706097517;0.9934784579663212;0.03823105647701644;1.0485732232129716;0.9999250886004373;0.9944014847918178;1.000102538155711
34.872907;1.0073216127972655;0.9830475488681233;0.9757643264949356;-0.07098873762157697;-0.07046157813483715;1.0065053775377373;10.000174428575546;0.9934735148194976;0.03822705998472237;1.0485705935962455;0.9999264058986849;0.994399070995136;1.0001049037638
34.882907;1.007324686541995;0.9830463464726267;0.9757670128266696;-0.07098588581879982;-0.07045868044752168;1.0065060371715082;10.000169941972164;0.9934697957554116;0.03822406430014589;1.0485679672207535;0.9999279822446295;0.994397645201823;1.0001071603804517
34.892907;1.007327834472053;0.9830447329619828;0.9757691226705333;-0.0709814301415356;-0.07045419077053938;1.0065057827705315;10.00016622223927;0.9934652998810217;0.03822006951528868;1.0485653396107912;0.9999298162400431;0.9943951435901122;1.0001092940632235
34.902907;1.0073320045476635;0.9830446119982256;0.9757716075117392;-0.07097893449652898;-0.07045157974534084;1.0065066087726797;10.000163248547405;0.9934620230314597;0.03821707573672241;1.0485627056943987;0.9999319063980745;0.9943936518171282;1.0001112906430007
34.912907;1.007335280549964;0.9830431644741795;0.9757735106388498;-0.07097447885998107;-0.07044709006973617;1.006506507721156;10.000161010292194;0.9934579572352846;0.03821308307024112;1.0485600597436278;0.9999342522818735;0.9943911042028898;1.0001131365298246
34.922907;1.0073395694387255;0.9830427050299138;0.9757752753306903;-0.07097037933159056;-0.07044288705462402;1.0065064718692502;10.000159507405911;0.9934550913912755;0.03821009162557714;1.0485573956487675;0.9999368548182832;0.9943895856330042;1.0001148201499441
34.932907;1.007342958646957;0.9830402987524509;0.9757758375632155;-0.07096802462837039;-0.07044048267164349;1.0065074950660258;10.000158747998682;0.9934524128463053;0.03820610154328712;1.0485547079529371;0.9999397143228049;0.9943880291478129;1.0001163330548757
34.942907;1.0073464005281576;0.9830390667594329;0.9757773681998451;-0.07096356902955557;-0.07043599300169515;1.0065075737493907;10.000158742418368;0.9934489087413902;0.038203113021701623;1.0485519931131522;0.9999428281673269;0.9943855216264798;1.0001176703093453
34.952907;1.0073508457808553;0.9830393094682421;0.9757792357518241;-0.07096107343784856;-0.0704333819793854;1.0065087073396128;10.000159498595634;0.993446566286811;0.03819912630785192;1.048549251161472;0.9999461910472158;0.9943839931870503;1.0001188311134805
34.962907;1.0073543781655465;0.9830387107092091;0.9757809841693972;-0.07095822177263864;-0.07043048430234526;1.00650889845495;10.000161025842617;0.9934443733287251;0.03819614168684489;1.0485464868803462;0.9999497972065835;0.9943825267715847;1.000119819126777
34.972907;1.0073579456799049;0.9830376924142079;0.9757820986106077;-0.07095376619187163;-0.0704259946336086;1.0065091525919303;10.000163340617213;0.9934413206348408;0.03819215951240117;1.0485437087519653;0.9999536417969859;0.9943800473704945;1.0001206408699244
34.982907;1.0073624942177284;0.9830381707262995;0.9757835479479329;-0.07095127060713548;-0.07042338360648936;1.0065104770584123;10.000166462016225;0.9934394028578329;0.038189180199088964;1.0485409255405693;0.9999577202242506;0.9943786286758332;1.0001213034200478
34.992907;1.0073661026792817;0.9830373410305024;0.975784391950093;-0.07094681502703663;-0.0704188939330287;1.0065108795144055;10.000170399811166;0.9934366158517277;0.038186204115759424;1.0485381425916926;0.9999620261653454;0.9943762312241459;1.000121813523646
35.002907;1.007369716839717;0.9830371185443394;0.975785601975554;-0.0709439633772644;-0.07041599624888854;1.0065113669985095;10.000175146433536;0.9934349542413139;0.038182231485579664;1.0485353603373218;0.999966550055315;0.9943748127648447;1.0001221775529068
35.012907;1.007374285687624;0.983037427855209;0.9757861764642406;-0.07093986385382046;-0.0704117932182426;1.0065129455903368;10.000180678313638;0.9934334121382953;0.03817926237090483;1.048532575881931;0.9999712797068042;0.9943734488916633;1.000122400692902
35.022907;1.0073778950060708;0.9830374461131184;0.9757871494922031;-0.07093701220445356;-0.07040889552791496;1.00651361962686;10.000186963453311;0.9934309847812313;0.038176296700433876;1.048529786168707;0.9999762014362852;0.9943711006415064;1.0001224857633622
35.032907;1.0073814966672587;0.9830375914016377;0.9757880133927902;-0.07093416055681064;-0.07040599783556124;1.0065143908905716;10.000193966335654;0.9934296693207652;0.03817333430811212;1.0485269894022384;0.9999812997875581;0.9943697670050293;1.0001224333503569
35.042907;1.007385086980823;0.9830373682423934;0.9757882808526789;-0.0709297049717314;-0.07040150814997324;1.0065162593020711;10.00020165486041;0.9934284650634871;0.038169374995174386;1.0485241837856745;0.999986557196459;0.9943684133457885;1.0001222429518084
35.052907;1.0073896165821956;0.9830386815256535;0.9757889233054662;-0.07092720936332113;-0.07039889710308275;1.006517223658134;10.000210013730205;0.9934273735185942;0.03816641860206978;1.0485213663495565;0.9999919549477626;0.9943671211538194;1.0001219137205992
35.062907;1.0073931689501905;0.9830392111775708;0.9757894939116503;-0.07092435771069039;-0.07039599941603199;1.0065182805461812;10.000219048362094;0.9934253983988429;0.03816346503726913;1.0485185329874491;0.9999974745310423;0.99436485733633;1.0001214452512146
35.072907;1.0073966918650024;0.9830393705205425;0.9757894823533008;-0.07091990211128452;-0.07039150974385769;1.006519423955583;10.00022877705881;0.9934245452941661;0.03816051424958511;1.0485156781941127;1.000003098132496;0.9943636236967806;1.0001208384540798
35.082907;1.0074001782993032;0.9830401517818445;0.9757898757356747;-0.07091705045248076;-0.0703886120765357;1.0065216476693886;10.000239223729322;0.9934238205918412;0.03815756617798128;1.048512794685005;1.000008808786646;0.9943624224393675;1.0001200954018454
35.092907;1.0074045781392644;0.9830419655111934;0.9757901569446952;-0.07091455481481358;-0.07038600106443185;1.0065229472393964;10.000250410534644;0.9934222303330832;0.03815362070455517;1.048509874077148;1.0000145901647943;0.9943602152248602;1.0001192186760581
35.102907;1.0074079773384323;0.9830429833028306;0.9757903622989975;-0.07091170314348882;-0.07038310342940414;1.0065243190189774;10.000262347976262;0.9934217798474214;0.03815067764620622;1.0485069075200648;1.0000204254796747;0.9943590734499844;1.0001182108814783
35.112907;1.007411328413187;0.9830436121328967;0.9757899733920334;-0.0709072475118055;-0.07037861382085314;1.0065257585473417;10.000275027671469;0.9934214736328556;0.03814773678575435;1.048503885457225;1.0000262978503138;0.9943579516325722;1.0001170741548575
35.122907;1.0074146283169585;0.9830448390943958;0.9757899735063801;-0.07090439582321255;-0.07037571622899415;1.0065282602769758;10.000288421622837;0.9934213145714799;0.038144797898788683;1.0485007979046221;1.0000321922633033;0.9943568401382599;1.0001158103554388
35.132907;1.0074178714145587;0.9830461612454131;0.9757898667947765;-0.07090154412469425;-0.07037281866260198;1.006529817287798;10.000302485852888;0.9934203028839953;0.038141860772642554;1.048497635727593;1.0000380959429618;0.9943547321454699;1.0001144226211383
35.142907;1.0074220036776704;0.9830484856741621;0.9757896317274029;-0.07089904842125874;-0.07037020776030771;1.006531420304166;10.000317170628092;0.9934204362306004;0.038138925205296964;1.04849439165951;1.0000439976171136;0.994353622767348;1.0001129171828012
35.152907;1.0074251039471387;0.9830499880524788;0.9757893111707727;-0.0708961966938993;-0.070367310254417;1.006533057632254;10.000332436593215;0.9934207106457164;0.03813599096891219;1.048491060545698;1.0000498871047485;0.9943525125497014;1.0001113034334799
35.162907;1.00742811740768;0.9830515782808226;0.9757888872130193;-0.07089334494982856;-0.07036441278396534;1.0065347160592752;10.000348254322244;0.9934211207232044;0.038133057796863434;1.0484876397601566;1.000055754247235;0.9943514024509662;1.0001095926895858
35.172907;1.0074310340601549;0.9830543612384928;0.9757894609232306;-0.07088839222808836;-0.07035943007093087;1.00653738164407;10.000364580053732;0.9934216593495463;0.038130125416172236;1.0484841289820117;1.000061587534518;0.9943502933394801;1.0001077972152932
35.182907;1.007433842024734;0.9830561197612605;0.97578883496452;-0.07088554044168396;-0.07035653267463401;1.0065390404511443;10.000381335182992;0.9934213175910098;0.0381271935724947;1.0484805280671476;1.0000673737541064;0.994348185895176;1.0001059294887373
