time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.192907;1.0074365271822683;0.9830579572617488;0.9757881049551966;-0.07088268863255108;-0.0703536353146805;1.0065406790578815;10.000398408721333;0.9934220844498857;0.03812426203895299;1.0484768353142773;1.0000730994672105;0.9943470765661405;1.0001040022949095
35.202907;1.0074400298977007;0.9830607825989135;0.9757872455690825;-0.07088019278464561;-0.07035102462016321;1.0065422849213272;10.000415684722267;0.9934229470025099;0.03812133062281646;1.0484730478798396;1.0000787533534066;0.9943459620537534;1.0001020298084249
35.212907;1.0074424270812856;0.9830627730660831;0.97578629347821;-0.0708773409238161;-0.07034812732881102;1.006543846764626;10.000433073782956;0.9934238910865791;0.0381193991417576;1.0484691629904224;1.0000843262528456;0.9943448759801379;1.0001000282687906
35.222907;1.007444665120556;0.9830648414498953;0.9757852228472506;-0.07087448903766182;-0.07034523006949504;1.0065453539049063;10.00045051341069;0.9934249018914664;0.038116467373251;1.0484651787193953;1.000089808661209;0.9943437368183946;1.0000980153395984
35.232907;1.0074464421757345;0.9830666348117775;0.9757839607146084;-0.0708725483170451;-0.07034325789000827;1.0065477946556234;10.000467951273205;0.9934259645785933;0.03811353504755255;1.048461094129018;1.0000951886645464;0.9943425776108666;1.0000960084179424
35.242907;1.0074483459190766;0.9830688679856634;0.975782634557397;-0.07086969637771645;-0.07034036068850386;1.006549155814176;10.00048534817796;0.9934270651503115;0.03811060189804318;1.0484569090874578;1.0001004518511998;0.9943413914755276;1.0000940235611897
35.252907;1.0074500777651894;0.9830711863358341;0.9757811751075073;-0.07086684441045489;-0.07033746351572052;1.0065504235489362;10.000502685282516;0.9934271915091178;0.0381076677141892;1.0484526240302705;1.0001055826029717;0.9943391699106062;1.0000920754643399
35.262907;1.0074516364116253;0.9830735905909819;0.9757795846306812;-0.07086399241486051;-0.07033456637091554;1.006551584436049;10.000519953244124;0.9934283352726078;0.03810473240244135;1.0484482398631625;1.0001105647894266;0.9943379011996561;1.0000901768666688
35.272907;1.0074530200647034;0.9830760826930209;0.9757778687179868;-0.07086114039138923;-0.07033166925295398;1.006552627114443;10.000537143644985;0.9934294928668597;0.038102796071668533;1.0484437579746546;1.0001153813985668;0.9943366158861118;1.0000883372830227
35.282907;1.007454225533938;0.9830786660956189;0.9757760340281558;-0.07085828834110042;-0.07032877216066827;1.0065535449263112;10.00055425361061;0.993430663221342;0.038099859070504234;1.0484391800151118;1.0001200147162703;0.9943352319402643;1.0000865627110573
35.292907;1.0074562051468487;0.9830822555698607;0.9757740670864532;-0.07085579222015848;-0.07032616171421259;1.0065543366887642;10.000571288851136;0.993431844652046;0.038096921910883125;1.0484345075857386;1.00012444744097;0.9943337849232985;1.000084856882645
35.302907;1.0074570481054732;0.9830834269591704;0.9757704246434892;-0.07085343710796606;-0.07032375794569522;1.0065550045247336;10.000588261677809;0.9934330352663816;0.03809498514295541;1.0484297418924495;1.0001286644386298;0.9943323113659438;1.0000832227696272
35.312907;1.0074577121989605;0.9830862997820992;0.9757682763829025;-0.07085058498047984;-0.07032086092403576;1.0065555521363787;10.000605183532643;0.9934342346647075;0.03809204927835251;1.0484248834883432;1.0001326543066527;0.994330732244219;1.0000816629595193
35.322907;1.007458202068294;0.9830892683839807;0.9757660352910087;-0.07084773283022056;-0.07031796392482789;1.0065559842506233;10.000622052827211;0.9934354432059436;0.038089114741070754;1.0484199324971042;1.000136409189635;0.9943290825175212;1.0000801789435332
35.332907;1.007458522772165;0.9830923288978434;0.9757637060045846;-0.07084488065793984;-0.07031506694713195;1.0065573048785212;10.000638851200643;0.9934366610115024;0.03808718181893912;1.0484148887945726;1.0001399234400952;0.994327397435195;1.000078770531728
35.342907;1.0074586788199271;0.9830954757333611;0.9757612927403881;-0.07084202846433083;-0.07031216998978519;1.0065575151582122;10.000655546094862;0.9934378884724926;0.03808425067099335;1.0484097518807491;1.000143192880397;0.9943255993161464;1.000077436287882
35.352907;1.0074586745525254;0.9830987028140122;0.9757587984785853;-0.07083917625007084;-0.07030927305164593;1.0065576135117045;10.000672088009962;0.9934391257874738;0.038081321383615856;1.0484045214539586;1.000146215238764;0.9943237282449987;1.0000761744879834
35.362907;1.0074585151131112;0.9831020043201291;0.9757562253454154;-0.07083632401548517;-0.07030637613185915;1.0065575980109596;10.000688403688542;0.993440371661526;0.03807939400343489;1.0483991991858366;1.0001489914595552;0.9943218274711887;1.0000749836575438
35.372907;1.0074582069023559;0.9831058711486919;0.9757540690455154;-0.07083507576187355;-0.0703050712284063;1.0065574681653118;10.000704392705549;0.9934406235085214;0.03807646854557936;1.0483937903529228;1.000151526179106;0.994318829018952;1.0000738627599806
35.382907;1.0074577577423438;0.9831093027640632;0.9757513468149033;-0.07083222348695459;-0.07030217434283938;1.0065572246163603;10.000719943239764;0.9934418791830074;0.038074545005236854;1.0483883037019401;1.0001538258935587;0.9943168175228061;1.00007281157837
35.392907;1.0074571774277252;0.9831127900585245;0.9757485578985307;-0.07082937119054726;-0.07029927747178447;1.0065568679330612;10.000734960296777;0.9934431389578857;0.0380716233775534;1.0483827499623843;1.0001558963120945;0.9943147269189948;1.0000718313560206
35.402907;1.0074564773475154;0.9831163269014993;0.9757457103208927;-0.07082651887286981;-0.0702963806127599;1.0065563980214962;10.000749374665578;0.9934444062653133;0.038069703686863715;1.0483771409927585;1.0001577408962001;0.9943126432590368;1.0000709251414817
35.412907;1.0074556692328105;0.983119905426655;0.9757428134836783;-0.07082366653407535;-0.07029348376331841;1.0065558141788453;10.000763136007775;0.99344568650213;0.03806678597860796;1.048371490467431;1.000159360508409;0.9943104979927943;1.0000700971855556
35.422907;1.0074547647335113;0.9831240133600205;0.9757403717023225;-0.07082241818402321;-0.07029217892077955;1.006555115189948;10.00077620870133;0.9934469846270927;0.03806487025535923;1.0483658143505923;1.0001607537367654;0.9943083741072292;1.0000693519113648
35.432907;1.0074537750229944;0.9831276477512314;0.975737411805362;-0.07081956580383095;-0.07028928208463746;1.006554299525864;10.00078856462187;0.9934483032326054;0.038061956445180685;1.0483601298014265;1.0001619177913286;0.9943062005222689;1.0000686932333287
35.442907;1.0074527103081352;0.9831312975296765;0.9757344424156719;-0.070816713400705;-0.07028638525292603;1.0065533663519892;10.000800171279131;0.9934496427792293;0.03806004442774965;1.0483544545639802;1.0001628495560502;0.9943040590213595;1.0000681242772456
35.452907;1.007451581049116;0.9831349555209005;0.9757314787545202;-0.07081386097302603;-0.0702834884250877;1.0065523170297168;10.000810988499605;0.9934510034452283;0.03805713404688311;1.048348807809351;1.0001635464369487;0.9943018778085976;1.0000676476651549
35.462907;1.0074503998850404;0.9831391128557102;0.9757290261644239;-0.07081261253567199;-0.07028218360140628;1.006551155630931;10.00082098541358;0.9934523861613705;0.03805522512223004;1.0483432096632852;1.0001640068119295;0.9942997375504723;1.0000672662106007
35.472907;1.0074491815201072;0.9831427721213611;0.9757261051464999;-0.07080976005525136;-0.07027928678306208;1.006549888758202;10.000830165621888;0.9934547915924301;0.03805331749667635;1.0483376788504406;1.0001642300407223;0.9942986022593697;1.0000669835003488
35.482907;1.0074469854470867;0.9831455188960523;0.9757232314405859;-0.07080655164864635;-0.07027610336621284;1.0065475251197005;10.00083856396817;0.993456218602417;0.038050411059645996;1.048332231055724;1.0001642160640523;0.9942964372554015;1.0000668040593468
35.492907;1.0074457348152555;0.9831491772119932;0.9757203616668513;-0.07080369911152914;-0.07027320656309105;1.0065460737028926;10.000846216241737;0.9934576644852005;0.03804850573807346;1.0483268783838133;1.0001639648512772;0.9942943203598877;1.0000667330580781
35.502907;1.0074444843892307;0.9831533340638868;0.9757180057952848;-0.07080245056483948;-0.07027190176940322;1.0065445420163843;10.000853146093181;0.9934591260603595;0.038046601512069;1.0483216291655535;1.000163476463025;0.9942922155906405;1.0000667754041161
35.512907;1.0074432411191494;0.9831569955031134;0.975715172864162;-0.07079959796636374;-0.07026900498587026;1.006542936801469;10.000859376691759;0.9934605993355251;0.03804369840261008;1.0483164892328496;1.0001627524816918;0.9942900873425419;1.0000669342731485
35.522907;1.0074420087400662;0.9831606578529956;0.9757123516927421;-0.07079674533625945;-0.07026610821456754;1.006541265643311;10.000864939581108;0.9934620790157034;0.03804179638238842;1.0483114641758318;1.0001617980300161;0.9942880153669551;1.0000672107143596
35.532907;1.0074407879226708;0.9831648165563552;0.9757100311311455;-0.07079549670223825;-0.07026480345807984;1.0065395372174863;10.000869874303946;0.9934635596647469;0.038039895298642594;1.0483065596299757;1.000160622021492;0.9942859651534787;1.00006760519988
35.542907;1.0074395773370453;0.9831684752893527;0.9757072197409703;-0.07079264401416313;-0.07026190671585536;1.006537760858527;10.000874229093004;0.9934650369727113;0.03803699489799154;1.048301779322764;1.0001592351176767;0.9942839023374307;1.0000681188822538
35.552907;1.0074383748498243;0.983172626149259;0.9757048987419948;-0.07079139532914348;-0.07026060199007515;1.0065359473538458;10.000878061006311;0.9934665079990896;0.03803509493899906;1.0482971231126086;1.0001576475812757;0.9942819065906454;1.0000687527637526
35.562907;1.0074371781382956;0.9831762744186417;0.9757020774083998;-0.07078854259185337;-0.07025770527807879;1.0065341103779315;10.0008814279978;0.9934679709044993;0.03803319527259485;1.0482925870976374;1.0001558684838112;0.9942799410058839;1.0000695062181877
35.572907;1.0074359853034374;0.9831799167367592;0.975699246679065;-0.07078568983414275;-0.07025480857956502;1.0065322650821005;10.00088438107392;0.9934694244386565;0.038031295809980256;1.0482881665109622;1.0001539058790576;0.9942780050618933;1.0000703769060184
35.582907;1.0074338401662792;0.9831831384479863;0.9756969190428239;-0.07078408522452197;-0.07025321729575969;1.0065304244477529;10.000886967103787;0.9934708677071957;0.03802939648729991;1.04828385832834;1.0001517677479337;0.9942760974486048;1.0000713611868481
35.592907;1.007432653570062;0.9831867683155995;0.9756940654132183;-0.07078123244166741;-0.07025032061624044;1.0065275982011364;10.000889236501116;0.9934733002881875;0.03802649731985934;1.0482796612268657;1.0001494632764918;0.9942751784443495;1.0000724529802476
35.602907;1.0074314732324;0.9831908901936159;0.9756916924679813;-0.07077998368638863;-0.07024901594069788;1.006525794049247;10.000891242075504;0.9934747223368584;0.038024598453023785;1.0482755749718864;1.0001470023493524;0.9942733263140984;1.0000736428296138
35.612907;1.0074303046781843;0.9831945094102138;0.9756888158216189;-0.07077713089129398;-0.07024611926044615;1.0065240176839343;10.000893021647563;0.9934761351102573;0.038022700161793724;1.0482716005551356;1.000144393176465;0.9942715026810435;1.0000749197249268
35.622907;1.0074291548272096;0.9831986165089794;0.9756864276959952;-0.07077588213522612;-0.07024481457410152;1.0065222719942726;10.000894578917208;0.9934775416996013;0.03802080284530868;1.0482677399100462;1.0001416413155244;0.9942697084834929;1.0000762731508195
35.632907;1.0074280309876837;0.9832022135361818;0.9756835493376009;-0.07077302934319164;-0.07024191787365582;1.0065205579681764;10.000895886013755;0.9934789466467036;0.038018906981657385;1.0482639949906976;1.000138751369886;0.9942679468286008;1.0000776928482231
35.642907;1.0074259845851932;0.9832053806698936;0.9756811949423122;-0.07077142474498138;-0.07024032656682609;1.006518876593158;10.000896903585291;0.9934803544709299;0.03801701302451824;1.048260367541775;1.000135729147513;0.99426622427004;1.0000791679813086
35.652907;1.00742493118312;0.983208943925745;0.975678340813738;-0.0707685719720656;-0.07023742983562813;1.0065162296806267;10.000897595035779;0.9934817685857389;0.03801512132571925;1.0482568596066397;1.0001325815877153;0.9942645488427956;1.000080687305273
35.662907;1.0074239202862083;0.983212981883748;0.9756759946759991;-0.07076732325609503;-0.07023612508850584;1.006514620711524;10.000897927560846;0.9934841909180748;0.038013232134000166;1.048253473983805;1.0001293148480779;0.9942639256979613;1.0000822401573142
35.672907;1.0074229573229168;0.9832164945630121;0.9756731673153691;-0.0707644705122257;-0.07023322831922059;1.0065130562953208;10.000897864378896;0.9934856217802128;0.03801134561225131;1.0482502142365724;1.0001259341334443;0.99426235848121;1.0000838170110498
35.682907;1.0074220481577842;0.983220469691027;0.9756708390343115;-0.07076322183558825;-0.07023192353187988;1.0065115452841509;10.000897351768561;0.9934870600772315;0.038009461828116854;1.0482470829231478;1.0001224454413862;0.9942608463000587;1.000085408678289
35.692907;1.0074202435652433;0.9832229967622051;0.9756680339493504;-0.07076001329289061;-0.07022874013006675;1.0065100957100774;10.000896319675663;0.99348850377452;0.03800758077311266;1.0482440791953307;1.0001188560563812;0.9942593882423146;1.0000870055372277
35.702907;1.0074194601750068;0.9832268883099646;0.9756656844276677;-0.0707587646708185;-0.07022743530064335;1.006507713691552;10.000894705763269;0.9934899505970266;0.0380057024059424;1.0482411993468912;1.0001151736222416;0.9942579826777652;1.000088598830726
35.712907;1.007418749110615;0.9832302361349383;0.9756628109779795;-0.07075591202935588;-0.07022453844658509;1.0065064046546186;10.000892472080576;0.993492399022698;0.03800382664535506;1.048238438619702;1.000111405053332;0.994257626203235;1.0000901826373443
35.722907;1.00741811688469;0.9832340306122717;0.9756603880122218;-0.07075466347337722;-0.07022323357439794;1.0065051743847577;10.000889595407543;0.9934938495266276;0.038001953349777136;1.0482357905103397;1.0001075560360677;0.9942563167449434;1.000091752758339
35.732907;1.007416616024563;0.983236859216961;0.9756579329958343;-0.07075305912256971;-0.07022164209428844;1.0065040291968643;10.000886056445069;0.9934953052942873;0.03800008234957583;1.04823324570007;1.0001036314325897;0.9942550494013325;1.000093303656651
35.742907;1.0074161666355388;0.9832400429419769;0.9756549035623424;-0.07075020659290121;-0.07021874518116225;1.0065029748802083;10.000881850935974;0.993496771319657;0.03799821348309689;1.0482307935680033;1.0000996349763656;0.9942538199215591;1.000094828153257
35.752907;1.0074158242530302;0.9832436607752575;0.9756523004570767;-0.07074895815936111;-0.07021744025405331;1.0065010154631189;10.000877011424084;0.9934982525561176;0.03799634657334545;1.0482284244777005;1.00009556809843;0.9942526249862216;1.0000963199226913
35.762907;1.0074155992935199;0.9832472131693412;0.975649624256539;-0.07074770976870813;-0.07021613531033186;1.0065001538875706;10.000871613667943;0.9935007528674875;0.03799448140145998;1.0482261299132203;1.0000914305571065;0.9942524622298725;1.0000977754485045
35.772907;1.0074145463445479;0.9832476867104916;0.9756448043802747;-0.0707449985281704;-0.07021344501757311;1.0064993933722561;10.000865762103599;0.9935022758477415;0.03799261774139359;1.0482239006051761;1.0000872228814979;0.9942513327667115;1.0000991939351473
35.782907;1.0074145852425267;0.983251105328074;0.9756419667575891;-0.07074375021978882;-0.07021214004142246;1.0064987374353755;10.000859569683978;0.9935038254956525;0.03799075538163866;1.048221725683537;1.000082947672266;0.9942502354120912;1.000100575565033
35.792907;1.007414770005156;0.9832544557189795;0.9756390479239773;-0.07074250195087067;-0.07021083504975648;1.0064971895887196;10.00085314399205;0.9935054038370991;0.03798989405979144;1.0482195946414048;1.0000786092151024;0.9942492071830674;1.0001019192542144
35.802907;1.0074151092037498;0.983257238516972;0.9756355592915915;-0.07073964965716913;-0.07020793803893773;1.0064967533664742;10.000846578884433;0.9935080080507346;0.03798803338221639;1.0482174992795086;1.000074212790922;0.9942491695926218;1.000103221396588
35.812907;1.007414654836548;0.9832595330954012;0.9756325144354298;-0.070738045647715;-0.07020634643436549;1.0064964315483425;10.000839950221724;0.9935096305692294;0.03798617283224493;1.0482154332468614;1.000069763657097;0.9942481612455755;1.0001044760032876
35.822907;1.0074153228727207;0.9832626620874643;0.975629386716218;-0.07073679749144267;-0.07020504139779692;1.006495225391016;10.000833317981089;0.9935112608419981;0.03798431185184161;1.0482133913485536;1.0000652655590052;0.994247180410529;1.0001056754519388
35.832907;1.0074161623009423;0.9832652169907142;0.9756257122152698;-0.07073394530398555;-0.07020214434071198;1.0064951352784934;10.000826733661441;0.9935138874466418;0.037982449914052425;1.0482113699179465;1.0000607204136962;0.9942472255628233;1.0001068115213319
35.842907;1.007416221455776;0.9832672823005808;0.9756225061000988;-0.07073234140794929;-0.07020055268986267;1.0064951614209174;10.000820243670603;0.9935155007790707;0.03798158654972696;1.0482093675716628;1.000056130347118;0.9942463354366389;1.0001078759198223
35.852907;1.0074174139691652;0.9832701849792851;0.9756192404781001;-0.07073109335649139;-0.07019924760305339;1.006495303631004;10.000813882134816;0.9935170948093459;0.03797972135678853;1.0482073865076114;1.0000514999215413;0.9942454305700895;1.0001088597945216
35.862907;1.0074187863657758;0.9832730138414015;0.975615941755262;-0.07072984534011093;-0.07019794249795339;1.006494560926135;10.00080766597078;0.9935186658995404;0.037977854017530864;1.0482054332651445;1.000046836368831;0.99424454530937;1.0001097539752892
35.872907;1.0074193821537047;0.9832743597289093;0.9756121422893229;-0.07072663748633141;-0.07019475878983193;1.00649493111402;10.000801605660985;0.9935212097101949;0.03797698428279815;1.0482035175384676;1.0000421488275009;0.9942447131765869;1.0001105504698409
35.882907;1.0074211077408477;0.9832770384814393;0.9756087896712261;-0.07072538954248161;-0.07019345364687013;1.006495410044012;10.00079572405151;0.9935227190333453;0.037975111903521014;1.0482016504269585;1.0000374474167781;0.9942438561623923;1.0001112431652024
35.892907;1.0074230032121647;0.9832796420355481;0.9756054095604634;-0.07072414163579431;-0.07019214848366027;1.0064949903895568;10.000790066386733;0.9935241833740512;0.037973236572112865;1.0481998440716094;1.0000327416001171;0.9942430095296371;1.000111827011772
35.902907;1.0074241098393941;0.9832812593567379;0.9756020184784335;-0.07072253797046753;-0.07019055672186959;1.0064956610502418;10.000784695712428;0.9935265895768871;0.03797235793236652;1.048198111615006;1.000028038788592;0.994243209537457;1.000112297553061
35.912907;1.00742633586626;0.9832832164361116;0.9755980781962539;-0.07071968606739146;-0.07018765951273531;1.006496408675796;10.00077967893686;0.993527923706415;0.03797047563880501;1.0481964655071812;1.0000233451441967;0.9942423815664329;1.0001126517095622
35.922907;1.0074287238078772;0.9832855978563554;0.9755945937365361;-0.07071843827696392;-0.07018635428834051;1.0064962203093806;10.0007750697789;0.9935291740271158;0.03796858938199225;1.048194915477644;1.0000186677035263;0.9942415648601919;1.000112887788027
35.932907;1.0074303146109314;0.9832869977017594;0.9755910920329566;-0.07071683473560396;-0.07018476246825273;1.0064970848600787;10.000770897456308;0.9935313332720538;0.037967698893277196;1.0481934680011225;1.0000140148052705;0.9942417981973318;1.000113003885
35.942907;1.0074330132371745;0.9832892396788943;0.9755875327191198;-0.07071558702424362;-0.07018345720575565;1.0064979929669429;10.00076716942121;0.9935323992609093;0.03796580401268636;1.0481921261023561;1.0000093945836837;0.9942410049104096;1.0001129972828766
35.952907;1.0074358588970123;0.9832914130397474;0.9755839386325452;-0.07071433935033383;-0.07018215192405161;1.006497936595528;10.000763883758571;0.9935333745334041;0.03796390473940498;1.0481908891053018;1.0000048135143524;0.994240217063629;1.0001128659586436
35.962907;1.0074378918463873;0.9832926071602258;0.9755803343919611;-0.07071273592828822;-0.07018056004837236;1.006498909381019;10.000761039791078;0.9935352648921806;0.03796300117744534;1.0481897535745106;1.000000275421752;0.9942404641775826;1.000112609791295
35.972907;1.0074410185909557;0.9832946448656052;0.9755766838089895;-0.07071148832984567;-0.07017925472823362;1.0064989067306342;10.000758643717697;0.9935360767783281;0.037961093484754904;1.0481887147062894;0.9999957814958029;0.9942396624731504;1.0001122307087233
35.982907;1.0074433244813112;0.9832952058652514;0.9755725398612333;-0.07070828090569468;-0.07017607080836288;1.0064999247177222;10.00075670956224;0.9935378150257163;0.03796018189160616;1.048187766592082;0.9999913319867619;0.9942398792537903;1.0001117330537745
35.992907;1.0074467150062574;0.9832971037024808;0.9755688533754315;-0.07070703338351673;-0.07017476544708395;1.0065009592345038;10.000755255441863;0.9935384820233201;0.03795826668435334;1.0481869014640124;0.9999869274209446;0.9942390348527618;1.000111123762396
36.002907;1.0074502296285033;0.983298926386931;0.9755651586653272;-0.07070578590112078;-0.07017346006262966;1.0065010061772846;10.00075430136895;0.99353907769001;0.037957348102782354;1.048186109694639;0.9999825683271142;0.99423820288055;1.000110411230788
36.012907;1.0074529074917005;0.9832997592687802;0.9755614844210061;-0.07070418268452976;-0.07017186808094796;1.0065020611755684;10.00075387187007;0.9935405996869082;0.03795542624070042;1.048185382063439;0.9999782551485086;0.9942383058291149;1.000109603401187
36.022907;1.0074566528194;0.9833014214528487;0.9755577983872252;-0.07070293528611438;-0.07017056264554367;1.0065021189218202;10.0007539964077;0.9935410440253154;0.037954501017828005;1.0481847124718877;0.9999739892442961;0.9942374216468015;1.0001087068600074
36.032907;1.0074595487467084;0.9833020854737909;0.975554151630888;-0.07070133215801207;-0.07016897061206463;1.0065031736496346;10.00075470217428;0.9935414058994231;0.037952572234240624;1.0481840980224764;0.9999697745126034;0.9942364731313894;1.0001077267600018
36.042907;1.007463500132164;0.983303565231474;0.9755505129734516;-0.07070008484539843;-0.07016766512435632;1.0065042206443284;10.000756007009572;0.9935426806467472;0.037951639692878396;1.048183537109003;0.9999656175145062;0.9942365354076959;1.0001066665711105
36.052907;1.0074675481463782;0.9833049389190158;0.9755469118572472;-0.07069883757444267;-0.07016635961223301;1.0065042574006573;10.000757928905568;0.9935428653666084;0.03794970325957088;1.0481830280698836;0.9999615253569654;0.9942355325503098;1.00010552856693
36.062907;1.0074707355232952;0.9833052854627257;0.9755433751370927;-0.07069723457729402;-0.07016476750859169;1.0065052829755845;10.000760510767106;0.9935439599081992;0.037948762796598215;1.048182568370285;0.9999575037170171;0.994235537490717;1.0001043149797322
36.072907;1.0074749713164168;0.9833064195635569;0.9755398654322505;-0.07069598738736414;-0.07016346195632125;1.0065052958541545;10.00076382952888;0.9935439656824279;0.03794781814321322;1.0481821537983165;0.9999535567032027;0.9942345107741538;1.000103028341463
36.082907;1.007478343917124;0.9833065135640734;0.9755364277687262;-0.0706943844708121;-0.07016186981836521;1.0065062930028879;10.000767975810806;0.9935448834058127;0.03794586920420546;1.04818177880993;0.9999496881984365;0.9942344096573688;1.0001016706729977
36.092907;1.0074827627159992;0.9833073868981803;0.9755330269324068;-0.07069313735291625;-0.07016056423457614;1.006506270595079;10.000773026884845;0.9935447114058245;0.03794491601624846;1.048181438107273;0.9999459025443259;0.9942333078008696;1.0001002433531148
36.102907;1.0074863172344883;0.9833072155939206;0.9755297119973242;-0.07069153450514949;-0.0701589720685055;1.0065072242679303;10.000779027784304;0.9935444456990858;0.03794295876554524;1.0481811280119435;0.9999422033314201;0.9942321223433727;1.0000987486278483
36.112907;1.0074909189495393;0.983307820592942;0.975526449564663;-0.07069028744590698;-0.07015766645793768;1.0065081488804253;10.000785978894609;0.9935450811737817;0.03794199775211352;1.048180846744865;0.9999385927183774;0.9942319222747111;1.0000971905214657
36.122907;1.0074946593601215;0.9833073787613433;0.9755232875033846;-0.07068868465403166;-0.07015607426778508;1.0065080392308259;10.000793836590358;0.9935446121816011;0.037941033270813225;1.0481805938410635;0.9999350726811576;0.9942306649316272;1.0000955744878834
36.132907;1.0074994512601285;0.983307713952731;0.9755201907775414;-0.07068743764203632;-0.07015476863380515;1.0065088914357636;10.00080253554247;0.9935450341190258;0.03793906550151821;1.048180369045102;0.9999316456621354;0.9942303071178513;1.0000939070600228
36.142907;1.0075033856576685;0.983307007321439;0.9755172071675776;-0.0706858348962307;-0.07015317642267835;1.0065087032021867;10.00081201752147;0.9935443462245047;0.037938094512074125;1.0481801714083159;0.9999283131076817;0.9942289266487423;1.0000921952639925
36.152907;1.0075083716484268;0.9833070847140871;0.9755143016430676;-0.07068458792321845;-0.07015187076891362;1.0065094721821481;10.000822237205425;0.9935445522235772;0.03793712036477865;1.0481799993551424;0.9999250739747095;0.9942284867239037;1.0000904459440028
36.162907;1.0075124943957396;0.9833061257482452;0.9755115199436715;-0.07068298521597985;-0.07015027854112689;1.0065091941095088;10.00083314562388;0.9935436588250126;0.03793514321963315;1.048179850952205;0.999921924939274;0.9942269546531681;1.0000886663025377
36.172907;1.0075176583548613;0.983305953099025;0.9755088231163535;-0.07068173827382473;-0.07014897287214915;1.0065098632448501;10.000844678341299;0.9935436740829351;0.03793416330660769;1.048179723858544;0.9999188615095128;0.9942264102242087;1.0000868657282478
36.182907;1.0075219481211146;0.9833047430285452;0.9755062523078061;-0.07068013559643319;-0.07014738063211114;1.0065094749584165;10.000856758263913;0.9935426064647876;0.037933180800927634;1.0481796154308616;0.9999158789499407;0.9942248223961748;1.000085056933329
36.192907;1.0075272707823877;0.983304315829908;0.9755037653575005;-0.07067888867780923;-0.07014607495168941;1.0065100275876688;10.000869308181962;0.9935424657100033;0.037932195774485665;1.0481795231129287;0.9999129729043306;0.9942241950383917;1.0000832552339947
36.202907;1.0075317126698002;0.9833028482141607;0.9755014036746884;-0.07067728602622493;-0.07014448270203782;1.006509522173145;10.000882270026134;0.9935412635487006;0.03793020825003128;1.048179445522342;0.9999101403666681;0.9942224954755825;1.0000814769838724
36.212907;1.007537179691106;0.9833026609877897;0.9754996207272892;-0.07067764323362807;-0.07014476901920398;1.0065099615256066;10.000895616856727;0.9935410111524964;0.03792921823179054;1.0481793840823908;0.9999073812333341;0.9942218014016934;1.0000797376821653
36.222907;1.0075417562105404;0.9833009407796629;0.975497472547554;-0.07067604060831267;-0.07014317676043151;1.0065093502817224;10.000909342183494;0.993539715713798;0.0379282256895123;1.0481793436598863;0.9999046991780333;0.9942200792081234;1.0000780499063775
36.22373;1.0075463919671628;0.9832995954485583;0.9754959257400487;-0.07067604209976186;-0.07014317650417717;1.0065086957000897;10.000923436085234;0.9935393806661758;0.03792823056130828;1.0481793312211967;0.9999021010102059;0.9942193702498675;1.0000764224903764
36.22373;1.0075510805774022;0.9832981297263993;0.9754944879703898;-0.0706760436039657;-0.07014317624225967;1.0065080074603654;10.000937871008302;0.9935390088324306;0.03792823277535299;1.0481793536075261;0.9998995954634351;0.9942186427936052;1.0000748612032486
36.223731;1.0075558148193446;0.9832965452376348;0.9754931617046381;-0.07067604512022498;-0.07014317597409134;1.006507296339527;10.00095260383048;0.9935386040337129;0.037928232281567185;1.0481794166283653;0.9998971919310954;0.9942179023307204;1.0000733691023735
36.223732;1.0075605883595447;0.983294844339011;0.9754919510076925;-0.07067604664764117;-0.07014317569929851;1.0065065734000036;10.000967582295097;0.993538170159507;0.037928229090120565;1.048179526062947;0.999894899161762;0.994217154207028;1.0000719461981475
36.223734;1.0075653973419394;0.9832930300115748;0.975490859468975;-0.07067604818474162;-0.07014317541786512;1.0065058495931427;10.000982745570855;0.9935377103285449;0.03792822326613864;1.0481796890612667;0.9998927249806325;0.9942164041079999;1.0000705896936746
36.223738;1.007570240820147;0.9832911052723458;0.9754898885315402;-0.0706760497291174;-0.07014317513014665;1.0065051340724784;10.000998020858786;0.9935372266457944;0.03792821488679807;1.0481799138021684;0.9998906768171874;0.9942156570647688;1.0000692948026182
36.223746;1.007575119835296;0.983289073332996;0.9754890376161323;-0.07067605127750932;-0.07014317483677132;1.006504431396092;10.001013325504436;0.9935367199490917;0.037928204010764466;1.0481802070196267;0.9998887616874372;0.9942149160042484;1.0000680559189008
36.223762;1.0075800351436295;0.9832869377473412;0.975488304924053;-0.07067605282619029;-0.07014317453845374;1.0065037405524828;10.00102857636233;0.9935361906422319;0.03792819064815524;1.048180572435031;0.9998869860881525;0.9942141817380187;1.0000668683004925
36.223794;1.0075849853394918;0.9832847007371928;0.9754876887237832;-0.07067605437146614;-0.07014317423561688;1.0065030567585438;10.001043698766749;0.9935356399161291;0.03792817473638989;1.048181011489251;0.9998853562509069;0.9942134538557986;1.0000657292170265
36.223858;1.0075899662966372;0.98328236162166;0.975487188573478;-0.07067605591026671;-0.070143173927881;1.00650237331983;10.001058638163004;0.9935350691692236;0.0379281561663313;1.0481815236413892;0.9998838779003044;0.9942127313805925;1.0000646380673617
36.223986;1.0075949714015842;0.9832799181820137;0.9754868048574975;-0.07067605744029537;-0.07014317361372;1.0065016824149677;10.001073375008453;0.993534479327571;0.03792813484098432;1.0481821058244447;0.9998825552196164;0.9942120133919748;1.0000635958593531
36.224242;1.007599993107132;0.9832773695506923;0.9754865368472139;-0.07067605895960936;-0.07014317329065757;1.006500975678811;10.001087924999663;0.9935338720479044;0.03792811071359518;1.0481827528338048;0.9998813900960428;0.994211299812742;1.000062604321153
36.224754;1.0076050245562809;0.983274717330596;0.9754863806911144;-0.07067606046607876;-0.07014317295600858;1.0065002444336628;10.001102321733576;0.9935332500061077;0.0379280837962789;1.0481834579614486;0.9998803829837292;0.9942105917273519;1.0000616657093953
36.225778;1.0076110134391856;0.9832723789005718;0.9754858151615553;-0.07067481359373602;-0.07014186716293125;1.0064994795765811;10.001116598119234;0.9935326151645032;0.037928054159816926;1.0481842132949954;0.9998795341438247;0.9942098907659562;1.000060783006772
36.227826;1.0076160382990542;0.9832695298664357;0.975485859602858;-0.07067481506631768;-0.07014186679876926;1.0064986715430475;10.001130774423958;0.9935319676883853;0.03792702193797391;1.0481850102181225;0.9998788431470339;0.994209159775309;1.0000599590308714
36.231922;1.0076210396602923;0.9832665886961762;0.9754859942107316;-0.07067481651776016;-0.070141866417757;1.0064988102116355;10.001144856162263;0.9935313056822502;0.03792698731322366;1.048185839922776;0.9998783079480491;0.9942084745254752;1.0000591954610258
36.240114;1.0076260018644134;0.9832630619131465;0.9754857228971798;-0.07067321384059021;-0.0701402740119105;1.006497884972819;10.001158837328738;0.9935296250105919;0.03792595047155495;1.0481866942589988;0.9998779252662897;0.99420675721637;1.0000584936107815
36.250114;1.007631865555313;0.9832603604530017;0.9754855175246583;-0.07067196687385795;-0.07013896815158355;1.006496884943584;10.001172696866359;0.9935289203848657;0.03792491157859688;1.0481875667368596;0.9998776912590962;0.9942060417186278;1.0000578559167328
36.260114;1.007636706869434;0.9832571626354281;0.975485913256728;-0.0706719682462525;-0.07013896772102507;1.0064967988799378;10.001186390480662;0.9935271868041669;0.03792387078505786;1.0481884522331355;0.9998776016450686;0.994204328218666;1.0000572856130354
36.270114;1.0076424229655514;0.9832543029332805;0.9754858838050022;-0.07067072121448838;-0.07013766182947384;1.0064956154358917;10.0011998472598;0.9935264190441272;0.03792182822769745;1.0481893454092326;0.9998776520554585;0.9942035787704698;1.0000567848988393
36.280114;1.0076470897079057;0.9832504641381257;0.9754859639677966;-0.07066911841001484;-0.07013606936346883;1.0064953239406185;10.001212974810404;0.993524609964432;0.03792078406741889;1.048190239337346;0.9998778383619057;0.9942018747949696;1.000056354588098
36.290114;1.007651647548113;0.9832465668218575;0.9754861320331623;-0.07066751556574533;-0.07013447688681916;1.0064939143376426;10.001225671245043;0.9935237499264981;0.03791973856662624;1.048191125144645;0.9998781560731899;0.9942011803057507;1.0000559956980244
36.300114;1.0076570356611216;0.9832435326484078;0.9754863666189779;-0.07066626840789822;-0.0701331709623005;1.0064933765333652;10.001237834218882;0.9935228281211955;0.03791869209196996;1.0481919923126966;0.999878600249127;0.9942004985140185;1.0000557101413476
36.310114;1.0076613267293104;0.983240047973203;0.9754872031276903;-0.07066626958126794;-0.07013317047904714;1.0064917009444803;10.001249363613674;0.993520834788775;0.03791764501334667;1.048192829744933;0.9998791662147776;0.9941988312507318;1.000055499681643
36.320114;1.007666413768374;0.9832369534563465;0.9754876164906698;-0.07066502232279469;-0.07013186454294533;1.0064908798739916;10.001260165340474;0.9935197624704477;0.037916597642460796;1.048193627608136;0.9998798483415016;0.9941981765218215;1.0000553654687714
36.330114;1.0076703688715987;0.9832329346103116;0.9754881451871732;-0.07066341928169785;-0.07013027204418372;1.0064889079516708;10.001270156603814;0.993517605506931;0.03791555028789728;1.0481943780315357;0.9998806374679811;0.9941965340499562;1.0000553087693906
36.340114;1.0076750864457662;0.9832298218228104;0.9754887529445818;-0.07066217191125043;-0.07012896610372835;1.0064867819960515;10.001279265974995;0.9935163583190179;0.037914503306446974;1.0481950740386736;0.9998815205721651;0.9941959000723131;1.0000553307890185
36.350114;1.0076786438665841;0.9832262957904625;0.9754899786234585;-0.07066217287210032;-0.0701289656141668;1.0064855014396632;10.001287424838358;0.9935140138645759;0.03791345708427739;1.0481957089959968;0.9998824826972004;0.9941942730920073;1.0000554317254815
36.360114;1.007681988695211;0.9832222803657018;0.9754908182791061;-0.07066056966375009;-0.07012737311942416;1.0064830683935033;10.001294554286233;0.9935125636767812;0.03791241203796823;1.0481962775684615;0.9998835081808951;0.9941936486603608;1.0000556110297856
36.370114;1.007686071993804;0.9832191923348836;0.975491746554658;-0.0706593221209379;-0.0701260671872399;1.006481486535871;10.00130056121616;0.9935109987975616;0.03791136864968816;1.0481967764354116;0.9998845808100926;0.994193025764438;1.0000558685737464
36.380114;1.007688981723212;0.9832157168074825;0.9754932986199429;-0.07065932291333481;-0.07012606671127268;1.0064787603681318;10.001305354191903;0.993508310410413;0.037910327448358344;1.0481972038104705;0.9998856850231496;0.994191405078928;1.0000562053662694
36.390114;1.0076916735976218;0.9832117824343526;0.9754944669268016;-0.07065771953381164;-0.07012447423476555;1.006475896239891;10.001308866018645;0.9935064906678835;0.03790928893615459;1.0481975591235329;0.9998868076648634;0.994190786528105;1.000056622935342
36.400114;1.0076951044396598;0.9832072038930852;0.9754941315024506;-0.0706569688070868;-0.07012366156645762;1.0064739034066204;10.001311062149965;0.9935035335111514;0.037908253553932944;1.0481978434297503;0.9998879377741525;0.9941891744510063;1.0000571218803591
36.410114;1.0076973653191035;0.9832038720851328;0.9754960106767819;-0.0706569694284293;-0.07012366112208034;1.0064707926667893;10.001311934438478;0.9935014345569095;0.03790822171965258;1.0481980593639324;0.9998890643993691;0.9941886100232005;1.0000577012656269
36.420114;1.0076994126279588;0.9832001053436966;0.9754975049824652;-0.07065536587701296;-0.07012206868372092;1.006467573692088;10.00131148790292;0.9934991908545373;0.03790719388324237;1.04819821064779;0.9998901742426312;0.9941880229691142;1.0000583589171925
36.430114;1.0077022027931148;0.9831973155324899;0.9754990856544721;-0.07065411798587508;-0.07012076281704789;1.0064652539719714;10.001309727254672;0.9934958011799357;0.037906170554611505;1.0481983025066886;0.9998912509060136;0.9941864567216818;1.0000590918984895
36.440114;1.0077038262828293;0.9831957846688381;0.9755028760881748;-0.07065362145229682;-0.0701202691794868;1.0064618396572684;10.001306656371856;0.9934932658217803;0.03790515229223968;1.048198342796782;0.999892276486951;0.9941859126254262;1.0000598972435302
36.450114;1.0077052382630676;0.9831922245188418;0.9755046799140049;-0.07065201774309961;-0.07011867678958895;1.0064583364130613;10.001302288839915;0.9934905855397709;0.03790413963997078;1.0481983420070304;0.9998932340297594;0.9941853919889103;1.0000607722568224
36.460114;1.0077073935480263;0.9831901462582473;0.9755070483028611;-0.07065237382088464;-0.07011896298125876;1.0064557498125142;10.001296650677792;0.9934867610319877;0.03790313303748087;1.0481983118415499;0.9998941087266325;0.9941838945627504;1.0000617135159273
36.470114;1.0077083823298894;0.9831867348298416;0.9755090292145753;-0.0706507700250103;-0.07011737062520118;1.0064520853847325;10.001289771928999;0.9934837937470435;0.03790313276459973;1.0481982633212223;0.9998948875398422;0.9941834566065301;1.0000627157122761
36.480114;1.0077091614880547;0.9831838967808717;0.9755115825212491;-0.07065077031295039;-0.07011737029480751;1.0064483478943131;10.001281679371795;0.9934806875547503;0.037902138949943785;1.0481982051102094;0.9998955584757866;0.994183004256492;1.0000637711933913
36.490114;1.0077106871064994;0.9831815509152103;0.9755136964989725;-0.07064952215844887;-0.07011606452638951;1.0064455409725501;10.00127239653305;0.9934764497408752;0.037901151616866496;1.0481981435865635;0.9998961103928192;0.9941815791502014;1.0000648695382894
36.500114;1.0077110475057995;0.9831783731191314;0.9755159023966133;-0.07064791826263019;-0.07011447221817706;1.0064416676122712;10.001261947293235;0.9934730893547276;0.037901170715114854;1.0481980844056646;0.9998965333899293;0.9941812199490718;1.0000659979724194
36.510114;1.0077111956039655;0.9831757712230078;0.9755186703314477;-0.07064791846034095;-0.07011447193325397;1.0064377302838663;10.001250359151946;0.9934696145362114;0.03790019613205127;1.0481980332088063;0.9998968193965477;0.9941808513731826;1.0000671432937978
36.520114;1.0077111298375125;0.9831727483639091;0.9755210111027435;-0.07064631450927125;-0.07011287965216616;1.0064337318241001;10.001237663900607;0.9934660328072772;0.03789922770754869;1.0481979955496483;0.9998969624913135;0.9941805100383784;1.0000682936285623
36.530114;1.0077118052854623;0.9831712054991127;0.9755238879031505;-0.07064667036096728;-0.07011316594615544;1.0064306786915374;10.00122389568037;0.9934613528417511;0.03789926523207169;1.0481979769861696;0.999896958942377;0.9941792327007718;1.0000694387076008
36.540114;1.0077113135802607;0.9831688194765473;0.9755268469037002;-0.0706466704823535;-0.07011316569702382;1.0064265829250627;10.001209090460186;0.9934575842993705;0.03789830843195222;1.0481979833287425;0.9998968070757271;0.9941789405008351;1.0000705695357506
36.550114;1.0077106145585608;0.9831660016538171;0.9755293735007803;-0.07064506645824886;-0.07011157344872274;1.0064224593182813;10.001193286218948;0.993453737956219;0.0378973569992837;1.0481980218053424;0.999896507218197;0.994178671927487;1.0000716787397805
36.560114;1.0077097144505447;0.9831637446280379;0.9755324537359948;-0.07064506653591518;-0.07011157321910567;1.0064183208608335;10.001176521511637;0.9934488274086958;0.03789741064644643;1.0481981018275017;0.9998960617151615;0.9941774654982248;1.0000727607930509
36.570114;1.0077095753053054;0.983161966333174;0.9755350798788793;-0.07064381817187229;-0.07011026754195418;1.006415176601298;10.001158836171596;0.9934448686152358;0.03789646912112089;1.0481982330947206;0.9998954745388953;0.9941772432477963;1.0000738116421615
36.580114;1.0077082940539264;0.9831598411275534;0.9755382784393681;-0.07064381820579124;-0.07011026732817724;1.0064110322261144;10.001140274958246;0.9934408773695785;0.03789553219459417;1.048198422860117;0.9998947507898539;0.9941770433230432;1.00007482876168
36.590114;1.0077068338798618;0.9831572897854173;0.9755410405991775;-0.07064221409241431;-0.07010867511029786;1.0064068913355413;10.001120889525636;0.9934368687813889;0.037895599663109916;1.048198674508561;0.9998938961252342;0.994176901835578;1.0000758108774606
36.600114;1.007705204185488;0.983155308721659;0.9755443505893896;-0.07064221408137746;-0.07010867490450857;1.006402756296848;10.001100733047;0.9934318591313033;0.03789467136593496;1.0481989874018103;0.9998929159233949;0.9941757397400407;1.0000767571701086
36.610114;1.0077043721878414;0.9831543129749949;0.9755476924227003;-0.0706425697489663;-0.07010896125084576;1.006398629227669;10.001079844293809;0.9934278675257022;0.03789474719700724;1.048199358998703;0.9998918155569129;0.9941756262959063;1.0000776680616024
36.620114;1.0077024421563847;0.9831519841672404;0.9755506126534569;-0.07064096556512164;-0.07010736903156113;1.0063955132645632;10.001058234320784;0.9934239149684024;0.037893827086901956;1.0481997888472234;0.9998906019390899;0.9941754779619933;1.000078546929774
36.630114;1.0077003857341598;0.9831502295776436;0.9755540766977779;-0.07064096548541944;-0.07010736881488588;1.006391413459873;10.001035897674843;0.9934200215743701;0.037893910961370625;1.0482002810200053;0.9998892836978499;0.9941753614822398;1.0000793996013926
36.640114;1.0076982208679246;0.9831480566723814;0.9755570982969158;-0.07063936125788083;-0.07010577657769186;1.0063873371583443;10.001012836511544;0.9934162054043898;0.03789299869172492;1.0482008435672712;0.9998878686045531;0.9941751913741494;1.0000802322147146
36.650114;1.0076959668228926;0.9831464581036262;0.9755606645019027;-0.07063936113769986;-0.07010577633495461;1.006383294097794;10.000989058757945;0.9934114827408206;0.037893090058915044;1.048201486451;0.9998863610820014;0.9941740360846465;1.0000810508194953
36.660114;1.0076945974693767;0.9831458444125932;0.9755642616963983;-0.0706397166984223;-0.07010606262512313;1.0063792955923485;10.000964555259127;0.9934078674621114;0.037892184771218876;1.0482022192477167;0.9998847625776102;0.9941738093192066;1.0000818622791705
36.670114;1.007692218298197;0.9831438919354483;0.9755674372813891;-0.07063811241664558;-0.07010447033275373;1.0063763523586091;10.000939297362315;0.9934043704757599;0.03789228251544428;1.0482030496698285;0.999883073116498;0.9941735784558257;1.000082673982405
36.680114;1.0076897974279646;0.9831425012248832;0.9755711567674644;-0.07063811224853557;-0.07010447002801708;1.0063724725651144;10.000913254307966;0.9934010004494643;0.03789238297052747;1.0482039836300279;0.9998812923553857;0.9941732945172643;1.0000834933068947
36.690114;1.0076873459375923;0.983141170105548;0.975574927460701;-0.07063811206633183;-0.07010446970096434;1.0063686619839958;10.0008864018345;0.9933977641741061;0.03789148578692733;1.0482050260533078;0.9998794208640838;0.9941729080658153;1.0000843276929414
36.700114;1.007684874113968;0.9831398938223166;0.9755787506648085;-0.07063811186996587;-0.07010446935118117;1.0063649261463254;10.000858724140114;0.9933936657395316;0.03789159057318484;1.0482061815940855;0.9998774611494152;0.9941714858949098;1.0000851839484948
36.710114;1.0076823916076345;0.9831381719920465;0.9755821355600132;-0.07063650753032305;-0.07010287696806869;1.0063612724128648;10.000830222479209;0.9933907068740618;0.03789069689882069;1.0482074553500886;0.9998754177672662;0.994170942683987;1.0000860676024423
36.720114;1.0076799071828426;0.9831369953677909;0.9755860728714181;-0.0706365073024931;-0.07010287657017958;1.006357710424712;10.000800917516687;0.9933878889858612;0.03789080433964038;1.048208853204067;0.9998732967429084;0.9941703509694532;1.000086983712944
36.730114;1.0076783837720587;0.9831367731808873;0.9755900542753613;-0.07063686275101863;-0.07010316269804566;1.0063552519021068;10.000770834008499;0.9933852143159524;0.03789091255877201;1.0482103813996146;0.9998711043159926;0.9941696712076642;1.0000879379320895
36.740114;1.0076759175185992;0.9831356768519779;0.9755941254078941;-0.07063686248360766;-0.07010316224959685;1.006351910158191;10.000739987623895;0.9933826857058377;0.037890021360626656;1.0482120462512692;0.9998688460698487;0.9941688657969179;1.000088937235675
36.750114;1.0076734691075706;0.9831341156369988;0.9755977738056638;-0.07063525806302372;-0.07010156976546081;1.0063486983978642;10.000708388787203;0.9933803060578387;0.037890130693901805;1.0482138544506343;0.9998665274822176;0.9941680119302114;1.0000899912064591
36.760114;1.0076710429972167;0.9831330810166266;0.9756019847916297;-0.07063525774722149;-0.07010156926520214;1.006345627371165;10.000676051218788;0.9933780771923603;0.037890240598393674;1.0482158126156473;0.9998641553000204;0.9941670712058022;1.000091112848868
36.770114;1.0076686422015615;0.983132075003018;0.9756062635682101;-0.07063525740445598;-0.07010156873898864;1.0063427035946395;10.000642993410153;0.9933749986682213;0.03788935109633835;1.0482179265002511;0.9998617385807881;0.9941650037405028;1.0000923172245595
36.780114;1.0076662675927004;0.9831310969178615;0.9756106086150343;-0.07063525703351516;-0.07010156818729468;1.0063399295184172;10.000609232834194;0.9933730683377182;0.03788946209813812;1.0482202016279156;0.9998592883454386;0.994163880305398;1.0000936191090473
36.790114;1.0076639175697795;0.9831296483094192;0.9756145242153611;-0.07063365250393745;-0.07009997560151225;1.0063373057436846;10.00057478174687;0.9933712841092565;0.03788957338864178;1.0482226439835263;0.9998568158493139;0.9941626594199938;1.0000950317289785
36.800114;1.0076615885853801;0.9831287199109972;0.9756189930609483;-0.07063365207579515;-0.07009997500342889;1.0063348330633504;10.00053964913984;0.9933696446347098;0.03788968465642942;1.0482252594260655;0.9998543314688451;0.994161338025605;1.0000965662487997
36.810114;1.007660231393305;0.9831287213102213;0.9756234964038716;-0.07063400731099224;-0.07010026093578116;1.006332513290081;10.000503839607434;0.9933681487637014;0.03788879548707493;1.048228052951691;0.9998518455442482;0.9941598765687111;1.000098231322844
36.820114;1.007657931463256;0.9831278256308547;0.9756280692786008;-0.07063400682648428;-0.07010026030170226;1.0063313492473875;10.000467355529883;0.9933667951719405;0.03788890534581542;1.048231028444806;0.9998493693957766;0.9941583516086828;1.0001000335144732
36.830114;1.007655640890426;0.9831269404515094;0.9756326846739466;-0.07063400631408373;-0.07010025965483511;1.006329344659299;10.000430218728837;0.993365581906592;0.0378890136465279;1.0482341891044489;0.9998469152381931;0.9941567273685997;1.000101978538285
36.840114;1.0076533570943438;0.9831260634536981;0.975637338269645;-0.07063400577359231;-0.07010025899892372;1.0063275048316507;10.00039248998686;0.9933645052230932;0.03788911985170424;1.0482375379730955;0.9998444960089229;0.9941550078519404;1.0001040715810123
36.850114;1.0076510777768084;0.9831246971024863;0.9756415355403617;-0.07063240107296827;-0.07009866632701017;1.0063258372009412;10.000354251590801;0.9933635588934088;0.03788922349043327;1.048241076996473;0.9998421251285876;0.9941531976615295;1.0001063160829113
36.860114;1.0076488018359417;0.9831238361763923;0.9756462625985578;-0.07063240047504156;-0.07009866566111178;1.006324350293268;10.000315567287094;0.993361734541174;0.03788832415865959;1.048244804819403;0.9998398155581777;0.994150264420448;1.0001087124599994
36.870114;1.0076465306762885;0.9831229844727571;0.9756510241413066;-0.07063239984721954;-0.0700986649922101;1.0063230513677954;10.000276463908186;0.993361022330342;0.03788842154355597;1.0482487154227422;0.9998375785505363;0.9941482886732648;1.0001112575914994
