time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.880114;1.0076442691344318;0.9831221414465772;0.9756558157921914;-0.07063239918816619;-0.07009866432049941;1.0063219448000795;10.000236946508263;0.9933604116094381;0.03788851540477466;1.048252798777004;0.9998354232000997;0.9941462390621645;1.0001139449553915
36.890114;1.0076420255439664;0.9831213040418364;0.975660631749718;-0.07063239849658623;-0.07009866364568766;1.0063210321163774;10.000197019948791;0.9933598908567072;0.037888605547855746;1.0482570425825777;0.9998333571364427;0.9941441208100058;1.0001167657671404
36.900114;1.0076398110493265;0.983120466432106;0.9756654651900436;-0.07063239777154963;-0.07009866296726334;1.0063203118438864;10.000156697292018;0.9933594477095213;0.03788869182440933;1.048261433807142;0.999831387326195;0.9941419378193932;1.0001197106368744
36.910114;1.0076376392341688;0.9831196219044488;0.9756703086134736;-0.07063239701246987;-0.0700986622845048;1.0063197796584875;10.000116007052963;0.9933590703039437;0.03788877408735028;1.0482659593195927;0.9998295205171912;0.9941396929295687;1.000122770622749
36.920114;1.0076355262994456;0.98311876538265;0.9756751551828681;-0.07063239621906295;-0.07009866159624235;1.006319430532469;10.000075006606837;0.993358748067452;0.037888852116302364;1.0482706061400968;0.9998277634104018;0.9941373878168612;1.0001259373766398
36.930114;1.0076334904622368;0.9831178938908134;0.9756799986470039;-0.07063239539140483;-0.07009866090049136;1.0063192607059783;10.000033783839514;0.9933584705225352;0.03788892561254351;1.0482753623207313;0.9998261227312731;0.9941350231006458;1.0001292026148476
36.940114;1.0076315498038908;0.9831170050836322;0.9756848306464915;-0.07063239452981518;-0.07009866019437543;1.0063192680235313;9.999992445504434;0.993358225996681;0.037888994260630464;1.0482802170081624;0.999824605644177;0.9941325999785001;1.0001325574908877
36.950114;1.0076297191761037;0.9831160957494838;0.975689638792579;-0.07063239363474427;-0.07009865947455345;1.006319451956567;9.999951107683371;0.993358002356133;0.03788805776937771;1.048285158888452;0.9998232198267728;0.9941300829587032;1.0001359922519353
36.960114;1.0076280077963178;0.9831151613000885;0.9756944076205304;-0.07063239270706508;-0.07009865873780977;1.006319812872122;9.999909881190792;0.9933577890790242;0.03788811584594458;1.0482901753619724;0.9998219723410148;0.994127551350126;1.0001394960972463
36.970114;1.0076261234244341;0.9831138401788503;0.9756990547568062;-0.07063330293660834;-0.07009958287276431;1.006320349931142;9.999868856290087;0.9933575785105693;0.037888168162746795;1.0482952530446956;0.9998208681957803;0.9941249708885129;1.0001430577865706
36.980114;1.007624658448916;0.9831123395240364;0.975703205789856;-0.07063169781683887;-0.07009799008305162;1.0063210599174655;9.9998281102953;0.993357365912361;0.037888214437198586;1.0483003781093168;0.999819910094335;0.9941223479709808;1.0001466672325119
36.990114;1.007623315994021;0.9831112891601707;0.9757077690427;-0.07063169680121008;-0.0700979892778903;1.006321938520568;9.999787719848063;0.9933571487000867;0.03788825458565866;1.0483055363898968;0.9998190989059418;0.99411969190274;1.000150316306166
37.000114;1.0076220933222966;0.9831101839036307;0.9757122416815671;-0.07063169575980019;-0.07009798844301139;1.0063229819441601;9.999747753363646;0.9933569250860813;0.037888288741925694;1.0483107136977143;0.9998184332832438;0.9941170132007614;1.000153997874182
37.010114;1.0076209853463907;0.9831090178397404;0.9757166163944453;-0.0706316946942009;-0.07009798757405472;1.006324186548525;9.999708262429435;0.993356693422163;0.037888317104751906;1.0483158964550419;0.9998179092755204;0.9941143222095392;1.0001577045287806
37.020114;1.007619985175475;0.9831077881010378;0.9757208882154816;-0.07063169360593172;-0.070097986666478;1.006325547818139;9.999669285991658;0.9933564529123254;0.037888339796334665;1.0483210722855199;0.9998175211386391;0.9941116295018015;1.0001614283303313
37.030114;1.0076190841767352;0.9831064939454704;0.9757250542120725;-0.07063169249707667;-0.0700979857162796;1.0063270609290802;9.999630861418359;0.9933562042506873;0.03788835684336398;1.0483262296950295;0.9998172624825463;0.9941089468777189;1.000165161800416
37.040114;1.0076182725605942;0.9831056323921157;0.9757296063019651;-0.07063329550236849;-0.07009957673072544;1.0063287221644566;9.999593038273295;0.9933559488680539;0.03788836824947709;1.0483313574412325;0.9998171277151886;0.9941062881147883;1.0001688982609591
37.050114;1.0076175419532571;0.9831042099250346;0.9757335570576644;-0.07063329436212819;-0.07009957568631213;1.0063305294326212;9.999555881169714;0.9933556872300746;0.03788837405612363;1.0483364447038557;0.9998171133789723;0.9941036689482349;1.0001726294414761
37.060114;1.0076168861559704;0.9831027252586187;0.9757373979764189;-0.07063329321165844;-0.07009957459192313;1.0063324815006007;9.999519455895486;0.9933554177239498;0.03788937431475433;1.0483414813500256;0.9998172181961552;0.9941011437699642;1.0001763426617059
37.070114;1.0076162989304311;0.9831011826632156;0.9757411268027674;-0.07063329205452946;-0.07009957344728207;1.0063345761683362;9.999483821056893;0.9933551372257364;0.0378893690127892;1.0483464567759497;0.9998174423896679;0.9940986519015529;1.0001800204580424
37.080114;1.0076157731363629;0.983099589827574;0.9757447405265212;-0.07063329089469436;-0.07009957225354627;1.0063368085895692;9.999449038115454;0.9933548428972274;0.03788935804347504;1.048351358026097;0.9998177866091514;0.9940962466419984;1.0001836418785284
37.090114;1.0076153020660097;0.9830979575872526;0.9757482345731331;-0.0706332897366219;-0.0700995710131537;1.0063391709094642;9.999415185379009;0.993354534224169;0.03788934124505887;1.0483561702939987;0.999818250802666;0.9940939439724403;1.0001871842248475
37.100114;1.0076148801128053;0.9830962988571381;0.9757516042967326;-0.07063328858477956;-0.07009956972946156;1.006341652475082;9.99938235568715;0.9933542143615138;0.03788931847854825;1.0483608796485075;0.9998188341340257;0.9940917605713553;1.0001906252934192
37.110114;1.0076145014713067;0.9830946278309266;0.9757548481288492;-0.07063328744302548;-0.07009956840656906;1.0063442405484335;9.999350635486092;0.993353889476425;0.037889289704606664;1.048365474037614;0.9998195352866364;0.9940897114160594;1.0001939454130861
37.120114;1.0076141589210899;0.9830929593249373;0.9757579686918813;-0.07063328631454026;-0.07009956704930446;1.006346922281977;9.99932009399656;0.9933535658599846;0.03788925503839938;1.0483699418686758;0.9998203523563852;0.9940878078142663;1.000197127520102
37.130114;1.0076138453014132;0.9830913079560433;0.9757609707234343;-0.07063328520232066;-0.07009956566287284;1.006349686309081;9.999290796623313;0.993353247245882;0.037889214769392575;1.0483742709528343;0.9998212828539648;0.994086058673666;1.0002001555364672
37.140114;1.0076135557482062;0.9830896880949593;0.9757638586183028;-0.07063328410947996;-0.0700995642522075;1.0063525226094483;9.999262820248639;0.9933529347403526;0.03788916929413624;1.048378449064268;0.9998223234355152;0.9940844721668484;1.0002030137001472
37.150114;1.007613287807694;0.9830881142495231;0.9757666360822579;-0.07063328303900242;-0.07009956282156041;1.0063554216972055;9.999236258662211;0.9933526280445086;0.03788911899071301;1.0483824654622862;0.9998234693809732;0.9940830550625829;1.0002056870754508
37.160114;1.007613040970284;0.9830866006363558;0.9757693069868455;-0.07063328199357854;-0.07009956137453045;1.006358373818603;9.999211216876125;0.9933523256947543;0.03789006418068798;1.0483863117788272;0.9998247155613875;0.9940818500036318;1.0002081610672364
37.170114;1.0076128163975497;0.9830851606056512;0.975771875807384;-0.07063328097574299;-0.07009955991421461;1.0063613685397883;9.999187789430904;0.9933520251397933;0.03789000517270826;1.0483899809145596;0.9998260585237159;0.9940807832951878;1.0002104210009874
37.180114;1.0076126146101083;0.9830843035217088;0.9757748405759813;-0.07063488411956183;-0.07010115045388592;1.0063643953520978;9.999166035778789;0.9933517236702109;0.03788994227237379;1.0483934658708725;0.999827496812859;0.994079893562509;1.0002124539057495
37.190114;1.007612432780979;0.9830830463447554;0.9757772190448478;-0.07063488316375949;-0.0701011489755484;1.0063674439801242;9.999145972432329;0.9933514193692604;0.03788987577499671;1.0483967608190932;0.9998290293753629;0.9940791794208971;1.0002142506384586
37.200114;1.0076122658054039;0.9830818945561836;0.9757795070078896;-0.07063488224144367;-0.07010114749306694;1.0063705028216494;9.999127578142136;0.9933511122503542;0.037889805987277536;1.0483998624953461;0.9998306548124881;0.9940786391432777;1.000215805923585
37.210114;1.0076121095631174;0.9830808538452427;0.9757817047494072;-0.07063488135339606;-0.07010114600966592;1.0063735577677604;9.999110802734604;0.9933508050339943;0.03789073325796703;1.0484027700213099;0.9998323715342026;0.994078310174931;1.0002171166924751
37.220114;1.0076119621804003;0.9830799281724142;0.9757838107908501;-0.07063488050013256;-0.07010114452788464;1.0063755939183658;9.999095586004257;0.9933505014477966;0.037890657996996244;1.048405484454124;0.9998341765757457;0.9940781157785917;1.000218180479975
37.230114;1.0076108679740512;0.9830782094726843;0.9757858446669162;-0.0706345239905981;-0.07010085650051819;1.0063785981756017;9.999081878722096;0.9933512035794769;0.03789058066771225;1.0484080087689762;0.9998360637443016;0.9940790914386833;1.000218994988564
37.240114;1.007610736854067;0.9830775222733614;0.975787766837854;-0.070634523208852;-0.070100855027482;1.0063815593940997;9.999069642905724;0.9933509115579846;0.0378905017529921;1.048410346950646;0.9998380233738114;0.9940792354419117;1.000219558328417
37.250114;1.007610611983355;0.9830774539858916;0.9757900952030318;-0.0706361265939515;-0.07010244557119437;1.0063844661159904;9.999058835434164;0.9933506252528375;0.0378904217215096;1.0484125022473558;0.9998400434891882;0.9940795434297022;1.0002198692776205
37.260114;1.007610490026974;0.9830770126402384;0.9757918481222685;-0.07063612588648392;-0.07010244411248173;1.0063873051255252;9.999049400925436;0.9933503457506961;0.03789134102330033;1.0484144768342467;0.9998421106122112;0.9940800498214415;1.000219927736409
37.270114;1.0076103654477735;0.9830766979250389;0.9757935241490315;-0.0706361252169183;-0.07010244266371461;1.006390062559213;9.999041280599977;0.9933500747611177;0.037891260104426255;1.048416273050822;0.9998442098370401;0.9940806754056535;1.000219734867224
37.280114;1.007610230461263;0.9830765135136866;0.9757951293270044;-0.07063612458576693;-0.07010244122743364;1.0063927255164664;9.999034419329343;0.9933498127594044;0.037891179391431676;1.0484178940341244;0.9998463252006321;0.9940814561771939;1.0002192923026356
37.290114;1.0076100761185172;0.9830764649999492;0.9757966690229404;-0.07063612399343712;-0.07010243980678423;1.0063952824115119;9.999028766036677;0.9933495589710938;0.03789109926332885;1.0484193435450246;0.9998484412636436;0.9940823893690378;1.000218601624075
37.300114;1.007609893734354;0.9830765600532366;0.9757981461915215;-0.07063612343976121;-0.07010243840524495;1.006397723405448;9.999024278824704;0.9933493129657678;0.0378920200532602;1.0484206256517568;0.9998505454371891;0.9940835091588077;1.000217665124521
37.310114;1.0076096754110275;0.9830773032350237;0.9758000541661874;-0.07063772705381666;-0.07010402903618276;1.0064000421474573;9.999020934182479;0.9933490751844382;0.03789194205716135;1.0484217435120393;0.9998526288797348;0.9940847353922028;1.0002164871218742
37.320114;1.0076094148902202;0.9830777052152443;0.9758014033407004;-0.07063772657438515;-0.07010402768133799;1.0064012372691244;9.9990187288892;0.9933488463700386;0.03789186553168507;1.0484226978382656;0.9998546852955134;0.9940861024209018;1.0002150747212217
37.330114;1.007608154178878;0.9830773520916924;0.9758027001308022;-0.07063737043560177;-0.07010373980348372;1.0064033121837062;9.99901766546672;0.9933486273839558;0.03789179068315806;1.0484234873639762;0.9998567094262077;0.9940876059280214;1.0002134368248876
37.340114;1.0076078044566745;0.9830780617800938;0.9758038921467129;-0.07063737002709411;-0.07010373850553399;1.0064052737438292;9.999017732831476;0.9933494192042513;0.037892717666375426;1.048424111314495;0.9998586964169758;0.9940902784237147;1.0002115816436812
37.350114;1.0076074127669201;0.9830789146452528;0.9758049879708941;-0.07063736965380074;-0.07010373724064815;1.006407131030503;9.999018906790889;0.9933492216621767;0.03789264662071479;1.048424571460255;0.9998606427641499;0.9940920398023885;1.0002095151923096
37.360114;1.0076069810011563;0.9830803971354628;0.9758064707464538;-0.07063897344431186;-0.07010532802259502;1.0064088948276657;9.99902116642221;0.9933490319607996;0.03789257770534839;1.0484248726850987;0.999862548051762;0.994093921893056;1.0002072415713268
37.370114;1.0076065100502976;0.9830815040880688;0.9758073460606356;-0.07063897314246043;-0.07010532683503187;1.0064105766642741;9.999024496939857;0.9933488455873374;0.03789351106242087;1.0484250224168645;0.9998644145752875;0.9940959575306126;1.0002047639109442
37.380114;1.0076060000414102;0.9830827209337025;0.9758080999382128;-0.07063897287698183;-0.07010532569218278;1.0064121870957254;9.99902886945403;0.9933486583771874;0.0378934467578615;1.048425029396631;0.9998662455100646;0.9940980654748781;1.0002020863063539
37.390114;1.007605451338538;0.983084035775049;0.9758087240808552;-0.07063897264791863;-0.0701053245973744;1.0064137348397089;9.999034224323475;0.993348466643474;0.037893384807356024;1.0484249027185053;0.9998680445942391;0.9941002783767003;1.0001992165732667
37.400114;1.0076048659200578;0.9830859344579933;0.9758097014647801;-0.07064057658326695;-0.0701069155632508;1.006414227422212;9.999040483869523;0.993348265498548;0.03789432523564789;1.0484246516911293;0.9998698161247783;0.9941026277873167;1.0001961671772295
37.410114;1.007604247534443;0.9830874140235896;0.9758100343821653;-0.07064057642584604;-0.07010691457116071;1.0064156723542197;9.99904757615918;0.9933480470212517;0.03789426810287606;1.0484242865905566;0.999871563700075;0.9941050301938358;1.000192952819283
37.420114;1.0076026456044602;0.983088054216244;0.975810225960996;-0.07064022060527547;-0.0701066270813468;1.006417077657626;9.9990554359953;0.9933477993330121;0.03789421353870377;1.0484238193279918;0.9998732893629618;0.9941075171106265;1.0001895869606339
37.430114;1.0076019759946628;0.983089674773357;0.9758102257548539;-0.07064022051804336;-0.07010662619542468;1.006418451703527;9.999063989809105;0.9933485076539953;0.0378951617532462;1.0484232619472817;0.9998749938002492;0.9941111214345848;1.0001860806775063
37.440114;1.007601289798511;0.9830918618873538;0.9758105401110612;-0.07064182459219369;-0.0701082173715457;1.006419803194182;9.999073148460257;0.9933481570609577;0.037895112983399544;1.0484226244127943;0.999876677138036;0.994113766199803;1.0001824441015053
37.450114;1.0076005932237289;0.9830936231546217;0.9758101766281688;-0.07064182457372109;-0.0701082165880403;1.006421141715238;9.999082815529436;0.9933477343940431;0.037895067430633166;1.048421914859749;0.9998783402245459;0.9941164872556506;1.0001786880957781
37.460114;1.0075998923092488;0.9830954561643995;0.9758096242252279;-0.0706418245883859;-0.07010821585336924;1.0064224786051497;9.99909290746698;0.9933472279363748;0.0378960252507312;1.048421140541118;0.9998799849445326;0.9941193197213436;1.0001748254702878
37.470114;1.0075991939485758;0.9830973595090997;0.9758088809907034;-0.07064182463533017;-0.07010821516618322;1.0064228271535107;9.99910336878946;0.993346627312511;0.0378959865991544;1.048420307390991;0.999881613030924;0.9941221819399942;1.0001708720697562
37.480114;1.0075985057095034;0.9830998273223888;0.975808441402368;-0.07064342884047557;-0.07010980653515682;1.0064242017489728;9.999114172820706;0.9933459256866685;0.037896951669373;1.048419420227951;0.9998832251948098;0.9941251423137105;1.0001668465990858
37.490114;1.0075968788805443;0.9831009514225684;0.975807344134933;-0.07064307324826402;-0.07010951938684322;1.0064256167684258;9.999125311704143;0.9933451217359406;0.03789692066642415;1.0484184836977526;0.999884821241593;0.994128114572648;1.0001627693485864
37.500114;1.0075962278445112;0.9831030491321453;0.97580604814669;-0.07064307338866002;-0.07010951883281633;1.00642708569742;9.999136783244534;0.9933452183964951;0.03789689374761751;1.048417501544767;0.9998864003283873;0.994132123688553;1.0001586610582986
37.510114;1.0075955994885952;0.98310520868975;0.9758045817269103;-0.0706430735606462;-0.0701095183192704;1.0064286201304657;9.999148593922005;0.9933442197699717;0.03789787101421169;1.0484164754692191;0.9998879607436345;0.9941351938382921;1.0001545418085873
37.520114;1.0075949960280903;0.9831079276458409;0.9758034453420615;-0.07064467788998065;-0.07011110985391844;1.0064302289895979;9.999160771328771;0.993343129101291;0.037897852577811406;1.0484154056953154;0.9998894994405069;0.9941382297985305;1.0001504303184028
37.530114;1.007594421093907;0.9831102133923612;0.9758016578468747;-0.07064467812675342;-0.07011110941511958;1.0064319195365912;9.999173355306407;0.9933419482505577;0.03789883862379674;1.0484142919569763;0.9998910124471813;0.994141288310606;1.00014634373801
37.540114;1.0075938800648057;0.9831125654236891;0.975799714952435;-0.07064467839528561;-0.07011110901153751;1.0064326996247355;9.999186376101427;0.9933406774244373;0.03789882940873214;1.048413133655313;0.9998924961735093;0.9941442747192656;1.0001422967969404
37.550114;1.0075924240402958;0.9831145728822446;0.9757981311658939;-0.07064592711437427;-0.07011241409967987;1.0064345783937545;9.999199845762094;0.9933393153164536;0.03789882519862862;1.048411929325084;0.9998939479524221;0.994147210887032;1.0001383007409153
37.560114;1.007591968691191;0.9831170670687029;0.9757958802691941;-0.07064592744249756;-0.07011241376397098;1.0064365645050057;9.999213758119112;0.9933378609791592;0.03789982617751985;1.0484106764133552;0.9998953648838494;0.9941501203359872;1.000134363263329
37.570114;1.0075915618019933;0.9831196360438206;0.975793481090236;-0.07064592779818325;-0.07011241346066309;1.0064386640164793;9.999228082377527;0.993337316583371;0.03789983239959789;1.0484093724762245;0.9998967425082701;0.994153913201587;1.0001304889202047
37.580114;1.0075912044966988;0.9831227792453033;0.9757914364697318;-0.07064753230356316;-0.07011400519802335;1.0064408803574758;9.99924275974022;0.9933356888985125;0.03790084381722925;1.048408016566298;0.9998980752741419;0.9941566572876569;1.000126679854261
37.590114;1.0075908968151923;0.9831255048038309;0.9757887718866951;-0.07064753271076937;-0.07011400495458515;1.0064432161115986;9.99925771773672;0.9933339886814385;0.03790086030829862;1.048406608796905;0.9998993576212517;0.9941592696514446;1.0001229379820122
37.600114;1.0075906384673412;0.9831283101559172;0.9757859923325348;-0.07064753314163931;-0.07011400473779103;1.0064446745774596;9.999272892061132;0.9933322283236967;0.037901881655177314;1.0484051486100847;0.9999005838152104;0.9941618237317202;1.0001192676046013
37.610114;1.0075894749978076;0.9831302828082988;0.9757831305238561;-0.07064717788781041;-0.07011371799197205;1.0064472595124458;9.999288237376012;0.9933304194554597;0.03790190752662884;1.0484036337349014;0.9999017477918524;0.9941642420534685;1.000115676141174
37.620114;1.0075893194502454;0.9831337393883578;0.9757806528305618;-0.0706487824825547;-0.07011530983061613;1.0064499733954517;9.999303718375264;0.9933285723246477;0.03790193750016419;1.048402060492612;0.9999028440345238;0.9941665630000428;1.0001121732733802
37.630114;1.0075892200794443;0.9831367704128138;0.9757776094797563;-0.07064878297417594;-0.07011530967813859;1.0064528166839595;9.999319289749126;0.9933276963888584;0.03790297107468802;1.048400424969106;0.9999038681755753;0.994169826389944;1.000108769755377
37.640114;1.0075891798781798;0.9831398675236674;0.9757745090538174;-0.07064878348288552;-0.07011530954047479;1.0064557877103975;9.999334887686128;0.9933258005759235;0.03790300766380464;1.048398724226988;0.9999048171814134;0.9941719613620725;1.0001054766267605
37.650114;1.0075892009869531;0.9831435227962777;0.9757718579042093;-0.07065038812931348;-0.07011690142367362;1.0064578812578002;9.999350432409384;0.9933238930563456;0.0379040466163668;1.0483969566861564;0.9999056903051491;0.9941740472807742;1.000102305572602
37.660114;1.0075892841451524;0.9831467392808886;0.9757686813270505;-0.07065038866940163;-0.07011690130576234;1.0064610880600855;9.999365825919824;0.993321981231893;0.03790408726389677;1.0483951219411527;0.9999064899386864;0.9941760104961009;1.000099269680481
37.670114;1.0075884733108882;0.9831491024479156;0.9757655044951565;-0.07065003351428295;-0.07011661464033386;1.006464397053961;9.999380960452536;0.9933200723405574;0.037905128971917154;1.0483932203307074;0.9999072204120228;0.9941779288736078;1.0000963829531215
37.680114;1.0075886778000795;0.9831529329045134;0.9757627901768248;-0.07065163820367647;-0.0701182065435138;1.0064677978091412;9.999395740235974;0.9933191742048791;0.0379051711476474;1.0483912522790206;0.999907885548121;0.9941807266957596;1.000093658341359
37.690114;1.0075889420589739;0.9831563261102019;0.9757595825733819;-0.07065163878752645;-0.07011820644116708;1.006471280271056;9.999410086517933;0.9933172953046018;0.03790621320191283;1.0483892186596133;0.9999084875251526;0.9941824824596099;1.0000911051496089
37.700114;1.0075892656347358;0.983159777982788;0.975756385210181;-0.07065163938590494;-0.07011820634188365;1.006474832605437;9.999423929555938;0.993315444037722;0.037906254545566564;1.0483871218028455;0.9999090276473132;0.9941841197007988;1.0000887271406231
37.710114;1.0075896473032377;0.983163783010989;0.9757537028013861;-0.07065324411935348;-0.07011979825433455;1.0064774407294659;9.999437201951535;0.9933136276169946;0.037907294626392155;1.0483849650486807;0.9999095083043572;0.994185715963927;1.0000865223469173
37.720114;1.0075891308113758;0.9831664319116266;0.9757505818744682;-0.07065288903611334;-0.07011951160420105;1.0064810900144951;9.999449831495971;0.9933118516418991;0.03790733293016594;1.0483827513568467;0.9999099349771228;0.9941871976537066;1.0000844842825292
37.730114;1.0075896266082616;0.9831705341828716;0.975747979496842;-0.07065449380364812;-0.07012110352032465;1.0064847661832879;9.999461744145172;0.9933101212625717;0.03790836892813302;1.0483804826938534;0.9999103162326812;0.9941886453248152;1.0000826041721775
37.740114;1.0075901798430413;0.9831741740075565;0.9757449399991016;-0.07065449447439158;-0.07012110342988624;1.0064884550537152;9.999472881307845;0.9933094425275532;0.037908402038443076;1.0483781610817549;0.9999106616981446;0.9941909870653459;1.0000808741759633
37.750114;1.0075907891537788;0.9831762299691524;0.975740373574393;-0.07065499215829053;-0.07012159658123832;1.0064921428350893;9.999483222510447;0.9933078218584724;0.03790943166294047;1.0483757906649505;0.9999109802157747;0.9941923043664602;1.000079290319697
37.760114;1.0075914501197243;0.9831803910025082;0.9757379652957481;-0.07065659699436129;-0.07012318850700713;1.0064948168289747;9.999492799492815;0.9933062649438741;0.03790945727903415;1.0483733773830433;0.9999112788457999;0.9941935211012194;1.0000778527594134
37.770114;1.007591200180457;0.9831831312763628;0.9757351628573436;-0.07065624201930377;-0.07012290187094786;1.0064984657301743;9.999501685861045;0.9933047765223655;0.03791047850856939;1.0483709256568174;0.9999115623338969;0.994194711236968;1.000076563341643
37.780114;1.0075919402492035;0.9831867546607905;0.9757324206698684;-0.07065624278447173;-0.07012290179192494;1.006502079472678;9.999509966215262;0.9933033596342903;0.03791049514829264;1.0483684374190418;0.9999118336704862;0.9941957933646465;1.0000754230810718
37.790114;1.0075927048319484;0.9831908339220817;0.9757302527949882;-0.07065784768953069;-0.07012449372299562;1.006505648759791;9.999517709277272;0.9933030145648284;0.03791150719686305;1.0483659153170302;0.9999120957442253;0.9941978361197074;1.0000744307978666
37.800114;1.0075934843489067;0.9831943647748501;0.9757276729148096;-0.0706578485010704;-0.07012449364551439;1.00650916473902;9.999524967752768;0.9933017392485649;0.03791151482809041;1.048363364938522;0.9999123518409776;0.994198758668923;1.0000735828189853
37.810114;1.0075942704429213;0.9831978353180962;0.9757251747338035;-0.07065784933597917;-0.07012449356899021;1.0065116193792703;9.999531797344662;0.9933005306105244;0.03791251828412537;1.0483607935441197;0.9999126043613569;0.9941996337801835;1.000072873577473
37.820114;1.0075941004505615;0.983200823038946;0.9757232721440156;-0.07065909859143663;-0.07012579894699299;1.0065150062426262;9.999538263337586;0.9932993856084893;0.03791251777871979;1.0483582078769413;0.9999128544030069;0.9942003846402465;1.0000722961753152
37.830114;1.0075948777621826;0.9832041488796198;0.9757209375284214;-0.07065909947490957;-0.07012579887356708;1.0065183205890207;9.999544425760584;0.9932983016302014;0.037913513471576905;1.0483556128296139;0.9999131025164745;0.9942010872684391;1.0000718422205137
37.840114;1.0075956402563662;0.9832078888816846;0.9757191789999762;-0.07066070449866034;-0.07012739081070304;1.0065215586856637;9.999550321775311;0.9932982758216866;0.03791350547766534;1.0483530108789492;0.99991334871868;0.9942026651102224;1.0000715019210842
37.850114;1.0075963813943065;0.9832110426029205;0.9757170118779632;-0.07066070543231881;-0.07012739074042754;1.0065237171363786;9.999555960484825;0.9932973039493799;0.03791449386817411;1.048350402524735;0.999913592194693;0.994203197544865;1.0000712655405315
37.860114;1.0075970955496212;0.9832141015832431;0.9757149305559077;-0.0706607063894963;-0.07012739067202713;1.0065267924356753;9.999561332595375;0.9932963802250175;0.037914478689257104;1.0483477879599363;0.9999138315852591;0.9942036091099763;1.0000711245710225
37.870114;1.0075968225295857;0.9832166479598189;0.9757134481914761;-0.0706619557600429;-0.07012869605775526;1.0065297810596152;9.999566429173509;0.9932954975552813;0.03791545998677132;1.048345168176519;0.9999140651763;0.9942039761200465;1.0000710715062158
37.880114;1.0075974675459174;0.9832195082474477;0.9757115346899938;-0.07066195675868392;-0.07012869599382852;1.0065326801527648;9.999571258313125;0.9932946475491076;0.037915437791517105;1.048342544442339;0.9999142903441027;0.9942042204771958;1.000071099961822
37.890114;1.0075980697000144;0.9832222686651814;0.9757097009170818;-0.07066195777489291;-0.07012869593322313;1.0065354877779857;9.999575848877914;0.9932948209828378;0.03791641211521626;1.0483399184067208;0.999914502992227;0.9942054146906325;1.0000712056806087
37.900114;1.0075986235733505;0.9832254296647708;0.9757084379269082;-0.07066356291951895;-0.07013028788627139;1.0065372029607236;9.999580239840324;0.9932940086152023;0.037916382979698585;1.0483372934593167;0.99991469839608;0.9942054807249192;1.0000713864924626
37.910114;1.0075991246871243;0.9832280032726692;0.9757067583415859;-0.07066356396336392;-0.07013028783717845;1.00653982613551;9.99958446422941;0.9932932019077555;0.0379173504394578;1.0483346751257199;0.9999148729485575;0.9942054921506673;1.0000716403976975
37.920114;1.0075986133837396;0.9832300794118938;0.975705668593652;-0.07066481340417816;-0.07013159324873533;1.0065423590892424;9.99958854083732;0.9932923938524745;0.037918314589058734;1.0483320704488652;0.9999150252310919;0.9942054111818612;1.0000719643793916
37.930114;1.0075989941224193;0.9832324932049161;0.9757041388248895;-0.07066481446666913;-0.07013159322245532;1.0065448045218877;9.99959247739729;0.9932925799410394;0.03791827553773704;1.0483294876633067;0.9999151560313432;0.9942062014148976;1.000072355230184
37.940114;1.00759930380358;0.9832348352949947;0.9757026782858603;-0.07066481553534429;-0.07013159321350154;1.0065471663517012;9.999596275823336;0.9932917584036927;0.037919233381592726;1.0483269359017595;0.9999152673139752;0.9942059447198335;1.0000728101664333
37.950114;1.0075995327417022;0.9832376054420181;0.9757017736352295;-0.0706664207192229;-0.07013318523457486;1.0065484503082929;9.999599938067934;0.9932909287320546;0.03791918824011044;1.0483244249441694;0.9999153611706251;0.9942055697619219;1.0000733265820043
37.960114;1.007598714363458;0.9832389008283169;0.9757004517731201;-0.07066606606368647;-0.07013289871336655;1.0065506637463195;9.99960347945052;0.9932900893367456;0.037920140310252926;1.048321965109804;0.9999154403471244;0.9942051597198536;1.0000739017284248
37.970114;1.007598747181705;0.9832415418851201;0.9756996517636123;-0.07066767124382325;-0.07013449078749648;1.0065528150109635;9.99960694193404;0.9932892364392619;0.037920089888597956;1.048319567004619;0.9999155092871266;0.9942046469371821;1.0000745322948221
37.980114;1.0075986657200116;0.9832436306884269;0.9756984025468602;-0.07066767230767457;-0.07013449088395185;1.0065549127921496;9.999610390867204;0.993289364845367;0.037921037399292465;1.0483172414763196;0.9999155730588917;0.9942051180020629;1.0000752146187566
37.990114;1.0075984622415455;0.9832456740239206;0.9756971915488745;-0.07066767336131914;-0.0701344910135041;1.0065559649480234;9.999613897915227;0.9932884693965334;0.03792098340356667;1.0483149988030527;0.9999156346328535;0.9942045102948827;1.0000759457015416
38.000114;1.0075981306888084;0.9832481792514342;0.975696504989912;-0.07066927851052993;-0.07013608318688316;1.0065579775000222;9.999617527507898;0.9932875457296615;0.03792192854336945;1.0483128469913956;0.9999156938483527;0.9942039114024459;1.0000767236405348
38.010114;1.0075967105502026;0.9832492512928908;0.9756953697481565;-0.0706689237990734;-0.07013579682979175;1.0065599551831113;9.999621330733824;0.9932865902975904;0.03792287343460216;1.0483107912063643;0.9999157484740818;0.9942032950815652;1.000077547675823
38.020114;1.0075961072425896;0.9832517161260735;0.9756947237175603;-0.07067052890376314;-0.07013738907988096;1.0065619024159933;9.999625348849472;0.9932856007388037;0.03792281854793609;1.0483088343794882;0.9999157950106958;0.9942026349589093;1.0000784182199067
38.030114;1.0075953604785288;0.9832536771706507;0.9756935925801452;-0.07067052987126629;-0.07013738936233167;1.006563823261092;9.999629627212592;0.9932855770454505;0.03792376415086346;1.0483069778086345;0.9999158293748093;0.9942030172273829;1.0000793354697985
38.040114;1.007594464749638;0.9832556396515968;0.9756924600271304;-0.0706705308050514;-0.07013738968686141;1.0065647212445623;9.999634224429283;0.9932845223205298;0.037923710364181205;1.0483052210841073;0.9999158481138;0.9942023756512255;1.000080298007884
38.050114;1.0075934138510951;0.9832581102188109;0.9756918099746411;-0.07067213580874539;-0.07013898206322756;1.0065665992469899;9.99963921189433;0.9932834420138235;0.03792465727902512;1.0483035618565286;0.9999158496549824;0.9942017922203643;1.0000813036717275
38.060114;1.0075912455127531;0.9832591947445781;0.9756906693654019;-0.07067178092598042;-0.07013869591562173;1.0065684590193889;9.999644667494737;0.9932823426239034;0.03792460501023563;1.048301996620429;0.999915835623531;0.9942011952545019;1.0000823505520684
38.070114;1.0075898633552522;0.9832617199734247;0.9756899786507298;-0.07067338583756425;-0.07014028838251486;1.0065703012671705;9.999650662332156;0.9932822308974456;0.037925553645382526;1.0483005210579597;0.9999158105282928;0.994201664589974;1.0000834365493474
38.080114;1.0075883080080503;0.9832637885273693;0.9756887671512849;-0.07067338659222919;-0.07014028888875302;1.0065711262284731;9.99965724967011;0.9932811127673462;0.037925503208357754;1.0482991291415176;0.999915779052148;0.9942011306466458;1.0000845592243275
38.090114;1.007586578858362;0.9832659009107855;0.975687521952405;-0.0706733872948468;-0.07014028944448898;1.0065729334935334;9.999664462103292;0.9932799919666288;0.037926453716578115;1.0482978135726346;0.9999157441427248;0.9942006741202759;1.000085716409562
38.100114;1.0075837224063613;0.983267641224376;0.9756867507806124;-0.07067463631231212;-0.07014159549874543;1.0065747215383172;9.999672305452929;0.9932788700189354;0.037927405232090254;1.0482965678079716;0.9999157074409687;0.994200259771097;1.0000869060198605
38.110114;1.0075816517853207;0.9832698319836876;0.9756854210271606;-0.0706746369062967;-0.07014159615829034;1.0065764882277601;9.999680752058637;0.9932777474610193;0.03792735782126376;1.0482953873555176;0.9999156702391029;0.9941998505783998;1.0000881247422218
38.120114;1.007579415463596;0.9832725474111463;0.9756845349044253;-0.07067624154820865;-0.07014318887947213;1.0065782316924468;9.999689750530095;0.9932776236632967;0.037928311506735396;1.048294269868177;0.9999156340807359;0.9942005229000674;1.0000893678748621
38.130114;1.0075770183407826;0.9832747821376406;0.9756830994685189;-0.07067624202608196;-0.07014318964632649;1.0065789497916526;9.99969924307608;0.9932764952061338;0.037928266295832166;1.0482932147781958;0.9999156016328352;0.9942002022268122;1.0000906312286681
38.140114;1.0075744663739254;0.9832770190342844;0.975681599818584;-0.07067624244313758;-0.07014319046679374;1.006580638838892;9.999709176403664;0.993275356008165;0.03792922220451522;1.0482922224973796;0.9999155771774271;0.9941999639899661;1.0000919126170873
38.150114;1.0075708114554724;0.9832788299419868;0.9756805411148949;-0.07067749116134786;-0.07014449678626213;1.00658229418862;9.999719509697963;0.9932741996671055;0.03792917920937416;1.0482912930074129;0.9999155654188107;0.9941997323844401;1.0000932117238537
38.160114;1.0075679726775029;0.9832810327246013;0.9756788876717296;-0.07067749145329184;-0.07014449771060204;1.0065839122599338;9.999730221503528;0.9932740205150521;0.03793013722363403;1.0482904246641975;0.9999155698039154;0.9942005849497053;1.0000945293889572
38.170114;1.0075650054182204;0.9832837033813471;0.975677640651745;-0.07067909578566961;-0.07014609069244326;1.0065844913159505;9.999741313222733;0.9932728125543347;0.03793109616090963;1.0482896141249018;0.999915592246574;0.9942004875413665;1.0000958666845625
38.180114;1.0075619220694747;0.9832858439622223;0.9756758111927223;-0.070679095952793;-0.07014609171399079;1.0065860304000396;9.999752803238662;0.9932715693170945;0.037931056010387265;1.048288857401816;0.9999156338310032;0.9942004020621257;1.0000972240295052
38.190114;1.0075577807745197;0.9832870384971985;0.9756739141704903;-0.07067874031638387;-0.07014580621875066;1.0065875286657624;9.999764713254761;0.9932702851832551;0.03793201684464765;1.0482881509343787;0.9999156951097216;0.9942004009557277;1.000098600999078
38.200114;1.007554505684172;0.9832896055371259;0.9756724041965593;-0.07068034446677468;-0.07014739933734956;1.006588986617223;9.999777059390839;0.9932689563527671;0.03793197879329315;1.0482874909300863;0.9999157755058088;0.9942003980547709;1.0000999964623742
38.210114;1.0075511555968717;0.9832916395381306;0.975670318162706;-0.07068034445946753;-0.07014740048870184;1.0065904067083218;9.99978985300936;0.9932685814373814;0.03793294204128362;1.0482868716528249;0.9999158728824792;0.9942014554901104;1.0001014081641795
38.220114;1.0075477433756117;0.9832941350009934;0.9756686449856554;-0.07068194850039262;-0.07014899368540396;1.0065907911891534;9.999803108979194;0.9932671620690793;0.0379329067839124;1.048286284971338;0.9999159844824721;0.9942014856859711;1.0001028327901906
38.230114;1.0075442789361462;0.9832960986206685;0.9756663995975808;-0.07068194838937071;-0.0701489949083666;1.0065921399884294;9.99981685283484;0.9932657026197879;0.03793387312325441;1.0482857209179361;0.9999161080232046;0.9942015542699528;1.0001042673135583
38.240114;1.0075398135798395;0.9832976130669573;0.9756645891715446;-0.07068319658506346;-0.07015030160648715;1.006593451313275;9.999831113580992;0.9932642084275005;0.03793484104881793;1.0482851684453562;0.999916241250298;0.9942016151152838;1.0001057094502253
38.249907;1.0075362616749526;0.9832995066800816;0.975662185026656;-0.07068319638480061;-0.07015030288813696;1.006594723244088;9.999845902869707;0.9932636841009818;0.03793481051395791;1.048284616384089;0.9999163811754548;0.9942026228087394;1.000107157034007
38.249907;1.0075326709316885;0.9833013661045763;0.9756596997019839;-0.07068319614590945;-0.07015030419536256;1.006595954073001;9.999861198201987;0.9932621335239434;0.0379347814934164;1.0482840532134496;0.999916524710119;0.9942026120467443;1.0001086084169442
38.249908;1.0075290442131692;0.9833031919162796;0.9756571331425999;-0.07068319587223817;-0.07015030552629607;1.0065971423696183;9.999876941054962;0.9932605603863551;0.03793475399765738;1.048283465911731;0.999916669569437;0.9942025781876681;1.0001100625883155
38.249909;1.0075253846357985;0.9833049829313265;0.9756544879193025;-0.0706831955676764;-0.07015030687909853;1.006598288109646;9.999893044900462;0.993258968200008;0.03793472806491237;1.048282840036253;0.9999168138988573;0.9942025173623936;1.0001115179995468
38.249911;1.0075216957034259;0.983306736735394;0.9756517691346303;-0.07068319523617102;-0.07015030825184054;1.006599393923739;9.999909409970067;0.9932573609907314;0.037934703727559325;1.0482821609039374;0.9999169551429634;0.9942024254035984;1.0001129724516817
38.249915;1.0075179811522605;0.9833084512775875;0.97564898392628;-0.07068319488142526;-0.07015030964263687;1.006600464370738;9.999925941584296;0.993255744768289;0.037934680951889184;1.0482814147821136;0.999917089759143;0.9942022982243264;1.0001144240018636
38.249923;1.007514245055735;0.983310124717279;0.9756461410687429;-0.07068319450664312;-0.0701503110496267;1.006601503034639;9.999942559907376;0.9932541275472474;0.037934659602700475;1.0482805898282725;0.9999172141223868;0.9942021327365128;1.000115871020813
38.249939;1.007510492639411;0.983311753861969;0.9756432499482822;-0.07068319411453676;-0.07015031247070402;1.006602511112474;9.999959193957157;0.9932525173692733;0.03793463948425163;1.048279676490438;0.9999173252962973;0.9942019266766143;1.000117311911168
38.249971;1.0075067304743435;0.9833133332484446;0.9756403193541455;-0.0706831937075155;-0.07015031390334929;1.006603488706892;9.999975766242883;0.9932509206960278;0.0379346203961076;1.048278667448866;0.9999174214616475;0.9942016766053546;1.000118745305599
38.250035;1.0075029651695975;0.9833148551964677;0.9756373568240424;-0.07068319328793732;-0.07015031534471232;1.0066044353942114;9.999992188981706;0.9932493416447161;0.03793460213346908;1.0482775579394028;0.9999175020552716;0.9942013770619629;1.0001201700957083
38.250163;1.0074992022573253;0.983316311006032;0.9756343688272344;-0.07068319285830381;-0.07015031679188062;1.0066053498787881;10.000008382129492;0.9932477812244767;0.03793458445360966;1.0482763465895413;0.9999175670708453;0.9942010217047176;1.0001215845960656
38.250419;1.0074954467684853;0.9833176928208021;0.9756313614242893;-0.0706831924211614;-0.07015031824214665;1.006606230540726;10.000024286627845;0.993246237957535;0.03793456703755893;1.0482750358463555;0.999917616580397;0.9942006036335803;1.0001229859136354
38.250931;1.007491704223588;0.9833189945302054;0.9756283401600455;-0.07068319197893007;-0.07015031969289032;1.0066070758580945;10.000039853977372;0.9932447099124214;0.03793454947680608;1.0482736313237953;0.9999176513365131;0.9942001153468987;1.0001243712952779
38.251955;1.0074879806033612;0.9833202111143821;0.9756253090620554;-0.07068319153403445;-0.07015032114112756;1.0066078842379023;10.000055030783852;0.9932431959512279;0.037934531308726996;1.0482721399969552;0.9999176738363227;0.9941995501099335;1.0001257404406814
38.254003;1.007484281428571;0.9833213373300346;0.975622270278186;-0.07068319108891193;-0.07015032258322598;1.0066086542512218;10.000069759338198;0.9932416958715421;0.037934512071064005;1.0482705681042068;0.9999176889015031;0.9941989032279654;1.0001270955151311
38.258099;1.0074806112121384;0.9833223677257861;0.9756192247598605;-0.07068319064567166;-0.07015032401495819;1.006608385473279;10.00008399822224;0.993240210529107;0.037935491346495306;1.048268920406555;0.9999177033422706;0.994198210133282;1.0001284383687805
38.266291;1.0074769746357601;0.9833237952569653;0.9756166663774258;-0.07068479430585958;-0.07015191743955583;1.0066090792295548;10.00009773919896;0.9932387413117182;0.037935468793427074;1.048267201602546;0.9999177256859206;0.9941973932931527;1.0001297688966537
38.276291;1.007472423019511;0.9833237129204825;0.9756136298176188;-0.07068443812020052;-0.07015163227300049;1.0066097383109067;10.000110992607468;0.9932372884133113;0.03793644415350675;1.0482654182078186;0.9999177663164922;0.9941965294693496;1.0001310866355635
38.286291;1.0074688753439374;0.9833244401996205;0.9756105673432789;-0.07068443768813101;-0.07015163364751557;1.0066103654123966;10.000123760158333;0.9932358498412698;0.037936417251858125;1.04826357882961;0.9999178369714156;0.9941955443010574;1.000132392864933
38.296291;1.007465386340682;0.9833255655494283;0.9756079930368919;-0.07068604135603415;-0.07015322700288588;1.0066109614015055;10.00013602439036;0.9932354217911912;0.037937388017258336;1.048261693287194;0.9999179497858209;0.9941955155510329;1.0001336916293528
38.306291;1.007461967276115;0.9833261006041663;0.9756049207639692;-0.07068604092446139;-0.07015322832089407;1.006610525281996;10.000147749818568;0.9932339989173241;0.03793735647310338;1.048259771764339;0.9999181168934875;0.9941943692228014;1.0001349897740757
38.316291;1.0074586309429618;0.9833270467805454;0.9756023356778029;-0.07068764458731705;-0.07015482161442343;1.006611055388583;10.000158882264625;0.9932325746938734;0.0379383226576607;1.0482578247289909;0.99991835057915;0.994193180244211;1.0001362948230057
38.326291;1.0074544352495165;0.9833265065234712;0.975599267792375;-0.07068728839274069;-0.0701545363015443;1.0066115503765123;10.000169342561495;0.9932311421615729;0.037939286555276376;1.048255863389592;0.9999186631542232;0.9941919093849166;1.0001376121122227
38.336291;1.0074513019829936;0.9833273031112019;0.9755966578948195;-0.07068889204190218;-0.0701561295259322;1.0066120107321082;10.000179022901664;0.993230693987362;0.03793924812315594;1.0482538995534767;0.9999190662866148;0.9941915177878252;1.0001389443677258
38.346291;1.0074482842555663;0.9833275375000119;0.9755935382773524;-0.07068889158862948;-0.07015613070635077;1.00661143990095;10.000187799297175;0.9932292230785865;0.0379402073711191;1.048251945142722;0.9999195704096044;0.9941900850712493;1.000140293163147
38.356291;1.0074453868293398;0.9833277121008114;0.9755904035452088;-0.07068889113055336;-0.07015613184917527;1.006611843342345;10.00019555983657;0.9932277254668062;0.037940164380969615;1.0482500112988407;0.9999201839617273;0.994188537724349;1.0001416596723192
38.366291;1.0074416560228923;0.9833274175180675;0.9755877704428019;-0.07069013900922654;-0.07015743839495703;1.0066122267990294;10.000202229629354;0.9932262022880679;0.037941119239500776;1.0482481061311177;0.9999209125863889;0.994186956403484;1.0001430439353916
38.376291;1.0074390012696914;0.9833274860812179;0.9755846138746499;-0.07069013854697195;-0.07015743945968675;1.0066125952564116;10.000207774379914;0.993224657817703;0.0379420719892015;1.0482462325754196;0.9999217595687242;0.9941853063115366;1.0001444437590685
38.386291;1.007436463779608;0.9833280033591635;0.9755819431156076;-0.07069174218140911;-0.07015903249147959;1.0066119529402777;10.00021219027522;0.9932240964854755;0.03794202265120854;1.0482443887515673;0.9999227266037786;0.9941845502978163;1.0001458547540931
38.396291;1.007434036251906;0.9833279776324382;0.9755787746751188;-0.07069174172464338;-0.07015903347544512;1.0066123045665087;10.000215499458893;0.9932225220636676;0.03794297126134916;1.0482425706092569;0.9999238136745061;0.9941827673673589;1.0001472719963327
38.406291;1.0074307515077883;0.9833274941954384;0.9755761206237384;-0.07069298960777821;-0.07016033985961183;1.0066126568231608;10.000217749796036;0.9932209376879938;0.03794291788154663;1.0482407744221927;0.9999250188808259;0.9941808824753613;1.0001486920416747
38.416291;1.0074285040778383;0.9833273836962609;0.9755729600234664;-0.07069298916092268;-0.07016034076341729;1.0066130186075468;10.00021900931157;0.9932193450303811;0.037943862587026304;1.0482389973357622;0.9999263385286816;0.9941789748761496;1.000150113513471
38.426291;1.0074263222845796;0.9833272334563317;0.9755698135544657;-0.07069298871846455;-0.07016034162828352;1.0066124001774055;10.00021935893194;0.9932187441848706;0.03794480545328205;1.048237236565722;0.9999277675020499;0.9941780077667338;1.000151536178096
38.436291;1.0074241922811888;0.983327541683004;0.9755671805970105;-0.07069459237277478;-0.07016193446260209;1.006612811688909;10.000218885519848;0.9932171352029344;0.03794474657323136;1.0482354885176535;0.9999293000240969;0.994175943745292;1.0001529596846874
38.446291;1.007422102716155;0.9833273162043362;0.9755640813546135;-0.0706945919360979;-0.07016193525353417;1.0066132612851373;10.000217675476192;0.9932155193228565;0.037945686080634346;1.048233748588224;0.9999309299419606;0.9941738549746602;1.000154382863163
38.456291;1.0074190871846014;0.9833266435667252;0.9755615307918069;-0.0706958398303343;-0.07016324144942417;1.0066137538353324;10.00021581698542;0.9932138997900104;0.0379456241610859;1.0482320121409587;0.9999326500071158;0.9941716605288429;1.0001558029062074
38.466291;1.0074170435822063;0.9833263579955215;0.975558509499241;-0.07069583939347154;-0.07016324217300647;1.0066132917289219;10.000213408330657;0.9932132834516945;0.03794656105892099;1.0482302756771846;0.9999344511878135;0.9941704311094793;1.0001572136111696
38.476291;1.0074150031105105;0.9833265474400064;0.9755560330470926;-0.07069744304500862;-0.07016483487259863;1.0066138774357958;10.000210560241731;0.993211680915893;0.03794749705281824;1.0482285371332751;0.9999363236893677;0.9941681240625658;1.0001586051853941
38.486291;1.0074129520479655;0.9833262193567956;0.9755531237569045;-0.07069744259981967;-0.07016483553531071;1.006614515093732;10.00020739089126;0.993210103889208;0.037947432400959484;1.048226796003545;0.999938259198393;0.9941656929954321;1.0001599673798793
38.496291;1.007409922029578;0.9833254542566618;0.9755507968990857;-0.07069869047293473;-0.07016614160759217;1.0066152096088596;10.0002040155599;0.9932085630376396;0.037948367314364226;1.048225053865856;0.9999402517373758;0.9941632058200327;1.000161292107601
38.506291;1.0074078110962414;0.9833250769375133;0.9755480313703421;-0.07069869001246827;-0.07016614221363919;1.006614964456358;10.00020053435855;0.9932080683559386;0.037949301959782016;1.0482233153445035;0.9999422962927518;0.9941616155831883;1.0001625732063735
38.516291;1.0074056531930011;0.983324670443446;0.9755453471521637;-0.07069868954143438;-0.07016614279398622;1.0066157795852617;10.000197029519558;0.9932066293555566;0.037949236455373354;1.0482215897860776;0.999944386764648;0.9941588790766414;1.000163806194306
38.526291;1.0074034407239196;0.9833247302099741;0.9755432442021134;-0.07070029314805672;-0.07016773535747123;1.0066166509546624;10.000193573364395;0.9932052535452378;0.03795017086740901;1.0482198917337875;0.9999465152497499;0.9941560672896107;1.000164988702022
38.536291;1.0074002151613741;0.9833233494882093;0.9755407630557539;-0.07069993688250027;-0.07016744932277542;1.0066175715556502;10.000190236863418;0.9932039456718553;0.03795010520944618;1.048218237257815;0.9999486738124944;0.9941531011581881;1.0001661199877236
38.546291;1.00739788681491;0.9833233418112292;0.9755388540037715;-0.07070154045864879;-0.07016904184269279;1.0066175323136957;10.00018708876733;0.9932037091557613;0.03795103943743556;1.0482166387064262;0.9999508569283553;0.994151056904638;1.000167199899407
38.556291;1.0073955019347098;0.9833227973912566;0.9755365547833192;-0.07070153993133789;-0.07016904233553731;1.006618523291634;10.000184178953916;0.9932025476091678;0.037951973470622166;1.0482151033493925;0.9999530621704861;0.994147902578818;1.000168227932533
38.566291;1.007393062948368;0.9833227029471843;0.9755348541282985;-0.0707031434786288;-0.07017063481583433;1.0066195352418592;10.000181520921055;0.9932014643506265;0.037951907250636234;1.0482136353882754;0.9999552897931744;0.9941446058701713;1.0001692028521088
38.576291;1.007389618693843;0.9833211431862606;0.9755327872942797;-0.07070278715480077;-0.0701703487014915;1.006620559971928;10.000179094851354;0.9932004611161104;0.03795284079318907;1.0482122375096878;0.9999575416842851;0.9941412490552121;1.0001701235626386
