time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.586291;1.0073870857694607;0.9833209233537156;0.9755313009797567;-0.07070439068085653;-0.07017194114710099;1.0066205899869938;10.000176870056055;0.9932005385119858;0.037953774182660785;1.0482109116117766;0.9999598190584095;0.9941387983592521;1.0001709906905545
38.596291;1.007384516676715;0.9833201288816327;0.9755294313929129;-0.070704390113638;-0.07017194157086838;1.0066216187528723;10.000174834064198;0.9931996975486037;0.03795370751782905;1.0482096591248715;0.9999621203930941;0.9941352215950057;1.0001718077283228
38.606291;1.0073819197026248;0.9833197471558872;0.9755281664312709;-0.07070599362732032;-0.07017353398678017;1.0066226411975423;10.000173010045673;0.9931989397217343;0.03795464086138169;1.0482084804443144;0.9999644413285051;0.9941315988497884;1.0001725808836621
38.616291;1.0073783482157848;0.9833178683309136;0.9755265398434171;-0.07070563727378318;-0.070173247811185;1.0066236537932345;10.000171447619973;0.9931982658273353;0.037955574229175754;1.0482073744046005;0.9999667759780465;0.9941278981194256;1.0001733173212812
38.626291;1.0073757211741978;0.9833173047273814;0.9755254945678375;-0.07070724077487142;-0.07017484019852495;1.0066236548318501;10.000170199449052;0.9931986755992818;0.03795550759906269;1.0482063381907916;0.9999691179893626;0.9941250895763867;1.0001740234521597
38.636291;1.00737309068686;0.9833161473978413;0.9755240608045753;-0.07070724018590409;-0.07017484056455277;1.0066246452179017;10.000169300954811;0.9931981683921937;0.03795644088299214;1.0482053676082093;0.9999714603789787;0.9941212625653544;1.0001747048746596
38.646291;1.0073695062403032;0.983314475744438;0.9755232407066572;-0.07070848789873659;-0.07017614634927827;1.006625628047861;10.000168755800635;0.9931977436989423;0.03795737388108541;1.048204458656551;0.9999737951391243;0.9941173905123336;1.0001753666450925
38.656291;1.0073668801335522;0.9833131153363597;0.9755220009193222;-0.07070848730002584;-0.07017614668129903;1.0066266071386287;10.000168532290123;0.9931974013290631;0.03795730630798033;1.048203608949234;0.9999761142124083;0.9941134471796869;1.0001760128493535
38.666291;1.0073642571872072;0.9833116502133881;0.975520849487592;-0.07070848669644182;-0.07017614699321642;1.0066265871845381;10.000168569952164;0.9931981414907924;0.0379582378801964;1.0482028163234294;0.9999784110032204;0.9941105209955274;1.0001766465028774
38.676291;1.0073616368683456;0.9833105778074441;0.9755202739493752;-0.07071009017167379;-0.07017773928916879;1.0066275746958675;10.000168780977722;0.99319796484838;0.03795916838874399;1.048202076595569;0.9999806805829811;0.9941065906561685;1.0001772699146958
38.686291;1.0073580644091686;0.9833079969513038;0.9755193025279967;-0.07070973378019836;-0.0701774529826861;1.0066285769165546;10.000169044553518;0.9931978728157559;0.037959097756984216;1.0482013841002173;0.9999829192355142;0.9941026349011843;1.0001778851443575
38.696291;1.0073554523349089;0.9833067319007174;0.9755188738619912;-0.07071133724886168;-0.07017904523011621;1.0066285988964485;10.00016921343052;0.9931978684005854;0.037960026089560485;1.0482007330862801;0.9999851248200865;0.9940987483341079;1.000178495038725
38.706291;1.0073528478358262;0.98330488783554;0.9755180143074693;-0.07071133663620954;-0.07017904544678658;1.0066296414867584;10.000169135942597;0.9931989568677134;0.037960953658457336;1.0482001164222456;0.9999872973426881;0.994095909222469;1.0001791042347794
38.716291;1.0073502526190612;0.983303469138069;0.9755177022343128;-0.07071294010703413;-0.07018063764495772;1.0066307018315386;10.000168673060505;0.993199144919992;0.03796088080655711;1.0481995239134867;0.9999894379723584;0.9940920958882782;1.0001797187553723
38.726291;1.0073467141439791;0.9833005797601538;0.9755169649838229;-0.07071258371559001;-0.07018035123892653;1.0066317745026223;10.000167700216757;0.9931994394913244;0.03796180787434672;1.0481989427762963;0.9999915463605514;0.9940883965274003;1.0001803444954596
38.736291;1.0073441467612514;0.9832990438097794;0.9755167439516211;-0.07071418719058162;-0.0701819433868273;1.0066318519307942;10.000166102999241;0.9931998476991103;0.0379627352307062;1.0481983585330146;0.9999936190797564;0.9940847827050123;1.0001809864330455
38.746291;1.0073415983435612;0.9832969621386862;0.9755160729687854;-0.0707141865887057;-0.07018194350334132;1.0066329251252182;10.000163779480093;0.9932013766462142;0.03796266329929033;1.0481977558107856;0.9999956509847728;0.994082222317072;1.0001816495780766
38.756291;1.0073390706415626;0.9832953326957312;0.9755159410333316;-0.07071579007011099;-0.07018353560052919;1.006633984696035;10.000160649025913;0.9932020320864429;0.03796359249488689;1.0481971196889437;0.9999976368744553;0.9940787978865987;1.0001823398203522
38.766291;1.0073356099979283;0.9832922529442703;0.9755153857443659;-0.07071543368883162;-0.07018324909281758;1.0066350209386596;10.00015665794385;0.9932028177250701;0.03796452316372356;1.048196437455198;0.9999995712176284;0.9940754747117039;1.0001830627172903
38.776291;1.007333128301364;0.9832905408715285;0.9755153554793259;-0.07071703717794829;-0.07018484114085026;1.0066350230160424;10.000151783443382;0.9932047355139267;0.03796545558948554;1.048195701294236;1.000001447428202;0.9940732569030567;1.0001838218161383
38.786291;1.0073306716871082;0.9832882917202249;0.9755148868441688;-0.07071703659631262;-0.07018484116015625;1.0066359787194723;10.000146039836892;0.9932057852272056;0.037965390004321066;1.0481949105038086;1.0000032577962474;0.9940701122573405;1.0001846182844667
38.796291;1.0073272868097993;0.983285588284518;0.9755149891338064;-0.07071828431362444;-0.07018614658937149;1.006636875728614;10.000139480300424;0.9932069643707412;0.037966326574948396;1.0481940704516757;1.000004993667701;0.9940671193193261;1.0001854506122672
38.806291;1.0073248871066043;0.9832832596027614;0.9755146370884246;-0.07071828375703167;-0.07018614656884507;1.006636703784543;10.000132191341917;0.9932082700082978;0.03796726538462225;1.0481931894032668;1.0000066465413644;0.9940642416881575;1.0001863139586213
38.816291;1.0073225212146315;0.9832813898162762;0.975514842462987;-0.0707198872958524;-0.07018773853810792;1.0066374564196325;10.000124278960667;0.9932107004213608;0.03796720641571121;1.0481922763433724;1.0000082095178466;0.9940624420019574;1.0001872010625392
38.826291;1.007320192076473;0.9832789867294911;0.9755146272569641;-0.07071988678113644;-0.0701877384890751;1.0066381315607749;10.00011584972898;0.9932122546038614;0.03796814955077047;1.0481913399783425;1.0000096765714281;0.9940597992515928;1.000188104420185
38.836291;1.007316944949828;0.9832761350835849;0.975515009406912;-0.07072113457696495;-0.07018904386124362;1.0066387309665483;10.000107002138636;0.9932139308403498;0.037969094593945096;1.0481903880948011;1.0000110407183644;0.9940572753072219;1.000189016973658
38.846291;1.007314688422176;0.9832736650881498;0.9755149710323758;-0.07072113412035984;-0.07018904379829376;1.0066382582837057;10.000097823810219;0.993215725794002;0.037969041298276905;1.048189428009729;1.0000122945116485;0.9940548328739205;1.000189931550001
38.856291;1.0073124649079015;0.9832716610011587;0.9755155264704459;-0.07072273777310213;-0.07019063573846086;1.0066387170222575;10.000088381492478;0.993218633955677;0.03796998941703081;1.0481884675030435;1.000013431748813;0.9940535488148097;1.000190841513083
38.866291;1.0073102731213914;0.9832691298005767;0.9755156939672548;-0.07072273738869293;-0.07019063567157093;1.006639110407715;10.00007872258447;0.9932206478286757;0.03797093874527298;1.0481875143964352;1.0000144473514574;0.9940513876498354;1.0001917422957514
38.876291;1.0073071584691944;0.9832661549892814;0.9755164841855984;-0.07072398532414148;-0.07019194103189133;1.0066384423810235;10.000068895649397;0.993222758837864;0.037971889094190886;1.0481865753126374;1.000015336519591;0.9940493495562149;1.0001926319665957
38.886291;1.007305035052029;0.98326356624559;0.9755168736516755;-0.07072398502631021;-0.07019194096082508;1.006638718152705;10.000058956082572;0.9932259576110665;0.037971840248027286;1.0481856546360528;1.000016095667905;0.994048396652547;1.0001935103305006
38.896291;1.0073029556925557;0.9832614494364282;0.9755178755151189;-0.07072558884974472;-0.07019353289260928;1.0066389443151194;10.000048948348278;0.9932282343957304;0.03797279199123514;1.0481847539623057;1.000016724589184;0.9940466091465033;1.0001943774336772
38.906291;1.0072999761307704;0.9832579050763545;0.9755185311300916;-0.07072523285130689;-0.07019324623912614;1.006639128589599;10.00003890188108;0.9932305810258483;0.03797374418923272;1.0481838731313768;1.0000172267445808;0.9940449519631369;1.0001952328575825
38.916291;1.0072980173083528;0.9832557571890059;0.9755197931442988;-0.07072683677333064;-0.0701948381653738;1.0066382783233674;10.000028841520011;0.9932329926461856;0.03797369681851121;1.0481830126614704;1.000017606321103;0.9940433912413245;1.0001960753962076
38.926291;1.0072961331439305;0.9832536057339538;0.9755211956795798;-0.07072844074532696;-0.0701964300888262;1.0066383985720895;10.000018784077435;0.9932364675137316;0.0379746499002826;1.0481821752483598;1.0000178657386853;0.994043006305166;1.0001969021372863
38.936291;1.007294333036453;0.9832509608087314;0.9755222510985775;-0.07072844069429322;-0.0701964300043662;1.006638492453225;10.000008740355653;0.9932390056165401;0.0379756034191132;1.0481813648035554;1.0000180063655302;0.9940417628912424;1.0001977081115998
38.946291;1.0072916713874518;0.9832479099306957;0.9755239712736801;-0.0707296889584985;-0.07019773534483588;1.0066375632978959;9.99999873513482;0.9932416073131155;0.03797655732236197;1.0481805844991559;1.0000180293751206;0.9940406611465302;1.0001984871167768
38.956291;1.007290065917437;0.9832452836644506;0.9755253330462121;-0.07072968899948764;-0.07019773525726349;1.00663761621337;9.999988814623391;0.9932452729063056;0.037976511568481815;1.0481798360514727;1.000017934515934;0.9940406607565084;1.0001992325104796
38.966291;1.007288565778836;0.9832431650596891;0.9755273472221444;-0.07073129315384648;-0.07019932717568927;1.006637658923856;9.999979037281651;0.9932480031336236;0.037977466154266795;1.0481791200234738;1.0000177191888422;0.9940398361454711;1.0001999377108608
38.976291;1.007286219106626;0.9832396472272376;0.9755290489632111;-0.07073093747484367;-0.07019904051309912;1.0066377015469954;9.999969464640609;0.9932507996580296;0.03797842113998275;1.0481784366103721;1.000017379479457;0.9940391439202069;1.0002005970754253
38.986291;1.0072849404182647;0.9832375426439091;0.9755313812705259;-0.07073254170898523;-0.07020063243916735;1.0066367545715613;9.999960155541586;0.9932536647706814;0.037979376664652;1.048177787033192;1.0000169117944242;0.9940385800234905;1.00020120658582
38.996291;1.0072837801079522;0.9832349402495325;0.9755333732809717;-0.07073254191243426;-0.07020063236606415;1.006636826591698;9.999951165942074;0.9932576007436867;0.03797933293099975;1.0481771741686519;1.0000163139439429;0.9940391030958079;1.0002017635052511
39.006291;1.0072827455993654;0.9832328262326049;0.9755360047439326;-0.07073414621916224;-0.07020222430400147;1.006636923356149;9.999942553721162;0.9932606102977655;0.037980290199222555;1.0481766020750907;1.0000155853063961;0.9940387904604244;1.0002022654021383
39.016291;1.0072808908959536;0.9832292865152643;0.9755383020548476;-0.0707337906810022;-0.07020193766286449;1.0066360480409013;9.999934380904955;0.993263697591038;0.037981248760523695;1.0481760756313443;1.0000147262242947;0.9940386035871328;1.000202708908973
39.026291;1.007280136168795;0.9832271280761739;0.9755412029068229;-0.07073539504604702;-0.07020352961070778;1.0066362023929405;9.999926706244311;0.9932678678243947;0.037982208849247155;1.048175600058022;1.0000137377500515;0.9940395418877896;1.0002030889888203
39.036291;1.007279534601744;0.9832244359920356;0.9755437352602786;-0.07073539536853084;-0.07020352955607082;1.0066363878732412;9.999919576948114;0.9932711262635715;0.03798217056163776;1.0481751799271124;1.00001262255108;0.9940395671374386;1.0002033995402628
39.046291;1.0072781372667796;0.9832212838150871;0.975546901515254;-0.07073664396564311;-0.07020483492549269;1.0066366056740903;9.999913029918154;0.9932744778003868;0.03798313384863004;1.048174818003829;1.0000113867178173;0.9940397508845509;1.0002036341482217
39.056291;1.007277859604168;0.9832184922239969;0.9755496691861476;-0.07073664432322684;-0.0702048348679907;1.0066358564783124;9.999907090949154;0.9932779261177458;0.037984098544621044;1.0481745144849606;1.0000100404920198;0.9940400483810994;1.0002037857617825
39.066291;1.0072777509538955;0.9832161369150706;0.9755530391938175;-0.07073824875793658;-0.07020642681061477;1.0066361411071352;9.999901773502495;0.9932824729577823;0.03798506436511947;1.048174267553238;1.0000085959305114;0.9940414506389024;1.0002038462759064
39.076291;1.0072778150626611;0.9832132156929202;0.9755560172464782;-0.07073824913685324;-0.07020642674306128;1.0066364605324214;9.999897086375078;0.9932861187466822;0.03798503091477898;1.0481740750813542;1.0000070636803222;0.9940419110803248;1.0002038075888033
39.086291;1.0072770994236915;0.9832098024342663;0.9755596024093944;-0.0707394977717987;-0.07020773209374365;1.0066358149705945;9.999893032450514;0.9932898635348958;0.037985997767916224;1.048173935699515;1.0000054520049975;0.9940424949957277;1.0002036637312055
39.096291;1.0072775168658397;0.9832072143429831;0.9755632530243431;-0.07074110222250482;-0.07020932402257803;1.0066362040403039;9.999889598754441;0.9932947073021859;0.0379869645627886;1.0481738483365102;1.0000037675345985;0.9940441533416755;1.0002034117392187
39.106291;1.0072781156276325;0.9832040353839808;0.9755664901563864;-0.07074110260847122;-0.07020932394675744;1.0066366273587701;9.999886760950687;0.9932986497193437;0.03798693105867527;1.0481738122293134;1.0000020167976091;0.9940448386708638;1.0002030508587139
39.116291;1.0072779459167696;0.9832003401157524;0.9755703148694274;-0.07074235123415719;-0.07021062929664347;1.006636084616446;9.999884497000435;0.9933026898424834;0.03798789715087687;1.0481738282857815;1.0000002076628483;0.9940456146411712;1.0002025817075253
39.126291;1.0072789255152457;0.9831969491641628;0.9755736934082311;-0.07074235160572932;-0.0702106292312434;1.0066365765315202;9.999882793594107;0.9933068272289591;0.037988862828656794;1.048173899213572;0.9999983490627457;0.994046430736272;1.0002020047284168
39.136291;1.0072801074155562;0.9831939389120966;0.9755776272806306;-0.07074395602597247;-0.0702122211803399;1.0066371059121815;9.999881645032469;0.9933120636832936;0.03798982812776207;1.048174028160789;0.9999964501693318;0.9940482748641842;1.0002013175280766
39.146291;1.0072805440296602;0.983189398723556;0.975581145405788;-0.07074360054756608;-0.07021193455443858;1.0066376764490608;9.999881044506667;0.993316402993057;0.03799079310678159;1.0481742183236245;0.9999945207262728;0.9940491378731328;1.0002005145354116
39.156291;1.00728215195001;0.9831861396353468;0.9755851880822274;-0.07074520492812278;-0.07021352652984945;1.0066372905796817;9.999880969751098;0.9933208491798345;0.03799075781004226;1.0481744731500378;0.9999925712842067;0.9940499705567133;1.0001995902509033
39.166291;1.007283980179845;0.9831822516876958;0.9755887851285902;-0.07074520522349788;-0.07021352651683123;1.0066379492266972;9.999881377216758;0.9933264051685429;0.037991722238021414;1.0481747962980346;0.9999906126234726;0.9940518395643207;1.0001985421573507
39.176291;1.0072860304365538;0.9831787254229636;0.9755929199578948;-0.07074680954953505;-0.07021511852527951;1.0066386530029323;9.999882215912248;0.9933310721143297;0.03799268636507403;1.0481751925087277;0.9999886554041253;0.994052701381116;1.000197370695864
39.186291;1.0072873465470693;0.9831736534534039;0.9755966241388322;-0.0707464539589797;-0.0702148319632992;1.0066384033883256;9.999883453437318;0.9933358487215075;0.03799365017718737;1.0481756682570171;0.9999867101089837;0.9940535504218474;1.0001960778615893
39.196291;1.0072898352835504;0.9831698509648159;0.9756008397689553;-0.0707480582132952;-0.07021642400571258;1.0066392033198626;9.999885088595317;0.993341730263232;0.037993613658371304;1.0481762303022955;0.9999847865685799;0.994055343438811;1.0001946665376145
39.206291;1.0072925351590316;0.983165413328681;0.9756045966492163;-0.07074805836942592;-0.0702164240579933;1.006640056670653;9.99988713513744;0.9933467085041074;0.037994576723693614;1.0481768840638976;0.9999828931104097;0.9940561539817192;1.0001931410039302
39.216291;1.0072944822646448;0.9831604252047653;0.9756088966546688;-0.07074930671501273;-0.07021772954055601;1.0066399669457307;9.9998895962455;0.9933517734065893;0.037995539189018504;1.0481776344258995;0.9999810360229627;0.9940569390646503;1.000191507241122
39.226291;1.0072975760817608;0.9831562138073345;0.9756132001137772;-0.07075091084193254;-0.07021932161530958;1.0066409361221245;9.999892450776503;0.9933569153736483;0.03799650080482258;1.0481784881008285;0.9999792195795079;0.9940576957712863;1.0001897716677801
39.236291;1.0073008476938996;0.9831513734979259;0.9756170303920801;-0.07075091086801961;-0.07021932169102413;1.0066419640650954;9.999895648943783;0.9933631270105917;0.0379964613059293;1.04817945427748;0.9999774460266492;0.9940593830513687;1.0001879392449813
39.246291;1.0073042797442178;0.9831469042855764;0.975621370862851;-0.0707525149070598;-0.07022091377309642;1.0066430483695437;9.999899120596377;0.9933684035666366;0.03799742044610191;1.0481805419931622;0.999975715843679;0.9940600755548232;1.000186012628349
39.256291;1.0073068962047897;0.9831409121941009;0.9756252525257554;-0.07075215901713693;-0.07022062726587316;1.0066431844191708;9.999902801577951;0.9933737409314571;0.037998377989415306;1.0481817566857439;0.9999740290393553;0.994060727903528;1.0001839927008045
39.266291;1.0073105844528114;0.9831362293172442;0.9756296175613064;-0.07075376297213286;-0.07022221934609235;1.0066443660699638;9.999906656209884;0.9933801339836404;0.03799933367802351;1.0481830997658172;0.9999723862113022;0.994062330014097;1.0001818798921953
39.276291;1.007314365823951;0.9831309691195343;0.9756334974885009;-0.07075376283444017;-0.0702222194189406;1.006645586734915;9.999910671794561;0.9933855783878659;0.03799928725033759;1.0481845712901354;0.9999707885010716;0.9940628351115489;1.0001796754384773
39.286291;1.0073172630912632;0.9831252338608276;0.9756378976210074;-0.07075501088270279;-0.07022352490430904;1.0066458397169726;9.999914840284264;0.9933910723939441;0.03800023847924222;1.0481861721673797;0.9999692376784959;0.9940633102835564;1.0001773822335314
39.296291;1.00732116731433;0.9831198698013812;0.9756417889390218;-0.07075501067536344;-0.07022352496610552;1.0066471166206037;9.999919151688076;0.9933976153245928;0.038001187143717974;1.0481879046200617;0.9999677365082587;0.9940647096902971;1.0001750052924578
39.306291;1.0073251062427846;0.9831149748965762;0.9756461769531926;-0.07075661448958656;-0.07022511702472792;1.0066484047957052;9.999923594569413;0.9934032052742231;0.03800213300981143;1.0481897724112277;0.9999662884553564;0.9940650296452431;1.0001725519502838
39.316291;1.0073281083503114;0.983109154415475;0.9756505866276353;-0.07075786243786314;-0.07022642248843014;1.006648688021672;9.999928154862381;0.9934088383161663;0.038003075907308954;1.0481917808138168;0.9999648970030168;0.9940652665473462;1.0001700317890243
39.326291;1.0073320683302653;0.983103746221319;0.9756544818589787;-0.07075786214252633;-0.07022642252690033;1.0066499511295603;9.99993281070017;0.9934145084610861;0.03800301578948649;1.0481939352267806;0.9999635656111345;0.9940653815156482;1.0001674552724305
39.336291;1.0073360175123265;0.9830988436615326;0.9756588713445866;-0.07075946587394889;-0.07022801455995557;1.0066511834452787;9.999937525573;0.9934212079032387;0.038003952701241496;1.048196238691103;0.9999622982608506;0.9940664513252416;1.000164831468054
39.346291;1.0073389896952156;0.9830925487401402;0.9756627942554593;-0.07075910969238518;-0.07022772799287683;1.006651378655638;9.999942252788987;0.9934269277871828;0.038004886719808985;1.0481986895975988;0.999961099625523;0.9940664423076779;1.0001621675950734
39.356291;1.007342885578621;0.983087681362885;0.9756672021050898;-0.07076071337818114;-0.0702293200078527;1.0066525335209413;9.999946945789068;0.9934326587383154;0.03800581789756175;1.0482012810430124;0.9999599745035773;0.9940663583648405;1.000159470764133
39.366291;1.0073467413174333;0.9830823377436549;0.9756711343499361;-0.07076071299531728;-0.07022932000908573;1.006653647302334;9.999951558392317;0.9934393905496478;0.03800574625233128;1.0482040020500072;0.9999589269595935;0.9940671647460482;1.0001567494457757
39.376291;1.0073505494250428;0.9830775129526697;0.9756755820451626;-0.07076231664637928;-0.07023091200180707;1.0066547213299712;9.999956043701282;0.9934451116703418;0.03800667183482737;1.048206839176465;0.9999579597539581;0.994066943124306;1.000154013220386
39.386291;1.0073533479050425;0.9830713035017276;0.9756795828956675;-0.07076196039199154;-0.07023062538909823;1.0066547575540212;9.999960361916092;0.993450809025981;0.03800759475560833;1.0482097779392043;0.9999570742505497;0.9940666597465609;1.0001512707670241
39.396291;1.0073570413434723;0.9830665278750246;0.9756840831801546;-0.07076356401526383;-0.07023221735364647;1.0066557567543477;9.999964487173889;0.9934574685831971;0.038008515127452173;1.0482128042386418;0.9999562712586896;0.9940673215930917;1.0001485275714788
39.406291;1.0073606708910954;0.9830617797743818;0.9756886081153912;-0.07076516762699978;-0.07023380930222421;1.006656718378455;9.999968404924063;0.9934630770434807;0.038009433044598646;1.0482159045533423;0.9999555528900321;0.9940669389409571;1.000145785390764
39.416291;1.0073632799455052;0.9830556515822025;0.975692680870658;-0.07076481133459481;-0.07023352264048423;1.0066566416981582;9.999972103168485;0.9934686238612868;0.038009348633495636;1.0482190646209566;0.9999549234790138;0.9940664805799113;1.0001430432970444
39.426291;1.007366778165715;0.9830509583430826;0.9756972412691428;-0.0707664149239561;-0.07023511455192544;1.0066575261315145;9.999975561243243;0.9934751021713535;0.03801026209525858;1.0482222687993026;0.9999543879195759;0.9940670284572041;1.0001402987175476
39.436291;1.0073702084232634;0.9830457924391461;0.9757013161346115;-0.07076641445775064;-0.07023511443897616;1.0066583711703228;9.999978743330685;0.9934805081049652;0.038011173691697576;1.0482255011037644;0.9999539490292356;0.9940665505061425;1.0001375475609797
39.446291;1.0073726110158767;0.9830402344687817;0.9757059031836381;-0.07076766218178951;-0.0702364197161001;1.0066581772985632;9.999981604278947;0.9934858394029233;0.03801208370461214;1.0482287465275113;0.9999536064058185;0.9940660484442306;1.0001347843054236
39.456291;1.0073758886372883;0.9830351120071408;0.9757099647185171;-0.07076766169971982;-0.07023641955738089;1.0066589464257738;9.999984094236277;0.9934910946289431;0.038011992423228204;1.0482319921784318;0.9999533565978387;0.994065483848677;1.000132003788904
39.466291;1.007379075582754;0.9830305094328149;0.975714499410767;-0.07076926525467556;-0.0702380113789748;1.0066596808266397;9.999986150183526;0.9934972735709527;0.03801290014957887;1.048235228175616;0.9999531934014988;0.9940659299068946;1.000129203621489
39.476291;1.0073821600084105;0.9830259348133984;0.9757190078338981;-0.07077086880142183;-0.07023960317885461;1.006659382219555;9.999987692692516;0.9935023779564988;0.038013807182478904;1.0482384469346633;0.9999531084960188;0.994065345338921;1.000126384080722
39.486291;1.0073841759643392;0.9830199879099712;0.9757230139720591;-0.07077051244355081;-0.07023931636392138;1.006660052281992;9.99998864483908;0.9935074111085147;0.03801471380223006;1.0482416417908005;0.9999530924640877;0.9940647246548584;1.0001235461444802
39.496291;1.0073870265605516;0.9830154933945657;0.9757274616068843;-0.0707721159733164;-0.07024090812371532;1.0066606934614422;9.999988957244708;0.9935133771106824;0.0380156202806735;1.0482448072132924;0.9999531353787406;0.994065063935702;1.0001206904641402
39.506291;1.0073897538238081;0.9830105532582222;0.9757313830198179;-0.07077211545268262;-0.07024090786350415;1.0066603081995942;9.99998861447983;0.9935182802848906;0.03801552688544379;1.0482479392166986;0.9999532264792245;0.9940643247993071;1.0001178169667053
39.516291;1.0073914045050432;0.9830052569026941;0.9757357826739282;-0.07077336311333497;-0.0702422129991863;1.0066608977384073;9.999987627931723;0.9935231247192374;0.038016433874541754;1.0482510344040394;0.9999533528268678;0.9940635819486343;1.0001149249473682
39.526291;1.0073938956944741;0.9830004397826444;0.9757396304744358;-0.07077336257893192;-0.07024221271094934;1.0066614622750076;9.999986024560865;0.9935289146640904;0.03801734150440734;1.0482540896789034;0.9999534985857003;0.9940637946672548;1.0001120142280617
39.536291;1.0073962831876835;0.9829961921723928;0.9757439315628141;-0.07077496608017872;-0.07024380441299583;1.006662000848869;9.999983825618152;0.9935336555808602;0.038018250053964725;1.0482571036576096;0.9999536470945526;0.994062960314556;1.0001090853642889
39.546291;1.0073976260390334;0.982991113102182;0.9757482108441629;-0.07077621371781545;-0.0702451095098138;1.0066615102254075;9.999981032636045;0.9935383535610455;0.038019159853153905;1.0482600776185858;0.9999537843040786;0.9940620704534183;1.0001061382841712
39.556291;1.0073998505086024;0.9829865345714208;0.9757519314797244;-0.07077621316754666;-0.07024510918409219;1.0066619845775984;9.999977637058134;0.9935440133881782;0.03801907127025263;1.048263014894044;0.9999539007593388;0.9940620754159444;1.000103171452118
39.566291;1.0074020164604731;0.9829825459378614;0.9757560995598471;-0.07077781665324084;-0.070246700847634;1.0066624166382265;9.99997363559093;0.9935486375932596;0.03801998465727564;1.0482659189568773;0.999953991015905;0.9940610413304802;1.0001001821191853
39.576291;1.0074031801489784;0.9829772493023999;0.9757597492254603;-0.07077746023500645;-0.07024641390136238;1.006661799744148;9.99996903882177;0.9935532265050835;0.03802090032867934;1.0482687908200339;0.9999540514302683;0.994059917746754;1.0000971670228935
39.586291;1.007405258274014;0.9829734688496728;0.975763825517077;-0.07077906371112871;-0.07024800553658439;1.006662129190398;9.999963874022034;0.9935577781943243;0.038021818585763534;1.0482716283473688;0.9999540787834078;0.9940586944414654;1.00009412353968
39.596291;1.007407297823344;0.9829693073947752;0.9757673610065417;-0.07077906314522069;-0.07024800515390092;1.006662401899015;9.999958183701612;0.9935632886134199;0.03802273972263527;1.0482744275924056;0.9999540703031737;0.9940583617983736;1.0000910509752199
39.606291;1.007408343967335;0.9829648557467894;0.9757713603232002;-0.07078031075115486;-0.07024931016241123;1.0066616160205921;9.999952024827225;0.993567752407781;0.03802266398578513;1.0482771829193973;0.9999540239590368;0.9940568752278618;1.0000879507562568
39.616291;1.0074103068678224;0.9829609492247541;0.9757747932984894;-0.07078031017922581;-0.070249309745005;1.0066617715381045;9.999945463077534;0.9935721637933611;0.03802359153750475;1.0482798863399037;0.9999539384504159;0.994055303883862;1.000084825007982
39.626291;1.0074122302464923;0.9829576754087571;0.9757786652264382;-0.07078191364078466;-0.07025090131061223;1.0066618710773447;9.999938558209921;0.9935775162763318;0.038024522485073306;1.0482825279646217;0.9999538127618912;0.9940546030789545;1.000081675331571
39.636291;1.0074141124890785;0.982954541274323;0.9757824811715312;-0.07078351709835067;-0.07025249285553423;1.0066609203024695;9.999931353375105;0.9935818016441736;0.038025456943754365;1.0482850965321036;0.9999536459602644;0.9940527691887557;1.0000785037095494
39.646291;1.007414997703708;0.9829501432575475;0.9757857670624345;-0.07078316064771352;-0.07025220578085599;1.0066609277953138;9.99992387354972;0.9935860102987513;0.03802539504569904;1.048287579511855;0.9999534371870761;0.9940507590480321;1.0000753142282437
39.656291;1.0074167972658066;0.9829473017127297;0.9757894667867649;-0.07078476409326055;-0.07025379728042659;1.0066609042781203;9.99991612708988;0.9935911324573637;0.03802633691941093;1.0482899634393894;0.9999531848558406;0.9940496449949465;1.0000721128207115
39.666291;1.0074185583336124;0.9829441126113198;0.9757926116806268;-0.07078476349788587;-0.0702537967546225;1.0066598608497015;9.999908118380592;0.9935951583946858;0.03802728271885628;1.0482922342350018;0.9999528860482155;0.9940473872512079;1.0000689057657635
39.676291;1.0074193291935578;0.9829406565075786;0.9757962033102718;-0.07078601106078442;-0.07025510161191548;1.0066598071879687;9.999899876891076;0.9935990785410527;0.03802823265603339;1.048294377317757;0.9999525374646113;0.9940449837409148;1.000065699512226
39.686291;1.0074210242647024;0.9829377574848579;0.9757992067023493;-0.07078601045030664;-0.07025510104095006;1.0066597515221596;9.999891478593057;0.993603884640746;0.03802918696212106;1.048296377937077;0.9999521366195785;0.994043435064708;1.00006250065582
39.696291;1.0074226920346083;0.9829354934271877;0.9758026228744591;-0.07078761386243358;-0.07025669245009329;1.006658701560102;9.99988304194035;0.9936075708114744;0.038029145805091535;1.0482982219589934;0.999951682275962;0.9940407080284317;1.0000593148461927
39.706291;1.0074233803336454;0.9829324507995345;0.9758059742946567;-0.07078886138788743;-0.07025799724056492;1.0066586640260868;9.99987471145024;0.9936111329360149;0.03803010924750223;1.0482998969877753;0.9999511743752107;0.9940378839161225;1.0000561464509472
39.716291;1.0074250018842257;0.9829299484972537;0.97580872072677;-0.07078886073714422;-0.07025799660414128;1.0066586433139337;9.999866642655444;0.9936155674153275;0.03803107726854751;1.048301392779385;0.9999506128661948;0.9940359309339383;1.000052998898425
39.726291;1.0074266026889656;0.9829280617984234;0.9758118623542893;-0.07079046409851429;-0.07025958794746504;1.0066576413584503;9.9998589842227;0.9936188710821173;0.03803204980327273;1.0483027006503318;0.999949996528262;0.9940328581214212;1.0000498747926874
39.736291;1.0074272266636433;0.9829248778108404;0.9758144267182377;-0.07079010752994658;-0.07025930066926246;1.006657658533208;9.99985185457413;0.9936220416826174;0.03803302680163053;1.0483038137052487;0.9999493234686859;0.994029669949044;1.0000467768495733
39.746291;1.0074287803373267;0.9829232053171605;0.9758173543085866;-0.07079171083952086;-0.07026089196829625;1.0066576943906964;9.99984533138288;0.9936260776768957;0.038033008314635734;1.0483047282152191;0.9999485920963808;0.994027328754908;1.0000437094903056
39.756291;1.0074303021244628;0.982921629033576;0.9758201697733725;-0.07079331411920012;-0.07026248324566126;1.0066577476520129;9.999839462968126;0.9936289777037304;0.03803399454121819;1.0483054441864519;0.9999478018164828;0.9940239125703257;1.0000406795451289
39.766291;1.0074308305128545;0.9829187350812111;0.9758223988647767;-0.07079295745822134;-0.07026219590197891;1.0066568153968063;9.999834281730164;0.9936317404521029;0.03803498578830818;1.0483059639624703;0.9999469537299759;0.9940203843684305;1.0000376957824555
39.776291;1.0074322723740559;0.9829173358934318;0.9758249847599478;-0.07079456066945596;-0.07026378713839779;1.0066568937649158;9.999829811794417;0.9936343649496323;0.03803598236228854;1.0483062900774331;0.9999460501867153;0.9940167476838206;1.000034768211239
39.786291;1.007433671236572;0.9829155235232697;0.9758269580829324;-0.07079455981594933;-0.0702637863546972;1.0066569809450407;9.99982607859232;0.993637851007771;0.03803698445504211;1.0483064248844594;0.999945093227712;0.9940140055674939;1.000031907943272
39.796291;1.0074350256952056;0.982914290257588;0.9758292997272499;-0.07079616295283787;-0.07026537755496119;1.0066560790293766;9.999823111317117;0.9936401992305971;0.0380369921114254;1.0483063719642518;0.9999440842648464;0.9940101260523149;1.0000291274741158
39.806291;1.0074353790928257;0.9829117311543544;0.9758310356919825;-0.07079580614073983;-0.07026509013758178;1.0066561935868221;9.999820932585772;0.9936424106500277;0.038038005313532346;1.0483061370604243;0.9999430253827818;0.9940061921324311;1.0000264404412293
39.816291;1.007436642569584;0.9829106646804491;0.9758331020167479;-0.07079740919723557;-0.07026668130421407;1.0066563323559554;9.999819547050471;0.9936454865627771;0.03803902410160342;1.0483057283126775;0.9999419200277674;0.994003174215158;1.0000238603290177
39.826291;1.0074378646385418;0.9829096851527914;0.9758350178327494;-0.07079901221353391;-0.07026827245415276;1.0066555035040137;9.999818934674472;0.993647427825738;0.038040048633810136;1.048305156519572;0.9999407720372366;0.9939990843944893;1.0000213984772333
39.836291;1.0074380954567188;0.9829073856651808;0.9758363041085758;-0.0707986552778959;-0.07026798498596917;1.0066557141889443;9.999819053933757;0.993649233612479;0.0380410791590041;1.048304434363772;0.9999395839722798;0.9939949336371551;1.00001906231477
39.846291;1.007439250445665;0.9829065817969628;0.9758379014356448;-0.07080025821223711;-0.07026957610281279;1.00665597027594;9.999819856901158;0.9936519015012408;0.03804111591448822;1.048303574040344;0.999938356428111;0.993991695581579;1.000016855160204
39.856291;1.0074403766119113;0.982905365113506;0.9758388408564846;-0.07080025708201014;-0.07026957520248285;1.0066552775575248;9.999821296607617;0.9936534284096625;0.03804215903608503;1.048302585695462;0.9999370886370177;0.9939874597730246;1.0000147773278942
39.866291;1.0074405164901514;0.9829038124182022;0.9758401280270987;-0.07080150404933529;-0.07027087968670083;1.0066556434452396;9.999823314132799;0.9936548105784482;0.03804320857915918;1.0483014784490756;0.9999357788522556;0.9939831955821044;1.0000128268251087
39.876291;1.007441575370559;0.9829027437451575;0.9758407354533662;-0.07080150284098698;-0.07027087875550089;1.0066560772101554;9.999825821563347;0.9936570441455073;0.03804426458634948;1.0483002618437394;0.9999344241614548;0.9939799075041538;1.0000109993906114
39.886291;1.0074425934829432;0.9829022324327088;0.9758416726699509;-0.07080310561672302;-0.0702724698112369;1.0066555889518765;9.999828707620452;0.993658127011648;0.038045327070426245;1.0482989461689545;0.9999330206541286;0.9939755999853893;1.000009288153987
39.896291;1.0074426127632852;0.9829008615717183;0.9758424705500761;-0.07080435246145447;-0.07027377425268741;1.0066561877892861;9.999831868937715;0.993659059950521;0.03804539593643968;1.0482975426335732;0.999931563780773;0.9939712361313272;1.0000076829801279
39.906291;1.0074435417437826;0.9828999495901967;0.9758425976616357;-0.0708043511353809;-0.07027377328461959;1.006656879406069;9.99983523071147;0.9936608465542434;0.03804647096958786;1.0482960632616096;0.9999300486940103;0.9939678951041148;1.0000061703626026
39.916291;1.0074444249639753;0.9828995736182854;0.975843063847166;-0.07080595379176631;-0.07027536430969611;1.0066566656006646;9.999838737237349;0.9936614922140675;0.03804755189190104;1.048294520192313;0.9999284714482459;0.993963546254354;1.0000047340046183
39.926291;1.007444310015018;0.9828978230315536;0.9758429065944356;-0.07080559649327942;-0.07027507672598304;1.006657546214335;9.999842336266635;0.9936620023793168;0.038048638373165564;1.0482929250835937;0.9999268302039553;0.9939591976157315;1.0000033561053083
39.936291;1.0074451126818964;0.9828975086552235;0.9758430755738547;-0.07080719906742708;-0.07027666774233647;1.0066585196670257;9.999845973485803;0.9936633816755395;0.038049729981253194;1.048291288638354;0.9999251242995381;0.9939558576059594;1.0000020195449297
39.946291;1.0074458837170415;0.9828967197003634;0.9758426102101099;-0.07080719758055964;-0.07027666675642842;1.0066585820577487;9.999849595245822;0.9936636344231702;0.038050826180153166;1.048289620137061;0.9999233526419898;0.9939515348887835;1.000000709417568
39.956291;1.0074466288869384;0.9828964435766377;0.97584250349609;-0.07080880007320325;-0.07027825777112834;1.0066597278018816;9.999853158105633;0.9936637652866422;0.03805092638988838;1.0482879277487906;0.9999215141740907;0.9939471954208914;0.9999994132424613
39.966291;1.007446399755184;0.9828952638948819;0.9758422903991841;-0.07081004662840627;-0.0702795621834325;1.0066609513477172;9.99985663699074;0.9936637790617991;0.03805203001578467;1.0482862198401544;0.9999196094025967;0.9939429197415596;0.999998120925483
39.976291;1.0074471155820794;0.9828944966458801;0.9758414451646245;-0.0708100450250409;-0.07027956120104609;1.0066612485971154;9.999860021886626;0.9936646799626246;0.038053136449371666;1.0482845057463908;0.9999176407978475;0.9939396729293369;0.9999968239871299
39.986291;1.007447832162592;0.9828942154916714;0.9758409861907789;-0.07081164740607872;-0.07028115222343656;1.0066626181605576;9.999863307842496;0.9936644711802832;0.03805424509134829;1.0482827953894074;0.9999156116079124;0.993935461922468;0.9999955137197548
39.996291;1.0074476066343336;0.9828925079438237;0.9758399629156226;-0.07081128983845407;-0.07028086464659947;1.0066640613333222;9.99986648897908;0.9936641548927974;0.03805535537702586;1.048281099292216;0.9999135242363633;0.9939312941673163;0.9999941801540853
40.006291;1.007448361376471;0.9828921857968855;0.9758393400523643;-0.07081289216136152;-0.07028245568145615;1.0066655807445386;9.999869558048719;0.9936647329702106;0.03805546680036912;1.0482794290669981;0.999911379532927;0.9939281414774233;0.9999928126630522
40.016291;1.0074491509429198;0.982891840034819;0.97583866662036;-0.07081449446298603;-0.07028404672468003;1.006666179926334;9.999872510101198;0.9936642078990009;0.038056578941242154;1.048277796940546;0.9999091766221593;0.9939240940765315;0.9999914014437933
40.026291;1.0074490270600827;0.9828900655728712;0.975837492140178;-0.07081413682866353;-0.07028375917169737;1.0066678634728217;9.999875349710708;0.9936635826227203;0.03805769145353785;1.0482762147356566;0.9999069130302474;0.9939201249401738;0.9999899392928607
40.036291;1.00744990499456;0.9828896842482546;0.9758367834187994;-0.07081573910211525;-0.07028535023361437;1.0066696364994425;9.999878092214924;0.9936638600018332;0.03805880401773294;1.0482746934132743;0.9999045852725541;0.99391724361249;0.9999884228429962
40.046291;1.0074508335527985;0.9828887971332667;0.9758355941729308;-0.0708157373552481;-0.07028534930409139;1.0066705045497815;9.999880748447422;0.9936630431060801;0.03805991632099128;1.0482732427351489;0.9999021890560542;0.9939134597627503;0.9999868529859933
40.056291;1.0074508617652411;0.9828874930560878;0.9758349485692404;-0.07081698371659076;-0.0702866537766747;1.0066724735333001;9.999883308310933;0.9936621348622403;0.03806002807270398;1.0482718706477885;0.9998997192391609;0.9939097415735113;0.9999852344219444
40.066291;1.0074519045671972;0.9828866055996949;0.97583383312174;-0.07081698197449439;-0.07028665286099633;1.006674548091154;9.999885745598156;0.9936621361827813;0.038061138999352435;1.0482705829427976;0.9998971705987519;0.9939071716423331;0.9999835733907104
40.076291;1.007453010381324;0.9828862223742982;0.9758332660988288;-0.0708185842552702;-0.07028824395065127;1.0066757305297687;9.99988803482356;0.993661045430817;0.038062248816233935;1.0482693842271837;0.999894539033256;0.9939037186750715;0.9999818741954597
40.086291;1.0074532257942144;0.9828849412793126;0.975832782110327;-0.07081983064039249;-0.07028954843839086;1.006678022385998;9.999890157243344;0.9936598607109379;0.038063357235553916;1.0482682800960441;0.9998918218027645;0.9939003852977313;0.9999801374617097
40.096291;1.0074544612107939;0.9828840960216869;0.9758318505263099;-0.07081982894238233;-0.07028954753791969;1.0066804260488382;9.999892091061733;0.9936595820517526;0.03806446401384663;1.0482672776146025;0.9998890172917598;0.9938981713996128;0.9999783611254435
40.106291;1.0074557599741312;0.9828837788145695;0.9758314805232443;-0.07082143128303871;-0.07029113864399483;1.0066819441317256;9.999893799222253;0.9936582117862556;0.038064568972731236;1.0482663828200645;0.9998861262395032;0.9938950381964455;0.9999765421475498
40.116291;1.0074561641650488;0.9828820934415734;0.9758307073144192;-0.070821073733969;-0.07029085115091385;1.0066845785026217;9.999895229226803;0.9936567542739776;0.03806567196121326;1.0482655985426226;0.9998831534308555;0.9938920587044671;0.9999746778568797
40.126291;1.0074575803323886;0.9828818647451025;0.9758304759468376;-0.07082267614582262;-0.07029244227557446;1.006687330955416;9.99989632648299;0.9936562153373291;0.038066772818671005;1.0482649247109221;0.999880107140925;0.993890192609213;0.9999727665871763
40.136291;1.0074590490340747;0.982881195709676;0.9758298180979924;-0.07082267459187132;-0.07029244141290336;1.0066892038351596;9.999897050710219;0.9936546015977751;0.03806787138946985;1.0482643588573426;0.9998769970353146;0.9938874425109533;0.9999708071372456
40.146291;1.0074605664161018;0.9828810874760888;0.9758297168305853;-0.07082427709676613;-0.07029403256442632;1.0066921984301378;9.99989738047379;0.9936529203383624;0.03806896752156522;1.048263895800411;0.9998738327942951;0.9938848097658001;0.999968798024983
40.156291;1.007461173221149;0.9828801377235094;0.9758296974288455;-0.07082552373819626;-0.07029533712279151;1.0066953125846327;9.999897304321657;0.9936511791083091;0.03806906098191464;1.0482635287737159;0.9998706238668913;0.9938822573759419;0.9999667374407012
40.166291;1.0074627749729241;0.9828796765402231;0.97582922526442;-0.07082552234340148;-0.07029533630501256;1.006697540702974;9.99989681122275;0.9936503849055539;0.03807015137629789;1.0482632520649153;0.9998673799882299;0.9938808617300567;0.9999646237225019
40.176291;1.0074644116850706;0.9828797904303372;0.9758293079670106;-0.07082712501731857;-0.07029692750173396;1.0067008755691105;9.99989588668822;0.9936485443083117;0.0380712382095472;1.04826306266383;0.9998641121567645;0.9938785863882756;0.9999624556554303
40.186291;1.0074651244222605;0.9828785772757995;0.9758289786407257;-0.07082676782717548;-0.07029664010273545;1.006704309228299;9.999894518166462;0.9936466641296474;0.03807232103674288;1.0482629594267743;0.9998608333056915;0.9938764304521951;0.9999602320914336
40.196291;1.0074668207652255;0.9828788564906515;0.9758291798211927;-0.07082837062549532;-0.07029823132312406;1.0067068338823055;9.999892709080692;0.9936457516141917;0.03807339952739417;1.0482629406369697;0.9998575575784985;0.9938753915816978;0.999957952257626
40.206291;1.0074685425875665;0.9828787264090317;0.9758289426727587;-0.0708283694802296;-0.07029823055195185;1.0067104436195449;9.999890483298582;0.9936438141680823;0.03807347342758568;1.0482630023893913;0.9998542988637475;0.993873429293135;0.999955617261889
40.216291;1.0074693298938586;0.9828782735012027;0.9758292728489278;-0.07082961648184014;-0.07029953517601899;1.0067141346254245;9.9998878687156;0.9936418582694821;0.03807454251856261;1.0482631389512742;0.9998510703626905;0.9938716135391004;0.999953230709903
40.226291;1.0074710853108522;0.9828788267985299;0.9758296370267532;-0.07083121946342792;-0.07030112641284046;1.006716903900736;9.999884879556475;0.9936408877624929;0.038075606569659255;1.0482633440186317;0.99984788476815;0.993870897473389;0.9999507978982068
40.236291;1.0074728434860265;0.9828789820005999;0.97582956721589;-0.07083121849720339;-0.07030112565052445;1.0067207482003961;9.999881517657702;0.9936389030627075;0.03807666529186521;1.0482636113499222;0.9998447537880628;0.9938692737198891;0.9999483248195071
40.246291;1.0074736380475513;0.982878825853257;0.9758300774964684;-0.07083246566466425;-0.07030243027480118;1.00672466344277;9.99987777619061;0.9936369024475284;0.03807771836690776;1.0482639343908322;0.9998416878296478;0.9938677331514246;0.9999458174273667
40.256291;1.0074753684880504;0.9828791907819974;0.9758301474766077;-0.0708324648022602;-0.07030242950602811;1.0067286448417136;9.999873624871462;0.9936358837941186;0.03807776552038102;1.048264305756849;0.999838697247118;0.9938672303899521;0.9999432811491547
40.266291;1.0074770695143385;0.9828801651030046;0.9758307916441141;-0.07083406799015038;-0.07030402073004596;1.0067316874951737;9.999869001589321;0.993633844868483;0.03807880654972223;1.0482647174334645;0.9998357941811892;0.9938658388976241;0.9999407210910628
40.276291;1.0074777758703979;0.9828798518764243;0.9758310510052342;-0.07083371129209998;-0.07030373333455332;1.0067357863227289;9.999863834453484;0.9936317827939611;0.03807984133056427;1.0482651610722848;0.9998329927312641;0.9938645150983505;0.9999381432687436
40.286291;1.0074793872307513;0.9828810775823107;0.9758318772160789;-0.07083531456369618;-0.07030532453895498;1.006739935463583;9.999858066477502;0.9936306931263251;0.038080869825856234;1.0482656276263644;0.9998303073782915;0.993864253830695;0.9999355553280374
40.296291;1.0074809381306955;0.9828824443337084;0.9758328037393434;-0.07083691787427294;-0.07030691573066583;1.0067431281102224;9.999851660222973;0.993628568830072;0.038081892057815765;1.0482661070823907;0.999827750922479;0.9938630539565001;0.9999329653599718
40.306291;1.0074824209665287;0.9828834646908378;0.975833343588128;-0.07083691722055159;-0.07030691490823412;1.00674735658212;9.999844595751407;0.9936264006612461;0.03808190808884014;1.0482665889742877;0.9998253321569595;0.9938618767749778;0.9999303807835708
40.316291;1.0074828769014763;0.9828842302714049;0.9758345114238121;-0.07083816467330502;-0.07030821945492126;1.0067516114939177;9.999836868742111;0.9936241794252202;0.03808291805249859;1.0482670635357396;0.9998230548454657;0.9938608010995607;0.999927809178484
40.326291;1.0074842162710345;0.9828855778863251;0.9758352882897894;-0.07083816409206796;-0.0703082185943065;1.0067548799345725;9.999828485474804;0.9936228981005425;0.03808392214647572;1.0482675235428864;0.9998209194423804;0.9938607896764353;0.9999252593930567
40.336291;1.007485486174925;0.9828875988344011;0.9758366906715947;-0.07083976754641502;-0.0703098097091766;1.0067591446665332;9.999819465358954;0.9936205520782914;0.03808492054284148;1.0482679663541643;0.9998189249406046;0.9938598443416192;0.9999227408372694
40.346291;1.0074857351144688;0.982888396817609;0.9758377607701904;-0.07083941110243808;-0.07030952218577724;1.0067633857300058;9.9998098526099;0.9936181385825323;0.038085913292324886;1.0482683938282344;0.9998170697310361;0.9938589635421529;0.999920261801614
40.356291;1.0074868777415125;0.9828907974973784;0.9758394490945327;-0.07084101462451664;-0.07031111324667695;1.0067665830342454;9.99979971374233;0.9936166568411985;0.03808590031384313;1.0482688097197241;0.9998153529833336;0.9938591071336272;0.9999178291416523
40.366291;1.0074879623806876;0.9828934023392896;0.9758412841982056;-0.07084261818049684;-0.07031270427882677;1.0067707181430177;9.999789120104996;0.9936141091241024;0.0380868814715887;1.0482692178361326;0.9998137746246514;0.9938583529357207;0.9999154493766114
40.376291;1.0074880356347453;0.9828948123985881;0.9758427901073542;-0.07084226183517063;-0.07031241666825297;1.006774775114562;9.999778137698433;0.9936115015232058;0.038087856680706286;1.0482696216914713;0.9998123329639914;0.9938576622953006;0.999913129505594
40.386291;1.0074890084665349;0.9828978524222519;0.9758449050677173;-0.07084386545714809;-0.0703140076393431;1.0067777409539826;9.99976682347526;0.9936098429974219;0.0380888260140316;1.0482700239117537;0.9998110240469985;0.9938580340279681;0.9999108767854936
40.396291;1.007489926111356;0.9829006250534942;0.9758466543580484;-0.07084386511719493;-0.07031400657990589;1.0067816050409681;9.999755216700926;0.9936071427903648;0.03808978976467765;1.0482704263960578;0.999809844539952;0.9938574672445322;0.9999086973397835
40.406291;1.0074898346846421;0.9829032198079969;0.9758490357421882;-0.07084511286932803;-0.07031531087268508;1.0067853575043375;9.999743331030094;0.993604407888382;0.03808974843315899;1.0482708319671985;0.9998087942260333;0.9938569193027138;0.9999065948897174
40.416291;1.0074906481603938;0.982906469539397;0.9758510116091369;-0.07084511260003579;-0.07031530975052136;1.0067879890246607;9.999731162610303;0.9936026417108306;0.038090702684278915;1.0482712452142253;0.999807875126038;0.9938574622153119;0.9999045707852245
40.426291;1.007491417739541;0.9829104588750256;0.9758535787095294;-0.07084671635971107;-0.07031690059709894;1.0067914923301782;9.999718710346283;0.9935998442585188;0.03809165330259953;1.0482716717103138;0.9998070895771568;0.9938570547864454;0.9999026244624163
