time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.436291;1.0074911965084952;0.9829137796217773;0.9758562522558708;-0.07084796420817573;-0.0703182047998157;1.00679486250309;9.999705985430325;0.9935970137017842;0.038092601123635605;1.0482721167371156;0.9998064402954076;0.9938566913340142;0.9999007542096934
40.446291;1.0074919043367685;0.9829177566648054;0.9758584836396529;-0.07084796403523624;-0.07031820359365515;1.0067980958173681;9.999693005087874;0.9935951485377627;0.03809254692587435;1.0482725836250921;0.9998059318662378;0.9938573276627733;0.9998989584444725
40.456291;1.0074925975797289;0.9829224727865684;0.9758612651753809;-0.0708495678840538;-0.07031979436275834;1.00680018952189;9.999679788653426;0.9935922490121274;0.03809349133506833;1.048273072850246;0.9998055714348917;0.9938570367635879;0.9998972371185962
40.466291;1.0074932908178522;0.9829269339128284;0.9758635945296176;-0.07084956776613786;-0.07031979311332619;1.006803142878668;9.99966636167749;0.9935893179088396;0.038094434802677775;1.0482735834274879;0.999805367651184;0.9938567743670783;0.9998955928200778
40.476291;1.0074930450074069;0.9829312211176247;0.9758664620423135;-0.07085081572003844;-0.07032109722963967;1.0068059574954207;9.999652753214669;0.9935863612717751;0.03809537764057513;1.0482741152860657;0.9998053288110059;0.9938565355540471;0.9998940304387713
40.486291;1.0074937855011876;0.9829361585854148;0.9758688241538845;-0.07085081565170188;-0.0703210959522547;1.006807636369041;9.999638983521095;0.9935843888396186;0.038096320068222264;1.0482746700091923;0.9998054611049028;0.9938573151701867;0.9998925558884335
40.496291;1.0074945692574504;0.9829418227285399;0.9758716766760455;-0.07085241959954552;-0.07032268666567713;1.0068101830162077;9.999625055763111;0.9935814139535661;0.03809626226676638;1.0482752495619814;0.9998057674778644;0.9938570713613923;0.9998911752969728
40.506291;1.007494450466448;0.9829467977507569;0.9758745402793685;-0.07085366762289966;-0.07032399075740563;1.0068126014304632;9.999610958744155;0.9935784519839185;0.03809720443030919;1.0482758558100183;0.9998062481438862;0.9938568740440569;0.9998898941444849
40.516291;1.007495347429194;0.982952400838498;0.9758768754299216;-0.07085366763204298;-0.0703239894659552;1.0068138959039479;9.999596675803414;0.9935765172878503;0.038098146776737556;1.0482764917959848;0.9998069019663794;0.9938576791015211;0.9998887163824319
40.526291;1.007496312678496;0.9829587057173711;0.9758796828681034;-0.07085527166100672;-0.07032558017229593;1.006816070509123;9.999582199805744;0.9935736214916729;0.038099089521227744;1.0482771617909958;0.9998077267379859;0.9938574861134285;0.9998876441483513
40.536291;1.0074963981897016;0.9829637960416229;0.97588198780471;-0.07085491578021888;-0.07032529226392405;1.0068181294152794;9.999567556694494;0.9935707741320849;0.038100032846127445;1.0482778696287711;0.9998087192200192;0.9938572961381783;0.9998866773178873
40.546291;1.0074975189729347;0.9829704741710718;0.9758847255573357;-0.07085651987308515;-0.07032688297510563;1.0068190773864745;9.999552821674603;0.9935689835904753;0.03809997687052913;1.0482786176315921;0.9998098763507941;0.993858074995276;0.9998858131693514
40.556291;1.0074987202000971;0.9829768195883337;0.9758869211213612;-0.07085652001295267;-0.07032688169402133;1.0068209189962096;9.999538112280742;0.9935662567053053;0.03810092165786575;1.048279406170311;0.9998111965355869;0.9938579077323588;0.9998850472715506
40.566291;1.0074990432734663;0.9829829002542034;0.9758895740339321;-0.07085776822297774;-0.07032818580025109;1.0068226579033084;9.999523562437377;0.9935635976564782;0.038101867293664375;1.0482802335013885;0.999812679594151;0.9938577630087381;0.9998843752650298
40.576291;1.007500393912522;0.9829900265379141;0.9758921424595598;-0.07085937242390877;-0.07032977653585762;1.0068232977772926;9.999509296746725;0.9935620081809388;0.03810281395239501;1.04828109633732;0.9998143257859232;0.9938586475299661;0.9998837944346459
40.586291;1.007501813480772;0.9829967728975502;0.975894145472191;-0.0708593726755322;-0.07032977528680882;1.0068248436534626;9.999495425657761;0.9935594889474604;0.038103761885301526;1.0482819912921097;0.9998161354855927;0.9938585692666657;0.9998833038689556
40.596291;1.007503299976786;0.9830041133148016;0.9758965603991826;-0.07086097695023781;-0.0703313660511421;1.0068263017390304;9.999482053028114;0.9935570400962065;0.03810371135033339;1.0482829174623094;0.9998181091551038;0.9938584952056094;0.9998829032899571
40.606291;1.007503895586709;0.9830101213774469;0.9758984130293199;-0.07086062131494039;-0.07033107821491462;1.0068266772593062;9.999469270362441;0.9935556610740148;0.0381046625319225;1.048283878133695;0.9998202462210084;0.9938595081842749;0.999882592174881
40.616291;1.007505506353842;0.983017592028079;0.9759006423423602;-0.07086222565622877;-0.07033266901358783;1.006827973029123;9.99945714142619;0.9935533505121188;0.038105615514024395;1.0482848791285742;0.999822544309493;0.9938595792998629;0.9998823686751251
40.626291;1.007507171649693;0.9830245997493168;0.9759022783369042;-0.07086222604372093;-0.07033266783152893;1.006829191277016;9.999445697498597;0.993551105987932;0.03810657032211233;1.0482859256175916;0.9998250001060467;0.9938597148750637;0.9998822272830695
40.636291;1.0075079301994847;0.9830312089836707;0.9759043261807081;-0.07086347448335897;-0.07033397204272519;1.0068303363553364;9.999434942616471;0.993548924369216;0.03810652698334746;1.0482870198255816;0.9998276100480993;0.9938598806214948;0.9998821577261817
40.646291;1.0075096854580512;0.9830382307436052;0.9759057567969851;-0.07086347492591552;-0.0703339708918407;1.0068304155404488;9.999424860666098;0.993547802966925;0.038107485557338686;1.0482881594713915;0.9998303701416035;0.9938611534835223;0.999882146485879
40.656291;1.0075114737737045;0.9830457298133967;0.9759075748227679;-0.0708650793756176;-0.07033556175288636;1.0068314386826434;9.999415420609905;0.9935457400501064;0.038108446134256416;1.0482893378585794;0.9998332762920337;0.9938614949729473;0.9998821789885791
40.666291;1.0075123295418158;0.9830522792703437;0.975909302984138;-0.0708663278820283;-0.07033686600613537;1.0068324173183767;9.999406571394287;0.9935437342965332;0.03810940885967399;1.048290546149525;0.99983632507266;0.9938618993493659;0.9998822411893227
40.676291;1.0075141519540234;0.9830591854360199;0.9759104015267082;-0.07086632839022176;-0.07033686489603638;1.006832362684877;9.999398230857437;0.9935427840886184;0.038110373975668875;1.048291775350832;0.9998395131623165;0.9938633570678739;0.9998823203002705
40.686291;1.0075159751948057;0.9830665119687314;0.9759118736184214;-0.0708679328991037;-0.07033845579594503;1.0068332838772627;9.999390287770039;0.9935408872521265;0.038110341782939525;1.0482930170378613;0.999842835609823;0.993863820114947;0.9998824047249353
40.696291;1.0075168335194775;0.9830723353698438;0.9759127491406103;-0.0708675774778333;-0.0703381680890543;1.0068341876582272;9.999382615034971;0.9935390415991668;0.03811131255477857;1.048294263508617;0.9998462851605058;0.9938643535783479;0.9998824838351242
40.706291;1.0075186254059978;0.9830794556964548;0.9759139659999267;-0.07086918202058573;-0.07033975901450921;1.0068340787630063;9.999375073684439;0.9935382460163156;0.038112286491856176;1.0482955073198066;0.999849852799837;0.9938659089038462;0.9998825488505513
40.716291;1.0075203817211418;0.9830859550635679;0.9759145474762694;-0.07086918259987604;-0.07033975795589306;1.0068349596511985;9.999367511944179;0.9935365010637777;0.038113263727259046;1.0482967414528923;0.9998535283419832;0.9938664779528791;0.9998825948001412
40.726291;1.0075220875551802;0.9830928197349936;0.9759154681615171;-0.07087078717506962;-0.07034134890809335;1.0068358302165237;9.999359778775636;0.9935348082694949;0.03811324434871081;1.0482979602166065;0.9998573011279144;0.9938670104680513;0.9998826211234779
40.736291;1.0075227738271095;0.9830986384392516;0.9759162443713619;-0.07087203579421565;-0.07034265325091466;1.0068356876950453;9.99935173893703;0.9935341686753564;0.03811422838434648;1.048299158731267;0.9998611605409643;0.9938685704009427;0.9998826301984877
40.746291;1.007524339300121;0.9831047366726406;0.9759163316592652;-0.07087203642073653;-0.07034265223308044;1.0068365274712552;9.999343271508637;0.9935325817723548;0.03811521576125123;1.0483003316929649;0.9998650958772688;0.9938691101288056;0.9998826254453239
40.756291;1.0075258197997066;0.983111198969454;0.9759167286047105;-0.07087364104165869;-0.07034424322620673;1.00683734486242;9.999334271437727;0.9935310448315452;0.03811620631521682;1.048301474015377;0.9998690961175568;0.993869620955788;0.9998826098276606
40.766291;1.0075262535949794;0.9831161208307908;0.9759164625169443;-0.07087328572729569;-0.07034395561367389;1.0068381358746472;9.999324660980859;0.9935295523400477;0.03811719985788054;1.0483025832916997;0.999873149972593;0.993870097040856;0.999882585250163
40.776291;1.007527546412045;0.9831223162873074;0.9759164741555346;-0.07087489037905169;-0.07034554664013516;1.0068378968427627;9.99931439466882;0.993529095773493;0.03811719621961856;1.0483036612047878;0.9998772457915308;0.9938714940937122;0.9998825532642786
40.786291;1.0075287401548776;0.9831278764225326;0.975915795106949;-0.07087489106911693;-0.07034554569195596;1.0068386247593697;9.999303460870944;0.993527664539543;0.03811819523394289;1.0483047116260407;0.9998813716278189;0.9938718866176173;0.9998825159059325
40.796291;1.0075288781205216;0.9831328824039002;0.9759154316640947;-0.07087613977227614;-0.07034685014318118;1.0068393176144361;9.999291873346067;0.9935262482852648;0.03811919670696636;1.048305737395529;0.9998855165025414;0.9938722354618165;0.9998824749001043
40.806291;1.0075298693610442;0.9831381650015785;0.9759143568997927;-0.07087614048632256;-0.07034684925351128;1.006838973697999;9.999279649308487;0.9935258380248847;0.03812020039986082;1.0483067392372218;0.9998896718634359;0.9938735430207053;0.9998824301435518
40.816291;1.0075307563169593;0.9831438121969497;0.9759135809330652;-0.07087774518428357;-0.07034844039619195;1.0068395910305452;9.999266802520948;0.993524424243511;0.03812020601245834;1.0483077166385455;0.9998938311508145;0.9938737762825429;0.9998823800784795
40.826291;1.0075315351802898;0.9831493322967882;0.9759126149671477;-0.07087934988982499;-0.07035003157737506;1.0068401679398709;9.999253350027265;0.9935229949229628;0.03812121316443271;1.0483086687187606;0.9998979883668488;0.9938740141265595;0.9998823236630299
40.836291;1.007531246010494;0.98315332070736;0.9759109922942131;-0.07087899464711626;-0.07034974417688751;1.0068397039021233;9.999239309399638;0.9935225364805808;0.038122221398041334;1.0483095954076243;0.9999021379201964;0.9938752198537223;0.9998822612827509
40.846291;1.0075317938460686;0.9831585959646711;0.9759096653055276;-0.07088059936370168;-0.0703513354409272;1.0068401997377823;9.999224694246864;0.9935210357384299;0.03812323022017599;1.048310499775503;0.9999062750051668;0.9938753978728504;0.9998821938886797
40.856291;1.007532216654377;0.9831632549517783;0.9759076757315611;-0.07088060011198859;-0.07035133475243;1.0068406576180935;9.999209514339082;0.9935194806755737;0.038123239157389056;1.048311389158079;0.999910394980868;0.9938755122642687;0.9998821221587461
40.866291;1.0075315504607518;0.9831673829700371;0.975906036960122;-0.07088184885432208;-0.07035263948036342;1.0068400809210427;9.999193775873337;0.9935178601523035;0.03812424777272447;1.0483122732769432;0.9999144927822482;0.9938756425744737;0.9998820469993382
40.876291;1.0075316964116332;0.983171810814104;0.9759037240071475;-0.07088184960937577;-0.07035263888545738;1.0068404737729342;9.99917748624177;0.9935171629611937;0.03812525564170749;1.0483131621556134;0.9999185629969252;0.9938767531869567;0.9998819708488716
40.886291;1.0075316916223893;0.9831766220629153;0.9759017444249141;-0.07088345433662675;-0.07035423033618933;1.006840840767871;9.999160658158534;0.9935153772356896;0.03812626232825279;1.0483140660800374;0.9999226001371697;0.9938768517162961;0.9998818988509085
40.896291;1.0075305753745225;0.9831799101035995;0.9758991325772413;-0.07088309910475743;-0.07035394321375205;1.0068411871226175;9.99914330973404;0.9935134909028422;0.03812626738534255;1.0483149957375484;0.9999265995710191;0.9938769096223962;0.9998818395855494
40.906291;1.0075302542244757;0.9831844885536531;0.9758968353682707;-0.07088470382237523;-0.07035553476599143;1.0068405191786531;9.9991254698579;0.9935124927855734;0.03812727039083211;1.0483159609476647;0.999930558556104;0.9938780177255222;0.999881804835967
40.916291;1.007529770580525;0.9831884490412981;0.9758938902091397;-0.07088470456192143;-0.07035553437337308;1.0068408439921621;9.999107182746362;0.9935103741296105;0.03812827098427011;1.048316969512241;0.9999344761812395;0.9938781556908718;0.9998818082801189
40.926291;1.0075291235479666;0.9831927826211181;0.9758912886594628;-0.07088630926130614;-0.0703571260285476;1.00684116707954;9.99908850452685;0.993508129227688;0.03812926885031559;1.0483180278559767;0.9999383523230303;0.9938783384942885;0.9998818640466244
40.936291;1.0075273582805975;0.9831960792542674;0.9758885644690783;-0.07088755795841759;-0.0703584311067308;1.0068404910111917;9.999069501103198;0.9935067542571259;0.03813026368843794;1.0483191427353646;0.9999421863124905;0.9938795807456882;0.9998819851640978
40.946291;1.0075263863860917;0.9831996627531921;0.9758851902274445;-0.07088755866078994;-0.07035843086714019;1.0068408171434888;9.999050245247215;0.9935042458464505;0.038130255235223585;1.0483203219748705;0.9999459762743866;0.9938798628414665;0.9998821819866023
40.956291;1.007525254609341;0.9832036127235867;0.9758821815253423;-0.0708891633142502;-0.07036002267468543;1.00684114824576;9.999030806006708;0.9935016002537717;0.03813124329877474;1.0483215734824374;0.9999497194933755;0.9938802808746413;0.9998824620042124
40.966291;1.0075230100899766;0.9832060180257065;0.9758785828037577;-0.07088880798852377;-0.07035973590833669;1.0068404893899432;9.99901124340654;0.9934988124451906;0.038132227765127966;1.0483229041562387;0.9999534132646898;0.993880818309226;0.9998828309649825
40.976291;1.007521565238222;0.9832096866730896;0.9758753513667174;-0.07089041260073053;-0.07036132781739728;1.0068408470560257;9.998991616906062;0.993496875681322;0.03813320860250008;1.0483243201882395;0.9999570554986249;0.9938824964117677;0.9998832936325235
40.986291;1.0075199662898024;0.9832127042957529;0.9758715335993817;-0.07089041322503836;-0.07036132777972025;1.0068412281946983;9.998971994566263;0.9934937830031401;0.03813318584311589;1.0483258286151886;0.9999606446190584;0.9938832993498625;0.9998838531961385
40.996291;1.0075172591977466;0.9832151446024244;0.9758681483805475;-0.07089166179918156;-0.07036263315615231;1.0068416405619296;9.998952453136193;0.9934905293746894;0.03813415953855956;1.0483274388279304;0.9999641789959653;0.9938843225084326;0.999884509688503
41.006291;1.0075153550360412;0.9832162234064713;0.9758625873225166;-0.07089215936950899;-0.07036312649247745;1.0068410928663056;9.998933069969208;0.9934881124689854;0.038135129763944134;1.0483291622931343;0.9999676569326816;0.9938865441226733;0.9998852591609687
41.016291;1.0075132980012227;0.9832192241007379;0.9758590531575309;-0.07089376389231294;-0.0703647185865872;1.0068415932613062;9.998913910401042;0.9934845326795089;0.03813609667817295;1.0483310109485837;0.9999710776553951;0.9938879805817021;0.9998860950789362
41.026291;1.0075110863224992;0.9832215433628981;0.9758549786892206;-0.07089376442697841;-0.07036471872658227;1.0068421478871066;9.998895017844573;0.9934807932398781;0.03813606054174692;1.0483329961592984;0.99997444169303;0.9938896044901786;0.9998870114888552
41.036291;1.0075077638213639;0.9832232607305993;0.9758513829371006;-0.070895012904662;-0.07036602427346195;1.006841761013969;9.998876414693942;0.9934778998281785;0.03813702164171097;1.0483351276310757;0.9999777502119699;0.9938924994451491;0.9998880052201068
41.046291;1.007505243359125;0.9832257001446949;0.9758477438923419;-0.0708966173552371;-0.07036761648905879;1.0068424355998873;9.998858114019342;0.9934738590490165;0.038137980198741386;1.0483374115823911;0.9999810050629128;0.9938946315851571;0.9998890745571947
41.056291;1.007502577172144;0.9832274518327858;0.9758436016328552;-0.07089661781908163;-0.07036761674541912;1.0068431734475984;9.998840127679003;0.9934696764225203;0.03813893634952676;1.0483398505602561;0.9999842093564516;0.9938969987031191;0.9998902166625111
41.066291;1.0074988218060787;0.9832285949297004;0.975839975103317;-0.07089786622222813;-0.07036892240087628;1.0068429758932402;9.998822461261014;0.9934653560338268;0.038138890229156855;1.0483424455919856;0.9999873666752931;0.9938995572161315;0.9998914273859323
41.076291;1.0074959015474163;0.9832299530752665;0.9758358470729702;-0.0708978666429297;-0.07036892272232563;1.0068438450353643;9.998805111314676;0.9934619029688003;0.03813984208950886;1.048345197086849;0.9999904790931905;0.9939033755278078;0.9998927026266634
41.086291;1.007492874779977;0.9832316050672765;0.9758322349514406;-0.07089947100621766;-0.07037051506787023;1.006844783784965;9.998788072875819;0.9934573260132222;0.038140792316672;1.0483481033682165;0.9999935467443042;0.9939064080955963;0.9998940389536373
41.096291;1.007489752866959;0.9832325544425865;0.9758281619614088;-0.07089947139027312;-0.07037051544364643;1.0068457941292208;9.998771341011503;0.9934526378922685;0.03814174131897735;1.0483511599470456;0.9999965693047196;0.9939096452153576;0.9998954332208179
41.106291;1.0074855894818153;0.9832328839310577;0.9758246445638638;-0.0709007197148452;-0.07037182120733404;1.0068458750213118;9.99875490822939;0.9934488541056058;0.03814168944248159;1.04835436055773;0.9999995462047873;0.9939140381892735;0.9998968817004651
41.116291;1.007482302794699;0.9832334250323421;0.9758206631194241;-0.07090072006800692;-0.07037182162822378;1.0068470212405922;9.998738770094755;0.9934439920740302;0.03814263700071794;1.0483576985261978;1.0000024748233332;0.9939176543184326;0.9998983790782789
41.126291;1.0074789458013946;0.9832342660919007;0.975817231860181;-0.07090232436776236;-0.07037341406327882;1.00684822394823;9.998722929949968;0.9934390700783498;0.03814358430429205;1.0483611678090985;1.0000053490405143;0.9939214425129796;0.9998999180168402
41.136291;1.0074745724403678;0.9832335086676116;0.9758133911588323;-0.07090196868861963;-0.07037312788635464;1.0068484724891609;9.99870739917918;0.993435106318015;0.03814453160955561;1.048364762993902;1.0000081592023249;0.9939263899785419;0.9999014897882154
41.146291;1.007471102865185;0.9832339767855585;0.9758100932516963;-0.07090357296322794;-0.07037472035051684;1.0068497561091188;9.99869219944207;0.9934301188738514;0.03814447907049802;1.0483684778541291;1.0000108929397908;0.9939304481956077;0.9999030855233123
41.156291;1.0074675912107018;0.983233774603358;0.9758063812931989;-0.07090357326941744;-0.07037472083066315;1.0068510649663938;9.998677360829912;0.9934251251240931;0.03814542675998856;1.0483723043919386;1.0000135369546868;0.9939346825533673;0.9999046970213362
41.166291;1.0074640450780343;0.9832339076746561;0.97580325273689;-0.07090517752576185;-0.07037631331559496;1.0068513896705016;9.99866291464891;0.9934201406689435;0.03814637469313282;1.0483762339407483;1.0000160792231216;0.9939390455548267;0.9999063164845655
41.176291;1.0074595145091059;0.9832324842512916;0.9757997538650508;-0.0709048218082108;-0.07037602717948258;1.0068527197063069;9.998648891621373;0.9934161796842631;0.03814632280731097;1.0483802588572169;1.0000185096677616;0.99394448944366;0.9999079359407292
41.186291;1.0074559128538585;0.9832323345483387;0.9757968438012461;-0.0709064260544624;-0.07037761967737037;1.0068540434496216;9.998635327891282;0.9934112557341143;0.038147270973308216;1.0483843732058282;1.000020819626017;0.9939490819283189;0.9999095473776033
41.196291;1.0074522861879052;0.9832320637151101;0.9757940650868089;-0.0709080303002982;-0.07037921217923505;1.0068553496787769;9.998622271323242;0.9934063814920457;0.03814821904863876;1.0483885722811068;1.0000230020457008;0.9939537705501966;0.9999111443007452
41.206291;1.0074476797550989;0.9832302763585565;0.9757909591173459;-0.07090767457835408;-0.07037892605436076;1.0068556275114493;9.998609780432574;0.9934025681376268;0.03814916687431577;1.048392851180179;1.0000250520626046;0.9939595407278983;0.9999127243747354
41.216291;1.0074440040831403;0.9832298015567426;0.9757884822556591;-0.07090927883028367;-0.07038051855962797;1.0068568648108942;9.998597916583766;0.9933978247641587;0.03814911422356103;1.0483972031072133;1.0000269667383623;0.9939643440537063;0.9999142899964665
41.226291;1.00744030369299;0.9832287473389567;0.9757856772236944;-0.07090927913650413;-0.07038051906955844;1.006858046982153;9.998586737855025;0.9933931581005857;0.038150060804843976;1.0484016186120149;1.0000287439162325;0.9939692475762868;0.9999158458500899
41.236291;1.007436577498302;0.9832281210563968;0.975783537031178;-0.07091088341050841;-0.07038211157282676;1.0068581567451451;9.998576297496113;0.9933885736542492;0.038151006320176366;1.0484060859401205;1.0000303810527733;0.9939742051090292;0.9999173971233192
41.246291;1.0074318686501504;0.9832260301489122;0.9757810991494731;-0.07091052772853908;-0.07038182544278254;1.006859174798037;9.998566641659963;0.9933850772482439;0.038151950522014776;1.0484105908723578;1.0000318751239863;0.9939802083555225;0.9999189487384733
41.256291;1.0074280860925076;0.9832253022551256;0.97577930853066;-0.0709121320348867;-0.07038341793768792;1.0068600803338743;9.998557800505864;0.9933806749022938;0.038151893249316414;1.0484151162834774;1.0000332231025855;0.9939852132057246;0.9999205034214758
41.266291;1.007424273653104;0.9832240423090985;0.9757771962616513;-0.07091213240906191;-0.0703834184319769;1.006860851007441;9.998549779028732;0.9933763716390897;0.03815283441755758;1.0484196433053075;1.00003442165616;0.9939902891798892;0.9999220603824215
41.276291;1.0074194752584857;0.9832223427656961;0.9757757652121289;-0.0709133807409192;-0.07038472427950229;1.0068604639450363;9.998542559370806;0.9933731713318128;0.03815377398078463;1.0484241534183407;1.000035466571405;0.9939963898345796;0.9999236160048108
41.286291;1.0074156009522124;0.9832210416688033;0.9757739831390803;-0.07091338116691578;-0.07038472476103352;1.0068608979522249;9.99853610947869;0.9933690779552994;0.038154711930713736;1.0484286299085082;1.0000363533764798;0.9940015065473713;0.9999251650718802
41.296291;1.0074116979145054;0.9832202304167127;0.9757728541401897;-0.07091498557445827;-0.07038631723018847;1.0068611346976934;9.998530393537102;0.9933650962214385;0.038154648310398366;1.0484330576389038;1.0000370792411022;0.9940065881876214;0.9999267017315202
41.306291;1.0074077731306759;0.9832189210373465;0.9757713894470772;-0.07091498606143423;-0.07038631769649648;1.006860158559792;9.998525388988224;0.993361230255284;0.03815558319067217;1.0484374214857533;1.0000376447768686;0.9940116997241312;0.9999282198776325
41.316291;1.0074028824375565;0.983217199462525;0.9757705937893658;-0.07091623450777709;-0.07038762351227086;1.0068599567216647;9.99852109551971;0.9933584822546044;0.0381565166697702;1.048441705653365;1.0000380546903767;0.9940177908365113;0.9999297129244581
41.326291;1.0073989491098412;0.9832158951602762;0.9757694355486692;-0.07091623505552065;-0.07038762395952657;1.0068595191874496;9.99851752255542;0.9933548531644326;0.03815644890926644;1.0484458940493202;1.0000383169549825;0.9940228133607931;0.999931174034374
41.336291;1.0073950305392052;0.9832150906199928;0.9757689171799341;-0.07091783958050839;-0.07038921638991774;1.0068588380612742;9.998514674214523;0.9933513446632746;0.03815738009445323;1.0484499708363866;1.0000384405456997;0.9940278314228062;0.9999325971258732
41.346291;1.0073901830750407;0.98321287949236;0.9757680680743875;-0.07091748415437388;-0.07038893017529499;1.0068569078031933;9.998512546103134;0.9933489607148378;0.03815831035548343;1.048453921381854;1.0000384328992475;0.9940337932229417;0.9999339781080885
41.356291;1.007386328113459;0.9832120767820264;0.9757678305577142;-0.07091908872181407;-0.07039052257763216;1.0068557271669414;9.998511127452941;0.9933457070758102;0.038159239785155744;1.0484577331848322;1.0000382987718273;0.9940386875154209;0.9999353159858565
41.366291;1.0073825210320593;0.9832107763425577;0.9757672378246077;-0.07091908935761994;-0.07039052296994516;1.0068543000503152;9.998510403756907;0.9933425892637731;0.03815916851138552;1.0484613961914286;1.0000380412278576;0.9940434628437481;0.999936612929061
41.376291;1.0073787714753841;0.9832099719865642;0.9757672754594241;-0.07092069395488106;-0.07039211534148632;1.006851634159689;9.998510354594954;0.9933396113851479;0.03816009671236955;1.0484649024428077;1.0000376634350043;0.9940481838566128;0.9999378733035948
41.386291;1.0073741322492198;0.9832077600470623;0.9757669750606123;-0.07092033858473072;-0.07039182906603211;1.006849740007778;9.998510948388713;0.9933377759034415;0.03816102457399343;1.0484682452508332;1.0000371695951644;0.9940537998441485;0.9999391027266724
41.396291;1.0073705193420608;0.9832069607632752;0.9757672780971602;-0.07092194319464723;-0.07039342140938233;1.0068476309869978;9.99851214533641;0.9933350833620703;0.038160952248491836;1.0484714182956723;1.0000365651441976;0.9940582640496375;0.9999403075218235
41.406291;1.0073669810686632;0.9832056752076151;0.9757672124987938;-0.07092194385874441;-0.07039342174537651;1.0068453231561427;9.998513912639188;0.9933325330061599;0.0381618798442717;1.0484744154674484;1.0000358561968858;0.9940626453169514;0.9999414947394683
41.416291;1.0073625645574562;0.9832039940532065;0.9757677747129784;-0.07092319243474486;-0.07039472742437464;1.0068418344437633;9.998516239405063;0.9933311241988746;0.038162807425307574;1.0484772320370723;1.0000350489200311;0.9940678997999441;0.9999426715124446
41.426291;1.0073591815420013;0.9832027546256897;0.9757679230351961;-0.07092319308892793;-0.07039472773590204;1.0068391836804034;9.998519130937172;0.9933288567175419;0.038163735003892224;1.0484798659628018;1.0000341506969515;0.9940720266149973;0.9999438430341115
41.436291;1.0073558774497293;0.9832020495106749;0.9757686522476305;-0.07092479767794195;-0.07039632003143768;1.0068363896163737;9.998522593641475;0.9933267296474069;0.03816366254308939;1.0484823178213525;1.0000331717736686;0.9940759870249538;0.9999450121469259
41.446291;1.0073526524282554;0.9832029954874024;0.9757710516633117;-0.07092590526450346;-0.07039741903227191;1.006832469708985;9.998526633497384;0.99332474066748;0.038164589948121636;1.0484845892420223;1.000032124822358;0.9940798609579313;0.9999461816784135
41.456291;1.0073485508823086;0.9832009849316536;0.9757714578893028;-0.070925549847572;-0.07039713268111307;1.0068294393370691;9.998531255224208;0.993323886702788;0.03816551704964555;1.0484866812027243;1.0000310230894405;0.9940846146839278;0.9999473563272158
41.466291;1.007345483223035;0.9832004446064644;0.9757724037902326;-0.07092715439505459;-0.07039872496246297;1.0068263123037307;9.998536453153434;0.9933221645445947;0.03816544364291545;1.0484885941078126;1.000029878870542;0.994088218192283;0.9999485427289647
41.476291;1.0073424962422188;0.9831994742819123;0.9757729215222554;-0.07092715498493789;-0.07039872525073507;1.0068231010210376;9.998542206290178;0.9933205704913263;0.03816636958141497;1.0484903287966325;1.0000287025608365;0.994091755457137;0.9999497485396207
41.486291;1.0073386394768449;0.9831981608663073;0.9757740176453793;-0.07092840346497656;-0.0704000308965616;1.0068188157542608;9.998548478792529;0.9933200999718427;0.03816729485694922;1.048491886191229;1.0000275020163192;0.9940961967661176;0.9999509809230688
41.496291;1.0073358311919787;0.9831973366718112;0.9757746634478222;-0.07092840402434147;-0.07040003119813977;1.0068154652308565;9.998555225280507;0.9933187474141166;0.0381682196078928;1.0484932659261443;1.0000262827613993;0.9940995548369991;0.9999522451432835
41.506291;1.0073331264933079;0.9831970882226674;0.9757758650576747;-0.07093000850918314;-0.07040162350779285;1.006812058345769;9.998562403277345;0.9933175063681278;0.03816814404979121;1.0484944653442887;1.0000250493806013;0.9941028027453646;0.9999535434834914
41.516291;1.0073305353449242;0.9831964243952455;0.9757766341446095;-0.07093000903627475;-0.07040162384276209;1.0068076045238734;9.998569981054635;0.9933163707618389;0.03816906837938049;1.0484954795508783;1.0000238069993195;0.9941060289514007;0.9999548749702234
41.526291;1.00732711001128;0.9831954297168362;0.9757779751320331;-0.07093125744740503;-0.07040292955404234;1.0068041127257428;9.998577929019051;0.9933163366549229;0.038169992720663126;1.0484963022353007;1.0000225615456595;0.9941102036761316;0.9999562364898105
41.536291;1.007324766372612;0.9831949336100613;0.9757788570634749;-0.07093125794216971;-0.0704029299412516;1.006800590474392;9.998586207699367;0.9933154028152865;0.038169917153021066;1.0484969264914568;1.0000213187829692;0.9941132957487282;0.9999576240872139
41.546291;1.0073225534819306;0.983195019806301;0.975780285097414;-0.07093286235992195;-0.070404522352892;1.006797043203134;9.998594774775437;0.9933145700573834;0.03817084176622605;1.0484973462241776;1.0000200831152946;0.9941163834717545;0.9999590336323185
41.556291;1.0073204726514828;0.9831946958589053;0.9757812711684566;-0.07093286282019097;-0.07040452280230719;1.0067924739560028;9.99860360473897;0.9933138402304037;0.038171766681337434;1.0484975580370985;1.0000188568233401;0.9941194288221002;0.9999604614270985
41.566291;1.0073175648295367;0.9831940470323594;0.9757828207976067;-0.07093411115763179;-0.07040582863444195;1.0067888841157429;9.998612696591183;0.9933142153766585;0.0381716920571333;1.0484975620087003;1.0000176397530567;0.9941233929586063;0.9999619052191759
41.576291;1.0073157324509063;0.9831939052697969;0.9757839033066756;-0.07093411158181791;-0.07040582914617514;1.0067852749887691;9.99862206479101;0.9933136969643;0.03817261809001787;1.0484973620024431;1.000016429464204;0.9941263549475171;0.999963364947368
41.586291;1.0073140126320088;0.9831943581198075;0.9757855217651485;-0.07093571592558069;-0.07040742168097038;1.0067806488774906;9.998631726973134;0.993313284611379;0.03817354501503492;1.0484969666313528;1.0000152219254164;0.9941292765250384;0.9999648424746054
41.596291;1.0073114467696123;0.9831935058811341;0.9757867045157657;-0.07093536026498667;-0.07040713560566683;1.0067770089940398;9.998641700700457;0.9933139748368004;0.03817447309769981;1.0484963883076668;1.0000140122219638;0.9941331573067685;0.9999663408911155
41.606291;1.007309946912837;0.983194169687902;0.9757883892827064;-0.07093696456748304;-0.07040872819050327;1.0067733590091839;9.998652008217434;0.9933137616055395;0.03817440256940729;1.0484956390818783;1.0000127945845696;0.9941359601261944;0.9999678632803158
41.616291;1.0073085627307212;0.9831944469014853;0.975789600973048;-0.07093696491217238;-0.07040872880119316;1.0067697025320366;9.998662680992721;0.9933136386925541;0.03817533356489434;1.0484947274142282;1.0000115623979853;0.9941387610975632;0.9999694113660358
41.626291;1.0073073002955946;0.9831953315228277;0.9757913161700296;-0.07093856917227745;-0.07041032142141249;1.0067650423049488;9.99867376052227;0.9933136015626597;0.03817626614692999;1.0484936588707239;1.000010308379591;0.9941415226540713;0.9999709864725657
41.636291;1.0073052108295355;0.983194917330582;0.9757925600209492;-0.07093821342533065;-0.07041003541698684;1.0067613799548618;9.998685292132965;0.9933146470402404;0.03817620037522526;1.0484924389652805;1.0000090244092101;0.9941452067442821;0.9999725921048582
41.646291;1.0073042110518033;0.9831960198680004;0.9757942710851045;-0.07093981764433431;-0.07041162805993054;1.0067577166338582;9.998697317105124;0.9933147715317927;0.03817713636933458;1.0484910750803191;1.0000077020370075;0.9941478924081448;0.9999742344557675
41.656291;1.0073033514286063;0.983196732998323;0.9757954785673093;-0.07093981791104097;-0.07041162871544449;1.0067540541071325;9.998709868977874;0.9933149699362559;0.03817807436398551;1.0484895761321342;1.000006333970395;0.9941505408908775;0.9999759205285444
41.666291;1.0073026373744645;0.9831980485552837;0.9757971645735879;-0.07094142209777225;-0.07041322136603473;1.006749396071713;9.998722964651284;0.9933152358273856;0.03817801472386995;1.0484879519059047;1.0000049155467186;0.994153114407231;0.9999776561846403
41.676291;1.0073011199944257;0.9831980584453757;0.9757983587555223;-0.07094106628352119;-0.07041293537592583;1.0067457489316347;9.998736593966306;0.9933165622250999;0.03817895789688323;1.0484862135516613;1.00000344601556;0.9941566905502718;0.9999794451651836
41.686291;1.007300717041825;0.9831995763729544;0.9758000024581894;-0.07094267044495306;-0.07041452801830034;1.0067421220290889;9.998750723196196;0.99331694280722;0.03817990433176026;1.048484373818612;1.0000019293019407;0.9941592341936102;0.9999812892332891
41.696291;1.0073004811270978;0.9832006947405989;0.975801126910341;-0.07094267066322837;-0.07041452865868596;1.0067375279801096;9.998765311636323;0.9933173726734703;0.03817985439784809;1.0484824466421376;1.0000003732975422;0.9941617073097075;0.9999831885956985
41.706291;1.007299465045212;0.9832014935063725;0.9758027371287727;-0.0709439187494802;-0.07041583463506625;1.0067339827341886;9.998780329320315;0.9933188478715828;0.03818080834506818;1.0484804467893283;0.9999987877263598;0.9941651873433328;0.999985142003967
41.716291;1.0072995875848885;0.9832027977190656;0.975803802712736;-0.07094391895153308;-0.07041583525022169;1.006730505299715;9.99879576004355;0.9933193647727963;0.038181766330255905;1.048478389509141;0.9999971822019826;0.9941676407693701;0.9999871477986144
41.726291;1.0072999018884858;0.9832041893915073;0.975804834163484;-0.07094391914715467;-0.07041583584932355;1.00672711677727;9.998811587571206;0.9933199205024352;0.038181728484545416;1.0484762907726897;0.9999955655920199;0.9941700334695746;0.9999892050815529
41.736291;1.0073004150513762;0.9832061612283965;0.9758063200556217;-0.07094552326916853;-0.07041742842335279;1.0067228382630664;9.99882778330489;0.9933205140451095;0.0381826949476556;1.0484741679448537;0.9999939459431522;0.9941724467690074;0.9999913129646405
41.746291;1.0073001772662935;0.983206803334423;0.9758072893667512;-0.07094516739712524;-0.07041714233736734;1.0067196890651613;9.998844303884267;0.9933221463043691;0.03818366586183859;1.0484720388244981;0.9999923298361186;0.9941758448967077;0.9999934696989659
41.756291;1.0073011033953119;0.9832089271520945;0.9758086834863567;-0.07094677151047679;-0.07041873486834087;1.0067166860798704;9.998861094010202;0.9933228185682768;0.03818364137015821;1.0484699191138953;0.9999907214853577;0.9941781937685147;0.9999956734314316
41.766291;1.0073022431833503;0.9832106229104668;0.975809535473462;-0.07094677169200199;-0.07041873538268431;1.006713843853114;9.998878093752888;0.9933235314088272;0.0381846215902735;1.0484678211365648;0.999989122708308;0.9941805717803158;0.9999979226073866
41.776291;1.0073036022600006;0.9832128804765325;0.9758108331540751;-0.07094837580316582;-0.07042032786640323;1.0067101750533851;9.998895249453149;0.9933242854102353;0.038185606567435;1.0484657548866416;0.9999875339373678;0.9941829429605602;1.0000002146730669
41.786291;1.0073042299483745;0.9832137906827972;0.9758116119928454;-0.07094801992429103;-0.07042004168701615;1.0067076905952972;9.998912521665785;0.9933260819739632;0.03818559628629943;1.048463729720884;0.999985955731027;0.9941862719423562;1.0000025447255954
41.796291;1.0073060381934105;0.9832161655141627;0.9758128172189862;-0.07094962403948843;-0.07042163412610666;1.0067053988371564;9.9989298857275;0.9933269225651356;0.0381865907281496;1.0484617546838526;0.9999843896564665;0.9941886417086068;1.0000049052226576
41.806291;1.0073080704348811;0.9832180951573471;0.975813482028657;-0.07094962423331858;-0.07042163455201457;1.0067023046464918;9.998947329351031;0.9933278075733514;0.038187589918664236;1.0484598380120185;0.9999828379544143;0.9941910171285756;1.0000072856190318
41.816291;1.0073103241131993;0.9832205695828248;0.9758145923766953;-0.0709512283657656;-0.07042322695173046;1.0067004092612482;9.998964853414469;0.993328735127554;0.038187593971375056;1.0484579877106674;0.9999813035498436;0.9941933624147673;1.0000096717326894
41.826291;1.007311842027277;0.9832216807485301;0.9758151833505926;-0.07095087251854615;-0.07042294069261548;1.0066987104466574;9.998982476244542;0.9933306995568846;0.03818860309498357;1.048456212132921;0.99997979120421;0.9941967554152389;1.0000120464621574
41.836291;1.0073145333737357;0.9832242419870532;0.9758162039277957;-0.07095247667958021;-0.07042453305760903;1.006697202510261;9.99900023503211;0.9933316918007435;0.03818961753743479;1.0484545189076475;0.9999783078462008;0.9941991612164568;1.0000143922894915
41.846291;1.0073174419830588;0.9832263426452736;0.9758166944571389;-0.0709524769328114;-0.07042453341445487;1.0066948767165644;9.99901818282102;0.9933327021276944;0.03818963753383394;1.0484529137439933;0.9999768611408617;0.9942015430357818;1.0000166936945043
41.856291;1.0073205667179603;0.9832289677432327;0.9758176486228683;-0.07095408113342858;-0.07042612575002079;1.0066937222274623;9.999036390892003;0.9933347218803684;0.03819066327484312;1.0484514006282624;0.9999754580474383;0.9942049780874506;1.0000189380921214
41.866291;1.007322950627256;0.9832302010051587;0.9758181075518444;-0.07095372536149137;-0.0704258394315438;1.0066927272390245;9.999054954547045;0.9933357430932329;0.03819169485690994;1.0484499820595752;0.9999741046898767;0.9942074285688378;1.0000211163839403
41.876291;1.007326501695059;0.983232847486322;0.9758190228452609;-0.07095532960694069;-0.07042743174382285;1.006691879537489;9.99907398617066;0.9933367575774792;0.038191732267429564;1.048448658259477;0.9999728072254659;0.9942098535563649;1.000023224006576
41.886291;1.00733026207945;0.9832349911590348;0.9758194333076788;-0.07095532995259755;-0.07042743205429088;1.0066901661244578;9.99909359776467;0.9933377564078899;0.03819277543769599;1.0484474269057307;0.9999715720238588;0.9942123275537681;1.0000252612792995
41.896291;1.0073342287660016;0.9832376149551603;0.9758203285446411;-0.07095693424907985;-0.07042902434994014;1.0066895726266512;9.999113891181027;0.9933397298190154;0.038193824292128455;1.0484462841009876;0.9999704041304405;0.9942158079119152;1.0000272321723198
41.906291;1.007337442530051;0.9832388022871854;0.9758207454651399;-0.07095657857500522;-0.07042873799864786;1.0066890829991795;9.9991349574202;0.993340667412235;0.03819387874217064;1.0484452252913732;0.9999693063272356;0.9942182532465568;1.0000291424828531
41.916291;1.0073418081105707;0.9832413585811642;0.9758216325503462;-0.07095818292190632;-0.07043033028834335;1.006688680117705;9.999156868517337;0.9933415585769734;0.03819493867842087;1.0484442453704326;0.9999682798699312;0.9942207345402064;1.0000309990584773
41.926291;1.0073463631842314;0.9832433689613133;0.9758220271322089;-0.07095818337072514;-0.07043033058739236;1.0066873476927547;9.99917966146039;0.9933423927029535;0.03819600403186607;1.048443338011374;0.9999673246152925;0.9942232066340695;1.0000328101223372
41.936291;1.0073501451211824;0.983244908052553;0.975822939594046;-0.07095943169188207;-0.07043163623210556;1.0066870718737775;9.999203334336347;0.9933441593918786;0.03819607481366657;1.0484424950580304;0.9999664385567608;0.9942266210750629;1.0000345846928569
41.946291;1.0073550581398036;0.9832467982339949;0.9758233450846725;-0.07095943218726951;-0.07043163654078825;1.0066868411030567;9.999227853637896;0.9933448499696922;0.0381971510219957;1.0484417067947271;0.9999656184512858;0.9942290448539133;1.0000363307947617
41.956291;1.007360143196497;0.9832486217049264;0.9758237598713286;-0.07095943270405904;-0.07043163685608948;1.0066866457244723;9.999253158772536;0.9933454597546261;0.038198232526710514;1.0484409622381659;0.99996486091015;0.994231426673943;1.0000380550071608
41.966291;1.0073653980623345;0.9832508738358994;0.9758246777016273;-0.07096103716306713;-0.07043322917065434;1.0066854779930448;9.999279171459898;0.9933459887738528;0.038198319070384755;1.0484402489188898;0.9999641625706636;0.9942337168666275;1.000039763776862
41.976291;1.0073698642847495;0.9832516494915928;0.9758251313947308;-0.07096068164324432;-0.07043294284848409;1.0066853312758677;9.999305809034249;0.9933474398617371;0.03819941034378379;1.0484395536801143;0.9999635197195965;0.9942369832474794;1.0000414641511817
41.986291;1.0073754457697406;0.9832537662922349;0.9758260644648379;-0.07096228613811038;-0.07043453517622794;1.0066851993850028;9.999332989764913;0.9933478154303154;0.03820050605117224;1.0484388650264238;0.9999629287010044;0.9942391835843684;1.000043163441403
41.996291;1.0073811780415363;0.9832553210384067;0.9758265100869451;-0.0709622867293987;-0.07043453551786649;1.0066840772010632;9.999360634933993;0.9933481160039705;0.03820060594013636;1.0484381749184744;0.999962386746245;0.9942412739796697;1.000044869009666
42.006291;1.0073870506156832;0.9832573102427067;0.9758274541814186;-0.07096389125568682;-0.07043612785769153;1.0066839609468103;9.99938867383426;0.9933483412083711;0.038201709797366624;1.0484374783501131;0.9999618919960982;0.9942433252794172;1.0000465879534233
42.016291;1.00739209655845;0.9832578321881109;0.9758279292978072;-0.07096353579573299;-0.0704358415599789;1.0066838470068196;9.999417047307627;0.9933494903379245;0.038202817444937164;1.0484367716048693;0.9999614431285279;0.9942462915035015;1.0000483261234043
42.026291;1.0073982123010732;0.9832597080513679;0.9758288771963305;-0.07096514034668935;-0.0704374339142572;1.0066837309608752;9.999445703899346;0.9933495622250248;0.038202928752932824;1.0484360509406518;0.9999610394049896;0.9942481293497027;1.0000500872651454
42.036291;1.0074044270831657;0.9832610379798602;0.9758293258115326;-0.07096514099077839;-0.07043743428525877;1.0066826079484001;9.999474596001996;0.9933495566006231;0.03820404362525074;1.0484353120389607;0.9999606807109451;0.9942499095112759;1.000051872926806
42.046291;1.0074107255181488;0.9832628197312222;0.9758302534515476;-0.07096674556370107;-0.07043902665705454;1.0066824731859396;9.999503684987888;0.9933494753576683;0.038205161965599976;1.0484345495954803;0.9999603664852509;0.9942515886356219;1.000053683088997
42.056291;1.0074161381102988;0.9832631499155909;0.9758306859734581;-0.0709663901445965;-0.07043874039227194;1.0066823219603023;9.999532948048001;0.993350321418975;0.03820528367654918;1.0484337572981055;0.9999600935228022;0.9942541229052695;1.0000555171681667
42.066291;1.0074225610730319;0.9832648458468205;0.9758315625545076;-0.07096799473434993;-0.07044033278047541;1.006682149903661;9.99956237803951;0.9933500972056319;0.03820640868517616;1.0484329286239618;0.9999598547953958;0.9942555866187243;1.0000573742961667
42.076291;1.0074290232268783;0.9832660029855328;0.9758319139151389;-0.07096799541557872;-0.07044033318479608;1.006680953705729;9.999591974768052;0.993349804577847;0.0382065369619726;1.0484320576829993;0.9999596407728203;0.9942568990871167;1.0000592530493673
42.086291;1.0074355060940918;0.9832671180123093;0.9758322305313958;-0.07096799610404936;-0.07044033359678092;1.0066807311411774;9.999621736486969;0.9933494453151402;0.03820766852765395;1.0484311393960646;0.9999594415795147;0.9942581357494091;1.0000611522219667
42.096291;1.0074410345798628;0.9832677750590224;0.9758330220081022;-0.07096924462834538;-0.07044163935391269;1.0066804803089722;9.9996516591715;0.9933500216028301;0.03820880345666658;1.0484301694486293;0.9999592479342284;0.9942602581232944;1.00006307194374
42.106291;1.0074474994633016;0.9832687997730168;0.9758332546022609;-0.0709692453264367;-0.07044163978004886;1.0066801993617174;9.99968173350245;0.9933495371389109;0.03820894187006548;1.048429144725781;0.999959051005876;0.9942612318369803;1.0000650137027487
42.116291;1.007453927838984;0.9832702714221602;0.9758339301377295;-0.07097084994075605;-0.07044323220453223;1.006678886477148;9.99971194145964;0.9933489985775611;0.03821008392089092;1.0484280644621213;0.9999588423007648;0.9942621372919225;1.000066979735728
42.126291;1.007460304965458;0.9832711915787815;0.9758340578545578;-0.07097085063835164;-0.07044323264469449;1.0066785394523656;9.999742262211882;0.9933484155256204;0.0382112297891408;1.048426931508777;0.999958614135605;0.9942629414724258;1.0000689717836708
42.136291;1.0074656647104436;0.9832716373260074;0.9758346413959884;-0.07097209915609909;-0.07044453843038942;1.0066781552714532;9.999772669432959;0.9933487987225401;0.03821137967171545;1.04842575243356;0.9999583606150372;0.9942646104455708;1.0000709896262883
42.146291;1.0074719109787702;0.9832724296671137;0.9758346488577442;-0.07097209984086798;-0.07044453888935708;1.0066777290363804;9.999803117253412;0.9933481583974774;0.03821253375804087;1.0484245364732099;0.9999580784562639;0.9942652268085395;1.0000730307686907
42.156291;1.0074780858267924;0.983273642854842;0.9758350836565057;-0.07097370442816661;-0.07044613135109336;1.0066762526826007;9.999833547875426;0.9933475033273045;0.0382126921870132;1.048423294226355;0.999957766457076;0.9942657165257365;1.000075090924627
42.166291;1.0074841881004126;0.983274275389153;0.9758349553462939;-0.0709737050892149;-0.07044613183329598;1.0066757152080072;9.999863918176446;0.9933468402894743;0.038213854984904747;1.048422036106834;0.9999574239951909;0.9942661601761127;1.0000771648910554
42.176291;1.0074892605896815;0.9832744054587308;0.9758352671764864;-0.07097495355594637;-0.07044743766386219;1.0066751045267603;9.999894201946915;0.9933471748734821;0.03821502203385748;1.0484207712301843;0.9999570509546216;0.9942675226629321;1.0000792479855838
42.186291;1.007495209255564;0.9832748595021114;0.9758349878694317;-0.07097495418718935;-0.07044743817134141;1.0066744104086474;9.99992435874736;0.9933465125304087;0.03821519310146199;1.0484195075849487;0.9999566489924856;0.9942677710353245;1.0000813371724826
42.196291;1.007501073170425;0.9832752224467184;0.975834629551177;-0.07097495480138069;-0.07044743869143472;1.0066726268965025;9.999954308781028;0.9933458584710246;0.038216367896382004;1.0484182531057782;0.9999562210025789;0.9942679845781419;1.0000834311490976
42.206291;1.0075068480639504;0.9832759912319834;0.975834684333087;-0.0709765593078194;-0.07044903121456471;1.00667175169511;9.999983953295349;0.9933452176884221;0.03821754610882091;1.0484170170594835;0.9999557684804886;0.9942681261417775;1.0000855293259736
42.216291;1.007512532107279;0.9832761743685164;0.9758341640480519;-0.07097655988001571;-0.07044903175615665;1.0066707837408515;10.000013222260645;0.9933455950239521;0.038217727430147695;1.048415811250782;0.9999552904671484;0.9942691551294454;1.0000876306810411
42.226291;1.0075171698965963;0.9832758601693713;0.9758340734836708;-0.07097780824121905;-0.07045033763975844;1.0066697219547298;10.000042086083253;0.9933449946446442;0.03821891155751262;1.0484146500835525;0.9999547856245782;0.9942691463993827;1.0000897342524326
42.236291;1.0075226719599508;0.9832758833327269;0.9758333811008674;-0.07097780875853252;-0.07045033819258825;1.0066675653492292;10.00007052459432;0.9933444200839008;0.038219098185904854;1.0484135488986301;0.9999542547862617;0.9942690185383423;1.0000918404678936
42.246291;1.0075280823414847;0.9832763317428778;0.975833090132918;-0.07097941315486808;-0.07045193073810813;1.0066663136414185;10.000098507668682;0.9933438749184998;0.03822028701316594;1.048412521954207;0.9999537012745381;0.9942688451894349;1.000093950914849
42.256291;1.0075333999811575;0.983276215204046;0.975832210724541;-0.07097941360852143;-0.07045193129152795;1.006664967477524;10.000126004136629;0.9933443631841078;0.03822147776771225;1.0484115818315458;0.9999531290991985;0.9942695838235402;1.0000960675249515
42.266291;1.0075376701227619;0.9832756195859708;0.9758317483933825;-0.07098066183789502;-0.07045323717549622;1.0066635276342746;10.000152992520725;0.9933438895513617;0.03822167021504985;1.0484107400269247;0.9999525415535707;0.9942691938744025;1.0000981928039179
42.276291;1.00754280498903;0.983275376167066;0.9758306742050606;-0.07098066222182689;-0.07045323771969449;1.006660994395482;10.000179461717158;0.993343459526769;0.03822286411958662;1.0484100069715472;0.9999519412235418;0.9942687483390771;1.0001003296905664
