time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.286291;1.0075478510829214;0.9832750734400385;0.9758295021296869;-0.07098066256977359;-0.07045323825611209;1.0066593679530706;10.000205409189876;0.9933430797377872;0.03822405920944546;1.0484093906138539;0.9999513294778556;0.9942682059823306;1.000102480739947
42.296291;1.0075528095977508;0.98327521042289;0.9758287276754378;-0.07098226678967759;-0.07045483077475488;1.0066576490970083;10.000230840172447;0.9933437582058995;0.038224255190180995;1.0484088949105999;0.9999507054210086;0.994268524759219;1.0001046477053375
42.306291;1.0075567268596524;0.9832738830337922;0.9758273888278097;-0.07098191096245457;-0.07045454463502586;1.0066558396172018;10.000255762095403;0.9933435039063414;0.03822545179893956;1.0484085193510566;0.9999500659710627;0.9942677819462455;1.0001068314619919
42.316291;1.007561515508953;0.98327390720496;0.9758264340730555;-0.07098351510528586;-0.07045613713473445;1.0066529421582266;10.00028017494685;0.9933433252469062;0.03822564884874439;1.0484082597712816;0.9999494069942566;0.994266903319811;1.0001090326606368
42.326291;1.0075662228833115;0.9832733754498222;0.9758248997976589;-0.07098351530190129;-0.07045613763424657;1.0066509590537627;10.000304068264187;0.9933432284909539;0.03822684619795851;1.0484081104857554;0.9999487255331366;0.9942659736413914;1.0001112526341653
42.336291;1.0075708510848327;0.9832732788004018;0.9758237752573335;-0.07098511936472476;-0.07045773011601765;1.0066488900644661;10.000327427879578;0.9933442173560731;0.03822804367033044;1.0484080654491275;0.9999480221141344;0.9942659642373207;1.000113492823372
42.346291;1.0075744462747076;0.9832717100981757;0.9758220982934156;-0.07098476337526352;-0.07045744394016529;1.0066467313206096;10.000350248144438;0.9933442937266025;0.03822824103894606;1.0484081179608014;0.9999473004512204;0.9942648508830608;1.0001157538077872
42.356291;1.0075789202536798;0.983270987949275;0.9758203254160405;-0.07098476345042215;-0.07045744441585715;1.0066444774863628;10.000372544748139;0.993344458087884;0.03822943807531239;1.0484082616828991;0.9999465656010912;0.9942637248524098;1.0001180363106317
42.366291;1.0075833208370841;0.9832706991770663;0.9758189756151682;-0.07098636738991919;-0.07045903687520144;1.0066411241231967;10.000394353417951;0.9933447085204843;0.038229634573089054;1.0484084916103273;0.999945823484573;0.9942625258986053;1.0001203424015785
42.376291;1.0075876531372245;0.9832698538146337;0.9758170670721329;-0.07098636738262526;-0.0704590373364829;1.0066386674443282;10.000415707987523;0.9933460391653466;0.038230830366098374;1.0484088023890772;0.9999450806857796;0.9942623468150394;1.0001226740935178
42.386291;1.0075909677172326;0.9832685411217418;0.9758156116392104;-0.07098761512876206;-0.07046034312119569;1.0066361036868139;10.000436618232404;0.9933464399555283;0.038232025361786666;1.0484091863057627;0.9999443427084292;0.9942611654811352;1.0001250309235703
42.396291;1.0075951792521418;0.9832675962712015;0.975813585982359;-0.07098761503369386;-0.07046034356655023;1.0066334296393278;10.000457064076992;0.9933468979591151;0.038232219495243414;1.0484096334584903;0.9999436121878608;0.994259955380265;1.0001274090407786
42.406291;1.0075993343671599;0.9832671082435793;0.975812001256929;-0.07098921879626713;-0.07046193599365067;1.0066296427536572;10.000477005344507;0.9933473997444572;0.038233412630760015;1.048410133358023;0.9999428892585168;0.994258805642125;1.0001298020264953
42.416291;1.0076034328852534;0.9832660889552407;0.975809872490552;-0.07098921860883459;-0.07046193642097408;1.0066267404421094;10.000496405667405;0.9933479334858433;0.03823360456703166;1.0484106766322496;0.9999421735311526;0.9942576529531157;1.0001322024460106
42.426291;1.0076074741884193;0.9832650411278534;0.9758076928866304;-0.07098921837413785;-0.0704619368399819;1.0066237204226636;10.000515261055796;0.993349489459532;0.038234795116326666;1.0484112563706867;0.9999414654972424;0.9942575879628409;1.0001346027444329
42.436291;1.007610503860982;0.9832635565326066;0.9758059770013712;-0.07099046588364988;-0.07046324258284511;1.006620582224835;10.000533609619728;0.993350059757623;0.03823598411582746;1.0484118684411057;0.9999407672149294;0.9942565868178955;1.0001369954882564
42.446291;1.007614434853402;0.9832624702772673;0.9758037002226151;-0.07099046555411363;-0.0704632429918845;1.006616327027067;10.000551510115693;0.9933506386238344;0.03823617138094351;1.0484125107567766;0.9999400828362481;0.9942556205092283;1.0001393731909918
42.456291;1.0076183152052893;0.9832618723593424;0.9758018761587408;-0.07099206907951434;-0.07046483539016424;1.0066129563703876;10.000569009424444;0.9933512226342337;0.03823735667763506;1.0484131827850094;0.9999394179429857;0.9942547731939958;1.0001417271255086
42.466291;1.007622148295401;0.9832607753944796;0.9757995255631026;-0.07099206865821708;-0.07046483579904639;1.0066094729174713;10.000586127890433;0.9933528093994515;0.03823753974690944;1.0484138851565585;0.9999387782340781;0.9942549731973479;1.0001440462587772
42.476291;1.0076249823596177;0.9832592665601628;0.9757976625176884;-0.07099331598122771;-0.07046614154063731;1.0066058811131104;10.000602868600279;0.9933533958022618;0.03823872037102206;1.0484146191436607;0.9999381691856053;0.9942543058607247;1.0001463175980572
42.486291;1.007628730176161;0.9832581751752691;0.9757952645709442;-0.07099331547833512;-0.07046614195921912;1.0066011851328391;10.000619240678207;0.993353977627651;0.03823889840757523;1.0484153875057443;0.9999375961907307;0.9942537016230619;1.00014852747604
42.496291;1.0076324366796658;0.9832570845208211;0.9757928495810079;-0.07099331493937297;-0.07046614238623707;1.0065973873885115;10.000635275873323;0.9933545500456776;0.038240073748495355;1.048416195890905;0.9999370640030099;0.9942532452024784;1.0001506631905432
42.506291;1.0076360994477618;0.9832564872028086;0.975790912970501;-0.07099491826748697;-0.07046773481406116;1.0065934898607418;10.000651018495708;0.9933561076641175;0.03824124625038142;1.0484170524933543;0.9999365754860299;0.9942539035110406;1.0001527144999813
42.516291;1.007638758838909;0.9832544743126297;0.9757884900500098;-0.07099456154917366;-0.07046744860199063;1.006589496061525;10.000666502988732;0.9933566447196704;0.038241415691154;1.0484179664273792;0.9999361315449123;0.9942536431599841;1.0001546744702428
42.526291;1.0076423200351634;0.9832538604556801;0.9757865276952288;-0.0709961648191667;-0.07046904105696085;1.0065854117770445;10.000681751329799;0.9933571559942009;0.038242581775557484;1.0484189462562898;0.9999357329162398;0.994253541170093;1.000156539419614
42.536291;1.007645823171596;0.9832527399676887;0.9757840628994232;-0.07099616416700077;-0.07046904153913086;1.0065802446605725;10.000696789720006;0.9933576375366844;0.03824274418777318;1.0484199990917187;0.999935380728693;0.9942535185729328;1.0001583083322998
42.546291;1.0076492641194112;0.9832521065137364;0.9757820857999687;-0.07099776739228957;-0.07047063403154348;1.0065760035472706;10.000711659326786;0.993358086538396;0.03824390265382289;1.0484211302772608;0.9999350750848014;0.9942536468974568;1.0001599825948888
42.556291;1.0076526380108346;0.9832509656926465;0.9757796137788943;-0.0709977667019832;-0.07047063455610199;1.0065716976517538;10.000726409739746;0.9933595008630007;0.03824505696694926;1.0484223430649888;0.9999348148726026;0.9942548776574772;1.0001615658433967
42.566291;1.0076549828268457;0.9832489020097044;0.975777166718531;-0.0709974098791732;-0.07047034844150538;1.0065673352059608;10.000741079096686;0.993359878968556;0.038245206970840474;1.0484236378086436;0.9999345990256048;0.9942551611214265;1.0001630630603269
42.576291;1.0076582001678216;0.9832482309232408;0.975775205324822;-0.07099901306633255;-0.07047194100361137;1.006561922755074;10.000755677672272;0.9933602202149157;0.03824635252766359;1.0484250116935563;0.999934427211637;0.9942555593613543;1.0001644790948754
42.586291;1.0076613255591753;0.9832470400450469;0.9757727740214436;-0.07099901235641555;-0.07047194159820061;1.006557465980665;10.000770196031498;0.9933605249199035;0.03824649351456166;1.0484264599996445;0.9999342999097185;0.9942559818380512;1.000165817691896
42.596291;1.0076643510625183;0.9832463147357814;0.9757708689160767;-0.071000615549182;-0.07047353420331669;1.0065529707959444;10.00078463142965;0.9933617941617745;0.03824762985901225;1.0484279771421519;0.999934218688843;0.994257491212055;1.0001670814291463
42.606291;1.0076663157765917;0.983244143098194;0.975768531769974;-0.07100025873463338;-0.07047324817264336;1.0065484439156236;10.000799003358651;0.9933620298616845;0.03824776154893571;1.0484295561667238;0.9999341866779867;0.9942579972224981;1.000168271465405
42.616291;1.0076691266650433;0.9832428413550084;0.9757662209005743;-0.07100025806308793;-0.07047324882091466;1.0065428927647568;10.00081334019966;0.9933622353508236;0.03824888859317405;1.0484311887792224;0.9999342080565757;0.9942585598051279;1.0001693872292843
42.626291;1.007671826861197;0.9832419951365489;0.9757644575142994;-0.07100186131308786;-0.07047484147129031;1.006538324656929;10.000827649243504;0.993362415934721;0.03824901098065476;1.0484328663070253;0.9999342866826325;0.9942590851414551;1.000170427801696
42.636291;1.0076744155493724;0.9832406124230548;0.9757622642980938;-0.07100186070087121;-0.07047484214083825;1.0065337458043484;10.00084190362704;0.993363578923007;0.03825012865644019;1.0484345798441281;0.9999344251692395;0.9942606333263636;1.0001713940453079
42.646291;1.0076768925469577;0.9832396906944602;0.9757606372248714;-0.0710034640220661;-0.07047643480643727;1.006529160569672;10.000856056122442;0.9933637332545687;0.03825124152276038;1.0484363201059097;0.9999346245470029;0.9942611532136136;1.0001722894033678
42.656291;1.0076783035374577;0.9832373283335061;0.9757586167615016;-0.0710031073652319;-0.07047614882101384;1.0065245712810245;10.000870057956261;0.9933638886258738;0.038251349490276705;1.048438078208492;0.9999348848265474;0.9942615935599857;1.0001731199027404
42.666291;1.0076805608475299;0.9832358472807406;0.9757566580348093;-0.07100310688348935;-0.070476149501038;1.006518978827367;10.000883868768941;0.9933640540761943;0.03825245255556513;1.048439847045954;0.999935205671468;0.9942620209685658;1.000173894127354
42.676291;1.0076827117928753;0.9832348359189893;0.9757552776586921;-0.07100471034784099;-0.07047774216952872;1.0065143831280805;10.00089745590065;0.9933642367420498;0.03825255084052348;1.0484416223694122;0.9999355857662026;0.9942623504066452;1.0001746228226243
42.686291;1.0076847584887243;0.9832333038201875;0.9757534930429754;-0.07100470997549896;-0.07047774284587924;1.0065097828806397;10.000910786429523;0.9933654415978865;0.03825364456917985;1.0484434026980833;0.9999360225171087;0.9942636535266312;1.0001753185008657
42.696291;1.0076857462441209;0.9832313374559185;0.9757523165644809;-0.07100595742639317;-0.07047904884461968;1.00650517551279;10.000923823908877;0.9933656722501372;0.0382537340174338;1.0484451875907659;0.9999365128080919;0.9942638537831056;1.000175995441555
42.706291;1.0076875843749116;0.983229767955517;0.9757507243619897;-0.07100595717642094;-0.07047904951855614;1.006499557774102;10.000936529833439;0.9933659318732097;0.03825481948129422;1.0484469755344907;0.9999370529939848;0.9942640286084988;1.000176668798333
42.716291;1.0076893159821145;0.9832281834080496;0.9757492323364223;-0.071005956990939;-0.07047905019418987;1.0064949261278873;10.000948863273788;0.9933662235408446;0.03825590126358459;1.0484487632802224;0.999937638705006;0.994264141589518;1.0001773527426818
42.726291;1.0076909386146373;0.9832270839186839;0.9757483340662998;-0.07100756076329626;-0.07048064286363347;1.0064902764518662;10.000960787143496;0.9933675496123707;0.03825597965389188;1.0484505465571279;0.9999382654828982;0.9942651548246467;1.0001780598759173
42.736291;1.0076924482966463;0.9832254798953262;0.9757470434839193;-0.07100756071165869;-0.07048064355012555;1.006485604139322;10.000972277553688;0.9933679100650072;0.03825705490283394;1.0484523216617803;0.9999389292772606;0.9942651465774044;1.0001788016715503
42.746291;1.0076928842848336;0.9832234595299085;0.9757463694752336;-0.07100880848767699;-0.07048194956840056;1.006480905413443;10.000983318740358;0.9933683009218027;0.03825712721361905;1.0484540869478682;0.9999396269633957;0.9942650381393209;1.0001795875209747
42.756291;1.0076941505996817;0.9832218576742565;0.9757452858109621;-0.07100880857685893;-0.07048195027212069;1.006475177876076;10.000993885839389;0.9933687139023173;0.03825819676184874;1.0484558418754608;0.99994035753882;0.9942649061574972;1.0001804225644475
42.766291;1.0076952854871482;0.9832202674480237;0.9757443079307249;-0.0710088087401701;-0.07048195098386437;1.006470419353134;10.001003939912978;0.9933691371609027;0.038258263707176256;1.0484575846872173;0.999941122825423;0.9942646753244756;1.0001813066428533
42.776291;1.0076962821869944;0.9832191928655158;0.9757439301721692;-0.07101041287026429;-0.07048354369164318;1.0064656275810266;10.001013451568326;0.9933705572967606;0.03825932815947117;1.048459312483407;0.9999419261895587;0.9942654253016416;1.0001822348957057
42.786291;1.007696178683208;0.9832167347975973;0.9757431868394385;-0.07101005705443411;-0.07048325774783956;1.006460801744101;10.001022426627003;0.9933709620255139;0.03825939013951192;1.0484610235619487;0.9999427703318292;0.9942650853183373;1.0001831986591219
42.796291;1.0076968786940739;0.9832157154620198;0.9757430220342508;-0.07101166134276087;-0.07048485046338822;1.0064549441219275;10.001030906559311;0.9933713412920805;0.03826044958590193;1.0484627190606977;0.9999436570235836;0.9942647376823154;1.000184186408784
42.806291;1.007697419655493;0.9832142365601133;0.975742467278607;-0.07101166182486042;-0.07048485119127922;1.0064500604487516;10.001038956674149;0.9933716861816788;0.038260506401525236;1.0484644024293743;0.9999445888110089;0.994264312176671;1.0001851851968078
42.816291;1.0076977922856425;0.9832128030756837;0.9757420113772256;-0.07101166239009377;-0.07048485191993527;1.0064451588405743;10.00104665218582;0.9933719878096813;0.03826156050812195;1.0484660778230073;0.9999455700479932;0.9942638915521556;1.0001861817217084
42.826291;1.0076979855685246;0.9832119197737833;0.9757421412989741;-0.071013266927427;-0.07048644463803784;1.0064402487480748;10.00105406816109;0.9933732385323498;0.038262611861257886;1.0484677490657994;0.9999466067066457;0.9942644408183876;1.0001871629261094
42.836291;1.0076970330120658;0.983209687417073;0.9757418846737645;-0.07101291152166075;-0.07048615869826462;1.006435340841065;10.001061281263016;0.99337343392495;0.03826266041323755;1.048469418702192;0.9999477061096771;0.9942639269008886;1.0001881176901781
42.846291;1.0076968349758733;0.9832089259638763;0.9757421820566763;-0.07101451622329218;-0.07048775141334866;1.0064294457552112;10.001068364397007;0.9933735724827913;0.0382637060903893;1.048471086960563;0.9999488767302261;0.9942634308769225;1.000189038764776
42.856291;1.0076964283750736;0.9832077317016533;0.9757420649983515;-0.07101451711871594;-0.07048775213554888;1.0064245715056104;10.001075370230488;0.9933736540128882;0.038263748829043175;1.0484727522079806;0.9999501275541528;0.9942628802347044;1.0001899224953692
42.866291;1.0076958076224591;0.9832066017024113;0.9757420250895117;-0.0710145180919182;-0.070487752852175;1.0064197236340222;10.001082333667332;0.9933746784570932;0.03826478862936581;1.0484744124363015;0.9999514670172283;0.994263353347378;1.0001907673985275
42.876291;1.0076949695505941;0.9832060332082457;0.9757425537336575;-0.07101612302583926;-0.07048934554986926;1.0064149082565843;10.001089289806357;0.9933746449007645;0.038264825567167954;1.0484760663168755;0.9999529024827436;0.9942627752534495;1.0001915743943908
42.886291;1.0076929582408465;0.9832041215009284;0.9757426828871487;-0.07101576800055046;-0.07048905957812954;1.0064101329729136;10.001096269167261;0.9933745509810458;0.03826585976005539;1.0484777138175752;0.9999544405879973;0.9942622228797141;1.0001923475065604
42.896291;1.0076916850338362;0.9832031847102133;0.9757428620330203;-0.0710157691802359;-0.07048906025897314;1.0064044048232668;10.00110327150179;0.9933743933606274;0.038265891332846;1.0484793556439358;0.9999560872660753;0.994261620814282;1.0001930915420447
42.906291;1.0076901959300804;0.9832028050017881;0.9757436020893764;-0.07101737430193024;-0.07049065290809453;1.0063997292848035;10.00111025934364;0.9933741691974992;0.0382669204142452;1.0484809912636914;0.9999578473586579;0.994261048383751;1.0001938088158124
42.916291;1.0076884911582695;0.983201983585052;0.9757439122590866;-0.07101737558908483;-0.07049065354313831;1.00639511155215;10.001117178185721;0.9933748772954482;0.03826694714363351;1.0484826179761504;0.999959724932479;0.9942614306332398;1.0001944997424748
42.926291;1.0076865692643266;0.983201709578441;0.9757447739041698;-0.07101898080512198;-0.07049224613872092;1.0063905574903065;10.001123968474861;0.9933745179045957;0.03826797165210044;1.0484842323008674;0.99996172386372;0.9942608491239021;1.0001951654518233
42.936291;1.0076834717223337;0.9832000733960218;0.9757452151188495;-0.07101862602860202;-0.07049196004445896;1.0063850730649668;10.001130556672377;0.9933740918017082;0.03826799404989687;1.0484858311973335;0.9999638476683739;0.9942602301078765;1.000195808356431
42.946291;1.0076811046162353;0.983199390897372;0.9757456808463612;-0.07101862742827197;-0.07049196058585014;1.0063806638034083;10.001136850117144;0.9933735998177198;0.03826901444287324;1.048487411910571;0.9999660986282838;0.994259655822225;1.0001964314613598
42.956291;1.0076785088217515;0.9831992452916125;0.9757466779375616;-0.07102023273651534;-0.07049355308024456;1.0063763347986663;10.001142754493527;0.9933730432848716;0.038269032922562944;1.048488972379501;0.9999684765282655;0.9942590562649622;1.000197037938726
42.966291;1.0076756818603427;0.9831986403471441;0.9757472150508079;-0.07102023418097309;-0.07049355354813337;1.006372090946696;10.001148195277832;0.9933734244778883;0.03827004954488295;1.0484905121294241;0.9999709778853296;0.9942595169955577;1.0001976301137432
42.976291;1.0076726239174225;0.9831985679499456;0.9757482779762338;-0.0710218395226057;-0.07049514596610218;1.0063679374295726;10.001153112235393;0.9933727463877428;0.03827106435914335;1.0484920318876694;0.9999735964484472;0.9942590125806893;1.000198207899135
42.986291;1.007668383045368;0.9831971214145161;0.9757489030188071;-0.07102148484089106;-0.07049485968534544;1.0063628793826498;10.001157435152551;0.9933720122868233;0.03827107743303157;1.048493532251324;0.9999763243041453;0.9942585165844996;1.000198768580317
42.996291;1.007664875008055;0.9831966192216468;0.9757495462906047;-0.07102148631091841;-0.07049486003468686;1.0063589207677661;10.001161071839029;0.9933712252762443;0.038272088814944226;1.0484950126706998;0.9999791529294961;0.99425811935041;1.0001993078739657
43.006291;1.0076611516790857;0.9831966467458457;0.9757507273097834;-0.07102309166146101;-0.07049645233201365;1.0063550643666628;10.001163910908272;0.9933703880733544;0.03827209848749483;1.0484964710703109;0.9999820733912107;0.994257757507247;1.0001998205323261
43.016291;1.0076572227549419;0.9831962101553394;0.9757514654513074;-0.07102309312453073;-0.07049645259991573;1.00635131287475;10.001165829413004;0.9933705036956965;0.03827310634763647;1.0484979041601958;0.999985075587736;0.994258519941986;1.0002003003947633
43.026291;1.0076531010519183;0.9831958066354923;0.9757522599350678;-0.0710230945772689;-0.0704964528279693;1.0063476693475633;10.001166705861511;0.9933695770239713;0.038273112204793215;1.0484993086538714;0.9999881483205179;0.9942583413753205;1.0002007399241952
43.036291;1.0076478460701952;0.9831950212966756;0.9757536300980713;-0.07102434374562458;-0.07049775833478217;1.0063431368423195;10.001166431972207;0.9933686156082655;0.03827411581678272;1.04850068187888;0.9999912795433582;0.9942583053428116;1.0002011295595243
43.046291;1.0076433831149385;0.9831946809620318;0.9757545519744107;-0.07102434516577147;-0.07049775848596211;1.0063397179972515;10.001164914712083;0.9933676286562583;0.03827411694518011;1.048502019950074;0.9999944552606594;0.9942583393793645;1.000201458455362
43.056291;1.0076387716007853;0.9831943698316838;0.9757555415818628;-0.07102434656381612;-0.07049775860024177;1.00633641512379;10.001162072883858;0.9933666257830238;0.03827511539306225;1.0485033163019968;0.9999976587659403;0.9942585223453387;1.000201715548624
43.066291;1.0076340267496249;0.983194583519795;0.9757570912758015;-0.07102595181636229;-0.07049935066828525;1.0063332311905975;10.001157834557647;0.9933666168075539;0.038275111036645146;1.0485045641158248;1.0000008709502946;0.9942597756170864;1.0002018886950115
43.076291;1.007629165682067;0.9831943255457749;0.9757582098722394;-0.07102595316144193;-0.07049935071571294;1.0063301701563792;10.001152137780425;0.9933656117239545;0.038276103843898145;1.0485057600060148;1.0000040711483227;0.9942601744930251;1.0002019635885326
43.086291;1.0076232516590506;0.9831936739816475;0.9757598966493821;-0.07102720220352361;-0.07050065605025976;1.0063262349140072;10.001144930979253;0.99336462017688;0.038276093865832486;1.0485069045427662;1.0000072386208554;0.9942606366206661;1.0002019245287441
43.096291;1.0076182122001698;0.9831934509772903;0.9757611126817638;-0.07102720349250412;-0.07050065604021831;1.0063234247166788;10.001136169026028;0.993363650881181;0.03827708122402124;1.0485080000773412;1.000010353447312;0.9942612329469309;1.0002017559875516
43.106291;1.0076131063593683;0.9831932354306968;0.9757623591034854;-0.07102720475276998;-0.0705006560032181;1.0063207356435937;10.00112581589805;0.993362711181546;0.038277066081742306;1.0485090489110545;1.0000133964072313;0.9942618783547522;1.0002014438586462
43.116291;1.0076079468086474;0.9831935170795323;0.9757641163640557;-0.07102880986139248;-0.07050224792858585;1.0063181637861558;10.001113853248114;0.9933628066858002;0.03827804859692267;1.0485100524836026;1.0000163494343313;0.9942636385577541;1.0002009765613424
43.126291;1.0076027460880146;0.9831932945129684;0.9757653872419326;-0.07102881106021175;-0.07050224784021894;1.006315706408383;10.001100276802765;0.9933619408833796;0.03827802892602918;1.0485110104174906;1.000019196634348;0.9942644256027415;1.0002003463289162
43.136291;1.0075965609742632;0.9831921456952646;0.9757666784834277;-0.07102845606964839;-0.07050196105491768;1.0063123591157657;10.001085088847645;0.9933611150348671;0.03827900727029815;1.0485119190428565;1.0000219245656068;0.9942653025035446;1.0001995500175584
43.146291;1.0075913126927383;0.9831923812330556;0.9757684385531882;-0.07103006107911689;-0.0705035529080194;1.0063101134142542;10.001068302588292;0.9933603288728025;0.03827898388608546;1.0485127710295956;1.0000245221789088;0.9942661789427231;1.0001985892375926
43.156291;1.0075860566248838;0.9831920859084462;0.9757697016108359;-0.071030062178917;-0.07050355275270268;1.0063079583287349;10.001049945261252;0.993359580971858;0.03827995904468786;1.0485135577205456;1.0000269810967222;0.9942671190584127;1.0001974698448501
43.166291;1.0075808039656278;0.9831917459812801;0.9757709627769188;-0.07103006324670098;-0.07050355257977838;1.0063058842217254;10.001030045039993;0.9933598678984432;0.0382799329807263;1.048514271784563;1.000029295277775;0.9942690342848175;1.0001961996630513
43.176291;1.0075755655552958;0.9831918490726924;0.9757727172725291;-0.07103166816016523;-0.07050514437909354;1.0063038854001602;10.001008614773747;0.9933591843453577;0.038280905891222704;1.04851490707582;1.0000314593609252;0.9942699958356559;1.000194786242608
43.186291;1.007569394680725;0.9831904840433151;0.9757740003432266;-0.07103131300649945;-0.07050485750096507;1.0063009602488178;10.00098565203159;0.9933585250126402;0.038280877984797;1.0485154572110251;1.0000334674928901;0.9942709212206889;1.0001932370393174
43.196291;1.0075642067003674;0.9831904653087419;0.9757757567079653;-0.0710329178574191;-0.07050644926892186;1.0062991099976044;10.000961149332978;0.9933578853615299;0.03828184950760709;1.0485159157725397;1.0000353143204572;0.9942718834048594;1.000191559589738
43.206291;1.0075590477440606;0.9831898894632825;0.9757770178507646;-0.07103291880250565;-0.0705064490334302;1.006297337565788;10.000935106391845;0.9933572607655479;0.03828182074043222;1.0485162778615826;1.0000369963975606;0.9942728025707102;1.0001897605685848
43.216291;1.0075539158456444;0.9831892585836312;0.9757782724979115;-0.07103291971532281;-0.07050644878370985;1.0062956459169277;10.000907547316695;0.9933576462170903;0.03828279198971794;1.0485165413447748;1.0000385129082985;0.9942747537512401;1.0001878462384524
43.226291;1.0075488073727397;0.9831890774249229;0.9757800076953845;-0.07103452446820581;-0.07050804050976914;1.006294035817291;10.000878524906634;0.9933570367081775;0.03828276355693595;1.0485167072510562;1.0000398667049528;0.9942756588798534;1.0001858240202677
43.236291;1.0075427644890709;0.9831874497299667;0.9757812497881826;-0.07103416914459362;-0.07050775356331226;1.0062915052176746;10.000848099952782;0.9933564278433514;0.03828373572273265;1.0485167789834522;1.0000410645395719;0.9942765869859291;1.0001837028008542
43.246291;1.0075376970292322;0.9831867029823046;0.9757824418487796;-0.07103416994315766;-0.07050775328403924;1.006290050529632;10.000816327603696;0.9933558169659061;0.03828370875648994;1.0485167607967685;1.0000421154467078;0.9942774491162499;1.0001814919212095
43.256291;1.0075326502460182;0.9831864287049141;0.9757840889908339;-0.0710357745716071;-0.07050934498861618;1.006288667718341;10.000783270181422;0.993355204263938;0.0382846828680096;1.048516657174283;1.0000430292905589;0.9942783085079216;1.000179200331456
43.266291;1.007527624377107;0.9831856360063355;0.975785196612006;-0.07103577528185963;-0.07050934470352728;1.0062873530752086;10.000749005559838;0.9933555929187572;0.03828465812087169;1.048516472769067;1.0000438165742846;0.994280074920621;1.000176836917233
43.276291;1.0075226192310869;0.9831848240110075;0.9757862512389768;-0.07103577594653446;-0.07050934441854344;1.0062861040737863;10.000713614365802;0.993354987890315;0.038285634430366366;1.0485162118054514;1.0000444883036579;0.9942808173616969;1.0001744115073319
43.286291;1.0075166794041848;0.983183580749307;0.9757877608053244;-0.0710370242719125;-0.07051064944737585;1.0062839192459034;10.000677167555892;0.9933543942268526;0.038285611642990214;1.0485158784628934;1.0000450558430392;0.9942814513362089;1.0001719348083842
43.296291;1.0075117153632536;0.9831827355090185;0.9757886914411256;-0.07103702484430355;-0.07051064916441484;1.0062827971678543;10.000639725098226;0.9933538163160024;0.03828658958777558;1.048515478479951;1.0000455305962286;0.9942820484312459;1.0001694169406892
43.306291;1.0075067722319473;0.9831818718512001;0.9757895519216973;-0.07103702536992489;-0.07051064888222494;1.0062817359102152;10.000601336824559;0.9933532581918926;0.03828656806921782;1.048515019366326;1.0000459219102606;0.9942825264535522;1.0001668659208538
43.316291;1.0075018508036837;0.9831814814546299;0.9757908313242081;-0.07103862972003203;-0.07051224058844313;1.0062807334025528;10.000562041658572;0.9933537240431696;0.03828654685351304;1.0485145088162435;1.0000462345037935;0.9942839178797992;1.0001642870404848
43.326291;1.007496952615301;0.9831805639029599;0.975791540066801;-0.0710386301512964;-0.07051224030679407;1.0062797879100214;10.000521869104837;0.9933532181647936;0.03828752568005135;1.0485139532565801;1.0000464686397814;0.9942842577038704;1.0001616835846674
43.336291;1.0074911240328996;0.9831786997962785;0.975792191240264;-0.07103827436766222;-0.07051195334813502;1.006278897458613;10.000480846044429;0.993352743890098;0.03828750430442311;1.0485133574821133;1.000046622610014;0.9942844647615295;1.0001590583323094
43.346291;1.0074862764419423;0.9831782057653451;0.9757932386729997;-0.07103987857675781;-0.07051354505045168;1.00627705852587;10.000438999979593;0.9933523024158558;0.03828848255170233;1.0485127248251531;1.0000466949246327;0.9942846156446279;1.0001564148946582
43.356291;1.0074814558824032;0.9831771758725082;0.9757937211513562;-0.07103987887126956;-0.07051354476102042;1.0062762657419753;10.000396346144047;0.9933518936689604;0.03828846035071599;1.0485120574331557;1.0000466851001488;0.9942846363814756;1.0001537587080442
43.366291;1.007476665057763;0.9831761066724335;0.9757941386636909;-0.071039879122218;-0.0705135444664824;1.0062755129337406;10.00035287930395;0.9933525182470798;0.03828943774813923;1.0485113568358222;1.0000465931656959;0.9942856090014918;1.000151096770689
43.376291;1.0074719089175883;0.98317549422783;0.9757949923387431;-0.07104148320059644;-0.07051513615347695;1.0062747941127423;10.000308593418707;0.9933521775412784;0.03828941489096617;1.048510624292311;1.0000464186858984;0.9942854650291659;1.0001484356504833
43.386291;1.0074671945806293;0.98317434357256;0.9757953035207407;-0.07104148336719043;-0.07051513584551758;1.0062741035645342;10.000263500831911;0.9933518735152926;0.03829039197423387;1.0485098603780176;1.000046159929277;0.994285288341735;1.0001457796183377
43.396291;1.0074615750603761;0.9831722396369413;0.9757955938565616;-0.07104112732059192;-0.07051484885330414;1.0062724355677333;10.0002176292213;0.9933516095634448;0.03829036916797368;1.0485090642200994;1.000045813516194;0.9942850100265557;1.0001431302161001
43.406291;1.0074569683540437;0.9831715012761293;0.97579632239922;-0.07104273127186218;-0.070516440518232;1.0062717847952696;10.000171025563152;0.9933513905446627;0.0382913465395918;1.048508233588361;1.0000453751296738;0.9942847157026445;1.0001404868976713
43.416291;1.0074524247819188;0.9831702243426402;0.9757965296010139;-0.07104273131103177;-0.0705164401885064;1.0062711471830688;10.000123777228117;0.9933512226825516;0.038291324048968435;1.0485073664366573;1.0000448410028513;0.9942843372290647;1.000137848690617
43.426291;1.0074479475001965;0.9831689092426874;0.9757967146217307;-0.0710427313039673;-0.07051643985101341;1.006270519183413;10.000076016616507;0.9933521140548361;0.038292301653808244;1.048506461928629;1.0000442090508288;0.9942849594802462;1.0001352157889924
43.436291;1.0074435383830749;0.9831680588300071;0.9757973773138273;-0.07104433511624629;-0.07051803149214347;1.0062698949012359;10.000027903547194;0.9933520735951942;0.03829227939110948;1.0485055191228998;1.0000434791386366;0.9942845140380293;1.0001325895803717
43.446291;1.0074382438740368;0.983165775634375;0.975797559464116;-0.07104397883380409;-0.07051774445778719;1.0062682645481726;9.999979609008763;0.9933521093182837;0.03829325732652857;1.0485045355321794;1.0000426530988693;0.9942840816605348;1.0001299722358774
43.456291;1.0074339758991848;0.983164386726849;0.9757977212032117;-0.07104397867344238;-0.07051774408905002;1.0062676165094047;9.99993130473935;0.9933522281145085;0.03829323545842811;1.0485035081848513;1.000041734416143;0.9942835872545037;1.0001273667351556
43.466291;1.0074297801021592;0.9831634835880927;0.975798384705076;-0.0710455823263185;-0.07051933569392076;1.0062669404603508;9.999883156602694;0.9933524365757901;0.038293213712428;1.0485024356277233;1.0000407270542175;0.9942830706352364;1.0001247763039443
43.476291;1.0074256559961716;0.9831620757050413;0.9757985710631739;-0.07104558205934416;-0.07051933529542687;1.0062662290363604;9.999835320647247;0.9933537416766028;0.038294192053103256;1.048501318646914;1.0000396351006315;0.9942835719080787;1.000122203258598
43.486291;1.007421601925895;0.9831606627476976;0.9757987814539768;-0.07104558173987548;-0.07051933487894377;1.0062654786121747;9.999787939339981;0.9933541509892333;0.038294170592623224;1.048500159355102;1.0000384641283964;0.9942830187430183;1.0001196480921193
43.496291;1.0074176153759997;0.983159744953666;0.9757995184380814;-0.07104718523578421;-0.07052092643022075;1.0062646890693698;9.999741139515002;0.993354672330911;0.03829514957233034;1.0484989591853866;1.0000372223806113;0.9942824908454669;1.0001171091721566
43.506291;1.0074127375574666;0.9831574221291887;0.9757998264146029;-0.07104682863727353;-0.07052063929482946;1.0062628620947616;9.9996950271061;0.9933553134771753;0.03829512926294163;1.0484977178413024;1.0000359213685532;0.994281914868853;1.0001145831814136
43.516291;1.0074088739053282;0.9831560210220763;0.9758001662044657;-0.07104682817010442;-0.07052063881618215;1.0062620004715743;9.999649682462222;0.9933560821832098;0.03829610988994962;1.04849643420065;1.0000345764653578;0.9942813726967448;1.0001120659413265
43.526291;1.0074050633261649;0.9831551357099217;0.9758010576302655;-0.0710484315238145;-0.07052223030267975;1.0062611089660647;9.999605164415758;0.9933569864298006;0.03829609161620735;1.048495107265786;1.0000332059224755;0.9942807941435386;1.0001095530530992
43.536291;1.0074013005897735;0.9831537784544013;0.9758015167439551;-0.07104843097168391;-0.07052222978014344;1.0062601934462478;9.99956151697505;0.9933590349724004;0.03829707456844332;1.048493736116322;1.0000318281318572;0.9942812636236019;1.0001070405544357
43.546291;1.007397582885912;0.9831524495359204;0.9758020371261897;-0.07104843038218589;-0.07052222923749521;1.0062592583480217;9.999518780487358;0.9933602370788795;0.03829705888740419;1.0484923201236844;1.0000304599975127;0.9942807130460583;1.0001045258494257
43.556291;1.007393910344351;0.9831516471036402;0.975803110607065;-0.07105003362364756;-0.07052382066463793;1.0062573060125735;9.999477002969764;0.9933616006262456;0.038298044772189406;1.0484908601383418;1.000029117367157;0.9942802245708994;1.0001020076619733
43.566291;1.0073893306840345;0.9831494647237965;0.9758037686241436;-0.07104967678733212;-0.07052353341106564;1.0062563382086247;9.999436238643558;0.9933631302370753;0.0382980324602893;1.0484893597315903;1.0000278155882965;0.9942797259550457;1.000099484312376
43.576291;1.0073857594131035;0.9831482175271166;0.9758044601164881;-0.07104967610373956;-0.07052353282641835;1.0062553574423507;9.999396547511552;0.9933648273593342;0.038298022149756444;1.0484878249217284;1.0000265693094854;0.9942792594234838;1.0000969525527184
43.586291;1.0073822484863717;0.9831474856992959;0.9758056970394694;-0.07105127925549944;-0.07052512422269792;1.0062543670103674;9.999358001804662;0.9933676912342992;0.038299013975035275;1.048486261932858;1.0000253921150262;0.9942798640151584;1.0000944085020038
43.596291;1.007378807659205;0.9831462710931497;0.9758064919742351;-0.07105127851578272;-0.0705251236294268;1.0062533707059504;9.99932068252349;0.993369719370636;0.03829900806474336;1.0484846747292182;1.0000242960663377;0.9942794626691012;1.0000918496180575
43.606291;1.0073754479218868;0.9831450690034615;0.9758073388695861;-0.07105127774731483;-0.0705251230369211;1.0062523725861139;9.999284669177944;0.9933719079450571;0.03830000457103575;1.0484830646258938;1.0000232911560376;0.9942791298572656;1.0000892761571432
43.616291;1.0073712234868906;0.9831434642675616;0.9758087535647809;-0.07105252462803398;-0.0705264277546983;1.006250376309068;9.999250034492574;0.993374251906508;0.0383000036130414;1.0484814329090013;1.0000223852661185;0.9942787892347578;1.0000866909913144
43.626291;1.0073680518492316;0.9831422833048576;0.975809709038023;-0.07105252380123316;-0.07052642717041571;1.0062493842924212;9.999216846253477;0.9933767454537712;0.0383010052333134;1.0484797844420395;1.0000215847162324;0.9942785219380014;1.0000840981965495
43.636291;1.0073649833859717;0.9831411088839849;0.9758107179931267;-0.07105252294505861;-0.0705264265925032;1.006248397092249;9.99918517451062;0.9933793838558213;0.03830100945559683;1.0484781280906377;1.0000208943515845;0.9942782581219716;1.0000815016646325
43.646291;1.0073620227004907;0.9831404344578187;0.9758122707613022;-0.07105412592027555;-0.07052801800942012;1.0062474131254318;9.99915509268807;0.9933831643904595;0.0383020163686897;1.0484764736625731;1.000020316915248;0.9942790833104018;1.0000789045373697
43.656291;1.0073591736391319;0.9831392627808986;0.975813377567508;-0.0710541250021981;-0.07052801744902015;1.006246429314282;9.999126666927731;0.9933860852224274;0.03830202613267946;1.0484748302201399;1.00001985267916;0.9942789309768063;1.0000763092118652
43.666291;1.0073564384291873;0.9831380890218036;0.9758145290639617;-0.0710541240515866;-0.07052801690006809;1.0062454424966107;9.999099944567648;0.9933891440239166;0.03830203891243442;1.0484732078533379;1.0000194998567398;0.9942788454623759;1.0000737167256777
43.676291;1.0073528614101366;0.9831360024709521;0.9758157431987635;-0.07105376688190368;-0.07052772968288183;1.0062434501695758;9.999074950462372;0.9933923371766793;0.03830305480750354;1.0484716195558308;1.0000192562119432;0.9942788686113674;1.0000711257442663
43.686291;1.0073503505767152;0.983135324836063;0.9758174677050966;-0.07105536972743781;-0.07052932114651975;1.006242450380451;9.999051692882553;0.9933956592593417;0.038303073836427344;1.0484700803048745;1.0000191209155087;0.9942789251964669;1.000068532190023
43.696291;1.007347948721162;0.9831341535529062;0.9758187303096917;-0.07105536868242332;-0.07052932063692866;1.0062414414708647;9.999030169254901;0.9933991022579579;0.03830409597023916;1.0484686042936149;1.0000190943044964;0.9942790952929547;1.0000659302338548
43.706291;1.0073456555286342;0.9831329871761227;0.9758200154103047;-0.07105536760726149;-0.07052932014095066;1.0062404213040017;9.999010356837159;0.9934036544239107;0.038304121158815464;1.0484672029146873;1.0000191757126162;0.9942803064945701;1.0000633145158127
43.716291;1.0073434718749579;0.9831323232116413;0.975821806220134;-0.07105697036250985;-0.07053091164479008;1.0062393866294475;9.998992206495064;0.9934073002637959;0.038305149304100936;1.0484658842751173;1.000019362290109;0.9942806445578593;1.0000606811628425
43.726291;1.0073413991087412;0.9831311675204135;0.9758231082087757;-0.07105696922939364;-0.07053091117360637;1.006238333764379;9.998975663064504;0.9934110224436048;0.03830518020550671;1.0484646533862096;1.0000196501089533;0.9942810397905446;1.00005802731935
43.736291;1.0073384837526513;0.9831291052016362;0.9758244321612192;-0.07105661187935516;-0.07053062403122314;1.0062362598513934;9.99896068408705;0.9934148039485764;0.038305213551278486;1.0484635128197686;1.0000200354471829;0.994281538761337;1.0000553522466642
43.746291;1.0073366380915607;0.9831284543423926;0.9758262307081225;-0.0710582145519028;-0.07053221556601068;1.0062351634425932;9.998947233389806;0.9934186288856005;0.038306248961875344;1.0484624639377618;1.0000205146620071;0.9942821867432144;1.0000526595771524
43.756291;1.0073349085804595;0.9831273071942034;0.9758275406023608;-0.07105821334114888;-0.07053221512127417;1.0062340439694355;9.998935270300105;0.9934224823535935;0.038306286046535895;1.0484615079018649;1.0000210835560812;0.9942829110631455;1.0000499572683441
43.766291;1.007333295929667;0.983126156674403;0.9758288581725609;-0.07105821210560036;-0.07053221468194158;1.006232901064833;9.998924741638586;0.993427350142612;0.03830732446172226;1.0484606460028218;1.000021737968174;0.9942847898306164;1.00004725535625
43.776291;1.0073317992367437;0.9831254961126106;0.9758306794744914;-0.0710598147031945;-0.07053380623326097;1.0062317347723393;9.998915571329317;0.9934312183423654;0.03830736394779669;1.048459880216089;1.0000224756354605;0.9942857469700537;1.0000445645095366
43.786291;1.0073304161082888;0.9831243301626004;0.9758320208610273;-0.07105981341680137;-0.07053380580147982;1.0062295457698807;9.998907658385447;0.993435072940653;0.03830740431581133;1.0484592141286855;1.0000232960556437;0.9942868173939667;1.0000418955262835
43.796291;1.0073281879295537;0.9831222455442077;0.9758334006395037;-0.07105945591122545;-0.070533518691778;1.0062283351118606;9.998900885572558;0.9934388993852183;0.038308445398978104;1.0484586529260753;1.0000241980073552;0.9942880337552134;1.000039258264466
43.806291;1.0073270203286093;0.9831210663384616;0.9758347829976225;-0.07105945457326507;-0.07053351827051874;1.0062271044507929;9.998895130602346;0.9934426820238406;0.038308487028093155;1.048458202468751;1.0000251785382739;0.9942893099359067;1.0000366607615547
43.816291;1.0073259515812476;0.9831203784523574;0.9758366880707098;-0.07106105706710576;-0.07053510984326748;1.0062258568430267;9.998890275633048;0.993446403725959;0.03830952905211291;1.0484578690798656;1.0000262329514058;0.9942907117763506;1.000034108774571
43.826291;1.0073249738486696;0.9831191849752049;0.9758381358222251;-0.07106105568157696;-0.07053510943813895;1.0062245970780566;9.998886207704556;0.9934510462690527;0.03830957134966892;1.0484576599674367;1.0000273541672813;0.9942931502674439;1.0000316052309794
43.836291;1.007324078344779;0.9831179778405563;0.9758396280124083;-0.0710610542770509;-0.07053510904277299;1.0062233310095057;9.998882809699355;0.9934545916275332;0.03831061383535046;1.0484575826880842;1.0000285334857546;0.9942946950750023;1.0000291510561277
43.846291;1.0073232546120618;0.9831172483968701;0.9758416683923717;-0.07106265671523214;-0.07053670064470091;1.0062210650292829;9.998879955394656;0.99345802363379;0.0383106565027459;1.0484576440970885;1.00002976290492;0.9942962625055537;1.0000267477174227
43.856291;1.0073215348784368;0.9831150862369342;0.975843301103003;-0.0710622990919474;-0.07053641358829787;1.0062198070027384;9.99887751127757;0.9934613291364697;0.038310699425928026;1.0484578502409372;1.0000310368767171;0.994297886939089;1.0000243990016666
43.866291;1.007320815677493;0.9831138068604383;0.9758449855976703;-0.0710622976632385;-0.07053641322709825;1.006218567822063;9.998875342034193;0.9934644979085853;0.0383117426633406;1.0484582064373527;1.0000323523721795;0.9942996020734591;1.0000221102631262
43.876291;1.0073201280419963;0.9831129938155384;0.9758472414734795;-0.07106390009346567;-0.07053800486423492;1.0062173613970913;9.998873321117863;0.9934675214636391;0.038311786184336144;1.0484587167204868;1.0000337073473986;0.9943013231415012;1.0000198869461594
43.886291;1.007319458857084;0.9831116516693237;0.9758490873822039;-0.07106389867868527;-0.07053800452706885;1.006216202714468;9.998871336838011;0.993471392036625;0.038312829902443;1.0484593834697886;1.0000350987794993;0.9943041159504573;1.0000177345795587
43.896291;1.007318795458563;0.9831102768535188;0.97585102296418;-0.07106389727997534;-0.07053800420282069;1.006215106534238;9.9988692928522;0.9934741026573495;0.03831287374977215;1.04846020701278;1.0000365210917495;0.9943058930416898;1.000015658833648
43.906291;1.0073181262417392;0.9831088711161623;0.9758530552912394;-0.07106389590329398;-0.07053800389260724;1.006214087956593;9.998867112232631;0.9934766477347269;0.0383129177156123;1.0484611843864877;1.0000379657871412;0.9943076800312843;1.0000136644344597
43.916291;1.007317442681085;0.9831079360913233;0.9758556834281588;-0.07106549840920041;-0.07053959558395473;1.0062121624629234;9.998864740515788;0.9934790236331992;0.038313961818173245;1.0484623085283815;1.0000394230198137;0.9943095041950815;1.0000117546739238
43.926291;1.0073157856927017;0.9831055730724605;0.9758579436929639;-0.07106514089232739;-0.07053930862077387;1.0062113443971406;9.998862143063507;0.9934812295581122;0.038314006056037964;1.0484635698395672;1.0000408830884742;0.9943112792535891;1.000009932914576
43.936291;1.00731506554722;0.9831041084192628;0.9758602852348947;-0.07106513961081186;-0.07053930835844345;1.0062106459749414;9.998859297218404;0.993483268357175;0.03831505041854399;1.0484649591034867;1.0000423362003963;0.9943130758208719;1.0000082044373737
43.946291;1.007314328283403;0.9831031345185788;0.9758632142789366;-0.07106674221950636;-0.0705409000999071;1.0062100781265304;9.99885617983207;0.9934861465678958;0.03831509493081323;1.0484664684776472;1.00004377226359;0.99431581328437;1.0000065756154302
43.956291;1.0073135748454654;0.9831016623998612;0.9758657330458588;-0.07106674101199546;-0.07054089987392198;1.0062096518611559;9.998852759240952;0.9934878733638755;0.03831513967482997;1.048468089780113;1.000045181636961;0.9943175320014934;1.000005051627438
43.966291;1.0073128053264944;0.9831001920116097;0.9758683222294295;-0.07106673984104206;-0.0705408996686026;1.0062093785550437;9.998849000632529;0.9934894583592971;0.03831618477364849;1.0484698131774939;1.0000465555761622;0.9943192702981282;1.0000036358803432
43.976291;1.0073120189314992;0.983098724892431;0.9758709678581189;-0.07106673870568118;-0.07054089948594953;1.0062082692180196;9.998844882087933;0.9934909096416649;0.0383162303251078;1.0484716276801078;1.0000478859625785;0.9943209494878475;1.0000023297790495
43.986291;1.007310259777477;0.9830968475767605;0.9758741688625139;-0.07106798525500055;-0.07054220462925229;1.0062083332082292;9.998840411527178;0.9934922332300988;0.0383172763320044;1.0484735210035545;1.0000491648117114;0.9943226435274808;1.0000011318064135
43.996291;1.0073094388585808;0.9830953885553014;0.975876882477906;-0.07106798418856587;-0.07054220449783666;1.006208577587123;9.998835632169532;0.9934934336596285;0.03831732269970382;1.048475479017492;1.0000503839474664;0.9943242720519273;1.0000000379535234
44.006291;1.0073086024747844;0.9830939332633404;0.9758796093560869;-0.07106798315664117;-0.07054220439504624;1.006209007909912;9.998830615165025;0.993494515230469;0.038317369273145906;1.0484774865264737;1.0000515349269528;0.9943258698113321;0.9999990430080975
44.016291;1.007307751526496;0.9830929783612188;0.9758828302130773;-0.07106958601155768;-0.07054379630938595;1.0062096284888495;9.998825455601375;0.99349648286135;0.038318415875986334;1.04847952771105;1.0000526091851618;0.9943284702907363;0.9999981413699485
44.026291;1.0073068862187302;0.9830915302196431;0.9758855462112207;-0.07106958505062576;-0.07054379627158491;1.0062104413550534;9.99882027288618;0.9934973417580891;0.03831846235919319;1.048481586422051;1.0000535990818171;0.9943299941494734;0.9999973285347465
44.036291;1.0073060069849684;0.9830900872812292;0.9758882387835515;-0.07106958412626817;-0.07054379627154761;1.0062104456619;9.99881519776997;0.9934980969110083;0.03831950864175664;1.048483648506653;1.0000544995159355;0.9943315148040414;0.999996602931921
44.046291;1.0073051146621135;0.9830886517700164;0.9758908967933347;-0.07106958323949465;-0.07054379631364727;1.0062116382136257;9.998810349242516;0.9934987527468147;0.0383195547226099;1.0484857039437632;1.000055308008189;0.994332953035776;0.9999959656725527
44.056291;1.0073032558643478;0.9830868110734412;0.9758940255978378;-0.07107083003617114;-0.0705451017027114;1.006213014875814;9.998805818105224;0.993499312848639;0.038319600674612764;1.0484877462535755;1.000056022951611;0.9943343463751071;0.9999954186609883
44.066291;1.0073023453699608;0.983085393470037;0.9758965922209175;-0.07107082922672017;-0.07054510184193935;1.006214571537233;9.998801663385597;0.9934997808001853;0.0383206466396268;1.048489771337254;1.0000566419098051;0.9943357331510284;0.9999949641936211
44.076291;1.0073014352414746;0.9830839837644534;0.9758991085147091;-0.07107082845601997;-0.07054510203432113;1.0062163032708307;9.998797920830473;0.9935011614568535;0.03832069280564876;1.0484917776298646;1.000057161066154;0.9943380355315904;0.9999946053013307
44.086291;1.0073005335719436;0.9830830791961919;0.9759020662816639;-0.07107243157314391;-0.07054669426727693;1.006218203607258;9.998794616221588;0.9935014615631707;0.038321739336097296;1.0484937661740954;1.0000575761373502;0.9943393327652176;0.9999943437513297
44.096291;1.0072996475534666;0.9830816891441628;0.9759044771039702;-0.07107243087625027;-0.07054669456924065;1.0062202655875028;9.998791775912663;0.9935016900237947;0.03832178629374294;1.048495739411912;1.0000578843851031;0.9943405491861714;0.9999941778085283
44.106291;1.007298783476598;0.9830803175414095;0.9759068322120527;-0.07107243021268103;-0.07054669492575658;1.0062214825099325;9.998789432539304;0.9935018567769188;0.038321833624594154;1.048497699557365;1.0000580857270187;0.9943417262262235;0.9999941025897192
44.116291;1.0072969914728502;0.9830780630262982;0.9759091504385631;-0.07107207337059929;-0.07054640864900126;1.0062238465360078;9.998787625119292;0.9935019708536332;0.0383228812049352;1.0484996476947492;1.0000581822590477;0.994342904674614;0.9999941112438258
