time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.126291;1.0072961852074296;0.9830772562088946;0.9759118830873691;-0.07107367661066889;-0.07054800109569204;1.0062263464080776;9.998786393574642;0.9935020408852341;0.03832292891052594;1.0485015834659652;1.0000581782656446;0.9943440087032821;0.9999941955640859
44.136291;1.0072954100673432;0.9830760022995219;0.9759140661055604;-0.0710736760231197;-0.07054800160479428;1.0062289664170858;9.998785771932218;0.9935020773511517;0.03832297664446887;1.0485035051751315;1.0000580808067718;0.9943450765204845;0.9999943462939512
44.146291;1.0072946641747151;0.9830748061588619;0.9759161970007688;-0.07107367545186494;-0.07054800215906841;1.0062316876434934;9.998785785748183;0.9935030928991085;0.03832402429369455;1.0485054107350824;1.0000578986446815;0.9943471428702856;0.99999455363982
44.156291;1.0072939438870872;0.9830736737727922;0.9759182809742638;-0.07107367489366193;-0.07054800275580765;1.006234490682999;9.99878645343246;0.9935031000715654;0.03832407167874462;1.0485072986883903;1.0000576396924508;0.9943481266406982;0.9999948090414451
44.166291;1.0072932454173449;0.9830731075665493;0.9759208151843393;-0.07107527819500374;-0.07054959537882527;1.0062363569625696;9.998787790349006;0.9935031081261942;0.03832511856299817;1.0485091678341034;1.000057309092622;0.99434909798038;0.999995107162867
44.176291;1.0072925662001806;0.9830721182936084;0.9759228133858175;-0.07107527765811297;-0.07054959605477544;1.006239267883492;9.99878981668557;0.9935031214249217;0.03832516470067365;1.0485110157013346;1.0000569091804175;0.9943499749676773;0.9999954458811849
44.186291;1.0072909491908932;0.9830702949051998;0.9759247861235307;-0.07107492091829548;-0.07054931008054839;1.0062422044903412;9.998792565398809;0.9935031413241863;0.03832520988465406;1.0485128380506161;1.000056440976871;0.994350793746401;0.9999958245550852
44.196291;1.007290303519174;0.9830694612867702;0.9759266856528103;-0.07107492039690849;-0.07054931082903512;1.0062451487304451;9.99879608271598;0.9935031699751039;0.03832625396713673;1.048514630274404;1.0000559055151304;0.9943515923183642;0.9999962421102533
44.206291;1.0072896746513746;0.9830692030154354;0.9759290184718412;-0.07107652372682068;-0.07055090359651221;1.0062480859492262;9.998800422174664;0.993504212515737;0.03832629681639732;1.0485163880191903;1.0000553043000366;0.9943532933637534;0.9999966962224514
44.216291;1.0072890646460535;0.9830685236410074;0.9759307899196081;-0.07107652321296394;-0.07055090440931858;1.0062510073249582;9.99880563636818;0.9935042764627303;0.038326338236823125;1.0485181054376145;1.0000546396648864;0.9943539385110717;0.9999971837218442
44.226291;1.007288474754021;0.9830679165484526;0.9759324846470022;-0.07107652270086091;-0.07055090525081237;1.006253909412054;9.998811759846973;0.9935043697129532;0.03832737794428166;1.0485197730841915;1.0000539149864123;0.9943545676601585;0.9999977006481864
44.236291;1.007287905357089;0.9830678761676367;0.9759345865263065;-0.07107812603645727;-0.07055249810420039;1.0062557913720005;9.998818794873769;0.9935044989613894;0.038327415613122244;1.0485213775629127;1.00005313443919;0.9943551052496088;0.9999982416155161
44.246291;1.007287357640355;0.9830674074828164;0.9759360992664184;-0.07107812552561626;-0.07055249899563738;1.0062586531027713;9.998826720635094;0.993504669231973;0.03832745092921512;1.0485229037283836;1.000052302777312;0.9943555912670765;0.9999987997387859
44.256291;1.007285878671873;0.983066095828767;0.9759375286074499;-0.071077768798914;-0.07055221322052534;1.0062614947175204;9.998835506437622;0.9935048839589655;0.038328483613895514;1.0485243376779332;1.000051424941936;0.9943560662503043;0.9999993674227045
44.266291;1.0072853819398038;0.9830657634181036;0.9759388274327776;-0.07107776828540413;-0.07055221415320159;1.0062643166712053;9.99884510936745;0.993505144899778;0.038328513440556704;1.0485256678563748;1.0000505051097688;0.9943564540577012;0.9999999366836905
44.276291;1.0072849176798846;0.9830659965372838;0.9759405058541316;-0.07107937161458504;-0.07055380708861814;1.006267120241113;9.99885546910217;0.9935064519447271;0.038329540270467984;1.0485268844494304;1.0000495461372083;0.9943578292861414;1.0000004981145314
44.286291;1.0072844949855093;0.983065801785558;0.9759415729968142;-0.0710793710961892;-0.07055380805244274;1.0062699073894537;9.998866511626131;0.9935068034119378;0.038329564070299346;1.048527978448347;1.000048549796553;0.9943581123858305;1.0000010400874437
44.296291;1.007284125700931;0.9830656759668294;0.9759425176725505;-0.07107937057486953;-0.0705538090260881;1.006272680376239;9.998878164160763;0.9935071971543434;0.03832958486782292;1.0485289416118506;1.000047516816257;0.994358336296991;1.0000015488538896
44.306291;1.007283822800079;0.9830656184191835;0.9759433373610422;-0.07107937005009325;-0.07055381000490343;1.006274441948351;9.998890366277019;0.9935076320024445;0.03833060268074455;1.048529767469573;1.0000464467572754;0.9943585346077405;1.0000020087745878
44.316291;1.0072835998762768;0.9830661263374982;0.9759445260433065;-0.07108097336625646;-0.07055540296986033;1.0062771950405205;9.998903054299934;0.9935081083866057;0.03833061746552384;1.0485304516127776;1.000045338726426;0.9943586258721432;1.000002403569069
44.326291;1.0072825162618826;0.9830652965094829;0.9759451211007599;-0.07108061661428092;-0.07055511725643918;1.0062799415720907;9.998916132822805;0.9935086275812316;0.0383306291113295;1.0485309912708516;1.0000441924300794;0.9943586456041233;1.0000027178142126
44.336291;1.0072824976521182;0.9830654508265734;0.9759455797562766;-0.07108061607452996;-0.07055511822421247;1.0062826813104286;9.998929472847815;0.9935091904504517;0.0383316374859351;1.048531385700907;1.0000430086403722;0.994358631584501;1.0000029377142252
44.346291;1.0072826036365161;0.9830656793025592;0.975945929928302;-0.0710806155267045;-0.07055511918089204;1.0062854113696507;9.99894294283212;0.9935107973409801;0.038331642509013726;1.0485316364101054;1.000041789528715;0.9943595083513279;1.0000030529530082
44.356291;1.0072828472211737;0.9830664784575989;0.975946673201861;-0.0710822188121732;-0.0705567121096479;1.006288126628296;9.998956440957869;0.9935114493659187;0.03833164422892418;1.0485317461550046;1.0000405388958848;0.9943593207870319;1.0000030582044548
44.366291;1.0072832395833133;0.983066852412068;0.9759468317816664;-0.07108221824317076;-0.07055671303804883;1.0062908207928438;9.998969902396174;0.9935121487344998;0.038332642866143074;1.0485317174469817;1.0000392616027591;0.9943591119899721;1.0000029513126054
44.376291;1.0072837896266282;0.983067294311451;0.9759469087717346;-0.07108221766303059;-0.0705567139500174;1.0062924873041126;9.99898328342589;0.9935128968829136;0.03833263878237588;1.0485315508389614;1.0000379628586618;0.994358809801597;1.0000027303482124
44.386291;1.0072845028102064;0.9830677980099057;0.9759469146579345;-0.07108221707261193;-0.07055671484391926;1.0062951194747667;9.998996546532151;0.993513692381439;0.0383326323968214;1.048531244143379;1.0000366484909355;0.9943584584146258;1.0000023929013728
44.396291;1.0072844264441556;0.9830679412414753;0.9759473734482124;-0.07108346409513036;-0.07055802101328727;1.0062977095753851;9.999009659798753;0.9935145301931492;0.03833362410815829;1.0485307934282964;1.0000353255581953;0.9943581032266338;1.000001936980315
44.406291;1.0072854720436821;0.9830685426410956;0.9759472660023722;-0.07108346348921595;-0.07055802186445428;1.0063002477756495;9.999022598255708;0.9935154020213292;0.03833361425552129;1.0485301941490417;1.0000340022744858;0.9943576747130765;1.0000013615570376
44.416291;1.0072866841262156;0.9830691769172216;0.9759471138238274;-0.07108346287866434;-0.07055802269016141;1.0063027224921508;9.999035341306092;0.9935162976640474;0.03833460312921849;1.048529441802674;1.0000326880035801;0.994357258606337;1.0000006671167616
44.426291;1.0072880596279434;0.9830698333120778;0.9759469215180652;-0.07108346226578936;-0.0705580234877509;1.0063051222912758;9.999047869112578;0.9935182072930853;0.0383345910257369;1.0485285328708727;1.0000313944202184;0.9943577869317767;0.9999998568502796
44.436291;1.0072895920196743;0.9830710005619253;0.9759471834583341;-0.0710850654945349;-0.0705596162401393;1.0063074374151384;9.999060158646143;0.9935191233021226;0.038334578301443684;1.0485274653750092;1.0000301367786784;0.9943573098169736;0.9999989364264559
44.446291;1.0072912720298022;0.9830716800200597;0.9759469107799644;-0.07108506488352538;-0.07055961697475363;1.0063086595089956;9.999072185540486;0.9935200405274519;0.038335565369004926;1.0485262382072578;1.0000289333102286;0.9943568742873024;0.999997911464273
44.456291;1.007293089740313;0.9830723672282744;0.9759465922773826;-0.07108506427622929;-0.07055961767499198;1.0063107814262666;9.999083931334795;0.9935209552738469;0.03833555264554471;1.0485248503389;1.0000278027821141;0.9943564108219194;0.9999967859991684
44.466291;1.0072950365683924;0.9830730626919005;0.9759462234663091;-0.07108506367441206;-0.07055961833915467;1.006312797739395;9.999095392231391;0.9935218641431375;0.038335540499203194;1.048523300700298;1.0000267617159995;0.9943559642260771;0.9999955638318776
44.476291;1.0072961501499698;0.9830733537674251;0.975946316449358;-0.07108631069637765;-0.07056092426053727;1.0063147032435231;9.999106584747556;0.993522763210288;0.038336529200178514;1.0485215877804885;1.0000258224168679;0.9943555797146573;0.9999942506687991
44.486291;1.007298334312942;0.9830740709885574;0.9759458447081304;-0.07108631011034189;-0.07056092484894073;1.0063164904583868;9.999117536851967;0.993523647824114;0.038336518893061146;1.0485197095293215;1.0000249929955163;0.9943551880610028;0.9999928552450752
44.496291;1.0073006278000662;0.9830748020948287;0.9759453266455623;-0.07108630953446261;-0.07056092539735835;1.0063181499912992;9.999128271737908;0.9935255132997881;0.03833650962613758;1.0485176647900265;1.0000242797304804;0.9943558351879658;0.9999913891670478
44.506291;1.0073030245151968;0.9830755485789915;0.9759447679348014;-0.07108630896992094;-0.0705609259032741;1.0063196732394337;9.999138805898397;0.9935263561714657;0.03833750138860974;1.0485154551686644;1.0000236894056174;0.994355568613294;0.9999898660273311
44.516291;1.0073055169175327;0.9830768098284031;0.975944667671987;-0.0710879122571066;-0.0705625183484845;1.0063210544286751;9.999149163281757;0.9935271751023806;0.03833749410763327;1.0485130861456808;1.0000232296399398;0.9943553174850045;0.9999883001168385
44.526291;1.0073080958391278;0.9830775964414258;0.9759440442663203;-0.07108791171549685;-0.07056251875907096;1.0063212910936081;9.999159389795556;0.9935279714367851;0.03833748765623972;1.0485105671948132;1.0000229082943344;0.9943551273621375;0.9999867045609837
44.536291;1.0073107528576466;0.9830784109418907;0.9759433952387964;-0.07108791118427771;-0.07056251911648065;1.0063223834336659;9.999169552668834;0.9935287494935613;0.038338481889445525;1.048507910314211;1.0000227326707638;0.994355043480875;0.9999850903663491
44.546291;1.0073125277034176;0.983078346521875;0.975942745371492;-0.07108755443620098;-0.0705622327256966;1.006323333089331;9.999179719613275;0.9935295158706586;0.038338476652688344;1.0485051267483227;1.0000227079777377;0.9943549938834729;0.9999834669104292
44.556291;1.0073153284871197;0.9830797256562226;0.9759425502447909;-0.07108915776233944;-0.07056382495129121;1.0063241420511415;9.999189932449372;0.9935302782456927;0.038338471764778045;1.0485022243782398;1.0000228358674825;0.9943550201949864;0.9999818422639708
44.566291;1.007318197495064;0.9830806455414717;0.9759418458979943;-0.07108915725845961;-0.07056382512984893;1.0063248123304627;9.99920019650073;0.9935310448614185;0.03833946701695236;1.0484992086384373;1.0000231141400644;0.9943551622309416;0.9999802232311468
44.576291;1.0073211299973577;0.9830816044995422;0.9759411252328594;-0.07108915676191621;-0.07056382524561614;1.0063253466444926;9.99921049105776;0.9935328242333632;0.0383394621577112;1.0484960845783078;1.0000235377342273;0.9943563411978469;0.9999786153625025
44.586291;1.0073241188017539;0.9830826027418857;0.9759403868166706;-0.07108915627188403;-0.0705638252984599;1.0063257492881739;9.99922079327984;0.9935336250300728;0.03833945685687626;1.0484928561745706;1.0000241006541968;0.9943565937152142;0.9999770229365148
44.596291;1.0073271542566389;0.9830841365618038;0.975940123395101;-0.07109075962615098;-0.07056541727312121;1.0063250262761247;9.999231096238665;0.9935344568394215;0.03834045072919504;1.0484895241938292;1.0000247976686258;0.9943569526572732;0.999975448857659
44.606291;1.0073302253751713;0.983085210691623;0.9759393497838762;-0.0710907591481432;-0.07056541719922493;1.0063251858018205;9.999241397960429;0.9935353303791964;0.0383404434091278;1.0484860854932048;1.0000256249368398;0.9943573355268462;0.9999738936747931
44.616291;1.0073333221031018;0.9830863204946624;0.9759385625739387;-0.07109075867695464;-0.07056541706168645;1.0063252396669133;9.99925167862544;0.9935362562853511;0.038340434581031875;1.0484825339028414;1.0000265799364196;0.9943577754256555;0.9999723550431675
44.626291;1.0073354809952801;0.9830865526791117;0.9759377865314454;-0.07109040198331461;-0.07056513016919122;1.006325203839608;9.999261905771379;0.9935372441384742;0.038341423951581376;1.0484788621331647;1.0000276612773233;0.9943583050626074;0.9999708295168348
44.636291;1.0073386046376163;0.9830877270964361;0.975936985189371;-0.07109040152739576;-0.07056512990810472;1.0063250969978743;9.999272052623583;0.9935383030924926;0.038341411225555996;1.0484750641008926;1.0000288689005294;0.9943588406199565;0.9999693145840377
44.646291;1.0073417287053918;0.9830894272459837;0.9759366802447781;-0.07109200491580393;-0.07056672157322569;1.0063249376566852;9.999282099057451;0.993540443562505;0.03834139612451692;1.048471136155536;1.000030204106778;0.9943604125284736;0.9999678079471771
44.656291;1.0073448418583812;0.9830906579530665;0.9759358959356128;-0.07109200447559708;-0.07056672119695331;1.0063247410847447;9.999292034745691;0.9935416779535297;0.03834137840592264;1.0484670771435876;1.0000316688351825;0.9943610144240439;0.9999663056051028
44.666291;1.0073479306526993;0.9830919164218946;0.9759351379530699;-0.07109200404468387;-0.07056672076601726;1.0063245179712126;9.999301870514834;0.993543019813863;0.038342357833242795;1.0484628888327259;1.000033265205663;0.9943616758242328;0.9999648025964379
44.676291;1.00735098027943;0.983093203257539;0.975934417380264;-0.07109200362506621;-0.07056672028206883;1.0063232755980873;9.999311632240651;0.9935444820444723;0.03834233416349599;1.0484585761512364;1.000034994595557;0.9943623110304364;0.9999632958905812
44.686291;1.0073539755274614;0.9830950152432953;0.9759342353822733;-0.07109360705575539;-0.07056831173134559;1.0063230200776694;9.999321337378337;0.9935460746675038;0.038342307213963304;1.0484541458387953;1.000036855282726;0.9943629495380186;0.9999617855771673
44.696291;1.0073569019907291;0.9830963573990811;0.9759336102095899;-0.0710936066656705;-0.07056831114571516;1.006322757909092;9.99933097644641;0.9935478041589973;0.03834327693412549;1.0484496044452356;1.0000388414816481;0.9943636200484359;0.9999602739177836
44.706291;1.0073587926163228;0.9830968141131479;0.9759330596211977;-0.07109325006015625;-0.0705680238190323;1.0063224962536577;9.999340511613555;0.9935496752546923;0.03834324339842211;1.0484449575862007;1.000040944730571;0.9943642355154032;0.9999587648103584
44.716291;1.007361549376962;0.9830982055809776;0.9759325459485506;-0.07109324970799957;-0.07056802313996666;1.006322242272449;9.999349879623495;0.9935516930424202;0.038343206745138234;1.0484402110778568;1.0000431544128565;0.9943648255246544;0.9999572643044145
44.726291;1.0073642116379633;0.9830996178543314;0.975932094041747;-0.07109324937854504;-0.070568022417935;1.006322001794448;9.99935898946905;0.9935548634873692;0.03834416713870579;1.0484353725635296;1.0000454564236856;0.99436641997637;0.9999557809117982
44.736291;1.0073667772498316;0.9831015458825799;0.9759322010683981;-0.07109485290996832;-0.07056961364014344;1.0063217781755114;9.999367728114358;0.9935571925450636;0.0383441247569775;1.0484304516003808;1.0000478325882978;0.9943669364812473;0.9999543252230498
44.746291;1.0073692479107144;0.9831029951300685;0.9759318821326348;-0.0710948526356245;-0.07056961284014841;1.0063215727140549;9.99937597676878;0.9935596851527189;0.03834407976470158;1.0484254580296675;1.0000502622786216;0.9943674077040623;0.999952909273081
44.756291;1.0073716274451152;0.9831044632695382;0.9759316285592682;-0.07109485239392951;-0.07056961200608416;1.006320386230873;9.999383624982805;0.9935623449845934;0.03834503231122305;1.04842040102534;1.0000527246378492;0.9943678684083351;0.9999515456045833
44.766291;1.007373919798551;0.9831059513471015;0.9759314357941689;-0.07109485218832719;-0.07056961114157861;1.0063202199652463;9.999390575907352;0.9935651749014381;0.03834498256619449;1.0484152907209219;1.0000552000959104;0.9943682382828877;0.999950245910371
44.776291;1.0073761288899616;0.9831079563646077;0.9759317928090057;-0.07109645585720918;-0.07057120223498434;1.0063200752819157;9.99939674157599;0.9935681771178958;0.038344930743314326;1.0484101403564796;1.0000576712609441;0.9943685526409745;0.9999490200922166
44.786291;1.007377303253824;0.9831085713019577;0.9759317305821423;-0.0710960994970686;-0.07057091462691954;1.006319953382201;9.999402038391143;0.9935713517842336;0.03834587711424503;1.0484049656714753;1.0000601232343105;0.994368846521591;0.9999478760686618
44.796291;1.0073793557032027;0.9831101121137803;0.9759316981126936;-0.07109609941865529;-0.07057091369391318;1.0063198554484236;9.999406396799158;0.9935746952362217;0.03834582203177051;1.048399781966458;1.0000625437736135;0.9943690398495948;0.9999468197421473
44.806291;1.0073813321487743;0.9831116635595899;0.9759317120474282;-0.07109609938642385;-0.0705709127453463;1.0063197825650028;9.99940977012904;0.9935792004470658;0.03834576593849917;1.0483946023975461;1.0000649232906607;0.994370169187406;0.9999458558211749
44.816291;1.0073832341299975;0.9831132218146292;0.9759317661163572;-0.07109609940041048;-0.07057091178341313;1.006319735431417;9.999412123056349;0.9935828590159459;0.038345709320663814;1.0483894389130544;1.0000672544701483;0.9943702367951113;0.9999449896998428
44.826291;1.00738506466085;0.9831152807380373;0.9759323459245517;-0.07109770329370585;-0.0705725027940592;1.0063197140023095;9.99941341933998;0.993586661968296;0.03834665261501555;1.0483843029482316;1.0000695325695064;0.9943702827082918;0.9999442281882513
44.836291;1.0073868270199153;0.983116844078098;0.975932457040716;-0.07109770339960757;-0.07057250180902039;1.0063187171608372;9.999413626271634;0.993590598781975;0.03834659615529939;1.048379204032272;1.0000717556494036;0.9943702318919683;0.9999435786821526
44.846291;1.0073885232797941;0.9831184069617395;0.9759325857205626;-0.07109770355154633;-0.07057250081307442;1.006318743196447;9.99941272376529;0.9935946568913551;0.038346540207613355;1.0483741488930511;1.0000739227730162;0.9943701235557036;0.9999430480886671
44.856291;1.0073901541619488;0.9831199670944634;0.9759327263957339;-0.07109770374961859;-0.07057249980611614;1.0063187903418822;9.999410712030487;0.9935988231739526;0.038347485030281646;1.0483691432761422;1.0000760318946817;0.9943699951683129;0.9999426416442369
44.866291;1.007391719523943;0.9831220191409487;0.9759333680783046;-0.07109930782755762;-0.07057409077283132;1.0063188561748115;9.999407614580955;0.9936030860435331;0.038347430880942716;1.0483641946918394;1.000078079530503;0.9943697668861042;0.9999423624969925
44.876291;1.0073922632433434;0.9831226567337642;0.9759335405943703;-0.07109895187973392;-0.07057380305019116;1.006318937182993;9.999403467634934;0.9936074365695224;0.03834737797396819;1.0483593136837073;1.000080061429417;0.9943694734097417;0.9999422124657955
44.886291;1.0073936938620138;0.9831241988559739;0.975933691462424;-0.0710989522209597;-0.07057380201380786;1.006319029356497;9.999398308989031;0.9936118683580542;0.038348326445409885;1.0483545131473349;1.0000819733011554;0.9943691486440682;0.9999421927085439
44.896291;1.0073950537475813;0.9831257338325848;0.9759338376815985;-0.07109895261281932;-0.07057380097102167;1.0063191292748048;9.999392184283707;0.9936173764345141;0.03834827637120512;1.0483498063485504;1.000083811394698;0.9943697097136615;0.9999423038152518
44.906291;1.0073963398432026;0.9831272609899767;0.9759339756099056;-0.07109895305676;-0.07057379992423043;1.006319235776633;9.999385159349595;0.9936219560180094;0.03834822782531458;1.0483452052747628;1.0000855735569942;0.9943691931295636;0.9999425451480964
44.916291;1.0073975476070696;0.9831292763906392;0.9759345938867848;-0.07110055738557411;-0.07057539086057096;1.0063193516281828;9.999377326132825;0.993626602543581;0.03834818091690628;1.04834072023724;1.000087260116183;0.9943685978165177;0.9999429141513674
44.926291;1.0073986705734803;0.9831307847685847;0.9759347003272439;-0.07110055793701718;-0.07057538981446138;1.0063184833900838;9.999368803536811;0.9936313132140548;0.03834913578885578;1.0483363594906212;1.0000888728406587;0.9943679652693209;0.9999434074871075
44.936291;1.0073997010823295;0.9831322811626303;0.9759347831564502;-0.07110055854417077;-0.07057538877353867;1.0063186386035594;9.999359726520389;0.993636088108929;0.03834909261757961;1.048332128305251;1.000090413466631;0.9943672232495315;0.9999440232941175
44.946291;1.0074006312154282;0.9831337615887143;0.975934838739079;-0.07110055920839128;-0.07057538774024785;1.0063188224194988;9.999350219508655;0.9936409302063167;0.03834905163192967;1.0483280286715262;1.0000918833564068;0.9943664154946416;0.9999447624686765
44.956291;1.007400498536974;0.9831359118723899;0.9759364784746032;-0.07109970669861361;-0.07057460670110331;1.0063190360215344;9.999340374342532;0.9936458455527292;0.03835001313042766;1.0483240595379089;1.0000932829937759;0.9943655858999779;0.9999456283490303
44.966291;1.0074012079012409;0.9831378351616752;0.975936971812351;-0.07110131130784314;-0.07057619766999158;1.0063192763985396;9.999330254101135;0.993650842189192;0.038349977467092615;1.0483202172890624;1.000094611130564;0.9943646649340961;0.9999466251181597
44.976291;1.0074018002807064;0.9831392215721256;0.9759369483134864;-0.0711013121434453;-0.07057619666351632;1.0063195370071845;9.999319904085889;0.9936569274870944;0.03834994500423071;1.0483164976111743;1.0000958648291414;0.9943647018663528;0.9999477561585216
44.986291;1.00740227200895;0.9831405613419291;0.9759369042788478;-0.07110131303405189;-0.07057619566623062;1.0063198090567234;9.999309342838485;0.993662106751285;0.038349916071130974;1.0483128972452436;1.0000970407636953;0.9943637123922013;0.9999490233690793
44.996291;1.0074026180453686;0.9831418514827975;0.9759368401649269;-0.07110131397785963;-0.07057619467897167;1.0063200828557548;9.99929855272709;0.9936673837262894;0.03835089095214743;1.048309413437933;1.0000981369509292;0.9943627489857212;0.9999504273833457
45.006291;1.007402832021992;0.9831430937277637;0.9759367536382147;-0.07110131497258022;-0.07057619370285254;1.0063203496999493;9.99928749443282;0.9936727608168404;0.038350869892424484;1.0483060433860854;1.0000991535566865;0.9943617480953872;0.9999519679430106
45.016291;1.0074029078866438;0.9831447903974119;0.9759371336739661;-0.07110291984560775;-0.07057778472338183;1.0063196036574453;9.999276123032525;0.9936782376545117;0.038350853109997016;1.0483027857140468;1.0001000922848842;0.9943607604251619;0.9999536437948789
45.026291;1.007402841418701;0.9831459543398479;0.9759369878019839;-0.07110292093418902;-0.07057778377336975;1.006319842238378;9.99926438407338;0.9936838096990707;0.03835184079207626;1.048299641904495;1.00010095543383;0.9943598357832886;0.999955452905517
45.036291;1.0074026303278754;0.9831470895573983;0.9759368019876726;-0.07110292206550706;-0.07057778283830278;1.0063200663356697;9.999252208370628;0.9936894687513355;0.0383518330688996;1.0482966156933475;1.0001017455306944;0.9943589085834366;0.999957393505068
45.046291;1.0074013186493977;0.983147291977854;0.9759365884338761;-0.07110256699177425;-0.07057749522250137;1.0063202793577095;9.99923952473142;0.9936952041048531;0.03835183001873089;1.0482937108944403;1.000102464871654;0.9943580294028544;0.9999594653555474
45.056291;1.0074008182292256;0.9831483919578036;0.9759362977903075;-0.07110256820017863;-0.07057749432085882;1.0063204854910903;9.99922628844788;0.9937010036778576;0.03835183172790653;1.0482909289689566;1.0001031151485813;0.9943572097184503;0.9999616703739361
45.066291;1.0074001789063602;0.9831499848673246;0.975936438590849;-0.07110417327105292;-0.0705790854227292;1.0063206880346574;9.999212507157425;0.993707856066082;0.038352838343857575;1.0482882678298457;1.000103698184889;0.994357498618799;0.9999640112530815
45.076291;1.0073994087132634;0.9831510872678056;0.975936020777577;-0.07110417454460077;-0.07057908456183304;1.0063208885110615;9.99919823767812;0.9937137514807084;0.03835285006209296;1.0482857233860265;1.0001042167359122;0.9943568324582381;0.9999664889473358
45.086291;1.0073985157092369;0.9831522060091656;0.9759355357162639;-0.07110417584607524;-0.07057908372335811;1.0063210866275154;9.999183556993058;0.9937196801669123;0.03835286707801885;1.0482832926641894;1.0001046744215156;0.9943562606748975;0.999969101755764
45.096291;1.0073975055099813;0.9831533496181973;0.9759349826574386;-0.0711041771723602;-0.07057908290776922;1.0063212812467635;9.999168538048355;0.9937256314313924;0.03835388956296366;1.0482809746468216;1.0001050755467062;0.9943558307718999;0.9999718462147658
45.106291;1.0073963818435283;0.9831545255046634;0.9759343609419409;-0.07110417852009375;-0.07057908211549774;1.0063204716921657;9.99915324797128;0.9937315945253853;0.03835391763845182;1.0482787686093877;1.0001054253588166;0.9943554717362092;0.9999747184338756
45.116291;1.007395149175183;0.9831562360775661;0.9759341617873943;-0.07110578371414467;-0.07058067333097276;1.0063206579538888;9.999137759676588;0.9937375594174861;0.03835395132206115;1.0482766737916582;1.00010573052631;0.9943552275665122;0.9999777146724026
45.126291;1.0073938149240254;0.9831574897341463;0.975933394564339;-0.07110578509468903;-0.07058067258576846;1.00632084056276;9.999122150454454;0.9937435168648776;0.038353990495966335;1.048274690855185;1.0001059988126395;0.9943551043218545;0.9999808305386731
45.136291;1.007392389797683;0.9831587842648526;0.9759325473269078;-0.07110578648740247;-0.07058067186304968;1.0063210212536697;9.999106476218179;0.9937494580710249;0.038355034901469576;1.0482728217748398;1.0001062380228767;0.9943551462846246;0.9999840600842973
45.146291;1.0073899311506884;0.9831592107076655;0.9759316349091497;-0.07110543164178972;-0.07058038446338179;1.0063212031223274;9.999090741953534;0.9937553742270585;0.03835508411916514;1.0482710672973685;1.0001064555729244;0.9943552798518327;0.9999873960789615
45.156291;1.0073883618864856;0.9831605959286974;0.9759306101559458;-0.07110543305282138;-0.07058038377921091;1.0063213899369856;9.999074893123066;0.9937612560639324;0.03835513756971564;1.0482694246003186;1.0001066582688032;0.9943555441154587;0.9999908307208704
45.166291;1.0073867379005375;0.9831625305002605;0.9759299828314074;-0.07110703829751214;-0.07058197509359648;1.0063215859078696;9.99905882665769;0.993768093606527;0.03835519456730464;1.048267887097923;1.0001068515672986;0.9943569356690085;0.9999943555310589
45.176291;1.0073850675648834;0.983164022868356;0.9759287632539042;-0.0711070397216154;-0.07058197443524318;1.006321795657952;9.999042410551347;0.9937738770044797;0.038356254403011145;1.0482664463652511;1.0001070391512648;0.9943574895300321;0.9999979613462638
45.186291;1.007383356340424;0.9831655688632154;0.9759274415884909;-0.07110704115143153;-0.07058197378520095;1.0063220230945815;9.999025510814342;0.993779597769871;0.03835631645124466;1.0482650945554182;1.0001072232370636;0.9943581223723416;1.0000016400149445
45.196291;1.007381608703428;0.9831671649305787;0.9759260146157149;-0.0711070425870813;-0.07058197314132464;1.0063212693287173;9.999008006019258;0.9937852492104405;0.03835638025582235;1.04826382498715;1.0001074051115042;0.9943588681162024;1.000005385587833
45.206291;1.007379829793416;0.9831688066790603;0.9759244807429686;-0.07110704402894615;-0.07058197250203468;1.0063215316039247;9.998989777727775;0.9937908265128391;0.03835644551295278;1.0482626315867147;1.000107584965469;0.9943597224207945;1.0000091923780465
45.216291;1.0073780251469318;0.9831709849227158;0.9759233338376453;-0.07110864930410878;-0.07058356384986174;1.0063218047771587;9.998970706872313;0.9937963262268432;0.03835751197911187;1.0482615093027137;1.0001077610938076;0.9943607189855439;1.000013052864673
45.226291;1.0073762004419105;0.9831726964341199;0.9759215885506827;-0.07110865075941868;-0.07058356321537612;1.0063220843221679;9.998950684681876;0.993801745078115;0.03835757942756711;1.04826045479807;1.0001079303217764;0.9943617744134209;1.0000169582661858
45.236291;1.0073734062054678;0.9831735163652673;0.9759197592581083;-0.07110829596970657;-0.07058327588273422;1.0063223680651492;9.998929615656023;0.9938070795782544;0.038357647658004486;1.048259466866883;1.0001080893422813;0.9943629191165153;1.0000208992129997
45.246291;1.0073715573013056;0.9831752574990726;0.9759178025341119;-0.07110829743811398;-0.07058327524809134;1.0063226546926591;9.998907414793594;0.9938123264020444;0.03835871645026595;1.048258546730162;1.0001082346689125;0.9943641815782931;1.0000248651419907
45.256291;1.0073696999690112;0.9831770006586151;0.9759157348975546;-0.07110829891309606;-0.07058327461327922;1.0063229404686294;9.998884012751699;0.9938184818804343;0.03835878548849327;1.048257697269457;1.0001083614507085;0.9943664722822974;1.0000288443543188
45.266291;1.00736783190523;0.9831792363502676;0.9759140450379473;-0.07110990421999812;-0.07058486596327376;1.0063232182105828;9.998859367104192;0.9938235401576395;0.03835885437454211;1.0482569219103448;1.0001084628160866;0.994367819237689;1.0000328252114503
45.276291;1.0073659485833146;0.9831809658278317;0.9759117430190833;-0.07110990570931788;-0.07058486533209356;1.006323480151439;9.998833471495455;0.9938284921122322;0.03835892269786972;1.0482562244651423;1.0001085307732538;0.9943692106940228;1.0000367974796853
45.286291;1.0073640446923335;0.9831826828513986;0.9759093207118128;-0.07110990720677053;-0.07058486470535938;1.0063237214111755;9.998806354208606;0.9938333265485383;0.03835999004340678;1.048255609717719;1.0001085586189191;0.9943706760510941;1.0000407523182697
45.296291;1.0073621128575379;0.9831843847255736;0.9759067790217546;-0.07110990871303863;-0.07058486408488797;1.006322940805225;9.99877806552892;0.9938380314978532;0.03836005594563258;1.048255083454131;1.0001085430475258;0.9943721305962012;1.0000446801977052
45.306291;1.0073601422362015;0.9831860679841566;0.9759041213310161;-0.0711099102283042;-0.07058486347246853;1.0063231401023465;9.998748669829428;0.9938425944681918;0.038360119899883596;1.0482546509172004;1.0001084835881027;0.9943736059993222;1.0000485692482155
45.316291;1.0073581199273671;0.9831877281995132;0.9759013520456308;-0.07110991175191983;-0.07058486286978007;1.0063233232977564;9.998718252116989;0.9938470038109495;0.0383601814656196;1.0482543158256818;1.000108379670543;0.994375094815697;1.0000524060963085
45.326291;1.00735603387353;0.9831898579691674;0.975898968135014;-0.07111151710735346;-0.0705864542621979;1.0063234955194171;9.998686917189971;0.9938512509910588;0.03836124036515567;1.0482540816558998;1.0001082288438738;0.9943766279181029;1.000056177554257
45.336291;1.0073529199152091;0.9831905481309534;0.9758960065048734;-0.0711111623873468;-0.07058616698410401;1.00632366175178;9.998654770369406;0.9938553315528045;0.038361296482573366;1.0482539527671366;1.0001080273553173;0.9943781217774806;1.0000598717418556
45.346291;1.0073506826849492;0.9831921137930517;0.9758929225887782;-0.07111116392403992;-0.07058616641867954;1.006323825950454;9.998621907855672;0.9938592446890243;0.0383613497742341;1.0482539336163978;1.000107771305383;0.994379610590313;1.0000634788760425
45.356291;1.0073483629182063;0.983193639166631;0.975889742823171;-0.07111116545914173;-0.07058616586696707;1.0063239909660049;9.99858842296222;0.9938639915271189;0.038361400166063646;1.0482540272101462;1.0001074581041132;0.9943820903410475;1.000066991111756
45.366291;1.0073459575556296;0.9831951203034605;0.9758864748455253;-0.07111116698928863;-0.07058616532907293;1.0063241588010852;9.998554405249266;0.9938675731964045;0.038362447514102754;1.0482542342352497;1.0001070881462362;0.9943835977606039;1.000070401254742
45.376291;1.007343465162448;0.9831970515815655;0.9758836209163937;-0.07111277233458455;-0.07058775678876138;1.0063243303020706;9.998519938481614;0.9938709903841401;0.0383624916352634;1.0482545527623828;1.0001066653761985;0.9943850506218662;1.000073701949907
45.386291;1.0073408862558402;0.9831984371127312;0.9758802042671058;-0.07111277384516765;-0.07058775627870192;1.0063245048893272;9.998485115389048;0.9938742433649176;0.03836253232732699;1.0482549779623798;1.0001061960127116;0.9943864815484413;1.0000768864053182
45.396291;1.0073382230996513;0.98319977161195;0.975876728431593;-0.07111277534101709;-0.07058775578230896;1.006323680715354;9.99845005548756;0.9938773319142713;0.03836256936025739;1.0482555024135016;1.0001056864969435;0.994387883310264;1.0000799500864699
45.406291;1.0073354792247267;0.9832010523596981;0.975873203387018;-0.07111277681865028;-0.07058775529892641;1.0063238552263278;9.998414902536956;0.9938802553262444;0.038363602505384405;1.0482561173251943;1.0001051429518515;0.9943892869364781;1.0000828916665536
45.416291;1.0073326592233376;0.983202277017662;0.9758696388668758;-0.0711127782747787;-0.07058775482767883;1.0063240266023379;9.998379810211672;0.9938830113072752;0.038363631568653085;1.048256814167905;1.0001045722884543;0.9943906071923494;1.0000857118359432
45.426291;1.0073297692876297;0.9832034444778053;0.9758660443844156;-0.07111277970639993;-0.07058775436776696;1.006324194979804;9.99834494032257;0.9938855941025363;0.03836365634255223;1.0482575856723169;1.0001039823606266;0.9943918734378488;1.0000884113718174
45.436291;1.0073268174409316;0.9832050524641451;0.9758629220474324;-0.0711143849340373;-0.07058934590210703;1.0063243617509832;9.998310464520163;0.9938879941141168;0.038363676543498225;1.048258425707807;1.0001033802940025;0.9943930762596942;1.0000909907704372
45.446291;1.007322857133332;0.9832051988018295;0.9758593132473173;-0.07111403005042839;-0.0705890587622142;1.006324527566371;9.998276550867391;0.993890199646149;0.03836469184816973;1.048259328914253;1.0001027705122996;0.9943942466781323;1.000093450506938
45.456291;1.007319806187377;0.9832062079637212;0.9758556754841367;-0.07111403139429305;-0.07058905833068231;1.0063246905753405;9.998243353236198;0.9938931993084271;0.03836470198956542;1.0482602903637468;1.0001021534535195;0.9943963019451618;1.0000957905229386
45.466291;1.0073167153700946;0.9832071752259522;0.9758520349209097;-0.07111403270685203;-0.07058905790596531;1.0063248458165814;9.998211011828651;0.9938949836700228;0.03836470681291813;1.048261305309202;1.0001015257050039;0.9943972787742774;1.0000980102022634
45.476291;1.0073135908851738;0.983208107739817;0.975848398150425;-0.07111403398801738;-0.07058905748671461;1.0063249865065718;9.998179645977725;0.9938965452704124;0.03836470627977586;1.0482623695412605;1.0001008822148831;0.9943981729543193;1.0001001087830605
45.486291;1.007310441102631;0.9832090121880412;0.9758447720312105;-0.07111403523777228;-0.0705890570716881;1.0063251061752636;9.998149352785532;0.9938978770478949;0.03836470047035846;1.0482634801310717;1.0001002190092152;0.9943989811402624;1.0001020848721294
45.496291;1.0073072768819582;0.9832103897164007;0.9758416559553916;-0.07111564027774615;-0.07059064864303395;1.00632419911334;9.99812022607698;0.9938989708953204;0.038365689615557634;1.0482646357574545;1.0000995340319687;0.9943997405365459;1.0001039358491004
45.506291;1.0073041104458407;0.9832112469069355;0.9758380692982899;-0.0711156414645448;-0.07059064823208151;1.0063242586935954;9.998092371141784;0.9938998175318768;0.03836567413404273;1.0482658360031694;1.0000988265519957;0.9944003757410181;1.000105658157076
45.516291;1.0073009547008833;0.9832120786436835;0.9758345122072424;-0.07111564261974923;-0.07059064782085016;1.006324276581126;9.998065904438162;0.9939004074822116;0.03836565461558869;1.0482670803069365;1.0000980970710573;0.9944009289994055;1.000107247955853
45.526291;1.0072978233085437;0.9832128820484998;0.9758309927980315;-0.07111564374315338;-0.07059064740818644;1.006324244868145;9.998040946168024;0.9939007327645524;0.038365631723653024;1.0482683679422717;1.00009734798313;0.9944014037091438;1.0001087012316237
45.536291;1.0072947296629788;0.9832136547738957;0.9758275208767939;-0.07111564483445011;-0.07059064699326661;1.0063241580449482;9.998017615056693;0.9939007878276719;0.038366606070737275;1.0482696990961744;1.0000965832447934;0.9944018408291128;1.0001100137487067
45.546291;1.007290729835098;0.983213484091359;0.975824128642888;-0.07111528963339717;-0.07059035987474102;1.0063240121534063;9.997996033101067;0.9939005681741464;0.038366578151207156;1.0482710756567792;1.0000958058506266;0.9944021652177514;1.0001111816884514
45.556291;1.0072877425807407;0.9832146892182047;0.9758212797754557;-0.07111689447986887;-0.07059195143736251;1.0063238032145738;9.997976323023883;0.9939000682000911;0.03836654833329409;1.0482725002957793;1.0000950156604198;0.9944024187590454;1.0001122024530782
45.566291;1.0072848186463943;0.9832153667145443;0.9758180186272932;-0.07111689547371393;-0.07059195101361528;1.006323526844877;9.997958588651024;0.9939002808244564;0.03836651686643074;1.0482739741100424;1.0000942107927662;0.9944036064800822;1.0001130753690621
45.576291;1.0072819624935072;0.9832160162804482;0.9758148470688272;-0.07111689643453202;-0.07059195058754793;1.006323178466459;9.9979429045977;0.9938991989003317;0.0383674839204865;1.0482754946175195;1.0000933900984517;0.9944037751449899;1.0001138022773315
45.586291;1.0072791789196396;0.9832166404748462;0.9758117730684636;-0.0711168973616217;-0.07059195016070864;1.0063227532565902;9.99792932357424;0.9938978169367081;0.03836744965871337;1.0482770554914222;1.0000925526005127;0.9944038508463279;1.000114387339796
45.596291;1.007276475316262;0.9832172412758134;0.9758088042117053;-0.07111689825403067;-0.0705919497355955;1.006322245934639;9.997917876513567;0.9938961322196569;0.038367414279997875;1.0482786482612358;1.0000916962829007;0.9944038720491194;1.000114836042964
45.606291;1.0072738626446154;0.9832178198920537;0.9758059475928498;-0.07111689911052403;-0.07059194931558078;1.0063206516774974;9.997908562696832;0.9938941453740298;0.0383673779905383;1.048280265331815;1.0000908197611913;0.9944038372012985;1.0001151541256044
45.616291;1.0072713542868414;0.9832188734584333;0.9758037030704766;-0.07111850374945178;-0.07059354088807593;1.0063199684460344;9.99790134993538;0.9938918605502267;0.03836734093789126;1.0482819021265584;1.0000899241180996;0.9944037463327987;1.0001153476157472
45.626291;1.0072689641364727;0.9832194065616758;0.9758010894942785;-0.07111850452864285;-0.07059354049054214;1.0063191979543602;9.99789618852992;0.9938892851155556;0.03836830318578438;1.0482835564910946;1.0000890119159156;0.9944036398221899;1.0001154240213628
45.636291;1.0072667056835405;0.9832199129351735;0.9757986048591153;-0.0711185052658759;-0.07059354011021189;1.0063183437719119;9.99789302535404;0.9938864288614742;0.03836826477122162;1.0482852273832113;1.0000880854517988;0.9944034433342391;1.0001153927433397
45.646291;1.0072645916307155;0.9832203876950445;0.9757962542939036;-0.0711185059598347;-0.07059353975007819;1.0063174095028284;9.997891809143749;0.9938833030160559;0.038368225764929716;1.0482869151879577;1.0000871465775985;0.9944031986137325;1.0001152636893809
45.656291;1.0072626329988834;0.9832208247634986;0.9757940438338847;-0.07111850661028409;-0.07059353941211176;1.0063163995186268;9.997892496609163;0.9938799198085649;0.03836818623835244;1.0482886216274119;1.0000861972630495;0.9944029076970466;1.0001150459099302
45.666291;1.0072598837209668;0.9832203064560282;0.9757919997959832;-0.07111815095425406;-0.07059325239573247;1.0063153204387136;9.997895061435997;0.9938762925656119;0.03836914619563449;1.0482903480994463;1.0000852395620925;0.9944026095264435;1.0001147479917238
45.676291;1.0072582623313804;0.9832211452224805;0.9757905775347016;-0.07111975533757155;-0.07059484408785321;1.0063141805839184;9.99789948995998;0.9938734350670373;0.038369105569887624;1.0482920952221204;1.0000842751930286;0.9944032261224234;1.0001143781513486
45.686291;1.007256820909891;0.9832214271150164;0.9757888123266917;-0.07111975586145905;-0.07059484382011987;1.0063129883232216;9.997905764257434;0.9938693603097186;0.0383690642513833;1.0482938640677097;1.0000833056410638;0.9944027986242507;1.0001139425630432
45.696291;1.0072555646940955;0.9832216380267307;0.975787196705605;-0.07111975634563521;-0.07059484357522722;1.0063117524223264;9.997913847405808;0.9938650799684149;0.038369022093648834;1.0482956564851837;1.0000823327995387;0.9944023287202781;1.0001134447247793
45.706291;1.0072544955429168;0.9832217672414423;0.9757857279554911;-0.07111975679156352;-0.07059484335272839;1.006310484008414;9.997923679300467;0.9938606041409411;0.03836897894044614;1.0482974742407203;1.0000813591882844;0.9944018193074156;1.0001128873359373
45.716291;1.0072536107737018;0.9832218079014771;0.9757844018795185;-0.07111975720076105;-0.07059484315254493;1.0063081967756853;9.997935182507451;0.9938559408054822;0.03836993469368662;1.0482993186202136;1.0000803875540747;0.994401311601943;1.000112274918344
45.726291;1.0072529035754234;0.983221757844361;0.9757832138213081;-0.07111975757467992;-0.07059484297498723;1.0063069050785924;9.9979482704397;0.9938510958936696;0.03836988932722213;1.0483011907261435;1.000079420411661;0.9944007306815936;1.0001116149869715
45.736291;1.0072523651148722;0.9832221156228393;0.9757826520048164;-0.07112136173289207;-0.07059643480373455;1.0063056226170457;9.997962853063132;0.9938460744635707;0.03836984281181755;1.048303091931645;1.0000784595259349;0.9944001169916665;1.0001109162973363
45.746291;1.0072519857535338;0.9832218913963466;0.9757817228950388;-0.07112136203971357;-0.07059643467255187;1.0063043623718357;9.997978839036776;0.9938408821076428;0.03836979506670605;1.0483050240306302;1.0000775057833844;0.9943994721535538;1.0001101856468302
45.756291;1.007251754966664;0.9832215870683514;0.9757809109696393;-0.0711213623143532;-0.07059643456467196;1.0063031364046011;9.997996137428368;0.9938355249850889;0.038370745995763615;1.0483069886725223;1.0000765600894885;0.9943988365533818;1.000109426515365
45.766291;1.007251661991519;0.9832212066240904;0.9757802074274845;-0.07112136255790309;-0.07059643447977533;1.0063019555254173;9.998014661277494;0.9938300083396164;0.03837069551524089;1.0483089867049904;1.000075624539102;0.9943981348332301;1.0001086402735981
45.776291;1.0072507420404362;0.9832198417157548;0.9757796253430685;-0.07112100650540575;-0.07059614771464008;1.0063008302272483;9.998034329911325;0.993824335718189;0.03837064352104358;1.0483110185494096;1.0000747028565777;0.9943974071967874;1.0001078282416318
45.786291;1.0072508977478198;0.9832193170167886;0.9757791157864957;-0.07112100669269193;-0.07059614767320965;1.0062997727023406;9.998055072325718;0.9938185102559113;0.03837058989212403;1.048313085882501;1.0000737996037057;0.9943966558499964;1.0001069926380575
45.796291;1.0072511676795544;0.9832187229009258;0.9757786915977836;-0.07112100685621141;-0.07059614765173373;1.0062987972628141;9.99807683486939;0.9938135366101388;0.03837053457413156;1.0483151932735832;1.0000729185090815;0.9943968833227343;1.00010613631375
45.806291;1.0072515464064378;0.983218556256643;0.9757788378152362;-0.07112261081605303;-0.07059773963194552;1.0062979181807519;9.998099583791088;0.9938074213753958;0.038371477612811664;1.0483173478934074;1.0000720617258938;0.9943961327629983;1.0001052627896805
45.816291;1.0072520292916127;0.9832178217928208;0.9757785591350727;-0.071122610942234;-0.07059773964646172;1.0062971472781417;9.998123291653098;0.9938011719261202;0.03837141907989093;1.048319557831141;1.0000712303521297;0.9943953275835459;1.0001043759232424
45.826291;1.0072526129281933;0.983217016152897;0.9757783397349289;-0.07112261105444818;-0.07059773967751544;1.0062964931175706;9.998147917631345;0.9937947953527233;0.038371359016018076;1.0483218308673898;1.0000704246557872;0.9943945059018023;1.0001034778347742
45.836291;1.0072532949652897;0.9832161411507869;0.9757781698624514;-0.07112261115550197;-0.07059773972452103;1.0062949614789347;9.998173397978306;0.9937882985970448;0.03837129745096294;1.0483241735923003;1.000069644817763;0.9943936662437599;1.0001025670746257
45.846291;1.0072540735961248;0.9832151998217841;0.9757780394930615;-0.07112261124817902;-0.07059773978707752;1.0062945554226308;9.998199653176561;0.993781689403055;0.0383712344434793;1.0483265908869797;1.000068893255795;0.9943928073545028;1.000101639110978
45.856291;1.007254946726145;0.9832141954549417;0.9757779392623815;-0.07112261133514343;-0.0705977398649617;1.006294274534083;9.99822660970242;0.9937749768903666;0.03837217010697026;1.0483290861062928;1.0000681758111;0.9943919680495694;1.0001006879800922
45.866291;1.0072559103503325;0.983213131695012;0.9757778612646046;-0.0711226114186041;-0.0705977399581232;1.006294115466264;9.99825421617679;0.9937681711028414;0.03837210460887204;1.0483316600192287;1.000067499869683;0.994391072267853;1.0000997079195169
45.876291;1.0072569577268893;0.9832125086469926;0.9757782932088525;-0.07112421531680735;-0.0705993320496561;1.006294074251781;9.998282442838383;0.9937612817531124;0.03837203812967169;1.0483343087565244;1.000066871535654;0.9943901582285396;1.0000986956887088
45.886291;1.0072580802752524;0.983211332682258;0.9757782459901284;-0.07112421539739146;-0.07059933217339066;1.00629414839551;9.998311274940031;0.9937543175996487;0.03837197081711823;1.0483370237570775;1.0000662940355998;0.9943892223017863;1.0000976527928376
45.896291;1.0072592684868449;0.9832100981872872;0.9757782131275984;-0.07112421547735395;-0.07059933231265013;1.006294337690609;9.998340702478986;0.9937472872659108;0.03837190280028876;1.0483397940898835;1.0000657673313136;0.9943882580367536;1.0000965851522379
45.906291;1.007259556984486;0.9832078915413931;0.9757782166683395;-0.07112385928648542;-0.07059904576459289;1.0062946437874298;9.998370707989977;0.9937401998099505;0.03837283423497122;1.048342609598857;1.000065287915665;0.9943872976574936;1.0000955006978824
45.916291;1.0072608457378822;0.9832065359128186;0.9757782164948813;-0.07112385936442832;-0.0705990459363252;1.00629506857599;9.998401262588029;0.9937340645155616;0.03837276529493924;1.0483454625546451;1.0000648483533434;0.9943872597665508;1.0000944077515563
45.926291;1.0072621699254731;0.9832051244008053;0.9757782345910521;-0.07112385944091518;-0.07059904612453005;1.00629561228507;9.998432332304246;0.9937268913744337;0.038372696119256984;1.0483483464122114;1.0000644374319776;0.9943861831094559;1.0000933143924176
45.936291;1.0072635219982176;0.9832041608353081;0.9757787657051491;-0.07112546333044915;-0.07060063831177461;1.0062962729143001;9.998463882233919;0.9937196920416463;0.03837262677740858;1.0483512542360263;1.0000640415731359;0.994385065066852;1.0000922269577475
45.946291;1.0072648968750348;0.98320266029126;0.9757788245006375;-0.07112546340184299;-0.07060063853168853;1.0062970466901102;9.998495869620234;0.9937124797803532;0.038372557266748965;1.048354178420673;1.0000636471654785;0.9943839032651075;1.000091148217633
45.956291;1.0072662906304515;0.9832011299112877;0.975778904290943;-0.07112546346828374;-0.07060063876673608;1.0062969284516157;9.998528240037789;0.9937052683322626;0.03837348751765729;1.0483571098272277;1.0000632427980702;0.9943827357077001;1.0000900768098788
45.966291;1.0072676992238723;0.9831995783851923;0.9757790032149404;-0.07112546352777452;-0.07060063901614057;1.0062979128137999;9.998560937916672;0.9936980714555127;0.03837341741331365;1.0483600377583713;1.000062820009753;0.9943814868676116;1.0000890078646418
