time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.976291;1.0072691185513387;0.9831980114779443;0.9757791182656634;-0.07112546357829364;-0.07060063927867095;1.0062989960157935;9.99859391250532;0.9936909034007269;0.038373346858744675;1.0483629527626073;1.0000623729750457;0.9943801978381872;1.0000879348486647
45.986291;1.0072705449370216;0.9831964329463693;0.9757792463002146;-0.07112546361765743;-0.07060063955295753;1.0063001764977266;9.99862710313084;0.9936837784683754;0.03837327585970326;1.0483658487314125;1.0000618982971068;0.9943788715044681;1.000086851619608
45.996291;1.0072719755767572;0.9831948459331024;0.9757793849579348;-0.0711254636435675;-0.0706006398379521;1.0063014539818294;9.998660426038956;0.9936767100670245;0.03837320455873927;1.0483687221201483;1.0000613942682084;0.9943775120013324;1.0000857525284508
46.006291;1.0072734089469413;0.9831937503329428;0.9757800265657722;-0.07112706746890594;-0.0706022321161778;1.0063028283395978;9.998693787042537;0.9936697110653318;0.03837413321595194;1.0483715706612386;1.0000608601273488;0.9943761637253571;1.000084631488359
46.016291;1.0072748447504853;0.9831921551816789;0.9757801846725465;-0.07112706746208189;-0.07060223242224836;1.0063042983641375;9.998727103598181;0.9936627951088964;0.03837406211612386;1.0483743932941996;1.0000602964545582;0.9943747555463202;1.000083482193189
46.026291;1.007275327946375;0.9831896505761972;0.9757803742244195;-0.07112671116398239;-0.07060194603630612;1.0063058601893213;9.9987603157089;0.9936559773532203;0.03837399146088738;1.0483771904812722;1.0000597047145645;0.9943733299994624;1.0000822995875795
46.036291;1.0072767689152504;0.9831880644445281;0.975780555459337;-0.07112671112140695;-0.07060194636805817;1.006307506500722;9.998793391055935;0.9936502738296981;0.038373921327770226;1.0483799636014004;1.0000590853773599;0.994372887122685;1.000081081729389
46.046291;1.0072782125372475;0.9831864898240088;0.9757807522234399;-0.07112671106197299;-0.07060194671374656;1.00630922826522;9.998826326699847;0.9936436998182003;0.038373851664975075;1.0483827143758062;1.000058437785062;0.9943714269048816;1.0000798303353493
46.056291;1.0072796586083939;0.9831849268106299;0.9757809679297529;-0.0711267109870395;-0.07060194707261544;1.0063110180581973;9.998859137608092;0.9936372677884715;0.0383747822875504;1.0483854449098597;1.000057762347604;0.9943699846021562;1.0000785491436415
46.066291;1.0072811057818851;0.9831833712342526;0.9757812041276679;-0.07112671089766114;-0.07060194744355089;1.0063128713908618;9.998891835660372;0.9936309862945691;0.03837471291734144;1.0483881569448503;1.0000570619777918;0.9943684794896744;1.000077241802398
46.076291;1.0072825517776276;0.9831818174120178;0.975781460438703;-0.07112671079419765;-0.07060194782594678;1.0063147857047305;9.998924420866018;0.9936248608912482;0.03837464327779024;1.0483908511130393;1.000056341196401;0.9943669462144996;1.0000759105548174
46.086291;1.0072839940335938;0.9831807580707812;0.9757822298163041;-0.07112831448993981;-0.07060354020244834;1.006315759743937;9.998956892210417;0.993618895238987;0.038374573181177284;1.0483935273714986;1.0000556041002675;0.9943653827619405;1.000074555798326
46.096291;1.0072854297975848;0.9831791972124821;0.9757825260187591;-0.07112831435825819;-0.0706035406073314;1.0063177931635319;9.998989255708498;0.9936130912646162;0.03837450256956664;1.0483961850484942;1.0000548529705515;0.9943637904130235;1.0000731764011037
46.106291;1.007286856882752;0.9831776313511442;0.9757828427834538;-0.07112831421292899;-0.07060354102324909;1.0063198852092465;9.999021522009048;0.9936074500817685;0.03837543150419065;1.0483988216467905;1.000054088816809;0.9943622103074092;1.0000717698718669
46.116291;1.0072882755653803;0.9831760607300538;0.9757831804905408;-0.07112831405493063;-0.0706035414499306;1.0063220336612761;9.9990537132956;0.9936019735507997;0.03837536008222049;1.0484014318449781;1.00005331355929;0.9943605664237768;1.0000703322548805
46.126291;1.0072896890271181;0.9831744861106607;0.9757835404256474;-0.07112831388561154;-0.07060354188685769;1.0063242350599775;9.999085873030202;0.9935966643226477;0.038375288329449725;1.048404008274962;1.000052531643185;0.9943588965145869;1.0000688587275568
46.136291;1.00729110124771;0.9831729090813173;0.9757839254400836;-0.07112831370644163;-0.07060354233324502;1.0063264854366902;9.999118059745136;0.9935915245815659;0.03837521616497576;1.0484065433069931;1.0000517500740984;0.9943571976108014;1.0000673453025584
46.146291;1.0072925156170311;0.9831697283027508;0.9757827482029959;-0.07112881050886316;-0.07060403611182792;1.0063287815396016;9.999150335163165;0.9935865554471527;0.038375143421483675;1.0484090300475315;1.000050977977487;0.9943554646797341;1.0000657907239419
46.156291;1.007293935682285;0.9831686514707949;0.9757836921923054;-0.07113041412754206;-0.07060562855564223;1.0063311228868057;9.999182755245826;0.9935817576345898;0.03837506984493886;1.0484114626719554;1.0000502254966532;0.994353692355883;1.0000641968865664
46.166291;1.0072944101435177;0.9831661730731113;0.975784206569781;-0.07113005765037483;-0.07060534231633056;1.0063335121894725;9.999215360921468;0.9935771324191686;0.03837599510374319;1.0484138362395425;1.000049501055066;0.9943519157400934;1.000062567903429
46.176291;1.0072958526431055;0.983164615525333;0.9757847505110309;-0.07113005744507186;-0.07060534278407854;1.0063359529434237;9.999248178968806;0.9935736815235228;0.038375918876289355;1.0484161461006138;1.0000488087968735;0.9943510563019394;1.0000609094574684
46.186291;1.0072973110240486;0.9831630688093146;0.975785351720515;-0.07113005723569976;-0.07060534325357988;1.0063384475255832;9.999281239678321;0.9935694059116797;0.038375840941564085;1.048418388550078;1.000048149116995;0.9943491567108763;1.0000592286286192
46.196291;1.0072987900240955;0.9831615316413177;0.9757860161684916;-0.07113005702277647;-0.07060534372514579;1.0063409973658843;9.999314592035594;0.9935653050380068;0.038375761154980106;1.0484205626615275;1.0000475213567843;0.994347221637178;1.0000575332900459
46.206291;1.0073002967149045;0.9831600007557284;0.9757867490084201;-0.07113005680676374;-0.07060534420006867;1.0063436027121422;9.999348298201568;0.9935613771228792;0.0383756793783072;1.0484226707354096;1.0000469251187056;0.994345258470567;1.0000558309920988
46.216291;1.0073018393002344;0.9831584712585207;0.9757875548746439;-0.07113005658811455;-0.07060534468036142;1.0063462615693235;9.99938241231866;0.993557620212926;0.03837659548987811;1.0484247161922335;1.0000463600872678;0.9943433145631277;1.0000541280702904
46.226291;1.0073034264909921;0.9831569372073156;0.9757884374373775;-0.0711300563674333;-0.07060534516852476;1.0063479700504725;9.99941696220319;0.9935540339422726;0.038376509442376465;1.0484267009256067;1.0000458265111027;0.9943413221716066;1.0000524293498039
46.236291;1.0073050679963564;0.9831558899026895;0.9757898919753983;-0.07113165995741193;-0.0706069376500642;1.0063507235668525;9.999451948216562;0.9935506205433547;0.038376421282364924;1.0484286248402102;1.0000453257325335;0.9943393285360919;1.0000507382832915
46.246291;1.0073067744791586;0.9831543309058448;0.9757909316356703;-0.07113165973611639;-0.070606938162505;1.0063535166953073;9.999487352289055;0.9935473838070502;0.03837633112062676;1.048430487485142;1.000044859886976;0.9943373399826136;1.0000490566763685
46.256291;1.007308556163812;0.983152754160557;0.9757920475351654;-0.07113165951671295;-0.07060693869101618;1.0063563421772863;9.999523144668697;0.993544326988628;0.03837623907533353;1.0484322899367033;1.000044431949355;0.9943353604632388;1.0000473832943757
46.266291;1.0073104211310275;0.9831511578778976;0.9757932362169878;-0.07113165930087656;-0.07060693923785648;1.0063591906760063;9.999559288627843;0.9935414514329446;0.03837614521405922;1.0484340357153479;1.0000440461190458;0.9943333932760562;1.000045713423708
46.276291;1.0073123748217792;0.9831495404055127;0.9757944932953284;-0.0711316590906824;-0.07060693980526145;1.0063620517342884;9.999595738443908;0.9935387565921686;0.038377049539083954;1.0484357301996083;1.0000437077766435;0.9943314820585643;1.0000440412809568
46.286291;1.0073144209469116;0.9831478981853286;0.9757958124955698;-0.07113165888834974;-0.07060694039549888;1.0063649146373144;9.99963243190885;0.993536240292361;0.03837695201879161;1.04843737947246;1.0000434234479083;0.994329557542459;1.000042362045228
46.296291;1.0073165625738452;0.9831462247710024;0.9757971852137594;-0.07113165869583034;-0.07060694101074425;1.0063677683215881;9.999669293837337;0.9935338983049071;0.03837685261933574;1.048438989496121;1.0000432000297936;0.9943276678844516;1.0000406707224185
46.306291;1.007318802194383;0.9831445113021356;0.9757986019077612;-0.071131658514971;-0.07060694165263207;1.0063706016477934;9.99970624903514;0.9935317238972102;0.0383767513316736;1.0484405652513975;1.0000430425619682;0.9943258220920687;1.0000389611825045
46.316291;1.0073201859742407;0.9831423330249993;0.9758005674963675;-0.07113290587961468;-0.07060824759893018;1.006373404286576;9.99974323196709;0.993530707735953;0.03837664820125732;1.0484421101037191;1.0000429529927173;0.9943250275943623;1.0000372281336807
46.326291;1.007322624332868;0.9831405069245656;0.9758020462326695;-0.07113290572895553;-0.07060824829442773;1.0063761671264841;9.999780191460284;0.993528838109833;0.03837654334752797;1.0484436258218284;1.000042931206323;0.9943232938924884;1.0000354696520806
46.336291;1.0073251611521628;0.9831386072560246;0.9758035481736814;-0.07113290559721336;-0.07060824901556031;1.0063788827734415;9.999817084768427;0.9935271013827482;0.038377436973434965;1.04844511308579;1.0000429760691731;0.9943216657166422;1.000033687854264
46.346291;1.007327795581482;0.9831366225453525;0.9758050735877484;-0.07113290548670691;-0.07060824976246373;1.0063815464831904;9.999853860040755;0.9935254818320133;0.038377329352863865;1.0484465719449902;1.0000430852353293;0.9943200703135803;1.000031888117521
46.356291;1.00733052872035;0.9831345416898527;0.9758066252604075;-0.07113290539958247;-0.07060825053690813;1.0063841560173319;9.999890446509694;0.9935239614591702;0.03837722080048041;1.048448001896055;1.0000432544732911;0.994318548367453;1.0000300779945737
46.366291;1.0073333648635503;0.9831323544127911;0.9758082064776651;-0.07113290533816954;-0.07060825134228924;1.0063857101780695;9.999926763409963;0.9935225216629224;0.03837711168118626;1.0484494024896984;1.0000434775011589;0.9943171003032751;1.0000282658837079
46.376291;1.0073363102128223;0.9831300514693881;0.9758098198482847;-0.07113290530545908;-0.07060825218281122;1.0063882076518478;9.99996273593003;0.9935211450396999;0.03837700243680685;1.0484507746027003;1.000043746875342;0.9943157257336279;1.000026459414129
46.386291;1.0073393695784767;0.9831276242609768;0.9758114666738599;-0.07113290530526759;-0.07060825306219999;1.006390646747149;9.999998303947846;0.9935198143396433;0.03837689352370227;1.0484521208120963;1.0000440549820548;0.9943144241119071;1.000024664930987
46.396291;1.0073425432501988;0.9831255611067549;0.9758136399147509;-0.07113450915168831;-0.07060984596536171;1.0063930259304488;10.000033421141158;0.9935185107470135;0.038377785314670926;1.048453444754935;1.0000443938513501;0.9943132335143602;1.0000228884886282
46.406291;1.0073458256932446;0.983122859152853;0.97581535067397;-0.07113450922818093;-0.07060984692817614;1.0063953452116823;10.00006805040867;0.9935172146750813;0.03837767809835764;1.0484547507132975;1.000044754930934;0.9943120764257964;1.0000211364288971
46.416291;1.0073492067874228;0.9831200065655606;0.9758170885970385;-0.07113450934687725;-0.07060984793287914;1.0063976068311387;10.000102159311945;0.9935159081007031;0.038377572118663744;1.0484560433714216;1.000045130243212;0.9943109917885662;1.000019414759562
46.426291;1.0073526742082586;0.9831169946582936;0.9758188496012588;-0.07113450950839667;-0.07060984897852486;1.0063998141919612;10.000135716880001;0.9935145766044968;0.038377467565359515;1.0484573276463354;1.000045513696842;0.994309980953537;1.000017728348775
46.436291;1.0073562152150681;0.9831138152214357;0.97582062939038;-0.0711345097122081;-0.07060985006384535;1.0064019708881928;10.000168695908346;0.9935132107137218;0.038377364571539924;1.0484586087076964;1.0000459011236573;0.9943090458393994;1.0000160805976575
46.446291;1.0073598177121585;0.9831104616745251;0.9758224228529184;-0.07113450995697387;-0.0706098511872349;1.0064040808958128;10.000201080939288;0.9935118057077887;0.03837726326970342;1.048459891155543;1.0000462893287367;0.9943081880829763;1.0000144737548533
46.456291;1.007363469952723;0.9831069305905835;0.9758242244725117;-0.07113451024045074;-0.07060985234676435;1.0064061487073928;10.000232870004865;0.9935103592431163;0.038378163856844394;1.0484611779243092;1.0000466751708772;0.9943074485159576;1.0000129095104995
46.466291;1.0073662041414533;0.9831023108767557;0.9758260501226326;-0.07113415427782448;-0.07060956683429112;1.0064081789997488;10.000264068111045;0.993509868482078;0.038378066590616745;1.0484624705194916;1.0000470551438738;0.9943077541641736;1.000011389585534
46.476291;1.0073699168277568;0.9830984274684678;0.9758278541660826;-0.07113415462880476;-0.07060956806005474;1.006410176013901;10.000294685986894;0.9935083290539923;0.03837797172761164;1.0484637693817977;1.0000474252271532;0.9943071531160093;1.000009916583621
46.486291;1.007373637263128;0.983094869606014;0.9758301465178124;-0.0711357588162418;-0.07061116129884827;1.0064121427275503;10.000324742959306;0.9935067359445757;0.03837787949707232;1.0484650731889238;1.0000477811018702;0.9943066536679106;1.0000084940365845
46.496291;1.0073773466745448;0.9830906460559395;0.9758319348105667;-0.0711357592195261;-0.0706111625848094;1.0064140807070157;10.000354263631197;0.9935050844960631;0.03837779015163924;1.0484663785925186;1.0000481183065892;0.9943062636786658;1.0000071244673714
46.506291;1.0073810231924367;0.9830862559671881;0.9758337041620649;-0.07113575964318015;-0.07061116389921004;1.0064159901217256;10.00038326534847;0.9935033701395392;0.038377704034282416;1.0484676813191476;1.0000484317406853;0.994305988281538;1.0000058077368223
46.516291;1.007384644083732;0.9830817029837041;0.9758354460069599;-0.07113576008388564;-0.07061116524061234;1.0064178687617662;10.000411745254645;0.9935015874002915;0.03837862157627141;1.0484689773772617;1.0000487154291584;0.9943058674481338;1.0000045417078038
46.526291;1.0073881870118984;0.9830769936814128;0.9758371544717414;-0.07113576053872896;-0.07061116660726352;1.0064187118208536;10.0004396874791;0.9934997298962783;0.03837854322598455;1.048470263033694;1.0000489627630433;0.9943058214157116;1.0000033229917467
46.536291;1.0073916297882493;0.9830721378437615;0.9758388269046294;-0.07113576100461917;-0.07061116799737645;1.006420513220407;10.000467083271154;0.9934977913288326;0.038378469382347624;1.0484715338186625;1.0000491665767286;0.9943058836809375;1.0000021463178763
46.546291;1.0073949508214055;0.9830671487222438;0.9758404616692296;-0.07113576147804268;-0.07061116940896443;1.0064222660323077;10.000493934465934;0.9934957662253401;0.03837840036037264;1.0484727837645875;1.000049319788661;0.9943060484773129;1.0000010049328891
46.556291;1.007398130597438;0.9830620428806753;0.9758420553829242;-0.07113576195523454;-0.07061117083927462;1.0064239626121747;10.000520249738985;0.9934936509144776;0.038378336371968545;1.0484740058974127;1.0000494164551068;0.9943063106227829;0.9999998933479307
46.566291;1.0074011527229398;0.983056838994945;0.9758436025884366;-0.07113576243209091;-0.07061117228472212;1.0064255968055762;10.000546045752737;0.9934914447262004;0.038378277514645565;1.0484751939737305;1.0000494520908658;0.9943066664250428;0.999998809788454
46.576291;1.007404003971118;0.9830520523765068;0.9758455911749268;-0.07113736671250184;-0.07061276572391868;1.006427165992538;10.000571332520337;0.9934891505033884;0.03837822375710166;1.0484763438507618;1.0000494235105113;0.9943071143988094;0.9999977554510957
46.586291;1.0074066740742478;0.983046704250994;0.9758470306546724;-0.07113736717548083;-0.07061276718871703;1.0064286706164203;10.000596096812238;0.9934867747868371;0.03837917494171267;1.0484774532029892;1.0000493280246106;0.9943076939822117;0.9999967315131159
46.596291;1.007409156160488;0.9830413021754077;0.9758484115494069;-0.07113736762558191;-0.07061276865819352;1.0064301128921922;10.000620312458851;0.993484327480962;0.03837913082933675;1.048478520524222;1.0000491614210043;0.994308330655996;0.9999957373430319
46.606291;1.007411447738428;0.9830358518203139;0.9758497307559689;-0.07113736805973164;-0.07061277012873485;1.006431495561758;10.000643960723695;0.993481820628206;0.03837909114381502;1.0484795444693944;1.0000489162985413;0.9943090672060819;0.9999947711037805
46.616291;1.0074135507032254;0.9830303547467748;0.9758509847016924;-0.07113736847567187;-0.07061277159667514;1.006432819968779;10.000667036746298;0.9934792670045084;0.03837905559343088;1.048480523016205;1.0000485825829233;0.9943099086609792;0.999993830991271
46.626291;1.0074154698877886;0.983024810420441;0.975852170147962;-0.07113736887200169;-0.07061277305873281;1.0064340845850221;10.000689539372821;0.993476678653844;0.03837902389613192;1.048481452926992;1.0000481494939952;0.9943108587048557;0.9999929159765275
46.636291;1.007416256323102;0.9830183070648467;0.9758533052266376;-0.07113701296301417;-0.07061248780495213;1.0064352855490495;10.000711454376953;0.9934750656899499;0.03837899579115371;1.048482331420494;1.0000476070277593;0.9943129168662956;0.9999920265193575
46.646291;1.0074178265887956;0.9830126668960335;0.9758543457222153;-0.07113701331821547;-0.07061248924623753;1.0064364189507118;10.000732749067234;0.9934724365648542;0.03837897103035341;1.0484831586962704;1.0000469463211885;0.9943140829278512;0.9999911651099693
46.656291;1.0074192301996694;0.9830069787559749;0.975855309071682;-0.07113701365167895;-0.07061249067300909;1.006437483535778;10.000753384317271;0.9934697993574053;0.03837994936392174;1.0484839372275736;1.000046159256189;0.994315394730792;0.9999903356675456
46.666291;1.0074204699596359;0.9830017400774305;0.9758566848750122;-0.07113861776847989;-0.0706140840650494;1.0064384825276371;10.000773328487147;0.9934671622169129;0.038379930512853995;1.0484846683568831;1.000045237648252;0.9943167779397449;0.999989542100752
46.676291;1.0074215476547244;0.9829959581786397;0.9758574818884533;-0.07113861805359971;-0.07061408545544946;1.0064394237061696;10.000792558990192;0.9934645326438626;0.03837991418272601;1.0484853511790149;1.000044173071517;0.9943182751811619;0.9999887875828906
46.686291;1.0074224649732484;0.982990132411843;0.9758581872488435;-0.07113861831256559;-0.07061408682371827;1.0064403179439507;10.000811056098154;0.9934619172929873;0.03837990013682804;1.0484859843882188;1.000042958456749;0.9943198901738101;0.9999880748560143
46.696291;1.007423224134972;0.9829842662971404;0.9758587937677029;-0.07113861854464958;-0.07061408816679132;1.0064401774257692;10.000828798746035;0.9934593230758347;0.03837988820474313;1.0484865667218086;1.000041590435223;0.9943216260634312;0.9999874061740549
46.706291;1.0074238290092883;0.9829783651509865;0.9758592953421944;-0.07113861874929657;-0.07061408948160737;1.0064410140812905;10.000845762064214;0.9934567581417445;0.03837987819141644;1.0484870953982375;1.0000400695726352;0.9943234854046284;0.9999867824829554
46.716291;1.0074242866852972;0.9829724362920909;0.9758596895238657;-0.0711386189264304;-0.07061409076561584;1.0064418375847823;10.0008619160083;0.9934542313144616;0.03837986982733523;1.048487565704867;1.000038398087652;0.9943254702049084;0.999986203568729
46.726291;1.0074246071287538;0.9829664877361199;0.9758599785560028;-0.07113861907644416;-0.07061409201698174;1.0064426533534565;10.000877229936581;0.9934517497054542;0.03838086280963191;1.0484879716596682;1.0000365784817045;0.9943276205620996;0.9999856696093323
46.736291;1.007424800213787;0.9829605266822433;0.9758601671583073;-0.071138619199495;-0.07061409323460034;1.0064434622899563;10.00089168018669;0.9934493163553421;0.03838085682360148;1.0484883061252048;1.0000346145108212;0.994329859867013;0.9999851821040807
46.746291;1.0074248744817087;0.9829545582775204;0.9758602598174051;-0.07113861929506425;-0.07061409441816283;1.0064442623276382;10.000905255615963;0.9934469307574822;0.03838085151596932;1.0484885611312678;1.0000325119634494;0.994332225565591;0.9999847435508147
46.756291;1.0074248394097218;0.982948584732263;0.9758602608850148;-0.07113861936234622;-0.07061409556798919;1.006445049802128;10.000917962988185;0.9934445912218323;0.03838084649826971;1.0484887292861937;1.0000302780680164;0.9943347138279292;0.9999843565525451
46.766291;1.007424707014611;0.9829431027350315;0.9758606689418801;-0.07114022320756679;-0.07061568866657407;1.006445820079109;10.000929826140437;0.9934422956537747;0.03838084139070833;1.0484888049590537;1.0000279205066418;0.9943373172919466;0.9999840227195897
46.776291;1.007424491189941;0.9829371166152662;0.9758605040688543;-0.07114022321747636;-0.07061568974903809;1.0064465688321433;10.00094086930047;0.9934400408991841;0.03838083585661323;1.0484887842122315;1.0000254463608056;0.9943400251708703;0.9999837422490536
46.786291;1.0074242068853707;0.9829311207944105;0.9758602683052773;-0.07114022319892993;-0.07061569079652792;1.0064472939838465;10.000951095214448;0.9934378235047164;0.03838082960295478;1.048488664509486;1.0000228610409383;0.9943428257731881;0.9999835140705753
46.796291;1.0074238695028417;0.982925111583464;0.9758599716338705;-0.07114022315173338;-0.07061569180770812;1.0064479970859106;10.000960480498467;0.993435642152842;0.03838182237850015;1.0484884448583678;1.0000201677229013;0.9943457476623103;0.9999833350801133
46.806291;1.0074234941850755;0.9829190838358772;0.9758596235723593;-0.07114022307517295;-0.07061569278113113;1.006448683669757;10.000968990976661;0.9934344987344492;0.03838181400089265;1.0484881260751016;1.0000173679431168;0.994349704585285;0.9999831987333833
46.816291;1.0074221395294727;0.9829121202116706;0.9758592528186099;-0.07113986668004482;-0.07061540700748456;1.006449362065091;10.000976600380765;0.9934323971204568;0.03838180437609758;1.0484877109490656;1.0000144634969428;0.9943527297939949;0.9999830955194497
46.826291;1.0074217265111585;0.9829060372512778;0.975858824489415;-0.07113986654259195;-0.07061540790083086;1.0064500408687729;10.000983299059039;0.9934303418933366;0.038381793467373936;1.0484872039932376;1.0000114585744249;0.9943558178925507;0.9999830155298748
46.836291;1.0074213066957514;0.9828999188717397;0.975858365024425;-0.07113986637467273;-0.07061540875236813;1.0064507269380103;10.000989093861604;0.9934283383020993;0.038381781240729614;1.048486610383922;1.0000083599894825;0.9943589670441776;0.9999829501513996
46.846291;1.0074208842241483;0.9828937604222034;0.975857878264227;-0.07113986617676377;-0.07061540956155975;1.0064514246587501;10.00099401266705;0.9934263929890321;0.038381767665393536;1.0484859344831643;1.0000051749186043;0.9943621776856535;0.9999828920290283
46.856291;1.0074204613347792;0.9828875575578699;0.9758573654403061;-0.07113986594927285;-0.07061541032828246;1.0064521355524827;10.000998114473786;0.9934245140180664;0.03838175274752324;1.0484851793780119;1.000001909304637;0.994365450814196;0.9999828347652671
46.866291;1.0074200380232128;0.9828818049177895;0.9758573195446464;-0.07114146949730073;-0.07061700303467643;1.0064528589723605;10.00100148607339;0.9934227092860439;0.038382736494458676;1.0484843477617822;0.9999985692972815;0.9943688250569658;0.9999827725473911
46.876291;1.0074196118722696;0.9828755097283848;0.9758567527337623;-0.07114146921059687;-0.07061700371643344;1.0064525944203555;10.00100422223925;0.9934209845769348;0.03838271886636044;1.048483442333484;0.9999951629941702;0.9943722217419814;0.999982699386822
46.886291;1.0074191784820856;0.9828691738178128;0.975856155852575;-0.07114146889374941;-0.07061700435502365;1.0064533431392042;10.001006410559773;0.9934193430573026;0.03838269979449904;1.048482464940014;0.9999916997555442;0.9943756760268949;0.9999826085844973
46.896291;1.0074187326858581;0.9828628049597609;0.9758555258821877;-0.07114146854646493;-0.07061700494951247;1.0064541077132418;10.001008137490803;0.9934177863418423;0.03838267919135137;1.0484814167264032;0.999988189137216;0.9943791815534491;0.9999824931799494
46.906291;1.0074182705684398;0.9828564131202774;0.9758548608513249;-0.07114146816887308;-0.070617005499019;1.0064548911980973;10.001009502927278;0.9934163153689582;0.03838265693820046;1.0484803006520322;0.9999846408717495;0.9943827288785917;0.999982346637554
46.916291;1.0074177910978757;0.982850009236233;0.975854159903102;-0.07114146776151693;-0.07061700600298615;1.0064556967684997;10.001010610786647;0.9934149299780842;0.0383826329077063;1.0484791239862064;0.999981064503251;0.9943863066507537;0.9999821622679168
46.926291;1.0074172958282877;0.9828436043347687;0.9758534223458304;-0.07114146732503891;-0.07061700646112705;1.0064565271353605;10.001011540241906;0.9934136285077237;0.038382606999506526;1.0484778975812183;0.9999774693141631;0.9943899028527781;0.9999819323387507
46.936291;1.0074167871952089;0.9828372098416477;0.9758526475312227;-0.07114146686038235;-0.07061700687329593;1.0064573837158357;10.001012334461906;0.993412409298065;0.03838257915875572;1.0484766317299414;0.9999738646821998;0.9943935047068327;0.9999816486175607
46.946291;1.0074162674412546;0.9828308376878317;0.9758518353298589;-0.07114146636937131;-0.07061700723958393;1.0064582661999784;10.001013009944385;0.99341127311463;0.03838354939733986;1.0484753328775593;0.9999702588063359;0.9943971369528277;0.9999813034806618
46.956291;1.0074157394737575;0.9828244995133012;0.9758509861233702;-0.07114146585448913;-0.07061700756046836;1.0064591726298449;10.001013566044167;0.9934102235921987;0.0383835178163146;1.0484740046207184;0.9999666568612899;0.9944007078281326;0.9999808902167722
46.966291;1.007415207858554;0.9828182058174126;0.9758501005731907;-0.07114146531782087;-0.07061700783698156;1.0064601005981795;10.001013990914315;0.9934092653934299;0.03838348460496988;1.0484726501596118;0.9999630611308996;0.9944042409163916;0.9999804027790838
46.976291;1.00741467697073;0.9828124622189597;0.9758496729860419;-0.07114306856530261;-0.07061860005294368;1.0064610495072055;10.001014270817365;0.993408402365496;0.03838345002479436;1.0484712724740044;0.9999594722673161;0.9944077206661038;0.9999798356000675
46.986291;1.0074141479377847;0.9828062808319854;0.9758487181445349;-0.0711430679868168;-0.0706186002466353;1.0064620227875791;10.001014400577986;0.9934076377875045;0.0383834143714345;1.048469873324425;0.9999558901504589;0.9944111318226098;0.9999791835934894
46.996291;1.0074136178399073;0.9828001622157981;0.9758477311640752;-0.07114306738669117;-0.07061860040337774;1.0064630282047047;10.001014383559122;0.9934079756258914;0.03838337790585907;1.0484684541784894;0.9999523147241299;0.9944154602001205;0.9999784423747818
47.006291;1.007412125779758;0.9827931974986102;0.9758467343014072;-0.07114271047233438;-0.07061831381882624;1.0064640748268918;10.001014220747132;0.9934074199304516;0.038383340819861965;1.048467018913935;0.9999487468961726;0.9944186961299785;0.9999776084680738
47.016291;1.007411575225911;0.9827872117188209;0.975845686959221;-0.0711427098259192;-0.0706183139153732;1.0064651695763782;10.001013901325651;0.9934069733745073;0.03838330326010558;1.0484655749834992;0.9999451890580128;0.9944218283834855;0.9999766788822755
47.026291;1.007411003844958;0.982781297039604;0.9758446112539206;-0.07114270915432891;-0.07061831399015439;1.006466316420011;10.001013407417911;0.9934066374007544;0.03838426533574564;1.0484641316378953;0.9999416445050533;0.9944248840892319;0.9999756505569839
47.036291;1.0074104045375782;0.9827754572242086;0.9758435098893977;-0.0711427084557003;-0.0706183140490609;1.0064675162926793;10.001012733833704;0.993406413296096;0.03838422711268544;1.0484626970673259;0.9999381155325081;0.9944277741819852;0.999974521586262
47.046291;1.007409770654996;0.982769696913142;0.9758423853002358;-0.07114270772759435;-0.07061831409801689;1.0064687670404777;10.001011896629024;0.9934063026165539;0.038384188666471974;1.0484612767608639;0.999934602339619;0.994430526762134;0.9999732933302286
47.056291;1.0074090965310252;0.9827640220790618;0.9758412372887674;-0.07114270696707854;-0.0706183141427899;1.0064700653951424;10.001010918846916;0.9934063065253177;0.038384150146648775;1.0484598739720123;0.9999311042441648;0.9944331328682591;0.9999719697725411
47.066291;1.0074083776218035;0.9827584392740026;0.97584006342294;-0.07114270617117566;-0.07061831418880536;1.0064714091356308;10.001009821758693;0.9934064253640679;0.03838411180431892;1.0484584915412376;0.9999276211453759;0.9944355841027223;0.9999705550022419
47.076291;1.007407610953038;0.9827529545800257;0.9758388617178365;-0.07114270533743086;-0.07061831424138316;1.0064717963624117;10.001008622293046;0.9934066599586266;0.038384074027496565;1.0484571332497064;0.9999241527199269;0.9944378721115136;0.9999690520486089
47.086291;1.007406795485693;0.982748070715943;0.9758381251806034;-0.0711443082675292;-0.07061990628783092;1.0064732239252174;10.001007321313955;0.9934070126341704;0.03838403733796864;1.0484558034912201;0.9999206959663716;0.9944399886268472;0.999967462169797
47.096291;1.0074059312515085;0.9827427990759018;0.9758368667925006;-0.07114430735403054;-0.07061990636911142;1.0064746874366122;10.001005902512258;0.9934074858206058;0.038384002295224845;1.0484545059304513;0.9999172440001529;0.9944419260043784;0.9999657842804641
47.106291;1.0074050187547883;0.9827376409951529;0.9758355773997774;-0.07114430640060194;-0.07061990647077863;1.0064761812673393;10.0010043421827;0.9934080800884134;0.03838496939430195;1.0484532423024389;0.9999137875077069;0.9944437170343459;0.9999640163233758
47.116291;1.0074040598030094;0.9827326002311073;0.9758342523186546;-0.07114430540878378;-0.07061990659521433;1.0064776983122907;10.001002606225082;0.9934087934740817;0.038384939026529605;1.0484520119680545;0.9999103172228977;0.9944452814693968;0.999962157680986
47.126291;1.0074030576842654;0.9827276812601682;0.9758328858767442;-0.07114430438081103;-0.07061990674375634;1.006479231198071;10.001000641380076;0.9934096229023629;0.03838491147079512;1.0484508120652205;0.9999068255501555;0.9944466575592816;0.999960210590204
47.136291;1.0074020157080648;0.9827228902945242;0.9758314727928172;-0.07114430331888444;-0.07061990691676308;1.0064807736783385;10.000998378645757;0.9934105668072812;0.038384886882114895;1.048449637709314;0.9999033070749628;0.9944478465211471;0.9999581801491821
47.146291;1.0074009364508514;0.9827182352151762;0.9758300090715026;-0.07114430222497578;-0.07061990711400219;1.0064823210780107;10.000995739259306;0.9934116252959069;0.03838486528542918;1.0484484825380593;0.9998997580916206;0.9944488504438966;0.9999560735642792
47.156291;1.0073998224939646;0.9827137241661933;0.9758284917894606;-0.07114430110118634;-0.07061990733524874;1.0064838709944441;10.000992623325644;0.9934127977660695;0.0383848465915854;1.0484473393816227;0.9998961762373759;0.9944496726519867;0.9999538995131487
47.166291;1.0073986765886573;0.9827093647568211;0.9758269182799527;-0.07114429995000374;-0.07061990758048338;1.0064854240785714;10.000988894081427;0.9934140815423258;0.03838483065425534;1.0484462000681984;0.9998925619617088;0.9944503178750128;0.9999516679883894
47.176291;1.0073975010728444;0.982705164262388;0.9758252855539117;-0.07114429877429362;-0.07061990784981419;1.0064869834588719;10.000984385468724;0.9934154725175502;0.03838481735843578;1.0484450547058575;0.9998889206045416;0.9944507918036388;0.9999493898642441
47.186291;1.0073962979328133;0.9827011292381086;0.9758235901325231;-0.0711442975773225;-0.0706199081435271;1.0064885527671292;10.000978925578234;0.9934169664651465;0.038384806662466305;1.048443891692619;0.9998852620795439;0.9944511014251204;0.9999470757478338
47.196291;1.0073950692553895;0.9826972651364047;0.975821828607481;-0.0711442963626391;-0.07061990846214383;1.0064901344412724;10.000972353548386;0.9934185593814101;0.03838579854037861;1.0484426986380087;0.9998815979887578;0.9944512947627399;0.9999447360529132
47.206291;1.0073938176596329;0.982694073130247;0.9758204924432105;-0.07114589893704797;-0.07062150078839113;1.0064917293920859;10.000964529177928;0.9934212462923507;0.038385792903390906;1.0484414630296848;0.9998779388511777;0.9944523057503246;0.9999423823274459
47.216291;1.007392546753377;0.9826905612870871;0.975818596316393;-0.07114589769703529;-0.07062150115961303;1.006493336889028;10.000955338381313;0.9934230201548767;0.038385789616008234;1.0484401726843533;0.999874293738347;0.9944521880362663;0.9999400259734701
47.226291;1.0073903057827076;0.9826863150878714;0.9758166596157288;-0.07114554015380276;-0.07062121485001235;1.0064949540443537;10.000944690209552;0.9934248722050208;0.03838578857805167;1.0484388169895213;0.9998706721558055;0.9944519555946362;0.9999376749879094
47.236291;1.0073890096919589;0.9826831557530217;0.9758146493786822;-0.07114553890014583;-0.07062121528036312;1.0064965755357411;10.000932515764198;0.9934267932438996;0.0383857897613674;1.0484373879032898;0.9998670860823826;0.9944516229168457;0.9999353335325643
47.246291;1.0073877076699764;0.982680172039878;0.9758125963742045;-0.07114553764394518;-0.07062121574272161;1.0064981938981348;10.000918775394815;0.9934287749911943;0.038385793190833926;1.0484358793574573;0.9998635497515767;0.9944512021942743;0.9999330034859314
47.256291;1.0073864040248732;0.982677365832378;0.9758105114208694;-0.07114553638806942;-0.07062121623767244;1.0064998008541024;10.000903457865505;0.9934308106947453;0.03838579890411253;1.048434285638919;0.9998600769698492;0.9944507035518769;0.9999306842854203
47.266291;1.0073851032392933;0.9826747410273525;0.9758084066564062;-0.07114553513524934;-0.0706212167650893;1.0065013886904548;10.000886571948202;0.9934328949771514;0.038385806909457615;1.048432600655786;0.9998566789319251;0.9944501360729054;0.9999283720872577
47.276291;1.0073838102719856;0.9826723035098411;0.9758062950965276;-0.07114553388806899;-0.07062121732459196;1.0065029501981213;10.00086814979765;0.9934350239336289;0.038385817174959126;1.0484308189805716;0.9998533642926414;0.9944495067657252;0.9999260605530548
47.286291;1.0073825306592172;0.9826700600333751;0.9758041890673989;-0.0711455326489432;-0.07062121791548506;1.0065044783285322;10.000848259425476;0.9934371961008763;0.038386829640863554;1.0484289366341688;0.9998501397709267;0.99444885798164;0.9999237423597749
47.296291;1.0073812705616674;0.9826680156424901;0.9758020985439797;-0.07114553142008574;-0.07062121853655154;1.0065049667910788;10.000827003223986;0.9934394135908265;0.03838684421157745;1.0484269503627157;0.9998470102278613;0.9944481127564722;0.9999214095276331
47.306291;1.0073800368992583;0.9826661718916849;0.9758000295351485;-0.07114553020350935;-0.07062121918615367;1.0065064106062953;10.000804501804483;0.9934416816855752;0.0383868607147373;1.0484248571207895;0.999843979257186;0.9944473064107489;0.9999190534739311
47.316291;1.0073788373380361;0.9826645276245383;0.975797983783431;-0.0711455290010687;-0.0706212198622946;1.0065078056596655;10.00078088634078;0.99344400705458;0.03838687889270901;1.04842265465987;0.9998410507207945;0.9944464335100343;0.9999166661430934
47.326291;1.0073776800166159;0.9826630816529549;0.9757959607822604;-0.07114552781454071;-0.07062122056276776;1.0065091480045785;10.000756296494213;0.9934463966595153;0.038386898479789426;1.048420342066656;0.9998382302967076;0.9944454892223674;0.9999142403116126
47.336291;1.0073765724725625;0.9826623325557853;0.9757944536845322;-0.07114713044746952;-0.0706228132674339;1.0065104338725572;10.000730867939025;0.9934488576596533;0.038386919281315705;1.048417919616125;0.999835526163308;0.9944444706076572;0.9999117688433032
47.346291;1.0073755207794644;0.9826612913282171;0.9757924770127746;-0.07114712929861386;-0.07062281401152418;1.0065116600443949;10.000704724974101;0.9934513968724146;0.03838694118597169;1.0484153889437038;0.9998329488949844;0.9944433766635382;0.9999092452256745
47.356291;1.007374531102875;0.9826604603781502;0.9757905265501845;-0.07114712817161939;-0.0706228147765395;1.006512823804995;10.000677991363434;0.9934540192745531;0.03838696415329965;1.0484127546117368;0.9998305099297391;0.9944422089983884;0.9999066652631745
47.366291;1.0073736118422043;0.9826598417997265;0.9757886064458279;-0.07114712706788984;-0.07062281556267314;1.0065139225000388;10.00065080035171;0.9934567266194119;0.038386988178880053;1.0484100261272307;0.9998282186425118;0.9944409723275132;0.9999040283773041
47.376291;1.0073727727486137;0.9826594335229225;0.9757867226922117;-0.07114712598804844;-0.07062281636991971;1.0065149528433133;10.00062329281127;0.9934595167475333;0.03838801322879086;1.0484072181526412;0.9998260808685652;0.9944397117943822;0.9999013372272662
47.386291;1.007372022230263;0.98265923061055;0.9757848820377372;-0.07114712493178936;-0.07062281719775625;1.0065159098211902;10.00059561720172;0.9934623833701983;0.03838803921537569;1.0484043488738526;0.9998241000867293;0.9944383562451171;0.9998985960102216
47.396291;1.0073713664373718;0.9826592261967424;0.9757830911112712;-0.07114712389800858;-0.07062281804506518;1.0065167865080276;10.000567931300536;0.99346531701502;0.03838806602070475;1.0484014380649338;0.9998222791611091;0.9944369491434782;0.9998958098887024
47.406291;1.007370810340863;0.9826594120906074;0.9757813562248114;-0.07114712288550157;-0.07062281891005243;1.0065175760975251;10.000540390051192;0.9934683069212185;0.03838809349889635;1.0483985053261242;0.9998206207625532;0.994435495047689;0.9998929859053776
47.416291;1.0073703586625478;0.9826597799282385;0.9757796831167622;-0.07114712189369435;-0.07062281979024236;1.0065182738526293;10.000513130200034;0.9934713423777081;0.03838812147952697;1.048395569116894;0.9998191266949443;0.994433998099391;0.9998901333995419
47.426291;1.0073700163309467;0.9826603225202052;0.975778076572628;-0.07114712092290021;-0.07062282068263731;1.0065188765267319;10.000486268493932;0.9934744135046126;0.03838814982163278;1.0483926466374258;0.999817797718759;0.9944324600513688;0.9998872636811398
47.436291;1.0073697895322555;0.9826610344385962;0.9757765393700114;-0.07114711997421704;-0.0706228215841605;1.0065193810431803;10.000459902484248;0.9934775114950584;0.038388178476361993;1.0483897535263949;0.999816634116625;0.9944308791087664;0.9998843894920643
47.446291;1.00736968630355;0.9826619115581013;0.9757750708900639;-0.07114711904918351;-0.070622822492165;1.0065197849553948;10.000434114853311;0.9934816277997222;0.03838820747922994;1.0483869032296032;0.9998156356703048;0.994430249919922;0.9998815238472858
47.456291;1.0073697148687906;0.982662950217431;0.9757736670177329;-0.0711471181492232;-0.07062282340438884;1.0065200886063377;10.00040899249007;0.9934847538231145;0.038388236863800336;1.0483841063199435;0.9998148012447912;0.9944285675961032;0.9998786791732199
47.466291;1.0073689256812504;0.9826637330532829;0.9757728355547212;-0.07114836477846942;-0.07062412958998826;1.006520297028937;10.000384639937657;0.9934878824600084;0.038388266603344656;1.0483813701857083;0.999814129083354;0.9944268245071161;0.9998758675126792
47.476291;1.0073692304765067;0.982665086670831;0.9757715408819823;-0.07114836393034527;-0.07062413050329702;1.0065204196032473;10.000361166251606;0.9934910096654666;0.03838929665952285;1.048378699593265;0.9998136175997389;0.9944250540406786;0.9998731006698758
47.486291;1.0073696712612252;0.9826665960398588;0.97577028753737;-0.07114836310782978;-0.07062413141295007;1.006520467889832;10.000338665578498;0.9934941339990779;0.03838932705379268;1.0483760980187746;0.9998132663980749;0.994423176701705;0.9998703902835236
47.496291;1.0073702430319582;0.9826682590346383;0.9757690623610914;-0.07114836231027966;-0.0706241323154779;1.0065204537030823;10.000317216961992;0.9934972549643128;0.038389357862953916;1.0483735685372022;0.9998130771261098;0.9944212313598171;0.9998677478356754
47.506291;1.0073709407723657;0.982670070696177;0.9757678490693718;-0.07114836153669454;-0.07062413320647026;1.0065203885311134;10.000296888058747;0.9935003722500007;0.03838938918253622;1.0483711132349172;0.99981305361588;0.994419221038188;0.9998651834304626
47.516291;1.0073717597815661;0.982672023528308;0.9757666309857852;-0.0711483607854156;-0.07062413408096627;1.00652028385407;10.000277724687438;0.9935034862672449;0.0383894211306434;1.048368732888618;0.9998132019762889;0.9944171532736823;0.9998627047348343
47.526291;1.007372694647655;0.9826741087716822;0.9757653932992756;-0.07114836005368827;-0.07062413493441282;1.00652015120306;10.000259738472755;0.9935065986071087;0.03838945385969778;1.0483664279682223;0.999813530341044;0.9944150407133074;0.9998603182210073
47.536291;1.0073737387990482;0.9826763179668854;0.9757641230950754;-0.07114835933786665;-0.07062413576313459;1.0065190014272605;10.000242907725054;0.9935097116469206;0.03838948753504936;1.0483641993341255;0.999814046313572;0.994412899146751;0.9998580317728258
47.546291;1.0073748846788537;0.9826786438977076;0.9757628090763615;-0.07114835863436007;-0.07062413656379707;1.0065188435840402;10.000227193041175;0.9935128276375825;0.03838952231158992;1.0483620486527787;0.9998147526578296;0.9944107442510078;0.9998558565373723
47.556291;1.007376122835821;0.982681081538256;0.9757614430618785;-0.0711483579401585;-0.07062413733273734;1.0065186844479097;10.000212549456254;0.993515947581931;0.03838955830761026;1.0483599786330422;0.999815644974393;0.9944085891955514;0.9998538067916681
47.566291;1.0073774409264762;0.9826836294626761;0.975760021203971;-0.07114835725273032;-0.07062413806604474;1.0065185292264054;10.00019892339382;0.9935190705958259;0.03838959555765374;1.0483579915096901;0.9998167132676994;0.9944064446389959;0.9998518981883846
47.576291;1.007378825111748;0.9826862890997147;0.9757585428238541;-0.07114835657005765;-0.07062413876008318;1.0065183823595631;10.000186252278864;0.9935221943432233;0.038390634004304626;1.0483560870866864;0.9998179454081533;0.9944043589107264;0.9998501461081318
47.586291;1.0073802620294767;0.9826890618813532;0.9757570084200761;-0.07114835589058864;-0.0706241394118567;1.006518247161094;10.00017446993398;0.9935253161497416;0.038390673567707756;1.0483542630761156;0.9998193294478662;0.994402264388536;0.999848564651394
47.596291;1.0073817387740478;0.982691947656101;0.9757554185734664;-0.07114835521278869;-0.07062414001894936;1.0065181249531185;10.000163501233404;0.9935284341411285;0.03839071420483401;1.0483525164333076;0.9998208532562832;0.9944002087063302;0.9998471656156658
47.606291;1.0073832426995566;0.9826949448153357;0.9757537738901708;-0.07114835453503368;-0.07062414057928668;1.006518014709536;10.00015325348683;0.9935315478793773;0.03839075587996782;1.048350843349469;0.9998225026512267;0.9943981993849804;0.9998459580608509
47.616291;1.0073847628464687;0.9826985472914406;0.9757525690984556;-0.07114995765622553;-0.07062573307298471;1.0065179134540982;10.000143623425576;0.993534658296376;0.03839079851020606;1.0483492388716371;0.999824260575191;0.9943962417492759;0.9998449487446996
47.626291;1.0073862910768432;0.9827017565403113;0.9757508206165673;-0.07114995697637566;-0.07062573353616462;1.0065178174314775;10.000134517961639;0.9935377672427245;0.0383908419573952;1.0483476971242018;0.9998261083362775;0.9943943389481099;0.9998441423994577
47.636291;1.0073878213311216;0.9827050644867337;0.9757490263775369;-0.07114995629635254;-0.07062573395069928;1.0065177228160096;10.000125865107261;0.9935408767581178;0.03839088604552282;1.048346211274998;0.9998280280677468;0.9943924929974822;0.9998435418161921
47.646291;1.0073893480969587;0.9827084662145857;0.9757471916560345;-0.0711499556170172;-0.07062573431712955;1.0065176249323984;10.000117598637553;0.9935439884463029;0.038390930570227376;1.0483447736881466;0.9998300050275165;0.994390706195617;0.9998431482543793
47.656291;1.007390865010714;0.982711955896884;0.9757453219773822;-0.07114995493887266;-0.0706257346361054;1.0065175178897547;10.000109636994155;0.9935471040494331;0.03839097529256179;1.0483433776138131;0.9998320285690736;0.9943889818247692;0.9998429619262328
47.666291;1.007392364307687;0.9827155259933518;0.9757434229291247;-0.0711499542625729;-0.07062573490853359;1.0065173950330522;10.000101883263888;0.993550226325766;0.03839101995990823;1.0483420194537507;0.9998340910849387;0.9943873242322916;0.9998429823944127
47.676291;1.0073938375008116;0.9827191675498722;0.9757414999741958;-0.07114995358941843;-0.07062573513551175;1.0065172488600485;10.000094234644303;0.9935533577893443;0.03839106437892583;1.0483406993141418;0.9998361861669198;0.9943857387601546;0.9998432089489614
47.686291;1.007395275880648;0.982722869924619;0.9757395581891606;-0.07114995292151927;-0.07062573531794904;1.006517072497145;10.000086580601947;0.9935564982448825;0.03839210843321653;1.048339419476931;0.9998383082888013;0.9943842694036978;0.9998436408188623
47.696291;1.0073966705755557;0.98272662059836;0.9757376011067582;-0.07114995226158338;-0.07062573545644438;1.00651686234132;10.000078805573157;0.9935596443294554;0.03839215198570473;1.048338182367204;0.9998404535750195;0.9943828427300975;0.9998442775048971
47.706291;1.0073980126745672;0.9827304064028312;0.9757356300806311;-0.07114995161203298;-0.07062573555137171;1.0065166175755111;10.000070809077622;0.993562791316397;0.038392194792055086;1.048336989425808;0.9998426202689368;0.9943814993110849;0.9998451190153352
47.716291;1.007399292924463;0.9827342141170156;0.9757336458735026;-0.07114995097438578;-0.07062573560275665;1.0065163373431407;10.000062516473264;0.9935669353792508;0.03839223652335799;1.0483358407939598;0.999844808876801;0.9943812400590539;0.999846164844935
47.726291;1.0074005019908059;0.982738029978904;0.9757316501687422;-0.07114995034971994;-0.07062573561024296;1.0065160191380826;10.000053868344397;0.993570075132181;0.03839227684142204;1.0483347349997088;0.999847021219069;0.9943800690269181;0.9998474125477099
47.736291;1.0074006768820902;0.9827409292939268;0.9757296666048232;-0.0711495934390414;-0.07062544886257288;1.0065156591680584;10.000044811014188;0.9935732121782276;0.03839231545162823;1.0483336687189635;0.9998492581995467;0.994378988180723;0.9998488578357984
47.746291;1.007401723079831;0.9827447226671324;0.9757276586436014;-0.07114959284285613;-0.07062544878202691;1.0065152540067854;10.00003530304167;0.9935763512530074;0.03839235212363044;1.0483326373010753;0.9998515182534033;0.9943779989504675;0.9998504954806863
47.756291;1.0074026829525138;0.9827484895099527;0.975725654682707;-0.07114959226079594;-0.07062544865867533;1.0065148016534065;10.00002532887618;0.9935794993193944;0.03839238667677357;1.048331635914384;0.9998537972178719;0.9943771012318519;0.9998523195531388
47.766291;1.0074035551708613;0.9827522231402172;0.9757236641853742;-0.07114959169165183;-0.07062544849396664;1.0065143007882222;10.000014903748404;0.9935826627949492;0.03839241894547622;1.0483306600259306;0.9998560886040858;0.9943762941495199;0.9998543236052418
47.776291;1.007404339288022;0.9827564169111117;0.9757221908646211;-0.07115119493196473;-0.07062704027133822;1.0065137499913965;10.000004066151597;0.9935858452974012;0.038392448780409226;1.0483297042587965;0.999858384681307;0.9943755764302743;0.9998565014411724
47.786291;1.007405035821906;0.9827600765629781;0.9757202585257511;-0.07115119438302848;-0.07062704003082655;1.0065131483169425;9.999992866980437;0.9935890479228096;0.03839247608852869;1.0483287604781903;0.999860678227891;0.9943749458389944;0.9998588474339406
47.796291;1.0074056450356692;0.9827637026993827;0.9757183700937374;-0.07115119384086649;-0.07062703975836399;1.0065124962564678;9.99998137064129;0.9935922699816376;0.0383925008663712;1.048327816966143;0.9998629631026118;0.9943743986208249;0.9998613555853859
47.806291;1.0074061651632829;0.9827673032240797;0.9757165350996758;-0.07115119330266738;-0.0706270394592541;1.006511796044477;9.999969666428147;0.9935955084451474;0.038393523215973675;1.0483268595480426;0.9998652341236354;0.9943739687627225;0.9998640177210658
