time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.816291;1.0074065915755954;0.9827708901538416;0.9757147645022195;-0.07115119276536466;-0.070627039138909;1.006510051208748;9.999957867393473;0.9935987580306374;0.03839354334175552;1.0483258736970922;0.9998674870199217;0.9943735755215722;0.9998668221442086
47.826291;1.0074069177748197;0.982774478160351;0.9757130699639703;-0.07115119222622573;-0.07062703880239836;1.0065092656749182;9.999946093803153;0.9936020128673666;0.03839356151824673;1.048324845995824;0.9998697170850903;0.9943732567448438;0.9998697544485545
47.836291;1.0074071377158504;0.9827780822089762;0.9757114618014711;-0.07115119168310745;-0.07062703845438821;1.0065084430493745;9.999934456934348;0.9936052674241039;0.03839357804343461;1.0483237648400272;0.9998719179453692;0.9943730139883448;0.999872799616198
47.846291;1.0074072474933378;0.9827817160150332;0.9757099481073729;-0.0711511911343191;-0.07062703809939457;1.0065075869504003;9.999923048341245;0.9936085161773704;0.03839359320003296;1.0483226208967895;0.999874083066625;0.9943728498395913;0.9998759428211836
47.856291;1.0074072449150628;0.982785391609376;0.9757085354951458;-0.0711511905784237;-0.07062703774210659;1.0065067017588238;9.999911936001313;0.9936117538104844;0.03839360724832429;1.0483214070386457;0.999876208093479;0.994372766469128;0.9998791691572012
47.866291;1.0074071279760635;0.9827891196288234;0.9757072301121887;-0.07115119001400837;-0.07062703738743563;1.006505792412617;9.999901170185243;0.9936149758408966;0.038393620432807;1.0483201176819252;0.9998782910647686;0.9943727633612118;0.9998824638364825
47.876291;1.0074068949115473;0.9827929101354069;0.9757060375179579;-0.07115118943953666;-0.07062703704019657;1.0065048636603249;9.99989078950519;0.9936181788404049;0.038393632942738225;1.0483187475494744;0.9998803306116045;0.9943728359252838;0.9998858120879267
47.886291;1.0074065461981612;0.9827967727055429;0.9757049620581854;-0.07115118885327947;-0.07062703670466697;1.0065039192435337;9.999880817295256;0.9936213600941269;0.03839364486444504;1.0483172908322616;0.9998823237301155;0.994372976710138;0.9998891981035222
47.896291;1.0074060854012183;0.9828007150979623;0.9757040067276324;-0.0711511882533289;-0.07062703638429282;1.0065029614204972;9.99987125959327;0.9936245164491535;0.03839365620499561;1.0483157426377891;0.9998842646086664;0.994373177434624;0.9998926050083665
47.906291;1.0074055170587555;0.9828047420533769;0.9757031729293411;-0.07115118763807696;-0.07062703608175676;1.0065019919447955;9.999862118262904;0.9936276436955117;0.03839366695852459;1.0483141012714903;0.9998861451935079;0.9943734299498431;0.9998960170781034
47.916291;1.0074048442981591;0.9828088561029777;0.9757024604779272;-0.07115118700668034;-0.0706270357995169;1.0065010133743908;9.999853412350216;0.9936307372833475;0.03839367714268111;1.0483123675585402;0.9998879569663905;0.9943737265937894;0.9998994219696264
47.926291;1.0074040688873038;0.9828130594692295;0.9757018689980279;-0.0711511863588897;-0.07062703554034125;1.0065000290457256;9.99984518866806;0.9936337926217899;0.03839368678357493;1.048310542487602;0.9998896925314539;0.9943740598020921;0.9999028103107124
47.936291;1.0074031925730162;0.982817354543779;0.9757014000781787;-0.07115118569490964;-0.07062703530713166;1.0064990428127267;9.999837512002964;0.9936368045641287;0.03839469587043216;1.0483086273085551;0.9998913454953726;0.9943744595074921;0.9999061735828555
47.946291;1.0074022177507758;0.9828222397896149;0.9757015516658747;-0.07115278881394589;-0.07062862708382849;1.0064980593011406;9.99983044809448;0.993639766905415;0.038394704313471736;1.048306624822331;0.9998929089781815;0.9943748386904877;0.999909503336762
47.956291;1.0074011475699076;0.9828267207165112;0.975701343852397;-0.07115278812073245;-0.07062862690919462;1.0064970835312643;9.999824062935941;0.9936426721555285;0.038394711968935624;1.0483045394882677;0.9998943749723138;0.9943752266142942;0.9999127922191421
47.966291;1.0073999864530563;0.98283129144484;0.9757012770950186;-0.07115278741496181;-0.07062862676609974;1.006496119651734;9.999818435427407;0.993645512425038;0.03839471876512784;1.0483023773909341;0.9998957352004758;0.9943756154750442;0.9999160346962219
47.976291;1.0073987408264111;0.9828359474728069;0.9757013578522233;-0.07115278669757719;-0.07062862665595096;1.0064951702313154;9.999813654053602;0.9936482807649496;0.03839472482587099;1.0483001459291978;0.9998969824600645;0.994375999357533;0.9999192263906017
47.986291;1.0073974190988473;0.9828406844594476;0.9757015914810445;-0.07115278596916451;-0.07062862658050327;1.006494237239426;9.999809798279195;0.9936509711241066;0.03839473047540033;1.0482978526155164;0.9998981119374175;0.9943763738118988;0.9999223627459987
47.996291;1.0073960312424282;0.9828454989120643;0.9757019811721864;-0.07115278523025786;-0.07062862654162756;1.006493323498929;9.999806932198444;0.9936535778967076;0.03839473615765933;1.0482955040183772;0.9998991221111655;0.994376734988787;0.9999254379350663
48.006291;1.007394588812829;0.9828503865393636;0.9757025271614833;-0.07115278448144001;-0.07062862654066103;1.0064924327480214;9.999805113178361;0.9936560963775256;0.038394742358454054;1.048293105616557;0.9999000143095815;0.9943770792903075;0.9999284443765207
48.016291;1.0073931048687839;0.9828553401782395;0.9757032283029791;-0.07115278372314456;-0.07062862657811904;1.0064915684717979;9.999804402946667;0.9936585231165372;0.038394749558554216;1.0482906624170008;0.9999007911946026;0.9943774034253257;0.9999313730794244
48.026291;1.0073915934167956;0.9828603492118427;0.9757040837961344;-0.07115278295574695;-0.0706286266540577;1.0064907331166362;9.999804870712413;0.9936618558523415;0.03839475820160477;1.048288179427079;0.9999014560313116;0.9943787044702603;0.9999342146076864
48.036291;1.007390069197507;0.982865400536265;0.9757050927543703;-0.07115278217995347;-0.07062862676854942;1.0064899287218843;9.999806582105702;0.9936640937074644;0.03839476867790639;1.0482856620870358;0.9999020125240684;0.9943789846981359;0.9999369598345641
48.046291;1.0073885478967206;0.9828704796452256;0.9757062537873005;-0.0711527813968091;-0.07062862692200496;1.0064891581816637;9.999809587146236;0.9936662374632985;0.03839478133757741;1.048283117182466;0.9999024640372116;0.9943792482355136;0.9999396005091153
48.056291;1.0073870456668437;0.982875571076907;0.9757075652914032;-0.07115278060717709;-0.07062862711548788;1.0064884260591997;9.999813916714256;0.9936682887631068;0.03839479650942351;1.0482805531312227;0.9999028130406246;0.9943795035533856;0.999942129649722
48.066291;1.0073846226287786;0.9828797482063223;0.9757090456465681;-0.07115242350765268;-0.07062834063874632;1.0064877386361684;9.99981958052297;0.9936702481457408;0.03839581450776507;1.048277979731759;0.9999030610648783;0.9943797991390194;0.9999445414615007
48.076291;1.0073832026277958;0.982884819457013;0.9757106496546449;-0.07115242270338851;-0.07062834091651725;1.0064871029080469;9.999826569712218;0.9936721146219055;0.03839583562411741;1.0482754081206167;0.9999032084548258;0.9943800653982419;0.9999468317691922
48.086291;1.0073818418762412;0.9828898612738851;0.9757123937169798;-0.07115242188814316;-0.07062834123682804;1.0064865256317796;9.999834865066177;0.9936738877220659;0.03839586010184908;1.048272849832485;0.9999032539656507;0.9943803443945763;0.9999489988912689
48.096291;1.0073805498939525;0.9828948621112461;0.9757142737473129;-0.07115242105804222;-0.07062834159827794;1.0064860142595917;9.999844440188433;0.9936755688422698;0.03839588810799999;1.048270315236985;0.999903194724808;0.9943806365030087;0.9999510436949222
48.106291;1.0073793343380661;0.9828998116324913;0.9757162864441133;-0.07115242020891534;-0.07062834199894731;1.0064855790778673;9.999855258536432;0.9936771605570663;0.038395919711625044;1.0482678130539584;0.9999030275172336;0.9943809405856696;0.9999529691237194
48.116291;1.0073782002374299;0.9829047013800165;0.9757184293549344;-0.07115241933690494;-0.07062834243703371;1.0064852342342128;9.999867271031704;0.9936786656220448;0.0383959549091108;1.048265350541414;0.9999027515743842;0.9943812543996192;0.9999547795500777
48.126291;1.00737714885534;0.9829095242190203;0.9757206997327915;-0.07115241843852671;-0.07062834291082289;1.006484996400476;9.999880418767201;0.9936800867564987;0.03839599371284076;1.0482629333282505;0.9999023707117749;0.9943815745578948;0.9999564792698561
48.136291;1.0073761774215755;0.982914770608079;0.9757235859480607;-0.07115402130737032;-0.07062993539961086;1.0064848812677005;9.999894642207169;0.99368142692355;0.038396036210009005;1.0482605653760066;0.9999018930661984;0.9943818972093964;0.9999580709627962
48.146291;1.0073752797259008;0.9829194405382418;0.9757260932557966;-0.07115402034792462;-0.07062993593804741;1.0064848998144582;9.999909890505954;0.9936826888843642;0.03839608252980135;1.0482582490756607;0.9999013296074746;0.9943822201183377;0.99995955630176
48.156291;1.0073744473797208;0.9829240249602084;0.9757287048600907;-0.07115401935578976;-0.07062993650439983;1.0064840572959515;9.99992612230614;0.9936838744815669;0.03839613278431089;1.048255984816872;0.9999006926998506;0.9943825443452633;0.9999609376959541
48.166291;1.0073736722864874;0.9829285170507952;0.9757314107642113;-0.07115401833082097;-0.07062993709541794;1.0064843551139393;9.99994330241739;0.9936849859788613;0.03839618702359831;1.0482537708619388;0.9998999947483606;0.9943828733783496;0.9999622185495631
48.176291;1.0073729487249807;0.9829329091761885;0.9757342024278939;-0.07115401727372143;-0.07062993770768371;1.0064847922032383;9.999961403641565;0.9936860282718811;0.03839624518827372;1.0482516046114674;0.9998992472766893;0.9943832110738878;0.9999634031034694
48.186291;1.0073722739407882;0.9829371932829224;0.9757370729393237;-0.07115401618595803;-0.07062993833727113;1.006485364662243;9.999980405521924;0.993687008702049;0.038396307099895666;1.0482494842861867;0.9998984606761964;0.9943835606722169;0.9999644972245044
48.196291;1.0073716486486501;0.9829413607877685;0.9757400169072191;-0.0711540150695634;-0.07062993897984407;1.0064860659636443;10.000000280042967;0.9936879351236934;0.038396372478410254;1.0482474092778953;0.9998976441762382;0.9943839245540846;0.9999655088182798
48.206291;1.0073710765469723;0.9829454022384546;0.9757430300168759;-0.07115401392690818;-0.07062993963113223;1.0064868883884108;10.00002097737521;0.993688814804552;0.03839644091546266;1.0482453791964599;0.9998968059819238;0.9943843041212823;0.9999664472315166
48.216291;1.0073705618032749;0.9829493082231756;0.9757461080072523;-0.07115401276056503;-0.07062994028724565;1.0064878242820876;10.000042423820505;0.9936896542692573;0.03839751186058419;1.0482433925024695;0.999895954020588;0.9943847390755773;0.9999673227531303
48.226291;1.0073701068044654;0.982953071015149;0.975749245983351;-0.07115401157345204;-0.07062994094510092;1.0064888661183282;10.000064525920271;0.99369045879863;0.038397584679762446;1.0482414455931492;0.9998950961363544;0.9943851543520036;0.9999681467083483
48.236291;1.0073697119963576;0.9829566851046673;0.9757524382075833;-0.07115401036901452;-0.07062994160274881;1.0064900057201112;10.000087176953485;0.9936912313925479;0.03839765871180987;1.0482395336169403;0.9998942389269618;0.9943855932835082;0.9999689310265147
48.246291;1.0073693774105605;0.9829601467092727;0.9757556775644787;-0.07115400915113432;-0.07062994225910037;1.0064912347226038;10.000110269020583;0.993691972147034;0.038397733301231016;1.0482376518654566;0.9998933870903282;0.9943860637627814;0.9999696872607232
48.256291;1.0073691040906894;0.9829634531261605;0.9757589555048413;-0.07115400792385708;-0.07062994291333541;1.0064925453718772;10.00013371044558;0.9936926790941035;0.038397807854344386;1.0482357947987586;0.9998925434886985;0.9943865762651202;0.9999704265482031
48.266291;1.007368893809572;0.9829666027034554;0.9757622631755805;-0.0711540066912685;-0.07062994356442871;1.006493929258786;10.000157437851149;0.9936933500309734;0.038397881867429935;1.0482339539681509;0.9998917087888503;0.9943871428591671;0.999971160373968
48.276291;1.007368748125158;0.9829695957526031;0.9757655919431613;-0.07115400545777202;-0.07062994421114557;1.0064953769397296;10.000181405354335;0.9936939838175701;0.038397954887599624;1.0482321187813797;0.9998908816669871;0.9943877761310717;0.9999719004502594
48.286291;1.0073686686934196;0.9829724350638883;0.9757689319675159;-0.07115400422845175;-0.07062994485244828;1.0064968809978547;10.000205554073077;0.9936945806627947;0.03839802647846317;1.0482302797279144;0.9998900599455132;0.9943884875000863;0.9999726570445543
48.296291;1.0073686583576995;0.9829751246728949;0.9757722709458493;-0.07115400300905193;-0.07062994548775292;1.0064984383532614;10.000229792274839;0.9936951414972868;0.038398096204183295;1.0482284304528466;0.9998892414853977;0.9943892855114143;0.99997343774601
48.306291;1.0073687220670031;0.9829776683177094;0.9757755952982837;-0.0711540018057312;-0.07062994611665528;1.00650004838551;10.000254002936922;0.9936956675003784;0.03839816360965256;1.048226567919256;0.9998884241194722;0.9943901752588993;0.9999742486612528
48.316291;1.0073688674283894;0.9829800697413771;0.9757788920607197;-0.07115400062480935;-0.07062994673828847;1.0065017100099654;10.000278059546638;0.9936961611531837;0.03839822824731251;1.0482246926070935;0.9998876050471083;0.9943911597901762;0.9999750966181616
48.326291;1.0073691035977101;0.9829823341963018;0.9757821489909193;-0.07115399947228106;-0.07062994735093871;1.0065034211785027;10.000301831572603;0.9936966270322424;0.03839828973195426;1.0482228084741576;0.9998867810973955;0.9943922423372569;0.999975990568841
48.336291;1.0073694384116028;0.9829844697736213;0.9757853540951593;-0.0711539983533272;-0.07062994795231345;1.0065051801372666;10.000325189694285;0.9936970700455489;0.038398347754846546;1.0482209215844032;0.9998859498845032;0.9943934270704838;0.9999769420164684
48.346291;1.0073698765550756;0.9829864874501221;0.9757884965764858;-0.07115399727227657;-0.07062994854020542;1.0065069861795242;10.00034801732775;0.9936974927011543;0.038398402104310586;1.0482190393512119;0.9998851103421341;0.9943947183605948;0.9999779638098596
48.356291;1.0073704200331894;0.9829888959230562;0.9757920617157477;-0.07115560002930513;-0.07063154109443014;1.0065088386882968;10.000370217635353;0.9936978944216955;0.03839845273787938;1.0482171711923862;0.9998842624207059;0.9943961197977133;0.9999790677048691
48.366291;1.0073710692731268;0.982990711604182;0.9757950582700067;-0.0711555990336131;-0.07063154165151982;1.0065107360420142;10.000391714118974;0.9936982732646665;0.038398499819054625;1.0482153287439129;0.9998834067143111;0.9943976338452692;0.999980262928941
48.376291;1.0073718239917007;0.9829924410336343;0.9757979780257976;-0.07115559808380258;-0.07063154219259267;1.006512676248687;10.000412452046316;0.9936986278956704;0.038399543658652655;1.0482135256006184;0.9998825445537395;0.9943993007204099;0.9999815560487998
48.386291;1.0073726842962274;0.9829940941962209;0.9758008209176995;-0.07115559718213318;-0.07063154271756467;1.0065146580571407;10.000432403397193;0.9936989583706418;0.03839958462351828;1.0482117770558734;0.999881678566344;0.9944010435227547;0.999982950953064
48.396291;1.0073736516412302;0.9829956819225887;0.9758035869111074;-0.07115559633161543;-0.07063154322621439;1.006516681200298;10.000451565126022;0.9936992659231715;0.0383996230662104;1.0482100995405372;0.9998808124789189;0.9944028988827465;0.9999844491290772
48.406291;1.007374728789958;0.9829972158031358;0.9758062758220654;-0.071155595535633;-0.07063154371815433;1.0065187462519007;10.000469943181153;0.993700552285657;0.038399659279349026;1.0482085103206098;0.9998799496923627;0.9944058615154231;0.9999860501239255
48.416291;1.0073759192393568;0.982998707707371;0.9758088870283034;-0.0711555947972421;-0.07063154419291896;1.0065208537045014;10.000487537981805;0.9937008190053688;0.03839969348087492;1.0482070264526675;0.9998790925613552;0.9944079265757685;0.9999877516050438
48.426291;1.0073772264553895;0.9830001686132079;0.9758114192407537;-0.0711555941186467;-0.07063154464987723;1.0065230026482674;10.00050433737894;0.9937010669170738;0.038399725805762036;1.0482056623023484;0.9998782431294939;0.9944100853714783;0.9999895494672216
48.436291;1.0073786524355008;0.9830016069553075;0.9758138718828375;-0.0711555935012718;-0.070631545088147;1.006525190936844;10.000520309064873;0.9937012960823134;0.03839975627974429;1.0482044283070548;0.9998774036577599;0.9944123283346679;0.9999914385827833
48.446291;1.0073801969667793;0.9830030276991694;0.9758162459902903;-0.07115559294634102;-0.07063154550660315;1.0065274159367645;10.00053540464848;0.9937015067171842;0.038399784801518906;1.0482033313683163;0.9998765765979768;0.9944146457016056;0.999993414160827
48.456291;1.0073818583620309;0.9830044324659064;0.9758185428845243;-0.07115559245519221;-0.07063154590388579;1.0065296741429757;10.000549580824392;0.9937017005277926;0.038399811147766874;1.0482023749111353;0.9998757644598787;0.9944170291909784;0.999995472421391
48.466291;1.0073826790319238;0.9830049082975202;0.9758207837706576;-0.07115523572220456;-0.07063125956586026;1.0065319603558986;10.000562816267461;0.9937018809529691;0.038399835004359055;1.048201559352642;0.9998749694706892;0.9944194718042386;0.9999976095557664
48.476291;1.0073845671831134;0.9830062725729443;0.975822927089;-0.07115523536091924;-0.07063125991641853;1.0065342674326194;10.000575113512722;0.9937020516887806;0.03839985602453294;1.0482008832510425;0.9998741938502397;0.9944219663670365;0.9999998203821067
48.486291;1.0073865665552864;0.9830076076498546;0.9758249936055452;-0.07115523506401597;-0.07063126024174732;1.0065365873306988;10.000586497127422;0.993702214657489;0.03839987387613764;1.0482003438436265;0.9998734405755628;0.9944245044383603;1.0000020981237387
48.496291;1.00738867636908;0.9830089079742955;0.9758269841811751;-0.07115523483020873;-0.07063126054100315;1.00653891294232;10.000597012366047;0.9937023692148873;0.03839988827063576;1.0481999375302562;0.999872713363395;0.9944270761790321;1.0000044349414101
48.506291;1.0073908951277377;0.9830101698784591;0.9758289014688495;-0.07115523465771903;-0.07063126081363949;1.0065412387286454;10.000606717512316;0.9937025129350117;0.038399898994266435;1.0481996608536828;0.9998720155569563;0.994429671113882;1.0000068225690126
48.516291;1.0073932211468415;0.983011390735056;0.9758307494862453;-0.07115523454440965;-0.07063126105933652;1.006543560139937;10.000615672897577;0.993702642922814;0.03839990591844915;1.0481995111879736;0.9998713482486067;0.9944322795044812;1.0000092528892641
48.526291;1.0073956533089194;0.9830125674528958;0.9758325323905721;-0.07115523448781477;-0.07063126127801554;1.0065458735995507;10.000623932832237;0.9937027567352226;0.03839990900095671;1.0481994869426559;0.9998707091265374;0.9944348933122944;1.0000117187745219
48.536291;1.007398191033727;0.9830136960250627;0.9758342540635147;-0.07115523448516652;-0.07063126146998935;1.0065481769682723;10.0006315390671;0.9937028523090128;0.038399908311246435;1.0481995871095926;0.9998700928809501;0.9944375057875738;1.000014214688917
48.546291;1.0074008334213513;0.9830147719687468;0.9758359180158858;-0.0711552345337444;-0.07063126163600067;1.0065504694190466;10.000638519735455;0.993702927371582;0.038399904032439536;1.0481998102987562;0.9998694923220413;0.9944401102291828;1.0000167358447833
48.556291;1.0074035775131047;0.9830157904152377;0.9758375269289241;-0.07115523463119956;-0.07063126177688836;1.0065527513000043;10.000644897912917;0.9937029798271559;0.03840089640847946;1.048200154901482;0.9998689004257025;0.9944427378049723;1.000019276841093
48.566291;1.0074064170774757;0.983016746358458;0.9758390825245238;-0.0711552347755724;-0.07063126189330475;1.0065550242368113;10.000650696142282;0.9937030090226011;0.03840088569810315;1.0482006206649124;0.999868312904769;0.9944453038108351;1.0000218314039862
48.576291;1.0074093433133664;0.9830176352194644;0.9758405862442644;-0.07115523496543777;-0.07063126198608134;1.006556290189243;10.000655929875048;0.993703016498098;0.0384008721817491;1.0482012097872915;0.999867729364895;0.9944478413064431;1.0000243930549224
48.586291;1.0074123462225206;0.9830184529541728;0.9758420401429075;-0.07115523520013936;-0.07063126205689788;1.0065585498484741;10.000660607945806;0.9937030052840478;0.038400856184790264;1.0482019270404916;0.9998671529992117;0.9944503474348041;1.0000269559485238
48.596291;1.0074154149699859;0.9830196927160877;0.97584394096084;-0.07115683927457096;-0.07063285408970049;1.006560802918006;10.000664743426123;0.993702977928723;0.0384008380744249;1.0482027799162983;0.9998665896772895;0.9944528220374353;1.0000295152961958
48.606291;1.0074185374535398;0.9830203555571219;0.9758453069234339;-0.07115683959876375;-0.0706328541253435;1.0065630503769742;10.000668358799015;0.9937029356019981;0.03840081824025634;1.0482037783930225;0.9998660465343958;0.9944552686583884;1.0000320675414929
48.616291;1.0074217001342087;0.983020931002904;0.9758466366415998;-0.07115683996777529;-0.07063285414801956;1.0065652956856963;10.000671486340933;0.9937028795270626;0.038400797076074376;1.0482049330928864;0.9998655311939626;0.9944576936919973;1.0000346104816014
48.626291;1.0074248892434632;0.9830214103485404;0.9758479346838791;-0.07115684038166534;-0.07063285415993564;1.0065675442596012;10.00067416749746;0.9937028120418154;0.03840077496505355;1.0482062520991637;0.9998650518048574;0.994460102399921;1.000037142555632
48.636291;1.0074280929042931;0.9830217862510531;0.9758492047267445;-0.07115684084039309;-0.07063285416251538;1.006569803021668;10.00067644464956;0.9937027354095382;0.038400752276710554;1.0482077383556054;0.9998646164191746;0.9944624969233629;1.0000396619761347
48.646291;1.0074313019510264;0.983022053792024;0.9758504497827866;-0.07115684134375307;-0.07063285415664884;1.0065720804532234;10.000678353131125;0.9937026503691341;0.03840072938053182;1.0482093898690952;0.999864232431053;0.9944648770761361;1.0000421674128395
48.656291;1.0074345094204944;0.9830222101330615;0.9758516728263428;-0.07115684189128574;-0.07063285414314466;1.0065743867776487;10.000679927744132;0.9937025565499065;0.03840070666826083;1.0482112021409662;0.9998639075470526;0.9944672406220351;1.0000446593387102
48.666291;1.0074377098207548;0.9830222534182065;0.9758528775527385;-0.07115684248220566;-0.07063285412314399;1.006576733663756;10.000681217708014;0.993702453917282;0.038400684567708725;1.0482131693833099;0.9998636511990822;0.9944695837216524;1.000047140117709
48.676291;1.0074408977146758;0.983022181777925;0.9758540681399763;-0.07115684311548257;-0.07063285409826747;1.0065791325164586;10.000682296107293;0.993702343277374;0.038400663492449014;1.0482152840021464;0.9998634739104909;0.994471902242296;1.0000496130364598
48.686291;1.0074440667907743;0.9830219940769042;0.9758552483635554;-0.07115684379010599;-0.07063285407045658;1.0065815919366121;10.000683256472069;0.9937022260054172;0.03840064372863627;1.0482175371431337;0.999863384040056;0.9944741929675056;1.0000520811690041
48.696291;1.0074472109901926;0.9830216907846318;0.9758564217326067;-0.07115684450544893;-0.07063285404155192;1.0065841164699918;10.000684197851466;0.9937021040737241;0.038400625402968964;1.0482199204223204;0.9998633853229714;0.9944764545304996;1.0000545465634003
48.706291;1.0074503258667702;0.9830212721832343;0.975857592493628;-0.07115684526139247;-0.07063285401290219;1.0065867077980262;10.000685215244406;0.9937019800791005;0.038400608561630536;1.0482224262433093;0.9998634779469192;0.9944786874845741;1.0000570104386979
48.716291;1.0074534085545994;0.9830207360591048;0.9758587657444685;-0.07115684605810456;-0.07063285398536129;1.0065893669651191;10.00068640664035;0.9937018572036723;0.03840059321558312;1.0482250463149672;0.9998636605514923;0.9944808933890045;1.0000594735068287
48.726291;1.0074564571106315;0.9830200778646283;0.9758599463651118;-0.07115684689576995;-0.07063285395954662;1.0065920953646645;10.000687880389961;0.9937017389713869;0.038400579326042183;1.0482277712514483;0.9998639305989885;0.994483073514839;1.0000619350064508
48.736291;1.0074594697279071;0.9830192918623522;0.9758611376178802;-0.07115684777431279;-0.07063285393597157;1.0065948936693003;10.000689745542521;0.9937016279092689;0.03840056678575651;1.0482305926634616;0.999864284534471;0.9944852274445739;1.0000643918660514
48.746291;1.0074624441358873;0.9830183719174601;0.9758623409026813;-0.07115684869292387;-0.07063285391515059;1.0065977595704716;10.00069209382623;0.9937015242178828;0.03840055539345231;1.0482335047925955;0.9998647183188256;0.994487352081211;1.000066839305088
48.756291;1.0074653781420382;0.9830173129226705;0.9758635577134527;-0.07115684964963499;-0.07063285389785848;1.0066006866742283;10.000694998255634;0.9937014262543179;0.03840154486991732;1.0482365040519825;0.999865227464381;0.99448948009298;1.000069271789878
48.766291;1.007468271304951;0.9830161117600503;0.975864791281232;-0.07115685064154129;-0.0706328538852453;1.0066036656314572;10.000698539847235;0.9937013316847938;0.03840153496746114;1.0482395888147957;0.9998658073491958;0.9944915261117782;1.0000716836818946
48.776291;1.0074711259165952;0.9830147664890505;0.9758660457648658;-0.07115685166573714;-0.07063285387853213;1.0066066858111669;10.000702834766798;0.9937012374546208;0.038401525582832045;1.0482427598509056;0.9998664542479289;0.9944935194108039;1.000074069746942
48.786291;1.007473946013407;0.9830132759744721;0.9758673244726267;-0.07115685272012647;-0.07063285387855446;1.0066097370642133;10.000708028240922;0.9937011393309388;0.038401516759787084;1.0482460194203187;0.9998671662441267;0.9944954498632591;1.000076425657931
48.796291;1.007476735612746;0.9830116414111234;0.9758686281102117;-0.07115685380351658;-0.07063285388552379;1.0066128106148642;10.00071426539596;0.9937010325028742;0.03840150860858864;1.0482493694375816;0.9998679437470644;0.9944973076122853;1.0000787486091756
48.806291;1.0074794971469885;0.9830098679021735;0.9758699540654889;-0.07115685491535806;-0.07063285389908831;1.0066158970245016;10.000721670463003;0.9937009127432158;0.0384015012586955;1.0482528106649813;0.9998687897598081;0.9944990851505717;1.000081037455894
48.816291;1.007482229946574;0.9830079643978978;0.9758712982661581;-0.07115685605564032;-0.07063285391866542;1.0066189845830331;10.000730345479617;0.9937007769116711;0.038401494878808694;1.0482563429428051;0.9998697095669219;0.9945007784775579;1.0000832917699067
48.826291;1.0074849296326236;0.9830059421160348;0.9758726579293406;-0.07115685722479423;-0.07063285394381695;1.0066220611906447;10.000740376191048;0.9937006228399348;0.03840148969294042;1.0482599651346194;0.9998707092653683;0.9945023864584026;1.0000855104004083
48.836291;1.0074875885224834;0.9830038133853466;0.975874032270597;-0.07115685842321375;-0.0706328539743434;1.006625115839954;10.000751831442619;0.9937004491294487;0.038401485955936634;1.0482636740953832;0.999871794004232;0.9945039095523492;1.0000876900135593
48.846291;1.007490195993073;0.9830015924682319;0.9758754214801024;-0.07115685965053732;-0.07063285401025647;1.0066281376867754;10.000764760107243;0.993700255269265;0.03840148390718521;1.0482674635233127;0.9998729671748918;0.9945053484562822;1.000089823643734
48.856291;1.0074927394089892;0.9829992964635905;0.975876825653421;-0.07115686090520625;-0.0706328540518382;1.00663111567938;10.000779193853099;0.9937000420721073;0.03840148373672374;1.0482713247303534;0.9998742299224069;0.9945067024934168;1.0000919012023597
48.866291;1.0074952060487015;0.9829969445150869;0.9758782437031446;-0.0711568621847944;-0.07063285409947408;1.0066340388344202;10.000795144569151;0.9936998115399756;0.038401485599960254;1.0482752491371916;0.9998755809256745;0.9945079687296967;1.0000939126803565
48.876291;1.0074975842186296;0.9829945565444842;0.9758796729718274;-0.07115686348690872;-0.07063285415331157;1.0066368952914013;10.00081258874956;0.9936995660832003;0.03840148964517612;1.0482792299006753;0.9998770173974941;0.9945091426701405;1.0000958503093254
48.886291;1.0074998628672271;0.9829921518840342;0.9758811106478092;-0.07115686480964335;-0.07063285421326886;1.006639671661079;10.000831467518848;0.9936993082214461;0.03840149600623931;1.0482832620151268;0.9998785366195982;0.9945102195363216;1.0000977084823846
48.896291;1.0075020312937768;0.9829902441256807;0.9758830486015052;-0.07115846994628773;-0.07063444626036808;1.0066423543346927;10.000851719479012;0.9936990409165259;0.038401504790671885;1.048287342497727;0.9998801365039071;0.9945111946417003;1.000099484562427
48.906291;1.0075040801731445;0.9829878513887212;0.9758844999275443;-0.07115847130495966;-0.07063444633173571;1.0066449315587722;10.000873310421467;0.9936997670460934;0.038401516083694534;1.0482914705661266;0.9998818146440588;0.9945130622227604;1.0001011806376459
48.916291;1.0075060037795287;0.9829854782888768;0.9758859582498403;-0.07115847267854908;-0.07063444640781347;1.006647394642646;10.000896228736133;0.9936994873488578;0.038401529964157376;1.0482956458974342;0.9998835673046456;0.9945138193806289;1.0001028035409996
48.926291;1.0075078012438596;0.9829831296022311;0.9758874243305001;-0.07115847406464365;-0.0706344464876438;1.0066497377225678;10.00092046117601;0.9936991990690446;0.03840154655100019;1.0482998665413952;0.9998853900726277;0.9945144638433049;1.000104363130784
48.936291;1.0075094748111266;0.9829808093429937;0.9758888993831317;-0.0711584754602214;-0.07063444657009425;1.0066519563427188;10.000945980660592;0.993698897334893;0.0384015660659908;1.0483041298011302;0.9998872791656529;0.99451499689874;1.000105870646777
48.946291;1.0075110276435442;0.9829785219701903;0.9758903852947093;-0.07115847686167626;-0.07063444665386862;1.0066540462782367;10.000972753234105;0.9936985778693995;0.03840158883885136;1.0483084343600655;0.9998892314696752;0.9945154204224083;1.0001073380030316
48.956291;1.0075124642445752;0.9829762720719578;0.975891885334132;-0.07115847826526454;-0.0706344467374931;1.0066560035701313;10.001000741345203;0.9936982382099572;0.0384016152359899;1.0483127807947958;0.9998912432948617;0.9945157356880991;1.000108778324757
48.966291;1.00751379120676;0.9829740634424493;0.975893403681079;-0.07115847966725983;-0.0706344468190267;1.0066578244345612;10.00102989541257;0.9936978767499506;0.03840164561181003;1.048317171009831;0.9998933091626069;0.9945159433883832;1.0001102061626963
48.976291;1.0075150155725967;0.9829718990104992;0.9758949434599817;-0.07115848106371876;-0.07063444689584966;1.0066595040487922;10.001060144520258;0.9936974914987843;0.038401680313596066;1.0483216068754437;0.9998954218049332;0.9945160435186058;1.0001116362940328
48.986291;1.00751614304801;0.9829697820097559;0.9758965059329003;-0.07115848245032325;-0.07063444696474651;1.0066610355828203;10.001091386964827;0.9936970796714044;0.0384027196494986;1.0483260890514852;0.9998975733529952;0.9945160734193814;1.0001130833355798
48.996291;1.0075171780629892;0.9829677176286299;0.9758980917942559;-0.07115848382265019;-0.07063444702192931;1.006662410580362;10.001123485747677;0.9936966375720669;0.03840276381856395;1.0483306179643919;0.9998997562083264;0.9945159529332069;1.0001145617778593
49.006291;1.0075171686877236;0.9829648031694587;0.9758997231684109;-0.07115812886679371;-0.07063416034988339;1.0066636199047136;10.001156281026082;0.9936961612539349;0.03840281289333968;1.0483351951105382;0.9999019625674214;0.9945157170927921;1.0001160841424348
49.016291;1.0075180271108375;0.9829628729566732;0.9759013605644867;-0.07115813019975392;-0.07063416037210445;1.0066646545047206;10.001189613168188;0.9936956478808182;0.03840286688165774;1.048339822816336;0.9999041837603344;0.9945153632775888;1.0001176585397185
49.026291;1.0075187992179042;0.9829610296640077;0.9759030269564837;-0.07115813150931147;-0.07063416037225784;1.006665506018305;10.001223337743815;0.9936950957734868;0.03840292581378176;1.048344503698964;0.9999064105431932;0.994514889871614;1.0001192879156795
49.036291;1.0075194866884718;0.9829592870149144;0.9759047252338997;-0.07115813279369852;-0.07063416034757901;1.0066661672551833;10.001257330515632;0.9936945026975846;0.03840298978473374;1.0483492398905525;0.9999086335748978;0.9945142945082672;1.000120971613857
49.046291;1.0075200931623338;0.982957657648747;0.9759064596516879;-0.07115813405139901;-0.0706341602953949;1.006666632772241;10.00129148864413;0.9936938641239143;0.03840305892773836;1.0483540325984932;0.9999108434803248;0.9945135732611092;1.000122707749966
49.056291;1.0075206247930153;0.9829561529238864;0.9759082345807529;-0.07115813528102707;-0.07063416021348332;1.006666899775889;10.001325723590321;0.993693173152106;0.03840313336155222;1.0483588839936238;0.9999130310328588;0.9945127217108657;1.0001244939692873
49.066291;1.0075210891211608;0.9829547820605582;0.9759100531101274;-0.07115813648107679;-0.07063416010005805;1.0066669688246928;10.001359952624746;0.9936924224465095;0.03840321314628276;1.04836379948402;0.9999151875382123;0.9945117368041243;1.000126326313247
49.076291;1.0075214936877643;0.9829535513399574;0.9759119182562206;-0.07115813764965152;-0.0706341599537469;1.0066668429937113;10.001394103379633;0.9936916063549861;0.03840329824227443;1.0483687862892657;0.9999173050395449;0.9945106184024395;1.000128198981805
49.086291;1.0075218455501123;0.9829524645338685;0.9759138341337883;-0.07115813878455202;-0.07063415977382645;1.0066665259714265;10.001428118312864;0.9936907213603202;0.038403388499348885;1.048373849273254;0.9999193767724375;0.9945093689533469;1.0001301064550931
49.096291;1.0075221513453094;0.9829515233521681;0.9759158049021055;-0.07115813988383186;-0.07063415956039927;1.0066660218377212;10.001461941901644;0.9936897656416969;0.03840348369942995;1.0483789887222905;0.9999213979232031;0.9945079910268886;1.0001320450509088
49.106291;1.0075224179885633;0.9829507280795337;0.9759178337073496;-0.07115814094617182;-0.0706341593144446;1.0066653365586469;10.001495507605526;0.9936887387168503;0.0384035836074834;1.048384200557609;0.9999233653573988;0.9945064853358397;1.0001340124790734
49.116291;1.0075226531613783;0.9829500790160205;0.975919923173372;-0.07115814197058368;-0.07063415903776442;1.0066644783986616;10.001528740654454;0.9936876404600212;0.03840368797823111;1.0483894761025692;0.9999252766413883;0.9945048512921982;1.000136006998153
49.126291;1.0075228649199617;0.9829495768444768;0.9759220765556146;-0.07115814295596107;-0.07063415873275479;1.0066634567580917;10.001561564540475;0.9936864700461056;0.038403796521373566;1.048394802291056;0.9999271303841378;0.9945030887154923;1.0001380266294468
49.136291;1.0075230615231558;0.9829492221844965;0.9759242985464656;-0.07115814390091359;-0.07063415840201655;1.0066622812153403;10.001593903306173;0.9936852258549267;0.03840390888938704;1.0484001646786942;0.9999289270962642;0.9945011988790453;1.0001400687327042
49.146291;1.0075232515965156;0.9829490154268156;0.9759265950005331;-0.07115814480376399;-0.0706341580480031;1.0066609611923476;10.001625678227358;0.9936839059241179;0.038404024736826047;1.0484055511032209;0.9999306687208058;0.9944991849657993;1.0001421295089599
49.156291;1.0075234436730645;0.9829489560569571;0.975928971130614;-0.07115814566275604;-0.07063415767285915;1.0066585051049748;10.0016567964335;0.9936825094833831;0.03840414379932788;1.0484109524612948;0.9999323577420881;0.9944970520497103;1.0001442025047032
49.166291;1.0075236454256038;0.9829490423056604;0.9759314294099375;-0.07115814647666434;-0.0706341572783611;1.006656919491043;10.001687144851422;0.9936810396051773;0.03840426592133925;1.0484163613629356;0.9999339959358209;0.9944948060712469;1.0001462781489068
49.176291;1.0075238635966166;0.982949271148453;0.9759339693986925;-0.07115814724549523;-0.07063415686598469;1.006655209463181;10.001716603462341;0.9936795043370287;0.03840439104975643;1.0484217712980892;0.9999355824663746;0.9944924521748189;1.000148345506104
49.186291;1.007524104369352;0.9829496373736187;0.9759365895276811;-0.07115814797056874;-0.07063415643719409;1.0066533796619728;10.001745072967783;0.9936779146835745;0.03840451922023921;1.0484271759888035;0.9999371138702473;0.9944899934557606;1.000150393599635
49.196291;1.0075243731193435;0.9829501336466975;0.9759392883255446;-0.0711581486541827;-0.07063415599345696;1.0066514346577449;10.001772496302674;0.9936762813276653;0.03840465050646656;1.0484325680083324;0.9999385862457251;0.994487430652561;1.0001524112281162
49.206291;1.007524673154286;0.9829507526378474;0.9759420639624575;-0.07115814929941752;-0.07063415553577648;1.0066493787688051;10.001798857379189;0.9936746128734173;0.03840478493159111;1.0484379385337494;0.9999399966351213;0.9944847630348186;1.0001543867908038
49.216291;1.0075250045053818;0.9829514883055303;0.975944913152916;-0.07115814990980601;-0.07063415506443038;1.0066472153499777;10.001824169670405;0.9936729158830535;0.03840492242620167;1.048443279416433;0.9999413429261766;0.9944819896406651;1.0001563081361344
49.226291;1.0075253640402266;0.9829523351178794;0.9759478306836611;-0.07115815048879072;-0.07063415457928819;1.0066449466022915;10.001848471005527;0.9936711951577896;0.0384050629004965;1.0484485849845628;0.9999426241000171;0.9944791097251716;1.000158162485586
49.236291;1.0075257464520533;0.9829532872495083;0.9759508103009447;-0.07115815103951788;-0.07063415408041515;1.006642574720097;10.001871813879557;0.993669454311743;0.03840520634817464;1.0484538511625847;0.9999438411970277;0.9944761230783249;1.0001599382046653
49.246291;1.0075261456803257;0.9829543387840604;0.9759538452385785;-0.07115815156500208;-0.0706341535685304;1.0066401034445016;10.001894244491531;0.9936676973284946;0.03840535282995846;1.0484590735348314;0.9999449973556285;0.9944730303781629;1.0001616279964776
49.256291;1.0075265563596933;0.9829554843786634;0.9759569270755395;-0.0711581520681374;-0.07063415304503502;1.0066375385962865;10.001915790899895;0.9936659296269523;0.038405502329497465;1.0484642471375134;0.9999460963043204;0.9944698326297112;1.0001632302041938
49.266291;1.0075269739549584;0.9829567198619469;0.9759600454179482;-0.07115815255171114;-0.07063415251166359;1.0066348871080792;10.00193647232597;0.9936641580133935;0.03840565465169353;1.0484693677775723;0.9999471409315445;0.9944665310762233;1.000164747043724
49.276291;1.0075273939293201;0.9829580419264904;0.9759631894794193;-0.07115815301881766;-0.07063415197008163;1.006632156151866;10.001956309371108;0.9936623907685467;0.03840680949003787;1.0484744331719467;0.9999481329828765;0.9944631674317362;1.0001661825371788
49.286291;1.0075278110478634;0.982959943933239;0.9759668427346737;-0.07115975726640279;-0.07063574340288155;1.0066293535419903;10.001975322168756;0.9936606374209461;0.038406966565446565;1.0484794431671693;0.9999490734067138;0.9944596700680197;1.0001675419049623
49.296291;1.0075282186597778;0.9829614274875703;0.975970010139618;-0.07115975771154656;-0.07063574284945887;1.0066264876294486;10.001993527267539;0.9936589075110307;0.03840712566571804;1.0484843988766257;0.9999499628885636;0.9944560844999181;1.0001688304817
49.306291;1.0075286082615227;0.982962985355473;0.9759731787328784;-0.07115975815098309;-0.07063574229236487;1.0066235657635214;10.002010937022334;0.9936572092827888;0.03840728658713279;1.0484893016799464;0.9999508017108926;0.9944524178910258;1.0001700515505216
49.316291;1.0075289692587617;0.982964614666116;0.9759763447918794;-0.0711597585875281;-0.07063574173285335;1.0066205933164252;10.002027556746755;0.9936555488673353;0.03840744911289676;1.0484941530916927;0.999951588851085;0.994448676703874;1.0001712059388863
49.326291;1.0075292884279041;0.9829663139299484;0.9759795072597698;-0.07115975902345346;-0.07063574117179491;1.0066175743665844;10.002043378594678;0.9936539298170614;0.03840761305992285;1.0484989545165067;0.9999523221508783;0.9944448653268378;1.000172294338379
49.336291;1.0075295506166322;0.9829680821331563;0.9759826672037338;-0.07115975946073916;-0.07063574060984226;1.0066145130502944;10.002058379936678;0.9936523531587623;0.03840777828128504;1.0485037063622102;0.9999529992788134;0.9944409869588883;1.000173319584731
49.346291;1.007529740941402;0.9829699178747564;0.9759858258744633;-0.07115975990124813;-0.07063574004790495;1.0066114149841876;10.00207253057089;0.9936508183390568;0.03840794459178032;1.0485084079558735;0.999953617316132;0.994437046347862;1.0001742869248436
49.356291;1.0075298457870543;0.9829718189530149;0.9759889820446312;-0.0711597603466774;-0.07063573948728202;1.006608288298002;10.002085793579745;0.9936493246858757;0.03840811174029604;1.0485130577638353;0.9999541721375205;0.9944330503598212;1.0001752040383025
49.366291;1.0075298525044596;0.9829737820500501;0.9759921305024025;-0.07115976079838723;-0.07063573892938657;1.0066051429947842;10.00209811627791;0.9936478727452819;0.03840827948999352;1.0485176519869464;0.9999546589655103;0.9944290062948776;1.0001760825352688
49.376291;1.0075297502314933;0.9829758024433791;0.9759952624731681;-0.07115976125710821;-0.0706357383755079;1.0066019885448807;10.002109429335803;0.9936464655454907;0.03840844767334336;1.048522183679551;0.9999550727154484;0.9944249209914643;1.0001769379560408
49.386291;1.007529531564458;0.9829778741009294;0.9759983673098149;-0.07115976172280196;-0.0706357378266913;1.0065988318003447;10.002119657083773;0.9936451093903734;0.0384086161218628;1.0485266449762878;0.9999554083653567;0.9944208008850773;1.00017778649701
49.396291;1.0075291928356345;0.9829799902702953;0.976001434510523;-0.0711597621948698;-0.07063573728378428;1.006595677136624;10.00212872695939;0.9936438132106136;0.038408784586877576;1.048531030586308;0.9999556622435114;0.9944166524477943;1.0001786430646513
49.406291;1.0075287323732536;0.9829821446097474;0.9760044554139741;-0.07115976267221188;-0.07063573674728153;1.0065925280352417;10.002136574738092;0.9936425867817674;0.03840895275390447;1.0485353402902209;0.9999558330529205;0.9944124834876227;1.000179522365233
49.416291;1.0075281486403356;0.9829843324498154;0.9760074240234233;-0.07115976315297798;-0.0706357362168703;1.0065893876933587;10.002143151076634;0.9936414398640087;0.03840912028257836;1.0485395794040921;0.9999559214918772;0.9944083036486009;1.0001804390844276
49.426291;1.007527440253095;0.9829865512956026;0.9760103368807628;-0.07115976363457918;-0.0706357356915458;1.0065862579974834;10.002148425998925;0.9936403826503871;0.038409286816872425;1.0485437571349399;0.9999559288406161;0.9944041227434419;1.0001814065705648
49.436291;1.0075266064980346;0.9829888003215512;0.9760131925750941;-0.07115976411413215;-0.07063573517023952;1.0065831388311195;10.002152379252204;0.9936394253706657;0.03840945200752017;1.0485478842338427;0.9999558557237305;0.994399949160974;1.0001824359656413
49.446291;1.0075256466116136;0.9829910798708091;0.9760159910326874;-0.07115976458905043;-0.07063573465215328;1.0065800292305576;10.002154983047282;0.9936385772668156;0.03840961557223634;1.048551970912497;0.999955701610294;0.9943957900673451;1.0001835360726063
49.456291;1.0075245599531681;0.9829933915711514;0.9760187322056291;-0.07115976505751884;-0.07063573413699678;1.0065769287215256;10.00215619631913;0.9936378464280768;0.03840977734482435;1.0485560254101947;0.9999554644358873;0.9943916520015222;1.0001847136216961
49.466291;1.0075233480698198;0.9829957376678025;0.9760214148675199;-0.0711597655185442;-0.0706357336253679;1.006573836630479;10.002155970103745;0.9936372395772153;0.03840993726473449;1.0485600532481867;0.9999551399259486;0.9943875417338494;1.0001859730141005
49.476291;1.0075220156362845;0.9829981188099917;0.9760240368004925;-0.0711597659714208;-0.07063573311872168;1.0065707501828252;10.00215425313994;0.9936367617504662;0.03841009532414596;1.048564056561079;0.9999547214801855;0.9943834681789689;1.0001873159862156
49.486291;1.007520569145702;0.9830005324652181;0.9760265954666818;-0.07115976641488853;-0.07063573261886322;1.0065676633210943;10.002150994690519;0.9936364171453548;0.038410251517244746;1.0485680334633452;0.9999542012362144;0.9943794432200651;1.0001887425404177
49.496291;1.0075190155281097;0.9830029738371078;0.9760290873421091;-0.07115976684665462;-0.07063573212754397;1.0065645671341439;10.002146147591745;0.9936362100128749;0.03841040583346668;1.0485719779725666;0.9999535710197994;0.994375480336803;1.000190251545555
49.506291;1.0075173618316742;0.9830054371463061;0.976031506800168;-0.07115976726368033;-0.07063573164632388;1.0065614520195219;10.002139682958624;0.9936361441842059;0.03841055827698187;1.0485758811124637;0.9999528219608558;0.9943715924082309;1.0001918396158924
49.516291;1.00751561539942;0.9830079150802777;0.976033846460723;-0.07115976766292706;-0.07063573117661077;1.0065583099392577;10.00213161264503;0.9936362224742142;0.038410708834226585;1.0485797334570899;0.9999519442063534;0.9943677898637528;1.000193500654571
49.526291;1.0075137841058688;0.9830103987604414;0.9760360985092037;-0.07115976804194807;-0.07063573071994554;1.0065551348494841;10.002121987589192;0.9936364465246263;0.03841085741209683;1.0485835282853553;0.999950928243209;0.9943640808147739;1.0001952273438681
49.536291;1.007511876354886;0.983012879692679;0.9760382550730374;-0.07115976839920833;-0.0706357302783125;1.0065519219118153;10.002110873385455;0.9936368166106753;0.03841100384332587;1.0485872634721776;0.999949766502567;0.9943604722801297;1.0001970118104242
49.546291;1.007509900670735;0.983015350835634;0.9760403080638315;-0.0711597687342575;-0.07063572985398926;1.0065486670004027;10.002098344102425;0.9936373321954294;0.038411147944997684;1.048590940762745;0.9999484540431629;0.9943569693437272;1.0001988442429468
49.556291;1.0075078655227405;0.9830178052121101;0.9760422505281455;-0.07115976904750866;-0.07063572944893028;1.0065453671630102;10.002084496352701;0.9936379925652207;0.0384112895608461;1.0485945639055436;0.9999469886287046;0.9943535726822282;1.0002007124756014
49.566291;1.0075057802360152;0.9830202340874227;0.9760440784249915;-0.07115976933974083;-0.07063572906447782;1.0065420219362753;10.002069453808215;0.9936387957107214;0.03841142858845453;1.0485981376540716;0.9999453705567956;0.9943502776344373;1.0002026030197817
49.576291;1.0075036561779733;0.9830226271117666;0.9760457909300416;-0.07115976961191654;-0.07063572870196361;1.006538634177637;10.002053357309148;0.9936397365770565;0.03841156501479821;1.048601667276072;0.9999436030002765;0.9943470758889648;1.00020450040651
49.586291;1.0075015058752175;0.9830249741979263;0.9760473902949433;-0.07115976986531393;-0.07063572836342324;1.0065352092505357;10.002036348743081;0.9936408075781019;0.03841169892865784;1.0486051580472089;0.9999416923743364;0.9943439578109031;1.0002063861715422
49.596291;1.0074993405403498;0.9830272663721725;0.9760488816611484;-0.07115977010139227;-0.07063572805142194;1.0065317534639202;10.002018554043158;0.9936420012876611;0.038411830459873224;1.0486086147769982;0.9999396472013244;0.9943409141546972;1.0002082410373032
49.606291;1.00749716922976;0.9830294943397321;0.9760502718097379;-0.07115977032127759;-0.07063572776838373;1.006528272929302;10.002000076276344;0.9936433125848997;0.038411959706452434;1.0486120408048707;0.9999374761418224;0.9943379372430173;1.0002100488267647
49.616291;1.007494999838881;0.9830316466872621;0.9760515673320552;-0.07115977052539597;-0.07063572751634956;1.006524773283071;10.001981006515035;0.993644739253683;0.03841208674806613;1.0486154360007578;0.999935186692005;0.9943350201010206;1.0002117989523827
49.626291;1.0074928395131206;0.9830337102532312;0.9760527736836997;-0.071159770713488;-0.07063572729713619;1.0065212602098652;10.001961442363335;0.9936462816986208;0.0384122116614866;1.0486187946717962;0.999932784773636;0.9943321542547222;1.000213486200273
49.636291;1.0074906939259396;0.9830356728139701;0.976053895501808;-0.07115977088492018;-0.07063572711241337;1.006517739164681;10.00194149201869;0.9936479427088714;0.03841233444696764;1.0486221055880236;0.9999302749362575;0.9943293302162703;1.0002151080936565
49.646291;1.0074885670559612;0.9830375252781379;0.9760549373448463;-0.07115977103909732;-0.07063572696376538;1.006514213862708;10.001921260059785;0.9936497278664049;0.038413454995611974;1.0486253547205575;0.9999276608814839;0.9943265790016887;1.0002166622481883
