time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.656291;1.0074864624052067;0.9830392615681568;0.9760559043681769;-0.07115977117548034;-0.07063572685288305;1.0065106858470267;10.001900834654721;0.9936516456721189;0.03841357318300463;1.048628528237644;0.9999249460992323;0.9943238190732552;1.000218145929434
49.666291;1.0074843844705133;0.9830408772553408;0.9760568030728534;-0.07115977129311057;-0.07063572678172587;1.006507155887575;10.001880283805628;0.993653706407031;0.03841368893779271;1.0486316137458824;0.9999221344533334;0.9943210880190114;1.000219557420999
49.676291;1.0074823390617467;0.9830423688037052;0.9760576415223774;-0.0711597713902922;-0.07063572675245985;1.006503625080556;10.001859652409438;0.9936559200466901;0.03841380218379964;1.0486346007363683;0.999919230333305;0.9943183878472363;1.0002208973619948
49.686291;1.0074803323724708;0.9830437341164412;0.9760584278766621;-0.0711597714649593;-0.07063572676715889;1.0065000946339921;10.0018389621195;0.99365829468949;0.03841391279107357;1.0486374813790482;0.9999162378851041;0.9943157220077198;1.0002221682230013
49.696291;1.007478369468996;0.9830449731609779;0.9760591683677887;-0.07115977151538208;-0.07063572682764617;1.0064965657312737;10.001818221489676;0.9936608362987934;0.03841402062108455;1.0486402505487682;0.999913159930226;0.9943130930272186;1.000223372380535
49.706291;1.0074764534268872;0.983046087703869;0.9760598671004592;-0.07115977154057343;-0.07063572693577594;1.0064930404497723;10.001797444365325;0.9936635489505128;0.03841412554297067;1.0486429046340515;0.9999099983467696;0.9943105023847433;1.0002245113473935
49.716291;1.0074745860704433;0.9830470810307692;0.9760605269331846;-0.07115977154021473;-0.0706357270936314;1.0064895231488877;10.001776664190302;0.9936674355039274;0.03841422739534403;1.0486454408446901;0.9999067560014392;0.9943089507444449;1.0002255859246627
49.726291;1.0074727696411099;0.9830479582343989;0.9760611504001349;-0.07115977151426874;-0.07063572730319423;1.006486020518085;10.00175593131677;0.9936704982376083;0.038414326012433386;1.0486478576191145;0.9999034381573578;0.9943064411353452;1.000226594962765
49.736291;1.0074710079867704;0.9830487256480301;0.976061741287643;-0.07115977146282881;-0.07063572756594133;1.0064825393644135;10.001735297988978;0.9936737381849104;0.03841442128043396;1.0486501550127838;0.999900052586343;0.994303975416735;1.00022753403366
49.746291;1.0074693066189933;0.9830493892606942;0.9760623055224775;-0.07115977138617452;-0.07063572788276859;1.0064790845047575;10.001714802795725;0.9936771545588382;0.038414513110045116;1.048652334418312;0.9998966090913236;0.9943015584253151;1.0002283967757137
49.756291;1.0074676715498816;0.9830499543672588;0.9760628499541955;-0.07115977128433505;-0.07063572825390076;1.0064756588414336;10.001694457289359;0.9936807457677046;0.03841460137544234;1.0486543978290883;0.9998931182734417;0.9942991968906201;1.000229177250927
49.766291;1.007466107726615;0.9830504261877798;0.9760633803373983;-0.07115977115661913;-0.07063572867843229;1.0064722644987751;10.00167424052451;0.9936845105396662;0.03841468591621069;1.0486563472632702;0.9998895897144413;0.9942968989348826;1.0002298704118626
49.776291;1.0074646184130867;0.9830508096478707;0.9760639007569322;-0.07115977100198796;-0.07063572915404874;1.0064689031992278;10.001654102407489;0.993688447638634;0.03841476655889916;1.048658184412208;0.9998860310632119;0.99429467429492;1.0002304716496668
49.786291;1.0074632052168724;0.9830511090124895;0.9760644148436259;-0.07115977081972452;-0.07063572967759567;1.0064655756373164;10.001633967779451;0.993692554284103;0.038414843095771076;1.0486599102171688;0.9998824483706292;0.9942925343433495;1.0002309767691575
49.796291;1.0074618676697777;0.9830513279759278;0.9760649266766511;-0.07115977060949813;-0.07063573024581654;1.0064622810878372;10.00161374351386;0.9936968246326628;0.038414915266642854;1.0486615247049071;0.999878846449143;0.994290491791108;1.0002313817946715
49.806291;1.007460602739744;0.9830514694853979;0.976065439970153;-0.07115977037112434;-0.07063573085538763;1.0064590177471793;10.001593329587767;0.9937012494206724;0.03841498280186625;1.0486630271760422;0.9998752288410496;0.9942885599966194;1.0002316829205404
49.816291;1.0074594050038808;0.983051535704632;0.976065956822383;-0.07115977010454713;-0.07063573150268769;1.0064557830498337;10.001572629361249;0.9937058161794021;0.03841504548757899;1.048664416012989;0.9998715976086444;0.994286751896311;1.0002318773514072
49.826291;1.0074582668279695;0.9830515284485227;0.9760664781099427;-0.0711597698096937;-0.07063573218397483;1.0064525739763437;10.001551558963664;0.9937105098605246;0.03841510315918817;1.0486656875388805;0.9998679531495793;0.9942850798206175;1.000231964300435
49.836291;1.0074571779332016;0.9830514490729241;0.9760670056202935;-0.07115976948611583;-0.070635732895681;1.0064493878603102;10.001530051166235;0.9937153145997474;0.03841515562138847;1.0486668348282564;0.999864294621871;0.9942835559862827;1.0002319452268815
49.846291;1.0074561251834777;0.983051794936204;0.9760680368418653;-0.07116137292633973;-0.0706373256153473;1.0064462229380668;10.001508057019349;0.99372021559868;0.03841520260958194;1.0486678479368603;0.9998606207901056;0.9942821918544305;1.000231823796563
49.856291;1.0074550932517528;0.9830515715751796;0.9760685908170116;-0.07116137254301623;-0.07063732637693032;1.006443078111088;10.001485551063661;0.9937251993321508;0.03841524385339873;1.0486687157234535;0.999856930623686;0.9942809969794999;1.000231605607055
49.866291;1.0074540654702568;0.9830512753283429;0.9760691668640817;-0.07116137212933375;-0.07063732715693105;1.0064399527061267;10.001462528288227;0.9937302527797918;0.03841527914564182;1.0486694278631812;0.9998532233973462;0.9942799790819234;1.0002312971252576
49.876291;1.0074530241916662;0.9830509061681791;0.9760697714188346;-0.07116137168558949;-0.07063732795029704;1.0064368464055895;10.00143899081031;0.993735363544132;0.038415308318619674;1.048669975178093;0.999849498548257;0.994279144036234;1.0002309052728255
49.886291;1.0074519511813993;0.9830504654317548;0.9760704118494677;-0.07116137121220119;-0.07063732875211386;1.0064337592681913;10.001414933736783;0.9937405199513738;0.038415331158521686;1.0486703486310445;0.9998457561068834;0.9942784943159437;1.0002304375519853
49.896291;1.007450829094795;0.9830499556627117;0.9760710962039879;-0.0711613707096948;-0.07063732955832124;1.0064306919239332;10.001390334772662;0.9937457094985057;0.038415347347253784;1.0486705389137854;0.9998419974891067;0.9942780277804113;1.0002299007187063
49.906291;1.007449643910629;0.9830493792290694;0.9760718321510556;-0.07116137017889845;-0.07063733036589333;1.0064276457951447;10.00136515665919;0.9937509177778185;0.03841535649423034;1.0486705366121023;0.9998382255418761;0.9942777390583313;1.0002292994008934
49.916291;1.0074483860633918;0.9830487371736297;0.9760726260068251;-0.07116136962102397;-0.07063733117224091;1.0064246237366248;10.001339361605504;0.9937561303174154;0.03841535822664242;1.0486703321387958;0.9998344439217525;0.994277622849397;1.0002286364527775
49.926291;1.0074470494459797;0.983048029265522;0.9760734832708899;-0.07116136903762992;-0.07063733197465659;1.006421630547993;10.001312920063679;0.9937613345736319;0.038415352266828906;1.0486699158662744;0.9998306567371537;0.994277675389692;1.0002279142682071
49.936291;1.00744563094522;0.9830472545725487;0.976074409553005;-0.07116136843069937;-0.07063733277030729;1.0064186722887976;10.00128580276911;0.9937665186706393;0.03841533848385323;1.0486692790906424;0.999826868404725;0.994277892204506;1.0002271356410235
49.946291;1.0074441311483329;0.9830464116186678;0.9760754104438164;-0.07116136780296023;-0.0706373335562061;1.0064157551588182;10.001257969379287;0.9937716693554397;0.038415316909758565;1.0486684156082386;0.9998230828358715;0.9942782656413414;1.0002263030382201
49.956291;1.0074415987459007;0.9830445867883731;0.9760765119107293;-0.07116101084475757;-0.0706370476147517;1.006412884560926;10.001229370135974;0.9937767726216065;0.038415287703346526;1.048667322481069;0.9998193019779805;0.9942787850052495;1.0002254166594058
49.966291;1.007439950218497;0.9830435995142788;0.9760776772463818;-0.07116101018714847;-0.07063704837113893;1.0064100638006586;10.001199951760219;0.9937818151712199;0.038415251100808005;1.0486659986729006;0.9998155248689643;0.9942794377160539;1.0002244732972003
49.976291;1.0074382388627023;0.983042537111965;0.9760789312026124;-0.07116100952142204;-0.07063704910756685;1.0064072936031636;10.001169659723438;0.9937867842202892;0.03841520737226182;1.0486644420763696;0.9998117479591037;0.9942802101606399;1.000223467844422
49.986291;1.0074364756377892;0.9830414008250989;0.9760802758189807;-0.07116100885196937;-0.07063704982058948;1.0064045739625802;10.001138444045365;0.9937916675906908;0.03841515677425859;1.0486626478919494;0.9998079663152181;0.9942810889354794;1.0002223963473107
49.996291;1.0074346723246366;0.9830401942310492;0.9760817103712042;-0.07116100818252341;-0.07063705050659849;1.0064019063609393;10.001106268362555;0.9937964555799342;0.03841509956025428;1.0486606110152776;0.9998041750155405;0.994282062060621;1.0002212572668014
50.006291;1.00743284012148;0.9830389226545241;0.9760832319374663;-0.07116100751591517;-0.07063705116175477;1.0063992940999988;10.00107310993133;0.9938011420954637;0.038415036053225174;1.0486583297806165;0.9998003695040267;0.9942831188074637;1.0002200505937828
50.016291;1.00743099058601;0.9830375925097489;0.9760848366855435;-0.07116100685424745;-0.0706370517826115;1.0063967415584065;10.001038945960431;0.993805724063858;0.03841496670042236;1.0486558067766307;0.9997965442925459;0.994284248490733;1.000218777447849
50.026291;1.0074291365250525;0.9830362099044553;0.9760865211411615;-0.07116100619920052;-0.0706370523667436;1.0063942536247432;10.001003742795673;0.9938102011002519;0.03841489209373808;1.048653047740785;0.9997926918512077;0.9942854396187942;1.0002174408700828
50.036291;1.007427289998185;0.9830347796999306;0.9760882829413401;-0.07116100555192552;-0.0706370529122844;1.0063918353170653;10.000967460293603;0.9938145752028272;0.0384148129473929;1.0486500606256124;0.9997888033450143;0.9942866803137694;1.000216046229785
50.046291;1.0074254593754133;0.9830333062910586;0.9760901205716266;-0.07116100491287893;-0.07063705341717545;1.0063894913218905;10.00093006241462;0.9938188491876908;0.038414730037701426;1.0486468542465748;0.9997848708268301;0.9942879602586374;1.000214599994294
50.056291;1.0074236487849006;0.9830317953565059;0.9760920328108623;-0.07116100428214203;-0.07063705387939141;1.0063872256512554;10.00089152537538;0.9938230252985634;0.038414644154706884;1.04864343749161;0.9997808889188616;0.9942892727213108;1.0002131077113756
50.066291;1.007421859402619;0.9830302547695412;0.9760940182306583;-0.0711610036597413;-0.07063705429747147;1.006385041446095;10.000851850788615;0.9938271049702863;0.03841455607732833;1.0486398201653995;0.9997768547718775;0.9942906146285933;1.0002115731030619
50.076291;1.0074200901047936;0.9830286946428621;0.9760960742709929;-0.0711610030456563;-0.07063705467020463;1.0063829404418314;10.000811086212147;0.9938310889928299;0.03841446654025634;1.048636013435326;0.999772768754758;0.9942919851878624;1.0002099984457573
50.086291;1.0074183376865962;0.9830271270372959;0.9760981968578494;-0.07116100243989297;-0.07063705499607566;1.0063809221229854;10.000769332465586;0.9938349779607506;0.03841437617452788;1.048632029118111;0.9997686366764853;0.9942933848671046;1.0002083853273285
50.096291;1.0074165976280012;0.983025564584752;0.976100380771239;-0.07116100184255013;-0.0706370552733914;1.0063789837124848;10.000726724140884;0.9938387719692438;0.038414285479153765;1.0486278790790926;0.9997644694069973;0.994294815148907;1.0002067355215012
50.106291;1.0074148647627081;0.9830240184237682;0.9761026197197563;-0.07116100125369719;-0.07063705550060127;1.0063771217239341;10.000683406801148;0.9938424686174459;0.03841419488500129;1.0486235750391906;0.9997602790824479;0.994296278089854;1.0002050520432466
50.116291;1.0074131338880898;0.9830224970758902;0.9761049066688152;-0.07116100067340524;-0.07063705567638157;1.006375333515449;10.00063953695282;0.9938460621119704;0.03841410485358559;1.0486191291028741;0.9997560763638139;0.9942977746038272;1.0002033396782435
50.126291;1.007411400866597;0.983021007468226;0.9761072343810301;-0.07116100010189126;-0.07063705579975042;1.0063736175958424;10.000595287191224;0.9938495454396822;0.03841401590912781;1.048614554788748;0.9997518708854138;0.9942993025052038;1.0002016047228124
50.136291;1.007409663526236;0.9830195569640638;0.9761095948687379;-0.0711609995394412;-0.07063705587015937;1.0063719737257297;10.000550830475264;0.993852912579653;0.03841392859357771;1.0486098668278152;0.9997476726591653;0.9943008571812849;1.0001998542436408
50.146291;1.0074079217801697;0.9830181533737258;0.9761119789269723;-0.0711609989864569;-0.07063705588747189;1.006370403433597;10.000506315037029;0.993856158945702;0.038413843429622216;1.0486050796124482;0.9997434920815227;0.9943024347789934;1.0001980947661626
50.156291;1.007406177800176;0.9830168031441093;0.9761143773338454;-0.07116099844375705;-0.07063705585202158;1.0063689099882247;10.000461858540223;0.993859281362666;0.03841376092503534;1.0486002066483926;0.9997393392885223;0.9943040340449829;1.0001963323570258
50.166291;1.0074044368641615;0.9830155106902778;0.9761167816162399;-0.07116099791258004;-0.07063705576469859;1.0063674968532905;10.000417564095722;0.9938622772763853;0.038413681535809104;1.0485952615398857;0.9997352245312656;0.9943056553733755;1.0001945742237137
50.176291;1.0074027078416277;0.9830142792081691;0.9761191833680335;-0.07116099739434616;-0.07063705562685071;1.0063661661023917;10.000373523151827;0.9938651431738159;0.038413605603965714;1.0485902586250997;0.9997311588712217;0.9943072993628295;1.0001928278723802
50.186291;1.007401001969378;0.9830131113945598;0.9761215748260058;-0.07116099689055681;-0.07063705543996499;1.006364919153583;10.00032979657222;0.9938678745587075;0.038413533398210756;1.048585213006297;0.9997271540600786;0.9943089659931258;1.0001910978762507
50.196291;1.0073993306370816;0.9830120095801899;0.9761239502701556;-0.07116099640258171;-0.07063705520527183;1.0063637581218716;10.000286413512963;0.9938704679937428;0.03841346520633137;1.0485801402180872;0.9997232220393044;0.9943106544100683;1.0001893839554903
50.206291;1.0073977042781126;0.9830109750887579;0.9761263050142319;-0.07116099593147206;-0.07063705492349855;1.006362684987374;10.00024338973156;0.9938729222265467;0.0384134013378815;1.048575054443525;0.9997193744616929;0.9943123640778398;1.0001876817195927
50.216291;1.0073961325349525;0.9830100069230785;0.9761286329328326;-0.07116099547830397;-0.07063705459473311;1.0063616998686955;10.0002007284735;0.9938752368729094;0.03841334206253282;1.0485699658103529;0.9997156221454747;0.9943140966803106;1.0001859850337387
50.226291;1.0073946243737815;0.983009100929317;0.976130926064016;-0.07116099504464046;-0.07063705421828632;1.0063608006300067;10.000158411339653;0.9938774111288449;0.038413287571191744;1.0485648790210689;0.9997119752333438;0.994315856932877;1.0001842880914105
50.236291;1.007393188173616;0.9830082497012939;0.9761331761947303;-0.07116099463255622;-0.07063705379283813;1.0063599835436385;10.000116409661224;0.9938794443848719;0.038413237974502294;1.0485597944554454;0.9997084443825281;0.9943176513342729;1.0001825863388956
50.246291;1.0073918320937707;0.9830074424003205;0.9761353754707441;-0.0711609942444413;-0.07063705331696021;1.0063592435767934;10.000074702927538;0.9938813369372753;0.03841319331258592;1.0485547109125626;0.9997050415201488;0.9943194859130328;1.0001808768451368
50.256291;1.0073905636920506;0.9830066653895441;0.9761375154207642;-0.07116099388294793;-0.07063705278968614;1.0063585740385197;10.00003327486142;0.993883089116427;0.03841315355625439;1.0485496278015722;0.9997017795691303;0.994321365346815;1.00017915798344
50.266291;1.0073893891224535;0.9830059048382506;0.9761395862127902;-0.07116099355112054;-0.07063705221084897;1.006357967289079;9.999992096692404;0.9938847003818545;0.03841411860172553;1.048544545229853;0.9996986721489926;0.9943233324116422;1.0001774277252533
50.276291;1.007388313341456;0.9830051496631089;0.9761415774071763;-0.07116099325232657;-0.07063705158127312;1.0063574170202656;9.999951123831394;0.9938861694936733;0.03841408827348631;1.0485394633663887;0.9996957332629129;0.9943253140326879;1.0001756823070422
50.286291;1.007387340538554;0.9830043922374052;0.9761434791491141;-0.07116099298990074;-0.07063705090312142;1.0063569192229809;9.999910307714178;0.9938874950955716;0.03841406234120726;1.0485343830811353;0.999692976331869;0.9943273519775697;1.000173917329898
50.296291;1.007386473694385;0.9830036267355227;0.9761452817298704;-0.07116099276717523;-0.07063705017978769;1.006356470519031;9.999869603826767;0.9938886768684706;0.03841404053642446;1.0485293067043373;0.9996904128072814;0.9943294468162768;1.0001721289473349
50.306291;1.0073857134892255;0.9830028478753498;0.9761469744976007;-0.07116099258768892;-0.07063704941497062;1.006356066763018;9.99982896419135;0.9938897166697633;0.0384140225678298;1.0485242372330243;0.9996880512542674;0.994331596814728;1.000170313133218
50.316291;1.0073850575784924;0.9830020515364419;0.9761485462169143;-0.07116099245457719;-0.0706370486120439;1.006355703851607;9.999788331120188;0.9938906181925884;0.03841400815581446;1.0485191775732245;0.9996858978269698;0.9943337996648056;1.0001684652442617
50.326291;1.0073845014675806;0.9830012356389599;0.9761499863022425;-0.07116099236979807;-0.07063704777396461;1.0063553793421773;9.999747648781156;0.9938913851884498;0.03841399706457511;1.0485141313246384;0.9996839571540854;0.9943360543191743;1.0001665806329607
50.336291;1.0073840402023977;0.9830004000015504;0.9761512860364323;-0.0711609923344303;-0.07063704690299225;1.0063550927392697;9.999706874517116;0.9938920200426516;0.03841398909702104;1.0485091027838642;0.9996822320278784;0.9943383626641555;1.0001646544715836
50.346291;1.007383669549285;0.98299954544938;0.9761524392752691;-0.07116099234925934;-0.07063704600063761;1.006354844410541;9.999665975787353;0.9938925248680293;0.03841398407679861;1.0485040948532702;0.9996807229453214;0.9943407296041549;1.000162680888644
50.356291;1.007383386440552;0.9829986731642195;0.976153441727835;-0.07116099241448519;-0.0706370450681401;1.0063546355173623;9.999624924208389;0.9938929041170235;0.038413981842286754;1.0484991077147874;0.9996794290301739;0.9943431606146441;1.0001606531849683
50.366291;1.0073831882675799;0.9829977847378462;0.9761542896714646;-0.07116099252922639;-0.07063704410667553;1.0063534688559144;9.99958369448162;0.9938931653580892;0.03841398226073286;1.0484941402562136;0.9996783501594306;0.9943456592532031;1.0001585652851617
50.376291;1.0073830714987375;0.9829968818727604;0.9761549795756548;-0.07116099269161125;-0.0706370431172105;1.006353347892902;9.999542267021083;0.9938933180977315;0.03841398525464125;1.0484891931111404;0.9996774883583014;0.9943482270153523;1.0001564125352513
50.386291;1.0073830312243999;0.9829959651541273;0.9761555085528186;-0.07116099289909134;-0.07063704210060906;1.0063532750338644;9.999500625046718;0.9938933723387021;0.038413990807673576;1.0484842702605803;0.9996768463761935;0.9943508646214884;1.0001541910871525
50.396291;1.007383062142559;0.9829950333651306;0.9761558756120535;-0.07116099314862304;-0.07063704105793761;1.0063532520137568;9.999458743709598;0.9938933364108108;0.03841399894987309;1.0484793775841532;0.9996764249001553;0.9943535727238986;1.0001518975646693
50.406291;1.0073831593600595;0.9829940841333263;0.9761560828202032;-0.07116099343683249;-0.07063703999058198;1.0063532810438245;9.999416586494704;0.99389321453323;0.038414009728888435;1.048474521318701;0.9996762210147572;0.9943563514967168;1.0001495295827134
50.416291;1.0073833175760982;0.9829931145386087;0.9761561340704561;-0.07116099376023398;-0.07063703890010577;1.0063533642825417;9.999374115248107;0.993893006496133;0.03841402317828458;1.0484697086271013;0.9996762281388947;0.994359199821107;1.0001470863506592
50.426291;1.0073835300526037;0.9829921215693164;0.9761560325931935;-0.07116099411514151;-0.07063703778797896;1.0063535032110216;9.999331305313392;0.9938927094897436;0.03841403930473745;1.0484649477701133;0.9996764371752775;0.9943621144528925;1.0001445695373292
50.436291;1.0073837894261102;0.9829911035865357;0.976155780900522;-0.07116099449711816;-0.07063703665534492;1.0063536990235524;9.999288150220446;0.9938923194146537;0.03841405807360105;1.048460246879429;0.9996768381462077;0.9943650896015336;1.0001419834460474
50.446291;1.0073840898477602;0.9829900614678179;0.9761553824542446;-0.07116099490086558;-0.07063703550273859;1.0063539522872467;9.99924464780712;0.9938918307145885;0.038414079376981075;1.0484556136472776;0.9996774209634468;0.994368117408308;1.0001393337239703
50.456291;1.0073844279727147;0.9829889981080279;0.9761548413343386;-0.07116099532115557;-0.07063703432983286;1.0063542619713581;9.999200787688267;0.9938912365923398;0.03841410300415953;1.0484510549569241;0.9996781756697999;0.9943711883570627;1.0001366261167774
50.466291;1.007384801482673;0.9829879177124267;0.9761541599283802;-0.07116099575382337;-0.07063703313572407;1.0063546248015658;9.9991565573703;0.9938905308484663;0.038414128650984924;1.0484465750679774;0.9996790933307113;0.9943742909108955;1.0001338654937468
50.476291;1.0073852070258091;0.9829868254226237;0.9761533387078636;-0.07116099619585589;-0.07063703191962169;1.0063550352641424;9.999111956884782;0.9938897100699889;0.03841415597936678;1.0484421755322464;0.9996801667792866;0.9943774111136314;1.0001310548442277
50.486291;1.0073856399841763;0.9829857263773344;0.976152379876039;-0.07116099664495544;-0.0706370306812214;1.0063554869936264;9.99906700606635;0.9938887734780565;0.038414184673841306;1.0484378572606736;0.9996813899766595;0.9943805331914192;1.0001281954164172
50.496291;1.0073860955830733;0.9829846241159217;0.9761512908116213;-0.07116099709901946;-0.07063702942055099;1.0063559744964203;9.999021731698743;0.9938877206341705;0.03841421447986383;1.0484336213040462;0.999682757828436;0.9943836414350657;1.0001252879428575
50.506291;1.0073865699337723;0.9829835193590595;0.9761500834827856;-0.07116099755565626;-0.07063702813774203;1.0063564936348566;9.998976146040054;0.9938865504972086;0.03841424524430112;1.0484294679201598;0.9996842677711449;0.9943867218717708;1.0001223338268315
50.516291;1.0073870605220434;0.9829824104823102;0.9761487716618384;-0.07116099801216183;-0.07063702683311344;1.0063570414266978;9.998930248653874;0.9938852623057941;0.03841427692556208;1.0484253955935072;0.9996859202633612;0.9943897626670091;1.0001193356972364
50.526291;1.0073875656901428;0.982981294763108;0.976147369141523;-0.07116099846598548;-0.07063702550720041;1.0063576158285856;9.998884045547152;0.9938838559034151;0.03841430955603374;1.0484214008213362;0.9996877169974461;0.9943927537281313;1.0001162970521844
50.536291;1.007388083616591;0.98298016847405;0.9761458897838364;-0.07116099891504996;-0.07063702416050695;1.0063582148644719;9.998837557174781;0.9938823313133952;0.03841434317828083;1.0484174789824645;0.999689658696183;0.9943956856838909;1.0001132215999773
50.546291;1.007388612014691;0.9829790263155673;0.9761443484430342;-0.07116099935760045;-0.07063702279335557;1.0063588353056643;9.998790817724705;0.9938806886564827;0.03841437777758417;1.0484136257932732;0.9996917433045535;0.9943985486612693;1.0001101137447925
50.556291;1.0073891484211506;0.9829778620403714;0.9761427609507023;-0.07116099979193145;-0.07063702140585151;1.0063594730002197;9.998743878665799;0.9938789278047643;0.03841441323960618;1.0484098380111408;0.9996939656511372;0.9944013325081529;1.0001069801888707
50.566291;1.0073896898765;0.9829766707078171;0.976141143989101;-0.07116100021647234;-0.07063701999784965;1.006360125456864;9.998696811078906;0.9938770471516928;0.038414449376592816;1.048406113088544;0.9996963191955366;0.9944040286723848;1.00010383031559
50.576291;1.0073902322664345;0.9829754503459911;0.9761395167823573;-0.07116100063006649;-0.07063701856922842;1.0063607939161319;9.99864969804544;0.9938750433280333;0.03841448601906762;1.0484024492567856;0.9996987978623243;0.9944066307303049;1.0001006741304874
50.586291;1.0073907708426928;0.9829742010462496;0.9761379022362019;-0.07116100103198392;-0.07063701712029641;1.0063614827566458;9.998602624571452;0.9938729132157316;0.038414523058550365;1.048398846407458;0.9997013964304602;0.9944091327359903;1.0000975200152789
50.596291;1.0073913014387077;0.9829729228364428;0.9761363251541447;-0.0711610014217867;-0.07063701565172968;1.0063621972515038;9.998555678498342;0.9938706559046683;0.03841456041174368;1.0483953055517663;0.9997041105893998;0.994411528414268;1.0000943742506876
50.606291;1.007391821066788;0.9829716143726742;0.9761348096896251;-0.07116100179929427;-0.07063701416441766;1.0063629416206759;9.998508956110634;0.9938682720962975;0.03841459801534148;1.0483918263766794;0.9997069377540998;0.9944138122788561;1.000091241421578
50.616291;1.0073923277060983;0.9829702731928219;0.976133377930447;-0.0711610021646626;-0.07063701265966381;1.0063637184399266;9.998462555254582;0.9938657625983094;0.03841463582034924;1.0483884056954544;0.9997098777208401;0.9944159809842747;1.000088124928849
50.626291;1.0073928192069153;0.9829688971045099;0.9761320490970049;-0.07116100251846426;-0.0706370111391429;1.0063645288869942;9.998416561191082;0.9938631280119646;0.03841467373723606;1.0483850378329287;0.9997129322128757;0.9944180336726505;1.0000850276408388
50.636291;1.0073932924701472;0.9829674851131307;0.9761308394228797;-0.07116100286171176;-0.07063700960467788;1.006365372476006;9.998371042302747;0.9938603687579189;0.03841471163065312;1.048381715320102;0.9997161038264717;0.9944199714076973;1.0000819522927442
50.646291;1.0073937442110867;0.9829660375504201;0.976129762649732;-0.07116100319581102;-0.07063700805832684;1.0063662465734116;9.998326057584155;0.9938574847378607;0.03841474937851752;1.048378429583739;0.9997193953635354;0.994421795669971;1.0000789019777043
50.656291;1.0073941717444965;0.9829645562626047;0.976128830066824;-0.07116100352219747;-0.07063700650232772;1.0063671468440867;9.998281665371282;0.9938544750257129;0.03841478692891647;1.0483751720180903;0.9997228094462909;0.994423506499457;1.000075881231684
50.666291;1.007394571801641;0.9829630443505251;0.9761280501704005;-0.0711610038418223;-0.07063700493887856;1.0063680680014078;9.998237927622254;0.9938513380578443;0.03841482430688181;1.048371934271351;0.9997263475292537;0.9944251021347572;1.000072896153986
50.676291;1.0073949387087668;0.9829615051963676;0.9761274288805071;-0.07116100415505214;-0.07063700337032186;1.0063690039287085;9.998194917046535;0.9938480724183941;0.0384148615599463;1.0483687074811405;0.9997300088679576;0.9944265797227142;1.0000699526710701
50.686291;1.007395264778442;0.9829599415961392;0.9761269707555519;-0.07116100446193727;-0.07063700179938973;1.0063699473772107;9.99815272410502;0.9938446774648606;0.03841489873759897;1.0483654824558155;0.9997337904830732;0.9944279350577923;1.0000670553931204
50.696291;1.0073955426094099;0.9829583547481302;0.9761266806472689;-0.07116100476245356;-0.07063700022913363;1.0063708894717436;9.998111452422577;0.9938411535518632;0.03841493595599745;1.0483622514547397;0.9997376881745984;0.994429161939822;1.000064208279957
50.706291;1.0073957665950355;0.9829567434601498;0.976126563186475;-0.07116100505670865;-0.07063699866277262;1.006371820103314;9.998071204925042;0.9938375022226715;0.03841497342882352;1.0483590095465765;0.9997416981877176;0.9944302526909334;1.0000614149791474
50.716291;1.0073959334507718;0.9829551053967241;0.9761266192906853;-0.07116100534505652;-0.07063699710347718;1.0063727301878171;9.998032064216899;0.9938337268458396;0.03841501139867886;1.0483557548349356;0.9997458175372738;0.9944311991302748;1.000058677878149
50.726291;1.0073960426626156;0.9829534393205366;0.976126844530517;-0.07116100562791576;-0.07063699555408827;1.0063736137057342;9.997994077122398;0.9938298333519315;0.03841505008229798;1.0483524882507345;0.9997500424910475;0.9944319931777456;1.00005599698789
50.736291;1.0073960959980959;0.982951745091576;0.9761272321882615;-0.07116100590556244;-0.07063699401685887;1.0063744667612844;9.99795725715668;0.9938258296840726;0.03841508968278907;1.048349212208167;0.9997543679564833;0.9944326274648123;1.000053369545845
50.746291;1.007396097036488;0.98295002205685;0.97612777684276;-0.07116100617823531;-0.07063699249327729;1.0063752845292149;9.997921596146266;0.9938217249395167;0.03841513038293349;1.0483459282824112;0.9997587876212853;0.9944330959364046;1.0000507908400513
50.756291;1.0073960523291212;0.9829482689913586;0.9761284744114341;-0.07116100644623624;-0.07063699098443983;1.0063760594677467;9.997887070776317;0.9938175295008922;0.038415172295369955;1.048342635700844;0.9997632934950015;0.9944333942923075;1.0000482556245316
50.766291;1.0073959719833345;0.9829464852442407;0.976129319980361;-0.07116100670981021;-0.07063698949187297;1.006376781910074;9.997853641389433;0.9938132548996994;0.03841521542225133;1.0483393314907827;0.9997678763855881;0.9944335200845059;1.0000457589522078
50.776291;1.0073958677185397;0.9829446708372108;0.9761303067598999;-0.071161006969159;-0.0706369880176937;1.0063774411429856;9.997821248419376;0.993808913773477;0.03841525963316719;1.0483360118285108;0.9997725271793584;0.9944334723229159;1.000043296770449
50.786291;1.0073957501652377;0.9829428255736533;0.9761314263506351;-0.07116100722471881;-0.07063698656398858;1.006378026359027;9.99778982344705;0.993804520636757;0.0384153046537321;1.048332673390864;0.9997772375805846;0.9944332510707327;1.0000408660062574
50.796291;1.0073956277188205;0.9829409487678344;0.9761326689713394;-0.07116100747742882;-0.0706369851325154;1.0063785282033428;9.997759316878176;0.9938000915362378;0.03841535009185409;1.0483293135090375;0.9997820003151723;0.9944328569588046;1.0000384628644088
50.806291;1.007395507066409;0.982939040208747;0.9761340237751557;-0.07116100772860681;-0.07063698372483698;1.0063789399634555;9.997729714400382;0.9937956419330197;0.03841539549899702;1.0483259299337777;0.9997868081280575;0.9944322902126166;1.0000360808961708
50.816291;1.0073953938230025;0.9829371006820464;0.976135479431154;-0.0711610079793036;-0.07063698234231591;1.006379257271043;9.997701024455488;0.993791184966012;0.038415440412603544;1.0483225218445942;0.9997916518908218;0.9944315500278434;1.0000337115947644
50.826291;1.0073952924603395;0.9829351310983684;0.9761370242318165;-0.07116100822977083;-0.07063698098610037;1.0063794767340635;9.997673254419553;0.9937867318802882;0.038415484379366996;1.048319090499122;0.999796520022139;0.9944306347739912;1.0000313471172413
50.836291;1.0073952063874931;0.982933131922767;0.9761386455070271;-0.07116100847956922;-0.07063697965720321;1.0063795948730105;9.997646406557129;0.9937822935998653;0.038415527008490415;1.0483156384776202;0.9998013992083894;0.9944295423505679;1.0000289826103705
50.846291;1.0073951387887552;0.9829311035495438;0.9761403296068865;-0.07116100872783353;-0.07063697835655454;1.006379608516922;9.99762049416279;0.9937778811107743;0.038415568014877714;1.0483121697911848;0.999806274657373;0.9944282711778459;1.000026617309442
50.856291;1.0073950932928084;0.9829290464859265;0.9761420628803036;-0.07116100897322829;-0.07063697708511141;1.0063795161392826;9.997595551007548;0.9937735046934121;0.038415607198118;1.048308690428811;0.9998111307115065;0.994426821468944;1.0000242547041367
50.866291;1.0073950736956516;0.9829269612721196;0.9761438322320799;-0.07116100921395269;-0.07063697584394459;1.0063793186564929;9.997571625213894;0.9937691734591145;0.03841564441946066;1.0483052076928785;0.9998159521510838;0.994425194974453;1.0000219007699531
50.876291;1.0073950832764158;0.9829248488652521;0.9761456248880155;-0.07116100944798867;-0.07063697463422468;1.006379019649528;9.99754876501033;0.9937648947442788;0.03841567961073478;1.04830172927617;0.999820723647843;0.99442339419605;1.0000195614517433
50.886291;1.0073951240653214;0.9829227105293561;0.9761474286812929;-0.07116100967323737;-0.07063697345709583;1.0063786256997462;9.997527001585961;0.9937606733327229;0.03841571276933296;1.0482982629866586;0.9998254283525778;0.9944214225593854;1.000017242766125
50.896291;1.007395195997103;0.9829205464765833;0.9761492331812336;-0.07116100988752222;-0.0706369723134544;1.0063781458927155;9.99750633652803;0.9937565121651976;0.03841574394682007;1.0482948171405133;0.9998300489056928;0.9944192847086691;1.0000149524301647
50.906291;1.007395296900321;0.9829183551518333;0.9761510300109627;-0.07116101008872944;-0.07063697120377;1.0063775906585868;9.997486742175093;0.993752413459862;0.03841577324123032;1.0482914011296391;0.9998345697906321;0.9944169858809195;1.0000126996849152
50.916291;1.0073954238246283;0.9829161339742543;0.9761528119905215;-0.07116101027492439;-0.07063697012801079;1.0063769717986675;9.997468176880796;0.9937483779628407;0.0384158007780291;1.048288025633929;0.999838978346142;0.994414530283094;1.0000104940675703
50.926291;1.0073955746749577;0.9829138800758891;0.976154573101231;-0.07116101044409341;-0.07063696908575336;1.0063763027984418;9.997450607374569;0.9937444039615229;0.03841582671162865;1.0482847026277768;0.9998432644367385;0.994411920042936;1.0000083451504933
50.936291;1.0073957491324055;0.9829115903969614;0.9761563094116893;-0.07116101059374093;-0.07063696807645331;1.0063755982513867;9.997434022573602;0.9937404880154473;0.03841585123776937;1.0482814450105438;0.9998474201576089;0.9944091560379532;1.000006262893004
50.946291;1.0073959475282035;0.9829092619367849;0.9761580191094659;-0.0711610107209931;-0.07063696709962647;1.0063748729561461;9.99741843164448;0.9937366261917944;0.038415874587559615;1.0482782656019012;0.9998514396302595;0.994406239761536;1.000004257488228
50.956291;1.007396168179002;0.9829068926875097;0.9761597011477522;-0.0711610108233236;-0.07063696615502897;1.00637414089516;9.997403857294703;0.9937328152317596;0.038415897033772045;1.0482751767031129;0.9998553181298531;0.9944031746362114;1.000002338483917
50.966291;1.0073964064547436;0.982904482241861;0.9761613539095882;-0.07116101089926868;-0.07063696524297501;1.0063734150202928;9.997390332757089;0.9937290537496198;0.038415918905069575;1.048272190570133;0.9998590509603581;0.9943999660454376;1.0000005140177206
50.976291;1.0073966558051959;0.9829020313083361;0.9761629758406102;-0.07116101094852662;-0.07063696436431388;1.0063727079487619;9.997377896595616;0.9937253422329813;0.038415940560722235;1.0482693187001988;0.9998626328150806;0.9943966210272286;0.9999987908673379
50.986291;1.0073969086925145;0.9828995411665736;0.9761645669416767;-0.07116101097154212;-0.0706369635198776;1.0063720324272631;9.997366583416115;0.9937216820221395;0.03841596229670354;1.0482665698748803;0.9998660577303506;0.9943931485607388;0.9999971751810992
50.996291;1.007397157523863;0.9828970140263227;0.9761661282680851;-0.07116101096907645;-0.0706369627102315;1.0063714011205576;9.997356423021534;0.993718074366619;0.03841598424878032;1.0482639494005814;0.9998693198850865;0.9943895600292467;0.9999956735601802
51.006291;1.0073973953739672;0.9828944535283529;0.9761676606676032;-0.07116101094197731;-0.07063696193608157;1.00637082493684;9.997347452073093;0.9937145196975549;0.03841600640231359;1.0482614595622142;0.9998724150519531;0.9943858696724429;0.9999942941975545
51.016291;1.0073976160703202;0.9828918646974827;0.9761691644099987;-0.07116101089111941;-0.07063696119851214;1.0063703102864574;9.997339717328618;0.9937110174262305;0.03841602865648458;1.048259099184741;0.9998753413506737;0.9943820948055303;0.9999930475951646
51.026291;1.0073978143216402;0.9828892539658635;0.976170638238303;-0.07116101081739841;-0.07063696049882655;1.0063698581184457;9.997333257910443;0.9937075660442685;0.03841605085715708;1.0482568621697717;0.9998780992866404;0.9943782552161857;0.9999919459698756
51.036291;1.0073979854295942;0.9828866292100588;0.9761720783007257;-0.07116101072179604;-0.07063695983857962;1.00636946594645;9.997328086090413;0.9937041636671724;0.03841607284417576;1.0482547371896485;0.9998806920665743;0.9943743726698328;0.9999910011064564
51.046291;1.0073981251362694;0.9828839989741852;0.9761734785073113;-0.07116101060549782;-0.07063695921966524;1.0063691305766524;9.997324192173316;0.9937008092913443;0.03841609451129389;1.048252709369578;0.9998831254077983;0.9943704704407059;0.9999902218939185
51.056291;1.0073982309024785;0.982881371456534;0.9761748318129406;-0.071161010469761;-0.07063695864400162;1.0063688492297742;9.99732157100952;0.9936975032642865;0.03841611582577596;1.048250761930689;0.9998854063669594;0.9943665710925946;0.9999896131658157
51.066291;1.007398302709616;0.9828787547767309;0.9761761316609169;-0.07116101031574962;-0.07063695811311273;1.0063686190639574;9.997320238790628;0.993694247451015;0.0384161368171117;1.0482488768423028;0.9998875416627457;0.9943626940444122;0.9999891758920977
51.076291;1.0073983430511924;0.9828761584013861;0.9761773725003015;-0.07116101014457474;-0.0706369576278864;1.0063684368952583;9.997320218130282;0.9936910458108663;0.03841615753496396;1.0482470361166583;0.9998895355753206;0.9943588551175725;0.9999889073860687
51.086291;1.0073983582383395;0.9828735940825053;0.9761785494104521;-0.07116100995726962;-0.07063695718846458;1.0063683002259332;9.99732150705765;0.9936879028492452;0.038416178008009214;1.0482452233836723;0.9998913890202832;0.9943550675356169;0.9999888020213563
51.096291;1.0073983591828441;0.9828710755857509;0.9761796582602256;-0.07116100975496187;-0.07063695679451011;1.0063682079369458;9.997324067959605;0.9936848207922723;0.038416198274028215;1.048243423953525;0.9998931011659248;0.9943513439150992;0.9999888531927029
51.106291;1.007398359376412;0.9828686176291916;0.9761806953171932;-0.07116100953933215;-0.07063695644555329;1.0063681597627607;9.997327843226195;0.9936817995516765;0.03841621843013318;1.0482416248723792;0.9998946716434567;0.9943476972093745;0.9999890544724078
51.116291;1.0073983721045452;0.9828662341382509;0.9761816556567742;-0.07116100931274377;-0.07063695614073663;1.00636815628159;9.997332769574955;0.9936788388246757;0.038416238628722635;1.0482398158311408;0.9998961014087102;0.9943441383665665;0.9999893991984165
51.126291;1.0073984092591988;0.9828639364527357;0.976182532480121;-0.07116100907793306;-0.07063695587860179;1.0063681997233624;9.997338780691935;0.9936759384481134;0.03841625907097292;1.0482379883667403;0.9998973925400105;0.9943406737782007;0.9999898804908097
51.136291;1.007398480926664;0.9828617333305961;0.9761833173066151;-0.0711610088378009;-0.0706369556575223;1.0063682944397814;9.99734581373488;0.9936730967985504;0.03841628002321833;1.048236133706293;0.9998985477459756;0.9943373060921156;0.999990492202022
51.146291;1.0073985940486756;0.9828596331073607;0.9761840001458421;-0.07116100859545574;-0.07063695547599216;1.0063684464767833;9.997353820287442;0.9936703102875719;0.03841630179112441;1.0482342418322237;0.9998995703449481;0.9943340363690465;0.999991229206606
51.156291;1.0073987514236378;0.9828576453186448;0.9761845704481337;-0.07116100835401956;-0.07063695533245672;1.0063686623613963;9.997362763744908;0.9936675749200717;0.038416324656435616;1.0482323017762685;0.9999004651364601;0.9943308640552991;0.9999920865476122
51.166291;1.0073989527282523;0.9828557795615979;0.9761850187245361;-0.07116100811621927;-0.0706369552251001;1.006368948408271;9.997372605872792;0.9936648882831317;0.03841634883741466;1.0482303030945148;0.9999012393590552;0.994327785458321;0.9999930593424825
51.176291;1.0073991957385016;0.9828540436585327;0.9761853382048628;-0.07116100788436898;-0.07063695515173127;1.0063693114183272;9.99738330346458;0.9936622509398211;0.03841637447500618;1.0482282380260277;0.9999019017970407;0.9943247942502379;0.9999941443213117
51.186291;1.007399476723252;0.9828524439150527;0.9761855259572294;-0.0711610076605607;-0.07063695510981684;1.0063697592775385;9.99739481243608;0.9936596668230808;0.03841640163467116;1.0482261019337376;0.9999024601881067;0.994321884068741;0.9999953404914254
51.196291;1.0073997914015715;0.9828509859438731;0.9761855824655408;-0.07116100744658223;-0.07063695509654556;1.0063702998922268;9.997407083792336;0.9936571416780282;0.038416430330748576;1.048223892029149;0.9999029202938816;0.9943190504056398;0.9999966472690212
51.206291;1.00740013508582;0.9828496733176094;0.9761855099036183;-0.07116100724384769;-0.07063695510888605;1.0063709397725746;9.997420055134766;0.9936546808038004;0.0384164605513117;1.0482216063580474;0.9999032876861995;0.9943162913433576;0.9999980620079326
51.216291;1.0074005007258866;0.9828485054696514;0.9761853110770895;-0.07116100705367043;-0.07063695514396254;1.0063716838660097;9.9974336473723;0.9936522885549727;0.03841649225883274;1.0482192438719264;0.9999035697152769;0.9943136076351584;0.9999995793700871
51.226291;1.0074008780159964;0.982847478264736;0.9761849901930426;-0.07116100687758042;-0.07063695519975259;1.0063725363715244;9.997447767610478;0.9936499682746249;0.038416525384393094;1.048216805813403;0.9999037762536225;0.9943110020582318;1.0000011930056993
51.236291;1.0074012550559748;0.9828465862066473;0.9761845538696466;-0.07116100671711638;-0.07063695527562826;1.0063735018026498;9.997462315701831;0.9936477206846547;0.03841655982375114;1.0482142974134876;0.9999039198550722;0.9943084786561139;1.0000028980491067
51.246291;1.0074016198821776;0.9828458226059077;0.9761840108361206;-0.07116100657320114;-0.07063695537226349;1.0063745848304964;9.997477189304758;0.9936455426918418;0.03841659541822275;1.0482117284101198;0.9999040155776754;0.9943060417977915;1.0000046921582257
51.256291;1.0074019605815936;0.982845178557327;0.9761833707790104;-0.0711610064459079;-0.07063695549093582;1.0063757889157576;9.997492282754871;0.9936434284625799;0.03841663195053963;1.0482091123471227;0.99990407978568;0.9943036947277637;1.000006574378283
51.266291;1.0074022651423755;0.9828446433212692;0.976182642792155;-0.07116100633478104;-0.07063695563270303;1.0063771160726762;9.99750747923327;0.993641371081513;0.03841666919195511;1.0482064647067952;0.9999041284377634;0.9943014391049961;1.0000085437821433
51.276291;1.007402521862687;0.9828442052147307;0.9761818338488575;-0.07116100623901156;-0.07063695579791261;1.0063785678037516;9.997522645343322;0.9936393634953681;0.03841670696853553;1.0482038002807461;0.9999041759875579;0.9942992759306434;1.0000105995022381
51.286291;1.0074027201447509;0.9828438521980397;0.9761809487367795;-0.07116100615749836;-0.07063695598612454;1.0063801452974483;9.997537641609991;0.9936373992538614;0.038416745190834455;1.0482011313473667;0.999904234966858;0.9942972055056107;1.0000127410314277
51.296291;1.0074028509418131;0.9828435728745537;0.9761799918162117;-0.07116100608941009;-0.07063695619620208;1.0063818486423541;9.997552347529158;0.9936354726004667;0.03841678382466661;1.0481984669692355;0.999904316864817;0.9942952262404858;1.0000149674981322
51.306291;1.007402906751663;0.9828433575997545;0.9761789682599691;-0.07116100603468761;-0.07063695642650808;1.006383675697219;9.997566689321472;0.9936335782219949;0.03841682283602717;1.0481958132783413;0.9999044335400654;0.9942933348278583;1.000017276303837
51.316291;1.0074028821103775;0.9828431987271851;0.9761778831240007;-0.07116100599375637;-0.07063695667521362;1.0063856216762916;9.997580652831276;0.993631711274509;0.03841686215564317;1.0481931753603964;0.9999045967992214;0.9942915280028263;1.0000196625629962
51.326291;1.0074027743815688;0.9828430895440998;0.9761767395123968;-0.07116100596682245;-0.07063695694059655;1.0063876805877117;9.997594262662936;0.9936298665155914;0.03841690164957173;1.048190559383806;0.9999048170811655;0.9942898034176614;1.000022120215321
51.336291;1.0074025833677862;0.9828430223574104;0.9761755377337336;-0.07116100595325885;-0.07063695722136187;1.0063898474175084;9.997607544290073;0.9936280374018229;0.038416941094561695;1.0481879731325368;0.999905102965658;0.9942881586283012;1.00002464370369
51.346291;1.0074023102239407;0.9828429869473292;0.9761742762321275;-0.07116100595144137;-0.07063695751688616;1.0063921192240337;9.997620508889693;0.9936262171676954;0.038416980208959416;1.0481854257513616;0.9999054610794061;0.9942865900574371;1.0000272287930458
51.356291;1.0074019574002735;0.9828429710507606;0.9761729533559672;-0.07116100595930495;-0.07063695782702785;1.0063944949692103;9.997633161028835;0.9936244008135594;0.03841701872279248;1.0481829282544453;0.9999058967513388;0.994285093071834;1.000029871808831
51.366291;1.0074015289115772;0.9828429622746252;0.9761715685905815;-0.07116100597512846;-0.07063695815146927;1.0063969743295724;9.997645500101507;0.99362258573679;0.038417056402123013;1.048180494126723;0.9999064154397104;0.9942836621852528;1.000032568090023
51.376291;1.007401029358382;0.982842948577986;0.9761701229321168;-0.07116100599768586;-0.0706369584893716;1.0063995557111423;9.997657511431525;0.9936207703533917;0.038417093004775;1.0481781383258921;0.9999070230592785;0.9942822906347718;1.0000353120774657
51.386291;1.0074004622006343;0.9828429179052369;0.9761686179999468;-0.07116100602597221;-0.07063695883970944;1.0064022350361779;9.997669166199284;0.9936189525547192;0.03841712824351088;1.0481758753945802;0.9999077241838426;0.9942809700563279;1.0000380984384554
51.396291;1.0073998283316332;0.9828428592461183;0.9761670537287331;-0.0711610060592124;-0.070636959201322;1.0064050065095258;9.997680431979148;0.9936171298694433;0.03841716179167921;1.048173718611736;0.9999085201175413;0.9942796911899149;1.0000409210772094
51.406291;1.0073991258001327;0.9828427639284202;0.9761654266233167;-0.07116100609673538;-0.07063695957243857;1.0064078632329503;9.997691275711063;0.9936152997170921;0.03841719326895225;1.048171680511686;0.9999094096148652;0.9942784451626279;1.0000437713631258
51.416291;1.007398351639003;0.9828426255522648;0.9761637309186667;-0.0711610061373629;-0.07063695995074054;1.0064107957076973;9.997701657802873;0.9936134586738437;0.03841722221414069;1.0481697736338298;0.9999103917510743;0.9942772246038782;1.0000466396176941
51.426291;1.0073975048074948;0.9828424391179834;0.9761619613429942;-0.07116100617907486;-0.07063696033392268;1.0064137902385224;9.997711532453208;0.9936116034246134;0.0384172481224017;1.0481680100637178;0.9999114678068566;0.9942760246503689;1.000049518099231
51.436291;1.0073965875612827;0.982842200066069;0.9761601143335957;-0.07116100621940054;-0.07063696071977812;1.006416830205936;9.9977208561777;0.9936097341148235;0.038417270536812965;1.0481664001942914;0.9999126402845484;0.9942748435256071;1.0000524011098602
51.446291;1.0073956044474122;0.9828419039970065;0.9761581876397176;-0.07116100625595921;-0.07063696110592176;1.006419899688991;9.9977295974875;0.9936078568481003;0.038417289117268445;1.0481649520722356;0.9999139107319472;0.9942736816678098;1.000055283500396
51.456291;1.0073945601545038;0.9828415481292959;0.976156179965897;-0.07116100628655453;-0.07063696148998093;1.0064229852642153;9.997737741607684;0.9936059830273005;0.038417303644599596;1.048163671499216;0.9999152794762238;0.9942725395624359;1.0000581597303713
51.466291;1.0073934578453556;0.9828411333436406;0.9761540911906028;-0.07116100630919268;-0.07063696187007074;1.006426074154168;9.997745283870673;0.9936041264033204;0.038417313980970313;1.0481625631945604;0.9999167468554714;0.9942714168755358;1.0000610226451063
51.476291;1.0073922994324922;0.9828406643453083;0.9761519231863796;-0.07116100632242629;-0.07063696224453118;1.006429152368921;9.99775222000946;0.9936022999788627;0.03841732003824274;1.0481616321697826;0.9999183133134897;0.9942703141310778;1.0000638625933522
51.486291;1.0073910870157028;0.9828401482043754;0.9761496807416299;-0.07116100632556133;-0.07063696261119352;1.006432205611238;9.99775854471299;0.9936005142849716;0.03841732177302378;1.0481608836306016;0.9999199780446687;0.9942692336652109;1.0000666677765675
51.496291;1.0073898232780807;0.9828395927895379;0.9761473714807843;-0.07116100631855349;-0.07063696296728539;1.0064352207497917;9.997764250005305;0.99359877736254;0.038417319177249463;1.0481603223997715;0.9999217376510703;0.9942681781367398;1.00006942482895
