time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.506291;1.0073885103592823;0.9828390051232154;0.9761450039916976;-0.07116100630183259;-0.07063696330988466;1.006438186009035;9.997769320017644;0.9935970950687597;0.0384173122484389;1.0481599528567316;0.9999235862567171;0.9942671498657454;1.0000721191905144
51.516291;1.0073871488560424;0.9828383902823777;0.976142585185229;-0.07116100627600504;-0.07063696363644856;1.0064410914732251;9.997773731666374;0.9935954702578954;0.03841730095609436;1.0481597788580597;0.9999255172383866;0.9942661521285782;1.0000747364685028
51.526291;1.007385738795709;0.9828377520564524;0.9761401195006576;-0.0711610062417251;-0.07063696394526334;1.0064439306109003;9.997777464569335;0.993593901568855;0.038417285215301154;1.048159803131136;0.9999275250041275;0.9942651898104032;1.0000772650058043
51.536291;1.007384281702451;0.9828370944757997;0.9761376105028189;-0.07116100619994772;-0.07063696423560009;1.0064467010867542;9.997780518559491;0.9935923833632173;0.038417264907026016;1.0481600251947718;0.9999296053083382;0.9942642688835045;1.0000796975285833
51.546291;1.0073827816830847;0.9828364228750972;0.9761350628617894;-0.07116100615188489;-0.07063696450772132;1.006449404058025;9.997782927328126;0.9935909077948493;0.0384172399592556;1.0481604392379507;0.9999317543128847;0.9942633956354147;1.0000820307730967
51.556291;1.007381245634367;0.982835744190297;0.9761324832770634;-0.07116100609849593;-0.0706369647627183;1.0064520426639907;9.997784755556461;0.9935894681563057;0.03841721038955677;1.0481610345069148;0.9999339678026161;0.9942625759010586;1.0000842641287877
51.566291;1.007379683003263;0.9828350660730977;0.9761298802233146;-0.07116100604035837;-0.07063696500183461;1.0064546201995441;9.997786088312367;0.9935880606275344;0.03841717625546386;1.0481617972735344;0.9999362413557928;0.9942618149618593;1.0000863981947634
51.576291;1.0073781046977917;0.9828343954620755;0.97612726264996;-0.07116100597801699;-0.07063696522569723;1.0064571386764884;9.997787023112059;0.9935866835102427;0.03841713759411298;1.0481627135315807;0.9999385711055105;0.9942611179690098;1.0000884339177387
51.586291;1.007376521305657;0.9828337381002286;0.9761246378529818;-0.07116100591216795;-0.07063696543410782;1.0064595984946492;9.997787657250175;0.9935853356896465;0.038417094395220765;1.0481637724332031;0.9999409540493626;0.9942604895277035;1.000090372947434
51.596291;1.0073749412743722;0.9828330989417838;0.9761220099951418;-0.07116100584374477;-0.07063696562634111;1.0064619991418513;9.997788074054148;0.9935840157928842;0.03841704658510253;1.0481649677337792;0.9999433878074458;0.9942599320300861;1.0000922186137047
51.606291;1.0073733704263683;0.9828324824359532;0.9761193806114162;-0.07116100577409486;-0.07063696580168907;1.0064643404549434;9.997788344496094;0.9935827226951663;0.038416994027081264;1.0481662962382723;0.9999458708391147;0.9942594442847541;1.0000939757631415
51.616291;1.0073718136059233;0.9828318929354009;0.9761167500339274;-0.07116100570483554;-0.07063696595974293;1.0064666232830777;9.997788538291672;0.9935814565848669;0.03841693653679043;1.048167756326197;0.9999484026878057;0.9942590216881761;1.0000956490745945
51.626291;1.0073702765237897;0.9828313357697366;0.9761141185853482;-0.07116100563726327;-0.07063696609991992;1.0064688491068716;9.997788727510024;0.9935802189802663;0.03841687390011521;1.048169347447115;0.9999509827620295;0.9942586571603194;1.0000972420898517
51.636291;1.0073687656799288;0.9828308172319926;0.9761114873610138;-0.07116100557186243;-0.07063696622086668;1.0064710201966187;9.997788989426494;0.9935790119030505;0.038416805901214025;1.0481710691384967;0.9999536087284351;0.994258342621467;1.0000987582072591
51.646291;1.007367286930372;0.9828303422242386;0.976108858259279;-0.07116100550860527;-0.07063696632073342;1.0064731406595142;9.997789421813359;0.9935778373180444;0.03841673236833187;1.048172920648834;0.9999562771285713;0.9942580714613506;1.000100202381977
51.656291;1.007365844576327;0.9828299123141463;0.9761062339750294;-0.07116100544792374;-0.07063696639810095;1.006475216507348;9.997790144862165;0.9935766969499068;0.03841665324175026;1.0481749019142834;0.9999589849522958;0.9942578403023183;1.0001015825797368
51.666291;1.00736444209161;0.9828295267837127;0.9761036186284981;-0.07116100539120611;-0.07063696645255638;1.006477254460013;9.997791265729896;0.9935755918688604;0.038416568633479815;1.0481770136782234;0.9999617292452134;0.9942576483228943;1.0001029101234316
51.676291;1.0073630838665082;0.9828291850620432;0.9761010178650175;-0.07116100534006117;-0.0706369664844257;1.006479261014524;9.997792848657635;0.993574521367955;0.038416478838962695;1.0481792562337473;0.9999645051055274;0.9942574954795405;1.0001041981648942
51.686291;1.0073617762093883;0.9828288881220519;0.9760984379798079;-0.07116100529523291;-0.07063696649411168;1.0064812426042642;9.997794928195649;0.9935734822982596;0.03841638430809482;1.0481816284117482;0.9999673034180365;0.9942573815730507;1.0001054592111054
51.696291;1.007360526610191;0.9828286389635836;0.9760958851997525;-0.07116100525635974;-0.0706369664817935;1.0064832060786417;9.997797533168313;0.9935724700027138;0.03841628559835761;1.048184127495032;0.9999701099769438;0.9942573060975678;1.0001067024502917
51.706291;1.0073593417661997;0.9828284426832464;0.9760933657450058;-0.07116100522233017;-0.0706369664474416;1.0064851581913716;9.997800691976662;0.9935714795910381;0.03841618334122375;1.048186749325824;0.9999729077490519;0.994257268447251;1.0001079316122938
51.716291;1.0073582259019442;0.9828283055507742;0.9760908864034463;-0.07116100519152518;-0.07063696639080717;1.0064871049495685;9.997804432195911;0.993570506365739;0.03841607822569747;1.0481894874965936;0.9999756799642282;0.994257268917587;1.0001091453663566
51.726291;1.0073571806828738;0.9828282334892795;0.9760884544617033;-0.07116100516203948;-0.07063696631167678;1.006489051654864;9.997808780500211;0.9935695459552717;0.038415970942844824;1.0481923330619185;0.9999784105140057;0.9942573096264611;1.0001103397542803
51.736291;1.007356205995017;0.9828282311854274;0.9760860764044889;-0.07116100513211297;-0.07063696621029313;1.006491002559576;9.997813754055832;0.9935685948663215;0.03841586209682078;1.0481952760021178;0.9999810833037731;0.9942573931449811;1.0001115098246998
51.746291;1.0073553001903197;0.9828283022294361;0.9760837568961763;-0.07116100510053414;-0.07063696608738457;1.0064929604825699;9.997819353691458;0.9935676511699763;0.03841575218814952;1.048198305754814;0.999983683810039;0.9942575200147423;1.000112650053781
51.756291;1.0073544606878497;0.982828449743788;0.9760814990150196;-0.07116100506666868;-0.07063696594404649;1.006494926809403;9.997825576213893;0.9935667152770118;0.038415641698376815;1.048201410138737;0.9999862017160626;0.994257688552256;1.0001137547319585
51.766291;1.0073536860203285;0.9828286760604026;0.9760793046937649;-0.07116100503026293;-0.07063696578203436;1.0064969014663203;9.997832436421195;0.9935657906447058;0.03841553115807801;1.048204575633808;0.9999886317449156;0.9942578956521954;1.0001148184712505
51.776291;1.0073529774316594;0.982828980720253;0.9760771745834349;-0.07116100499146373;-0.07063696560416162;1.0064988834603243;9.997839973366636;0.99356488257463;0.03841542112330204;1.0482077889286947;0.9999909724073881;0.994258136242914;1.0001158364748437
51.786291;1.007352338156713;0.9828293589779383;0.9760751078944127;-0.07116100495091551;-0.07063696541415615;1.0065008715267008;9.997848238364972;0.993563995314061;0.0384153121308565;1.0482110372422078;0.9999932240611591;0.9942584042315931;1.000116803855445
51.796291;1.0073517715876017;0.9828298029940576;0.9760731029667427;-0.07116100490961523;-0.07063696521606504;1.0065028642188873;9.997857279245823;0.9935631304523876;0.03841520467953426;1.0482143077952106;0.9999953878424719;0.994258695891497;1.0001177144227604
51.806291;1.007351280686527;0.9828303041893015;0.9760711581758985;-0.07116100486858472;-0.07063696501364684;1.006504860706048;9.997867122942095;0.9935622873028478;0.038415099185876156;1.048217587847937;0.9999974663814971;0.9942590118665668;1.0001185611250676
51.816291;1.0073508691486257;0.9828308550152388;0.9760692723286348;-0.0711610048283082;-0.0706369648099666;1.0065068619517583;9.99787776150826;0.993561464069863;0.038414995944242955;1.0482208646263695;0.9999994648093735;0.9942593567512408;1.0001193374042336
51.826291;1.0073505423026565;0.9828314498032322;0.9760674445921067;-0.07116100478824568;-0.07063696460725381;1.006508870340811;9.997889156214967;0.9935606589965965;0.03841489517718411;1.0482241246992703;1.0000013896638829;0.9942597374215782;1.0001200370252248
51.836291;1.0073503062000286;0.9828320834052569;0.9760656742420307;-0.07116100474708462;-0.07063696440716226;1.006510888731387;9.997901256470781;0.9935598712438409;0.03841479709297829;1.0482273545768492;1.0000032464949251;0.9942601608087299;1.0001206537009253
51.846291;1.0073501657654442;0.9828327489801849;0.9760639605656911;-0.07116100470336609;-0.07063696421136274;1.0065129209335353;9.997914014285206;0.993559101515036;0.038414701846530515;1.0482305430759773;1.0000050389984683;0.9942606330033854;1.0001211821605513
51.856291;1.0073501241722287;0.9828334383827662;0.9760623030488238;-0.07116100465555594;-0.07063696402170848;1.0065149726657188;9.99792739023698;0.9935583512544612;0.03841460948139209;1.048233682539444;1.0000067700045594;0.9942611595634973;1.000121619336905
51.866291;1.007350184462653;0.98283414412986;0.9760607010562102;-0.07116100460176521;-0.07063696383971087;1.0065170509636179;9.997941362621058;0.9935576208831355;0.03841451995134878;1.0482367678106628;1.0000084427793139;0.9942617452995125;1.0001219648401816
51.876291;1.0073503508978172;0.9828348598328746;0.9760591530654124;-0.07116100453997233;-0.07063696366619088;1.0065191625012433;9.997955935291694;0.9935569094012664;0.03841443320686079;1.0482397951119597;1.000010061534016;0.9942623943343568;1.0001222211096839
51.886291;1.0073506271676373;0.9828355791832855;0.9760576569476551;-0.07116100446837571;-0.07063696350145358;1.0065213129666877;9.99797113450891;0.993556215074804;0.038414349241342544;1.0482427615129024;1.0000116308250642;0.9942631101053143;1.0001223927742493
51.896291;1.0073510136003854;0.9828362951290245;0.9760562112524136;-0.07116100438513019;-0.07063696334573623;1.0065235075648042;9.997987003977501;0.9935555360337225;0.0384142680411341;1.0482456651773355;1.0000131551507108;0.9942638939729609;1.0001224853725863
51.906291;1.0073515072130461;0.982837000171783;0.9760548155881805;-0.07116100428809649;-0.0706369631998439;1.0065257507888765;9.998003599256702;0.9935548700952955;0.03841418955294256;1.0482485065625908;1.0000146396884462;0.9942647446360043;1.0001225043737516
51.916291;1.0073521036633197;0.9828376878790942;0.9760534696324454;-0.07116100417499324;-0.0706369630653443;1.006528045058664;9.99802098052455;0.9935542137785879;0.03841411375931782;1.0482512890210385;1.000016090769607;0.9942656594996765;1.0001224540091234
51.926291;1.007352798289536;0.9828383541856879;0.9760521718627382;-0.07116100404349614;-0.0706369629437801;1.0065303893762079;9.998039215079368;0.9935535623040086;0.03841404074838765;1.0482540184422375;1.0000175152615072;0.9942666349134073;1.0001223355128115
51.936291;1.0073535866711174;0.982838997184861;0.9760509181492063;-0.07116100389141136;-0.07063696283588826;1.006532778881987;9.998058374637177;0.9935529103187345;0.038413970659491;1.048256702762441;1.0000189192616682;0.9942676643214132;1.0001221465239525
51.946291;1.007354465184458;0.9828396165827107;0.9760497005398625;-0.07116100371670264;-0.0706369627417574;1.006535206113055;9.998078510936928;0.9935522517024591;0.03841390359575875;1.0482593507944298;1.0000203061114294;0.9942687370037484;1.0001218832293663
51.956291;1.0073554301719276;0.9828402135516868;0.9760485081546626;-0.07116100351715968;-0.07063696266118971;1.006537663626685;9.998099639597601;0.993551579887239;0.03841383963421613;1.0482619700895879;1.0000216749318769;0.9942698389526868;1.0001215433341581
51.966291;1.0073564762866738;0.9828407898282483;0.976047329835496;-0.07116100329067335;-0.0706369625936546;1.0065401453424374;9.998121754872482;0.9935508894467993;0.03841377887986052;1.0482645651652092;1.0000230213529075;0.9942709552668616;1.0001211270999228
51.976291;1.0073575959571608;0.9828413465774869;0.9760461557672757;-0.0711610030361931;-0.07063696253832528;1.0065426459235371;9.99814485016237;0.9935501770854656;0.03841372144365;1.0482671368968826;1.000024339779116;0.9942720718758771;1.0001206372799276
51.986291;1.0073587799011474;0.982841884646944;0.976044977794612;-0.07116100275408095;-0.07063696249437054;1.0065451603399271;9.998168924181531;0.9935494413849971;0.038413667355239836;1.0482696823297286;1.0000256252522772;0.9942731754056964;1.0001200795821585
51.996291;1.0073600173735255;0.982842405501291;0.9760437895586077;-0.07116100244550048;-0.07063696246106836;1.0065476834118714;9.99819397746622;0.9935486822021835;0.03841361654093852;1.0482721947178528;1.0000268738947884;0.9942742524087785;1.0001194620945657
52.006291;1.007361296457424;0.9828429112550368;0.9760425863843701;-0.07116100211186732;-0.07063696243753077;1.0065512086236423;9.99822000398763;0.9935479004866102;0.03841356891088684;1.0482746642665561;1.0000280826066168;0.9942752886391358;1.0001187926439108
52.016291;1.0073626051471698;0.9828434041410771;0.976041364902654;-0.07116100175495875;-0.07063696242244177;1.0065537276942031;9.998246987868349;0.9935470981557704;0.038413524437892026;1.0482770798378402;1.0000292492159346;0.9942762692629148;1.0001180773132687
52.026291;1.0073639316657699;0.9828438865172208;0.976040122429082;-0.07116100137705306;-0.07063696241430056;1.0065562310877536;9.998274910732091;0.9935462772555008;0.03841348316280852;1.048279431776104;1.000030372903738;0.9942771808931126;1.000117322126767
52.036291;1.0073652634880585;0.9828443614263377;0.9760388566264682;-0.0711610009808445;-0.07063696241181561;1.0065587085151058;9.99830376255373;0.9935454388566104;0.03841344517385272;1.0482817140482323;1.000031454161683;0.9942780131800449;1.0001165354085597
52.046291;1.0073665869104524;0.9828448327136845;0.9760375665795652;-0.07116100056935898;-0.07063696241382;1.006561149879844;9.99833354885653;0.9935445826724385;0.03841341059788752;1.0482839239792254;1.0000324944386245;0.9942787578313836;1.0001157285604207
52.056291;1.0073678873708023;0.9828453039130971;0.9760362540444273;-0.07116100014573509;-0.07063696241887564;1.006563546908743;9.99836428596311;0.9935437079069588;0.03841337960875592;1.0482860611856666;1.000033496133447;0.99427940699415;1.0001149146709876
52.066291;1.0073691498875308;0.9828457765585454;0.9760349231412573;-0.07116099971292648;-0.07063696242496191;1.0065658938834805;9.998395988761605;0.9935428148983458;0.038413352429028796;1.0482881267442896;1.0000344633668545;0.9942799536696083;1.0001141056074367
52.076291;1.0073703599944859;0.9828462495029782;0.9760335792365642;-0.07116099927356864;-0.07063696242939266;1.006568186373032;9.998428664363338;0.9935419061971795;0.03841332930091968;1.0482901218613623;1.0000354026171627;0.9942803933897676;1.0001133102184574
52.086291;1.0073715052119536;0.9828467199800098;0.9760322278799826;-0.0711609988300335;-0.07063696242909642;1.0065704189240723;9.998462308342974;0.9935409863745656;0.03841331044025414;1.0482920468336494;1.0000363216828827;0.99428072467657;1.0001125352866593
52.096291;1.007372576671113;0.9828471852556966;0.9760308749174178;-0.07116099838459591;-0.07063696242110688;1.0065725835839954;9.998496898668364;0.993540061098681;0.03841329599411321;1.0482939012551584;1.000037228068211;0.9942809479956484;1.0001117874113867
52.106291;1.007373570010055;0.9828476434207963;0.9760295282520977;-0.07116099793946698;-0.07063696240289245;1.006574670519865;9.998532396371537;0.9935391360285633;0.03841328600221344;1.048295684382143;1.0000381289806954;0.9942810650991697;1.0001110735474648
52.116291;1.0073744844558414;0.9828480932307856;0.9760281985838103;-0.07116099749664592;-0.0706369623724578;1.0065766699249348;9.998568759505526;0.9935382159227057;0.03841328038087867;1.0482973945070158;1.0000390322648078;0.9942810793040113;1.0001104007921737
52.126291;1.007375320706232;0.9828485336000792;0.9760268977517976;-0.07116099705797296;-0.07063696232833316;1.0065785736330373;9.998605955507033;0.9935373046255124;0.038413278954717474;1.0482990284605007;1.000039946947094;0.9942809954058885;1.0001097767500267
52.136291;1.007376079449708;0.9828489635488051;0.9760256369067677;-0.07116099662547859;-0.07063696226960572;1.006580375988287;9.99864394824918;0.9935364055310142;0.03841328149604698;1.0483005822647826;1.000040882974122;0.994280819348133;1.0001092093961066
52.146291;1.0073767609149427;0.9828493830018991;0.9760244257631315;-0.07116099620151381;-0.07063696219603968;1.006582073951065;9.998682669309913;0.9935355208468577;0.03841328771226477;1.0483020512996324;1.0000418490710483;0.994280558111955;1.0001087054391298
52.156291;1.0073773645387838;0.982849793475141;0.9760232721696934;-0.07116099578835826;-0.07063696210803136;1.0065836666162324;9.99872200939374;0.9935346496642068;0.03841229721357646;1.0483034296854579;1.0000428495283524;0.9942801810441209;1.0001082692786918
52.166291;1.0073778884571811;0.9828501974203727;0.9760221818789646;-0.07116099538776091;-0.07063696200612936;1.0065851541738453;9.998761839215378;0.9935337870489217;0.03841230954264001;1.0483047110369594;1.000043883639428;0.9942797754410102;1.0001079035150098
52.176291;1.0073783287019695;0.9828505971955754;0.976021158901181;-0.07116099500081674;-0.07063696189044806;1.0065865364628692;9.998802035050101;0.9935329250496089;0.038412324240991245;1.0483058902596123;1.000044949171026;0.9942793158273177;1.0001076089505296
52.186291;1.0073786782376857;0.982850995217549;0.976020205818739;-0.07116099462824578;-0.07063696176055156;1.0065878126356682;9.998842485785845;0.9935320544455698;0.03841234084725084;1.0483069647082333;1.0000460457561489;0.9942788163945979;1.0001073840140355
52.196291;1.007378926861334;0.9828513941571397;0.9760193237943317;-0.07116099427100202;-0.07063696161576881;1.0065889822595782;9.998883082008403;0.9935311667872745;0.03841235883861239;1.0483079348407194;1.0000471745919515;0.9942782884341558;1.0001072253382681
52.206291;1.0073790629591313;0.9828517960057617;0.9760185126506122;-0.07116099393065486;-0.07063696145537429;1.0065900458889443;9.998923705830983;0.9935302566720841;0.03841237764509096;1.0483088044239974;1.0000483367936135;0.9942777380148468;1.0001071293354602
52.216291;1.0073790762964392;0.9828522010239552;0.9760177703443125;-0.07116099360925375;-0.07063696127856797;1.0065910047296374;9.998964237345545;0.9935293225600776;0.03841239675278372;1.0483095793410775;1.0000495330924921;0.9942771661060764;1.0001070927036186
52.226291;1.007378959313923;0.982852607036016;0.9760170921296871;-0.07116099330911213;-0.07063696108461531;1.0065918605772501;9.999004572294595;0.9935283652590787;0.03841241578072926;1.04831026517691;1.000050763916321;0.9942765704138741;1.0001071110693236
52.236291;1.0073787069727296;0.982853009183013;0.9760164705693264;-0.07116099303249769;-0.07063696087311452;1.0065926159522458;9.999044633192403;0.9935273859534146;0.03841243448699396;1.0483108657938347;1.000052029059199;0.9942759474306383;1.0001071782507402
52.246291;1.007378316493266;0.9828534007121495;0.9760158963305929;-0.0711609927810303;-0.07063696064425774;1.0065932740084933;9.999084368415769;0.9935263851552062;0.03841245272817477;1.0483113840785547;1.000053327523022;0.9942752932595298;1.0001072881083086
52.256291;1.007377786362065;0.9828537739835215;0.976015359875792;-0.07116099255530124;-0.07063696039905674;1.006593838220049;9.999123749167772;0.9935253621578707;0.03841247039540854;1.0483118233919753;1.0000546579271339;0.9942746039306994;1.0001074371691807
52.266291;1.0073771155287274;0.9828541206845809;0.9760148534550857;-0.0711609923552008;-0.07063696013921274;1.0065943114712168;9.999162770704096;0.9935243150035282;0.038412487373997835;1.0483121880352704;1.0000560187595366;0.9942738765160419;1.0001076251945176
52.276291;1.0073763038579362;0.9828544319659908;0.9760143718081312;-0.0711609921805637;-0.07063695986666552;1.0065946950222433;9.999201450277276;0.9935232412288139;0.03841250354053479;1.0483124826806476;1.000057407869643;0.994273110162684;1.0001078532851324
52.286291;1.0073753523310032;0.982854699082594;0.9760139117254907;-0.07116099203129242;-0.07063695958344282;1.006594988596644;9.999239817414882;0.9935221385790944;0.038412518753741125;1.0483127124020595;1.0000588219023614;0.9942723057286936;1.0001081213668348
52.296291;1.0073742626316133;0.9828549135350633;0.9760134713399758;-0.07116099190699086;-0.07063695929202508;1.006595191272015;9.999277904776502;0.9935210045715607;0.03841253283061119;1.048312884170673;1.0000602561341894;0.994271464971922;1.0001084271312546
52.306291;1.0073730368392295;0.9828550660690231;0.9760130489990384;-0.07116099180708037;-0.07063695899559004;1.0065953019188796;9.9993157438551;0.9935198352415943;0.0384125455345719;1.048313007515495;1.0000617047988236;0.9942705904862789;1.0001087670795155
52.316291;1.0073716772944525;0.9828551462076339;0.9760126424367898;-0.07116099173141956;-0.0706369586977729;1.0065953190711239;9.99935336107104;0.9935186249014291;0.03841255658635598;1.0483130926967663;1.0000631619847977;0.9942696855090409;1.0001091379547236
52.326291;1.0073701867937421;0.9828551442082607;0.9760122492230723;-0.07116099168028606;-0.07063695840250887;1.0065952411185959;9.999390773840652;0.9935173675504441;0.03841256572885913;1.0483131488185984;1.0000646230281993;0.9942687527196593;1.0001095361433516
52.336291;1.007368568120147;0.982855053465799;0.9760118675171353;-0.07116099165358378;-0.07063695811399108;1.0065950671711623;9.999427989725175;0.9935160582453755;0.038412572844687534;1.048313183213701;1.000066085914077;0.9942677933594112;1.0001099559651005
52.346291;1.0073668225573205;0.9828548702142231;0.9760114960495737;-0.0711609916504347;-0.07063695783622653;1.0065947983005061;9.999465003070807;0.9935146927423129;0.03841257802688567;1.0483132007899707;1.000067551046385;0.9942668079145357;1.000110390126593
52.356291;1.0073649503945088;0.9828545919894912;0.9760111336130851;-0.07116099166977347;-0.07063695757260101;1.0065944390495485;9.999501791862969;0.9935132660452188;0.03841258154712865;1.0483132044138024;1.0000690190014663;0.9942657965395182;1.0001108316459402
52.366291;1.0073629538874218;0.9828542176749107;0.9760107787481626;-0.07116099171118999;-0.07063695732591337;1.0065939984108108;9.999538332043272;0.9935117720131525;0.038412583801803374;1.0483131971543267;1.0000704887073477;0.9942647578906568;1.000111273309744
52.376291;1.0073608376832919;0.9828537480605707;0.9760104299424681;-0.07116099177515828;-0.07063695709838055;1.0065934889319421;9.999574622944396;0.9935102044787676;0.03841258530050657;1.0483131834125001;1.0000719576052122;0.9942636883821727;1.0001117055137214
52.386291;1.0073586057650803;0.9828531845899343;0.9760100865759679;-0.07116099186282256;-0.07063695689129786;1.0065929241228007;9.999610695460632;0.9935085581597339;0.03841258664722003;1.0483131673796655;1.0000734222807808;0.9942625827740204;1.0001121171817546
52.396291;1.007356260409297;0.9828525274193317;0.9760097502766387;-0.07116099197575754;-0.0706369567048794;1.0065923168623332;9.999646589874786;0.9935068287406505;0.038412588463756676;1.0483131512627295;1.0000748782589906;0.9942614351903876;1.000112498850911
52.406291;1.007353804924266;0.9828517757094946;0.9760094246489479;-0.07116099211569278;-0.07063695653871313;1.0065916803843689;9.99968232467441;0.9935050132153769;0.03841259128890519;1.0483131354048298;1.000076319908536;0.9942602406129684;1.0001128433707933
52.416291;1.007351246193954;0.9828509296695527;0.9760091128605475;-0.07116099228424506;-0.07063695639239212;1.0065910284001784;9.99971788919308;0.9935031103875376;0.038412595530354234;1.0483131194398683;1.0000777411118342;0.9942589963871927;1.0001131447984901
52.426291;1.0073485946323353;0.9828499916261678;0.9760088155577397;-0.07116099248278779;-0.07063695626561788;1.0065903723707348;9.99975325654111;0.9935011207495432;0.0384126014829491;1.0483131024258885;1.0000791365604649;0.9942577026396344;1.0001133987127035
52.436291;1.0073458630982177;0.9828489660024775;0.9760085306738844;-0.0711609927124641;-0.07063695615798163;1.0065897198837135;9.999788399229802;0.9934990461813048;0.03841260934947007;1.0483130819969237;1.0000805037264646;0.9942563618340032;1.0001136036104636
52.446291;1.0073430663061427;0.9828478597490423;0.9760082548474323;-0.07116099297412441;-0.07063695606886133;1.00658907631394;9.999823306546974;0.993496889689354;0.038412619258615915;1.0483130545694899;1.0000818440063717;0.994254978262474;1.0001137608769646
52.456291;1.0073402203817434;0.9828466829788207;0.9760079851197697;-0.0711609932680789;-0.07063695599721784;1.0065884475821485;9.999857988741475;0.9934946555770316;0.038412631311823764;1.048313016553993;1.0000831614857775;0.9942535576445546;1.0001138732266563
52.466291;1.0073373425165943;0.9828454487654275;0.9760077188502271;-0.07116099359392453;-0.07063695594145958;1.006587841481004;9.999892454873889;0.9934923508931601;0.03841264562350964;1.0483129643620575;1.0000844605234345;0.9942521068256311;1.0001139433694908
52.476291;1.007334451456199;0.9828441723561739;0.9760074517098892;-0.07116099395056971;-0.07063695589977029;1.0065872666176767;9.999926687085141;0.9934899865541448;0.038412662311796526;1.0483128931796024;1.0000857438965343;0.9942506334836018;1.0001139733675306
52.486291;1.0073315684633963;0.9828428702460427;0.9760071763323356;-0.0711609943364462;-0.07063695587059039;1.0065867308408174;9.999960638442804;0.993487576040359;0.038412681452144645;1.04831279611066;1.0000870124072863;0.9942491456366179;1.000113964798513
52.496291;1.0073287172502654;0.9828415590391599;0.9760068830590034;-0.07116099474981281;-0.07063695585288106;1.0065862408536972;9.99999425056609;0.9934851329389447;0.03841270303456872;1.0483126639832496;1.0000882655700778;0.9942476510465292;1.0001139198272198
52.506291;1.007325922437527;0.9828402552264559;0.9760065618357366;-0.07116099518869239;-0.07063695584609807;1.0065858022957208;10.000027469674562;0.9934826697361929;0.03841272694042032;1.0483124862304491;1.000089501396745;0.994246156785757;1.0001138419811628
52.516291;1.007323207861711;0.9828389765584931;0.9760062044043032;-0.07116099565041921;-0.07063695584996178;1.0065854199306066;10.000060253128344;0.9934801983476779;0.038412752931974645;1.0483122532350588;1.000090715106122;0.9942446691201464;1.0001137354540741
52.526291;1.0073205954634046;0.9828377430438606;0.9760058056950832;-0.07116099613150793;-0.07063695586434994;1.0065850980900823;10.00009257040602;0.9934777309154531;0.0384127806573186;1.0483119581512106;1.0000918985765246;0.9942431933998496;1.0001136036535891
52.536291;1.0073181042264912;0.9828365758919607;0.9760053628514502;-0.07116099662800289;-0.07063695588959254;1.0065848405724869;10.000124400749325;0.9934752795757701;0.038412809679554;1.0483115970962602;1.000093040678385;0.9942417334489578;1.0001134489629655
52.546291;1.0073157493611677;0.9828354949808064;0.9760048727745048;-0.07116099713577129;-0.0706369559267596;1.006584649715749;10.000155730730974;0.9934728560174447;0.03841283953595665;1.0483111689949114;1.0000941272223343;0.9942402907080138;1.0001132735059048
52.556291;1.0073135424377806;0.9828345169210027;0.9760043306488004;-0.07116099765070803;-0.07063695597741143;1.0065845262225146;10.000186553699125;0.9934704714622257;0.03841286979969234;1.0483106753278517;1.0000951411237513;0.9942388640146569;1.0001130790389277
52.566291;1.0073114925961697;0.9828336550556412;0.9760037297517966;-0.07116099816904503;-0.07063695604324641;1.0065844703404672;10.000216869312355;0.9934681361417752;0.03841290010716503;1.0483101197052154;1.0000960644613737;0.994237450175804;1.0001128664152974
52.576291;1.0073096081680661;0.9828329204375972;0.9760030614911269;-0.07116099868746573;-0.07063695612610753;1.0065844825106416;10.000246683415646;0.9934658582662889;0.038412930153202886;1.048309507908769;1.0000968811316273;0.9942360448691654;1.0001126361638775
52.586291;1.0073078976471996;0.9828323223511969;0.9760023157282222;-0.07116099920296316;-0.07063695622795214;1.0065845624118102;10.000276010456519;0.993463643249589;0.038412959672694105;1.04830884829315;1.000097577712464;0.9942346443345412;1.0001123898010928
52.596291;1.007306369615341;0.9828318679742873;0.9760014821539964;-0.07116099971290764;-0.07063695635050785;1.0065847077949903;10.000304878578907;0.9934614935915863;0.038412988421480616;1.0483081515896209;1.0000981428885936;0.9942332474734582;1.0001121301994143
52.606291;1.0073050318995695;0.9828315618345154;0.9760005517225785;-0.0711610002153708;-0.07063695649482488;1.006584914887199;10.00033333451643;0.993459409408924;0.03841301614677588;1.0483074297307473;1.0000985667628324;0.9942318565355295;1.0001118607088748
52.616291;1.0073038907729677;0.9828314059274411;0.9759995164561515;-0.0711610007091475;-0.0706369566611167;1.0065851796841867;10.00036143637778;0.9934573888081201;0.038413042560184976;1.0483066946610724;1.0000988402882631;0.994230476343971;1.0001115843933805
52.626291;1.0073029505276179;0.9828314001790897;0.9759983682008528;-0.07116100119348649;-0.07063695684902085;1.0065854981942866;10.000389233820275;0.9934554281766141;0.03841306734492799;1.0483059575791915;1.0000989546952264;0.9942291131977544;1.0001113042951566
52.636291;1.0073022128731848;0.9828315422691972;0.9759970976725977;-0.07116100166801467;-0.07063695705795028;1.0065858657099311;10.000416761214236;0.9934535228391532;0.038413090167923825;1.0483052284574097;1.0000989011243906;0.9942277740872587;1.000111024441942
52.646291;1.0073016763883962;0.982831827244481;0.9759956944299497;-0.0711610021328696;-0.07063695728715762;1.0065862763094877;10.000444047775577;0.9934516668787858;0.03841311068331345;1.0483045166012956;1.0000986704224966;0.9942264664798449;1.0001107503534445
52.656291;1.0073013367377297;0.9828322481872496;0.9759941483029051;-0.07116100258858557;-0.07063695753550009;1.0065867230903927;10.000471126270405;0.9934498522409577;0.038413128555160166;1.0483038316525155;1.000098252822493;0.9942251980268061;1.000110488601193
52.666291;1.0073021429923015;0.9828337088599916;0.9759924314641591;-0.0711613593489487;-0.07063724451578433;1.0065871990316977;10.00049803691999;0.9934480691772838;0.03841314350319614;1.0483031832295253;1.0000976379980573;0.9942239754135254;1.000110246618109
52.676291;1.0073021779070461;0.9828343804351641;0.9759905836914653;-0.07116135978738006;-0.07063724479800135;1.0065876986074815;10.000524824050704;0.9934463080584944;0.038413155331531564;1.0483025798268557;1.0000968157538683;0.9942228031387027;1.0001100325373702
52.686291;1.0073023891025836;0.9828351695813171;0.9759885873192733;-0.07116136021698188;-0.07063724509575121;1.006588219671209;10.000551523980137;0.9934445606451401;0.03841316388288432;1.048302028381696;1.0000957763252403;0.99422168396909;1.0001098542642057
52.696291;1.0073027682661277;0.9828360730855505;0.9759864478989503;-0.07116136063732886;-0.0706372454089206;1.0065887629832162;10.00057815186684;0.9934428201468986;0.0384131689917314;1.0483015338525368;1.000094510494207;0.9942206203961608;1.0001097191277373
52.706291;1.0073033065606878;0.9828370873305856;0.9759841719272929;-0.07116136104804174;-0.07063724573807573;1.00658932964197;10.000604694189574;0.9934410807757054;0.038413170543261446;1.0483010985053238;1.0000930108326485;0.9942196146785031;1.000109633838057
52.716291;1.0073039946566829;0.9828382075852041;0.9759817670824638;-0.07116136144895746;-0.07063724608465811;1.0065899209960476;10.000631111139379;0.9934393366342651;0.03841316854050187;1.0483007220838834;1.0000912732686376;0.994218667450863;1.0001096030610017
52.726291;1.007304823075981;0.9828394289668893;0.9759792425381366;-0.07116136184004009;-0.07063724645076346;1.0065905409153861;10.000657347759178;0.993437580242962;0.03841316308587658;1.0483004029050682;1.0000892972195072;0.994217776054823;1.0001096281535473
52.736291;1.0073057832740628;0.9828407479112108;0.9759766079513231;-0.0711613622210855;-0.07063724683853137;1.006591196542997;10.000683347910472;0.9934358026408704;0.038413154356364256;1.048300139146815;1.0000870839038434;0.9942169335790061;1.0001097074901428
52.746291;1.0073068689294769;0.982842162353984;0.9759738719114316;-0.07116136259134084;-0.07063724724966139;1.0065918966541252;10.000709063309491;0.9934339950130566;0.03841314258258787;1.048299929975448;1.0000846346241976;0.9942161299046478;1.0001098364300602
52.756291;1.0073080766766827;0.9828436703587521;0.9759710408460789;-0.071161362949559;-0.07063724768532437;1.0065926485385197;10.00073444794266;0.9934321495860865;0.03841312796639055;1.0482997755175616;1.0000819511124026;0.9942153537409086;1.0001100063401174
52.766291;1.0073094058110956;0.9828452690631116;0.9759681186020955;-0.07116136329464103;-0.07063724814646188;1.0065934556633256;10.000759440347874;0.993430259342641;0.03841311059776903;1.0482996753992517;1.0000790370623205;0.9942145939916209;1.0001102054908528
52.776291;1.0073108567221538;0.9828469553734317;0.9759651069579738;-0.07116136362602907;-0.07063724863420481;1.006594317725312;10.000783954409094;0.9934283177281132;0.03841309046785923;1.0482996278370056;1.000075899109105;0.9942138409149064;1.0001104219337758
52.786291;1.007312428494927;0.9828487275110889;0.9759620070976986;-0.07116136394334925;-0.07063724915001116;1.0065952318237188;10.000807892739381;0.9934263186484237;0.03841306755857166;1.048299630524649;1.0000725469768503;0.9942130865439901;1.0001106444706453
52.796291;1.0073141169024415;0.9828505853171144;0.975958821130209;-0.07116136424597766;-0.07063724969552358;1.0065961935872043;10.000831173899636;0.9934242568992343;0.03841304191949726;1.0482996818941914;1.0000689932394742;0.9942123241777949;1.0001108617806571
52.806291;1.007315914446994;0.9828525289446066;0.975955552465443;-0.07116136453312777;-0.07063725027249723;1.0065971979753585;10.000853755407057;0.9934221290705993;0.03841301369779963;1.0482997815491044;1.0000652537291004;0.9942115485298807;1.0001110632315269
52.816291;1.0073178131439138;0.9828545574504036;0.9759522048150668;-0.07116136480415212;-0.07063725088291191;1.0065982400488587;10.00087564126589;0.9934199342109241;0.038412983153979854;1.0482999297322853;1.000061347954559;0.9942107558149305;1.0001112406777923
52.826291;1.007319807472739;0.982856667895596;0.9759487812691475;-0.07116136505882546;-0.07063725152900413;1.0065993159311661;10.000896873395378;0.9934176738767504;0.03841295065868342;1.048300126148378;1.0000572973701416;0.9942099429759766;1.0001113887394846
52.836291;1.0073218941531885;0.9828588551796626;0.9759452851692308;-0.07116136529780309;-0.07063725221308759;1.0066004227475849;10.000917513904128;0.9934153518043723;0.03841291664292485;1.048300369131694;1.0000531224856235;0.9942091075101679;1.0001115040410076
52.846291;1.007324069602988;0.9828611131908433;0.9759417215945086;-0.07116136552294659;-0.07063725293721676;1.006601557404749;10.000937628497848;0.9934129737568872;0.03841288153140436;1.048300655281663;1.0000488414569275;0.9942082474063277;1.00011158480104
52.856291;1.0073263285827594;0.9828629391470669;0.9759376035666126;-0.07115976194380977;-0.07063566172147132;1.0066027156642052;10.00095727699952;0.9934105479072495;0.03841284570425545;1.0483009793865827;1.0000444703244193;0.9942073601935446;1.0001116310309168
52.866291;1.0073286648822515;0.982865321730685;0.9759339237951966;-0.07115976215050758;-0.07063566252763352;1.006603891943282;10.000976509888591;0.9934080851066167;0.03841280949275207;1.0483013353078905;1.000040024339401;0.994206443047842;1.0001116440633337
52.876291;1.007331072708153;0.9828677589968297;0.9759301947460108;-0.0711597623534028;-0.07063566337311072;1.006605079358349;10.000995366916863;0.993405597949615;0.038412773203959;1.0483017181272536;1.000035519689509;0.9942054944045673;1.0001116245183277
52.886291;1.0073335479266623;0.982870247116646;0.9759264231036723;-0.07115976255658535;-0.07063566425620404;1.0066062696775668;10.001013877401478;0.9934030989448225;0.03841273717684505;1.0483021266058363;1.0000309740045559;0.9942045145943265;1.0001115709329744
52.896291;1.007336087975069;0.9828727842821698;0.9759226167422355;-0.07115976276491565;-0.07063566517560865;1.0066074536879397;10.001032064978835;0.9934005989708472;0.03841270183816407;1.0483025638232064;1.0000264059355088;0.9942035047287427;1.000111480902192
52.906291;1.0073386908085518;0.982875370061946;0.9759187842688948;-0.07115976298406199;-0.07063566612997782;1.0066086220095536;10.001049951640123;0.9933981063966079;0.038412667709167;1.0483030352524518;1.000021835487541;0.9942024654275707;1.0001113528830727
52.916291;1.0073413549301131;0.9828780040986899;0.9759149336571578;-0.07115976321998023;-0.07063566711713477;1.00660976506322;10.001067558935766;0.9933956273084602;0.03841263535863605;1.048303546291326;1.0000172850504885;0.9942013968349948;1.0001111868177663
52.926291;1.0073440794332411;0.9828806859493234;0.9759110704980813;-0.07115976347822447;-0.07063566813401251;1.006610871960648;10.001084911307712;0.9933931671630755;0.03841260532376246;1.0483041015048085;1.0000127798015686;0.9942002992407645;1.0001109840919802
52.936291;1.007346862005362;0.9828834155161985;0.9759071982640184;-0.07115976376370925;-0.0706356691774623;1.0066119296457523;10.001102035155302;0.9933907329082288;0.03841257803149367;1.0483047060687878;1.0000083459264522;0.994199172896755;1.00011074785296
52.946291;1.0073496965520823;0.982886192778791;0.9759033198031666;-0.07115976408074468;-0.07063567024503613;1.0066129235182564;10.001118952710806;0.9933883339247153;0.03841255376148469;1.0483053671623284;1.0000040073195053;0.9941980178864748;1.0001104837408108
52.956291;1.0073525734717288;0.9828890171737922;0.9758994374170665;-0.07115976443286293;-0.07063567133511717;1.0066138391225885;10.001135682076987;0.9933859807111609;0.03841253263937179;1.04830609295943;0.9999997839744764;0.9941968351776876;1.0001101996869424
52.966291;1.0073554827559976;0.982891887032629;0.9758955520454972;-0.07115976482272403;-0.07063567244652702;1.0066146631944841;10.001152240249171;0.9933836828487248;0.038412514640818025;1.048306891043894;0.999995692866035;0.9941956275663789;1.0001099041433965
52.976291;1.0073584167849754;0.982894798846906;0.975891663478186;-0.07115976525223676;-0.07063567357805832;1.006615383595402;10.001168641871594;0.9933814490226643;0.03841249964915154;1.048307768578857;0.9999917488164128;0.9941943991941193;1.0001096043183593
52.986291;1.0073613698684143;0.9828977473175363;0.9758877720643968;-0.07115976572262049;-0.07063567472825241;1.0066159891579693;10.001184900154117;0.9933792880856206;0.03841248754891613;1.0483087330490422;0.9999879640719203;0.9941931541186926;1.0001093050690713
52.996291;1.0073643356223332;0.9829007262641489;0.9758838800725682;-0.07115976623433444;-0.07063567589539983;1.0066164705338796;10.00120103218239;0.993377208173696;0.03841247825672857;1.0483097923412146;0.999984347776926;0.9941918948418946;1.0001090079164272
53.006291;1.0073673058644428;0.9829037285811218;0.9758799909537793;-0.07115976678691956;-0.0706356770775701;1.0066168219242622;10.001217060457334;0.9933752148786307;0.03841247170357475;1.0483109542549858;0.9999809057244086;0.9941906219475632;1.0001087112257856
53.016291;1.0073702719669482;0.9829067453928801;0.9758761079386328;-0.07115976737918975;-0.07063567827256889;1.0066170420128497;10.001233007626327;0.9933733113393158;0.03841246787220601;1.048312225742641;0.9999776403776619;0.9941893356921702;1.0001084122254766
53.026291;1.0073732263908344;0.9829097668889442;0.9758722342953354;-0.07115976800994932;-0.07063567947802378;1.0066171335906278;10.00124889059636;0.9933714998446819;0.03841246687579052;1.048313612474746;0.9999745525063666;0.9941880380615474;1.0001081091010164
53.036291;1.0073761622813118;0.982912785178236;0.97586837476724;-0.07115976867850193;-0.07063568069163986;1.00661710295355;10.001264717411088;0.9933697828167765;0.038412468963474625;1.0483151192158482;0.9999716431688512;0.9941867334857107;1.0001078014063622
53.046291;1.007379071652913;0.9829157961726593;0.975864535578766;-0.07115976938445757;-0.07063568191128544;1.0066169592254348;10.001280485549326;0.9933681628713212;0.038412474437713125;1.0483167511642444;0.9999689131261604;0.9941854286937295;1.0001074886419843
53.056291;1.0073819453115402;0.9829187995690839;0.9758607232150794;-0.07115977012735435;-0.07063568313471663;1.0066167138144895;10.001296186677749;0.9933666427523608;0.038412483595221286;1.0483185148875984;0.9999663612509694;0.9941841324637172;1.0001071674365685
53.066291;1.0073847750887215;0.9829217987593852;0.975856944218972;-0.07115977090666904;-0.07063568435925674;1.0066163803248205;10.001311819688377;0.9933652252391653;0.038412496734162416;1.0483204173719562;0.9999639846239757;0.994182855248029;1.0001068292860547
53.076291;1.007387555209982;0.9829248005573982;0.9758532054256596;-0.0711597717219085;-0.07063568558195342;1.0066159737754954;10.00132739526112;0.9933639129549344;0.03841251414931653;1.0483224647030882;0.9999617792535357;0.994181608225299;1.0001064618670592
53.086291;1.0073902818998581;0.9829278146423155;0.9758495146079479;-0.07115977257241161;-0.07063568680006821;1.006615508594164;10.00134292309556;0.9933627085655619;0.0384125360915228;1.0483246617236999;0.9999597400808758;0.9941804017055108;1.0001060528397412
53.096291;1.0073929532973942;0.9829308535756236;0.9758458824991835;-0.07115977345721472;-0.07063568801112527;1.0066149969169842;10.001358403558596;0.9933616155937742;0.03841256275394084;1.0483270110481873;0.9999578609265437;0.9941792441449132;1.000105591753864
53.106291;1.0073955703139559;0.9829339327181732;0.9758423233999138;-0.07115977437524194;-0.07063568921252664;1.0066144486032902;10.001373832322475;0.9933606390811421;0.03841259427977304;1.0483295109382087;0.9999561353066331;0.9941781424821498;1.0001050696241347
53.116291;1.0073981368224956;0.9829370699497423;0.9758388528917953;-0.07115977532572272;-0.07063569040138315;1.0066138724096572;10.001389200680512;0.9933597851130468;0.038412630723076074;1.0483321546873599;0.999954558268718;0.9941771034134118;1.000104479147746
53.126291;1.007400657995381;0.9829402853254615;0.9758354857197401;-0.07115977630861876;-0.07063569157469324;1.0066132769594571;10.001404493760974;0.9933590593963774;0.03841267198017283;1.0483349326428253;0.999953128005606;0.9941761343269959;1.0001038157742541
53.136291;1.0074031383015436;0.9829435991916098;0.975832234854479;-0.07115977732452418;-0.07063569272956877;1.0066126708582066;10.001419696644591;0.9933584664220937;0.038412717769281894;1.0483378345615284;0.9999518450919034;0.9941752424827236;1.0001030779101825
53.146291;1.007405581376865;0.9829470289803028;0.975829110726014;-0.07115977837412944;-0.07063569386339241;1.0066120620550527;10.001434802247859;0.9933580096973738;0.038412767688955116;1.0483408505422693;0.9999507092902525;0.9941744335492543;1.0001022660374985
53.156291;1.0074079910115166;0.9829505876519642;0.9758261210135685;-0.07115977945792067;-0.0706356949738516;1.0066114578018386;10.001449816642907;0.9933576917213417;0.03841282132582876;1.0483439707745095;0.9999497168843556;0.9941737116102211;1.0001013817401614
53.166291;1.0074103713389662;0.9829542848648918;0.9758232704738793;-0.07115978057603835;-0.07063569605876334;1.0066108665688582;10.001464764010391;0.9933575136470014;0.03841287832285948;1.0483471855363529;0.9999488605787547;0.9941730804645403;1.0001004277099517
53.176291;1.0074127260582153;0.9829581289633298;0.9758205603376888;-0.07115978172796443;-0.07063569711584393;1.006610300064057;10.001479690107518;0.9933574754738257;0.03841293836088278;1.0483504861051816;0.9999481311409404;0.9941725442741062;1.0000994081322159
53.186291;1.007415057707449;0.9829621283654905;0.9758179886737918;-0.07115978291216128;-0.07063569814259342;1.0066097726400054;10.001494662056013;0.9933575757269735;0.038413001116929336;1.0483538650368254;0.9999475186471207;0.994172107078007;1.0000983281384004
53.196291;1.0074173681687029;0.9829662917197857;0.9758155518997031;-0.07115978412590443;-0.07063569913642703;1.0066092987541704;10.001509767488828;0.9933578100518123;0.038413066248327944;1.0483573149527585;0.9999470121456834;0.9941717724469926;1.0000971923843955
53.206291;1.0074196601278047;0.9829706270299595;0.9758132454847855;-0.07115978536561134;-0.07063570009499782;1.0066088903032624;10.001525110749407;0.9933571702852476;0.03841313340099258;1.0483608263247788;0.9999465992089012;0.9941705441906402;1.000096003588497
53.216291;1.0074219375732627;0.9829751411668812;0.9758110634410836;-0.0711597866275071;-0.07063570101620205;1.0066085552653041;10.00154080190026;0.993357645040592;0.03841320223871394;1.0483643854886973;0.9999462668666587;0.9941704231672069;1.00009476223012
53.226291;1.0074242045104802;0.9829798397474526;0.9758089984583864;-0.07115978790793964;-0.07063570189791923;1.0066082988046103;10.001556943436556;0.9933582218608048;0.03841327246996861;1.04836797524758;0.9999460029630716;0.99417041147999;1.0000934674124635
53.236291;1.007426463671331;0.9829847266853172;0.9758070427717025;-0.07115978920332182;-0.07063570273796714;1.0066081250207024;10.001573616097245;0.9933588899768366;0.038412343835329016;1.0483715779077727;0.9999457965660233;0.9941704708022985;1.0000921176617175
53.246291;1.007428716795698;0.9829898044088413;0.9758051887567535;-0.07115979051022497;-0.07063570353414067;1.006608036696852;10.001590870372048;0.9933596417917441;0.038412416053403585;1.0483751776276422;0.9999456376706777;0.9941706778081478;1.0000907113621298
53.256291;1.007430965288855;0.9829950748744088;0.9758034295431873;-0.07115979182546728;-0.07063570428430978;1.006608034131287;10.001608733616216;0.9933604732991178;0.038412488780986825;1.04837876104831;0.9999455172704542;0.9941709922542398;1.000089246517159
53.266291;1.0074332098089291;0.9830005398892169;0.9758017594126537;-0.07115979314587899;-0.07063570498677475;1.0066081154560023;10.001627215791629;0.9933613846591697;0.03841256163877383;1.048382316839458;0.9999454283735888;0.9941714108820479;1.0000877202458887
53.276291;1.0074354489507067;0.9830062006449894;0.9758001737170808;-0.0711597944680731;-0.07063570564039126;1.0066082776792127;10.001646302105437;0.9933623799654335;0.03841263426617304;1.0483858341802246;0.9999453677517186;0.9941719288165788;1.0000861293279508
53.286291;1.0074376782405585;0.9830120571146788;0.9757986686747824;-0.07115979578841883;-0.07063570624401459;1.0066085163917646;10.001665957335726;0.9933634658301704;0.03841270631402598;1.0483893016602932;0.9999453365668787;0.9941725407448888;1.0000844705449285
53.296291;1.0074398909407638;0.9830181075094807;0.9757972404428481;-0.07115979710308856;-0.07063570679564374;1.006608825348451;10.001686145331039;0.9933646502789831;0.038412777357793984;1.0483927080932993;0.9999453386472974;0.9941732421183807;1.0000827400616712
53.306291;1.0074420795588197;0.9830243484047818;0.9757958832427617;-0.07115979840829882;-0.07063570729206281;1.0066091978327647;10.001706829041398;0.9933659416461685;0.03841284684286267;1.048396043531098;0.9999453787056702;0.9941740299221095;1.0000809338598053
53.316291;1.007444236377159;0.9830307755611273;0.9757945886570822;-0.07115979970084824;-0.07063570772944729;1.006609628532656;10.00172795591537;0.993367347202521;0.03841291415997415;1.0483992987700452;0.9999454622820081;0.9941749029208247;1.0000790490727787
53.326291;1.0074463544082823;0.9830373843750991;0.9757933475662705;-0.07115980097860124;-0.07063570810441594;1.0066101142983925;10.001749469359984;0.9933688731071156;0.03841297877815816;1.0484024648551746;0.999945595743683;0.9941758608900589;1.0000770846011435
53.336291;1.0074484291386434;0.9830441687682675;0.9757921524568416;-0.0711598022405637;-0.07063570841465246;1.0066106535035797;10.001771330389849;0.993370523947085;0.038413040302529844;1.0484055337066953;0.9999457850616397;0.9941769042505276;1.0000750407892882
