time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.346291;1.0074504594566125;0.9830511191392004;0.9757909979268843;-0.07115980348659993;-0.07063570865914721;1.0066112445867506;10.001793507606836;0.9933723000308529;0.038413098446944315;1.048408498781509;0.9999460345253446;0.9941780350020707;1.0000729184439119
53.356291;1.0074524472267012;0.9830582220701485;0.9757898806979223;-0.07115980471693545;-0.07063570883831136;1.0066118848757424;10.001815954063726;0.9933741960708126;0.03841315299826039;1.0484113552851442;0.9999463462471885;0.9941792571670295;1.0000707180479738
53.366291;1.0074543954474433;0.9830654617190896;0.9757888006660822;-0.0711598059315354;-0.07063570895362908;1.0066125696866686;10.001838601780227;0.9933762028389702;0.038413203816112046;1.0484141002400353;0.9999467195513931;0.9941805759746871;1.000068439879138
53.376291;1.007456305977268;0.9830728200467366;0.9757877613970304;-0.07115980712965714;-0.07063570900703142;1.0066132918824318;10.001861369288736;0.9933783090320025;0.03841325083364225;1.0484167329306704;0.9999471502618775;0.9941819972092453;1.0000660845002844
53.386291;1.0074581786458991;0.9830802764454775;0.9757867678727499;-0.07115980830979003;-0.07063570900070022;1.0066140429816626;10.001884178577324;0.9933805026297825;0.03841329402595477;1.0484192555465228;0.9999476317735656;0.9941835269653241;1.000063652942766
53.396291;1.0074600115465413;0.9830878092227366;0.9757858233240345;-0.07115980946988532;-0.07063570893721656;1.0066148147003746;10.001906976121898;0.9933827721078232;0.03841333339621181;1.048421672405722;0.9999481577739577;0.9941851704407755;1.0000611469886764
53.406291;1.0074618012951244;0.9830953980168871;0.9757849285708446;-0.07115981060760188;-0.07063570881940835;1.0066155985282255;10.001929738812544;0.9933851069764419;0.03841336900690282;1.048423987966507;0.9999487238938392;0.9941869301797037;1.000058569820012
53.416291;1.0074635440902915;0.9831030250398678;0.9757840835644942;-0.07115981172028686;-0.07063570865001466;1.0066163840400544;10.00195246111494;0.9933874979971954;0.03841340098349688;1.0484262058350329;0.9999493274867582;0.9941888060691296;1.0000559262788913
53.426291;1.0074652382608922;0.983110675117888;0.9757832883986134;-0.07115981280491103;-0.07063570843182523;1.0066171584401513;10.001975143755388;0.9933899375806179;0.03841342947259694;1.0484283296193677;0.9999499675098598;0.9941907976939595;1.0000532225585308
53.436291;1.0074668854262299;0.9831183353526625;0.9757825429056982;-0.07115981385832877;-0.07063570816795504;1.0066179077269681;10.00199779271499;0.9933924201687793;0.038413454645903844;1.048430365023918;0.9999506454912178;0.9941929056722125;1.0000504656358962
53.446291;1.0074684880705018;0.9831259945276559;0.9757818461211956;-0.07115981487756541;-0.0706357078616319;1.0066186186946282;10.00202040876041;0.993394942176747;0.0384134767398486;1.0484323213098137;0.9999513658421142;0.9941951290370656;1.0000476629759427
53.456291;1.0074700470133795;0.9831336421125781;0.9757811960259383;-0.07115981585994907;-0.07063570751606771;1.006619280483616;10.002042969097092;0.9933975015091348;0.03841349602837041;1.0484342104207174;0.9999521339444103;0.9941974627510667;1.0000448228411132
53.466291;1.0074715627569464;0.9831412671585986;0.9757805890421145;-0.0711598168033583;-0.07063570713455883;1.0066198842410314;10.002065430946292;0.9934000972968214;0.03841351275806456;1.04843604522938;0.9999529531430894;0.9941998997776325;1.000041953980658
53.476291;1.0074730385661381;0.9831488578388652;0.975780019744915;-0.07115981770636681;-0.07063570672016906;1.0066204216675876;10.002087748865495;0.9934027296806578;0.03841352717355608;1.0484378387928803;0.9999538229376166;0.9942024339813104;1.0000390643437886
53.486291;1.0074744804972278;0.9831564022797303;0.9757794813916638;-0.07115981856798123;-0.07063570627541671;1.006620884006163;10.002109878054796;0.9934053997647511;0.038413539625754285;1.04843960398348;0.9999547396145142;0.9942050603832315;1.0000361600835324
53.496291;1.0074758943397388;0.9831638895157206;0.9757789670958217;-0.07115981938723807;-0.0706357058025801;1.0066212620919917;10.002131768565745;0.9934081105550825;0.038413550587509795;1.0484413532520689;0.9999556985389193;0.9942077749663358;1.0000332456623429
53.506291;1.007477283920083;0.983171308991035;0.9757784711263662;-0.07115982016308035;-0.07063570530414434;1.0066215473792979;10.002153361877589;0.9934108676976077;0.03841356053152954;1.0484430983784676;0.9999566958028446;0.9942105749509522;1.000030325507303
53.516291;1.007478652339103;0.9831786499993953;0.9757779896388787;-0.07115982089468992;-0.07063570478305489;1.0066217325632552;10.002174593987494;0.9934136788219807;0.03841356981508283;1.048444849053565;0.9999577279496799;0.994213458471454;1.000027406020679
53.526291;1.0074800033054983;0.9831859026589556;0.9757775207105144;-0.07115982158184353;-0.0706357042427973;1.0066218112202614;10.002195404905297;0.9934165526186208;0.038413578655658864;1.048446611839541;0.9999587909422368;0.9942164238131433;1.0000244959719593
53.536291;1.0074813415414834;0.9831930592100344;0.9757770641863326;-0.07115982222475763;-0.07063570368706489;1.0066217780469202;10.002215742770387;0.9934194984712229;0.038413587183985555;1.048448391617846;0.9999598800824676;0.9942194688054261;1.0000216058768252
53.546291;1.0074826725808481;0.9832001139575389;0.9757766212560846;-0.07115982282382768;-0.07063570311902755;1.006621630209796;10.002235566766691;0.9934225259472738;0.038413595486895186;1.048450193810632;0.9999609906118576;0.9942225909117045;1.0000187478300133
53.556291;1.0074840003954937;0.9832070619396012;0.9757761939271739;-0.07115982337989799;-0.07063570254066075;1.0066213676391114;10.00225485961513;0.9934256436551193;0.03841360358603373;1.0484520250934857;0.9999621172897549;0.9942257883092096;1.0000159351883517
53.566291;1.0074853245328466;0.9832138980875926;0.9757757857271432;-0.07115982389452298;-0.07063570195247477;1.006620991205071;10.002273631622566;0.9934288584169545;0.03841361144160222;1.0484538928192417;0.9999632532585384;0.9942290614123568;1.0000131811371273
53.576291;1.0074866405295557;0.9832206167320219;0.9757754033951056;-0.07115982436971353;-0.07063570135387202;1.006620501454996;10.002291908385322;0.9934321759057559;0.038413618998677276;1.048455804681114;0.9999643906233143;0.994232413560146;1.000010496999224
53.586291;1.00748794193333;0.9832272096807556;0.9757750569134771;-0.07115982480784051;-0.070635700744104;1.006619899707461;10.00230972147842;0.9934356022131936;0.0384136261980771;1.0484577693779857;0.9999655226734083;0.9942358495440654;1.000007891496064
53.596291;1.007489220753219;0.9832336654093693;0.9757747573930383;-0.07115982521180908;-0.07063570012318535;1.0066191896840833;10.00232710548054;0.9934391444435415;0.038413632960397244;1.0484597968442655;0.9999666454224165;0.9942393730130082;1.0000053711294212
53.606291;1.0074904669437952;0.9832399720328766;0.9757745155934928;-0.07115982558479625;-0.07063569949199194;1.0066183777225919;10.002344092852953;0.9934428090692439;0.038413639171549385;1.0484618966097508;0.9999677575076039;0.9942429859234068;1.0000029411691975
53.616291;1.0074916687826891;0.9832461201933325;0.9757743422342516;-0.07115982592995286;-0.070635698851522;1.006617470919412;10.002360709305302;0.9934466001640335;0.038413644678746986;1.048464076001795;0.9999688591023128;0.9942466896767771;1.0000006065374434
53.626291;1.007492815406699;0.9832521024454292;0.975774248216417;-0.07115982625074913;-0.07063569820226218;1.0066164743963113;10.002376973591305;0.9934505198113617;0.038413649310897774;1.0484663402476087;0.9999699512271197;0.9942504848877631;0.9999983721076954
53.636291;1.0074939004431542;0.9832579115603571;0.9757742438334135;-0.07115982655131613;-0.07063569754453626;1.0066153903744877;10.002392898724288;0.993454568593826;0.038413652882224106;1.0484686929051015;0.999971035062498;0.9942543704462347;0.9999962418128059
53.646291;1.0074949236857036;0.9832635399625013;0.9757743381087091;-0.07115982683608137;-0.07063569687926446;1.0066142198784536;10.002408492157137;0.9934587450987349;0.03841365514674946;1.0484711346833613;0.9999721105333054;0.994258343832948;0.999994216953053
53.656291;1.0074958901526054;0.9832689796613964;0.9757745387337398;-0.07115982710907781;-0.07063569620790912;1.0066129652827993;10.00242376019785;0.9934630465655867;0.03841365576560646;1.0484736618621444;0.9999731760930394;0.9942624019069337;0.9999922959342428
53.666291;1.0074968078392996;0.9832742223332264;0.975774852146828;-0.07115982737350694;-0.0706356955318198;1.0066116313871676;10.002438716955158;0.9934674702302647;0.03841365434777969;1.0484762659075744;0.9999742297073402;0.9942665409904335;0.9999904756892962
53.676291;1.0074976850393453;0.983279259634438;0.9757752832709752;-0.07115982763176908;-0.07063569485219297;1.0066102245789987;10.00245338551929;0.993472013041016;0.03841365053560474;1.0484789346706322;0.9999752689040358;0.9942707561133001;0.9999887521467801
53.686291;1.0074985288882519;0.9832840838783717;0.9757758350023261;-0.07115982788583174;-0.0706356941706012;1.0066087513249788;10.002467787449504;0.9934766705118857;0.03841364405856638;1.0484816546802997;0.9999762904831455;0.9942750400006599;0.9999871197069846
53.696291;1.0074993462024253;0.9832886891800493;0.9757765082811377;-0.0711598281375949;-0.07063569348904612;1.0066072164944866;10.002481930462839;0.9934814374217139;0.03841363471976701;1.048484413048478;0.999977291570439;0.9942793824927877;0.9999855722965222
53.706291;1.00750014486033;0.9832930723597918;0.9757773025153127;-0.07115982838901008;-0.07063569280958852;1.006605622318516;10.002495800458169;0.9934863100277141;0.038413622369975114;1.0484871983257529;0.9999782715449343;0.9942837709913263;0.9999841053976641
53.716291;1.0075009338885557;0.9832972329778907;0.9757782156439757;-0.07115982864204277;-0.07063569213427447;1.0066039689753308;10.002509358505511;0.993491287379495;0.0384136068972894;1.0484900010637275;0.9999792325767339;0.9942881919473441;0.9999827165512793
53.726291;1.0075017222670974;0.9833011725993549;0.9757792444052522;-0.07115982889884542;-0.07063569146531125;1.0066022557550685;10.002522546366254;0.9934963711923066;0.038413588182596506;1.0484928143528394;0.9999801786201723;0.994292631933107;0.9999814051494217
53.736291;1.0075025173125214;0.9833048940047748;0.9757803851204676;-0.07115982916209508;-0.07063569080491895;1.0066004811904503;10.002535305283178;0.993501564479046;0.03841356606539618;1.0484956334066262;0.9999811148517674;0.9942970780626069;0.9999801728758689
53.746291;1.0075033241830362;0.9833084004791582;0.9757816342295887;-0.07115982943485123;-0.07063569015474837;1.0065986426556635;10.002547594685655;0.9935068692964657;0.0384135403913202;1.04849845409784;0.999982046897234;0.9943015183613539;0.9999790231349217
53.756291;1.007504146677449;0.9833116945106737;0.9757829883089179;-0.0711598297199083;-0.07063568951553563;1.0065967376122464;10.002559385166542;0.9935122853768689;0.038413511080536096;1.0485012719230518;0.9999829794489902;0.9943059412341483;0.9999779592343255
53.766291;1.0075049873289978;0.9833147768430861;0.9757844439301641;-0.0711598300194851;-0.07063568888747948;1.0065947653313427;10.002570638260153;0.9935178098953665;0.038413478153513564;1.0485040822269036;0.999983916370667;0.9943103346121122;0.9999769835533905
53.776291;1.0075058469098643;0.9833176465578266;0.9757859976353062;-0.0711598303355204;-0.07063568827083885;1.0065927259884218;10.002581310846034;0.9935234369729875;0.03841344171872727;1.0485068816277217;0.9999848617075391;0.9943146857356817;0.999976097185527
53.786291;1.0075067255209356;0.9833203012057015;0.9757876461187521;-0.07115983066982019;-0.07063568766605484;1.00659061904828;10.002591375048963;0.9935291578548893;0.03841340195325198;1.048509669483075;0.9999858198246262;0.9943189810513007;0.9999752986317743
53.796291;1.0075076245281958;0.9833227373725404;0.9757893860248363;-0.07115983102359817;-0.07063568707360282;1.006588443736408;10.002600822652651;0.9935349624844032;0.03841335910479394;1.0485124474356025;0.9999867951302898;0.9943232068585212;0.9999745835759392
53.806291;1.0075085471451446;0.98332495185511;0.9757912133093365;-0.07115983139698617;-0.07063568649406354;1.0065862006325808;10.002609664534036;0.9935408406534182;0.038413313470249136;1.0485152179013673;0.9999877914401005;0.9943273507658689;0.9999739463123924
53.816291;1.0075094984606068;0.9833269424748502;0.975793122639214;-0.07115983178915869;-0.0706356859282;1.0065838930233562;10.002617932977408;0.993546781949409;0.038413265319645715;1.048517983056682;0.9999888108393368;0.9943314024253351;0.9999733801649451
53.826291;1.007510486294835;0.9833287085170711;0.9757951064885934;-0.07115983219897361;-0.0706356853769006;1.006581526514552;10.002625669872575;0.9935527753240022;0.038413214851957624;1.0485207437950408;0.9999898535111126;0.9943353535676722;0.9999728767608467
53.836291;1.0075115217046695;0.9833302509470873;0.9757971544206765;-0.07115983262540074;-0.07063568484106786;1.0065791066308976;10.002632909819935;0.9935588088502656;0.03841316222357097;1.0485234999102147;0.9999909189636602;0.9943391976300308;0.99997242571268
53.846291;1.0075126180423462;0.9833315725847718;0.9757992535557741;-0.0711598330673776;-0.07063568432143078;1.006576637769696;10.002639671686659;0.9935648694720088;0.0384131075868977;1.0485262522386278;0.9999920067871501;0.9943429285108443;0.9999720148647802
53.856291;1.0075137895216062;0.9833326780977916;0.9758013902850424;-0.07115983352355235;-0.07063568381852289;1.0065741246326743;10.002645950026764;0.9935709428439796;0.03841305110807473;1.0485290033098855;0.9999931164521672;0.9943465396113111;0.9999716311154991
53.866291;1.007515050315666;0.9833335730299771;0.9758035522167716;-0.07115983399208266;-0.07063568333280984;1.0065715730936027;10.00265170511564;0.9935770141222703;0.038412992955767285;1.0485317551851994;0.9999942480759271;0.9943500238890893;0.99997126231236
53.876291;1.0075164136848507;0.9833342623324844;0.9758057286608062;-0.07115983447041523;-0.07063568286448545;1.0065689897663632;10.00265685758952;0.9935830694442966;0.038412933261315285;1.0485345078243125;0.999995404286523;0.9943533737371064;0.9999708995904678
53.886291;1.0075178905374385;0.983334749394786;0.9758079104309283;-0.07115983495527159;-0.07063568241295963;1.0065663816343173;10.002661293400976;0.9935890968107268;0.038412872123908606;1.048537259708115;0.9999965910592933;0.9943565806439674;0.9999705378157743
53.896291;1.0075194880841507;0.9833350362276257;0.9758100911701001;-0.07115983544281042;-0.07063568197660192;1.0065637554609874;10.00266488071556;0.9935950860361648;0.03841280970462658;1.04854000952899;0.9999978167677716;0.9943596355506067;0.9999701734809664
53.906291;1.007521209273034;0.9833351249815604;0.975812268518156;-0.07115983592894509;-0.07063568155302337;1.006561116791687;10.002667485079938;0.9936010285908787;0.03841274628986569;1.0485427576152935;0.9999990900102289;0.9943625298236289;0.9999698028076897
53.916291;1.0075230530157158;0.9833350194952711;0.9758144426959513;-0.07115983640990826;-0.07063568113970509;1.0065584702400596;10.00266898016938;0.9936069175868892;0.03841268223526325;1.0485455059157192;1.0000004168527543;0.9943652562101851;0.9999694223086223
53.926291;1.007525014900065;0.9833347260618129;0.9758166143015751;-0.0711598368828466;-0.07063568073451605;1.006555821144839;10.002669263657227;0.9936127467902531;0.0384126178928251;1.0485482567190276;1.0000017990399628;0.9943678094715865;0.9999690299635998
53.936291;1.0075270884769552;0.9833342536389302;0.9758187835050703;-0.07115983734603615;-0.07063568033583977;1.0065531757649617;10.002668263295522;0.9936185088556354;0.03841255360276009;1.0485510114116174;1.0000032340278764;0.9943701863846909;0.9999686243450858
53.946291;1.007529267410611;0.9833336135367355;0.9758209501644011;-0.07115983779845182;-0.07063567994254709;1.006550539883819;10.002665925351911;0.9936241947266642;0.038412489725357254;1.0485537698894327;1.0000047160001222;0.9943723847135287;0.9999682036335362
53.956291;1.0075315469162796;0.9833328189186714;0.9758231136689017;-0.07115983823911184;-0.07063567955383217;1.006547918419992;10.00266220442105;0.9936297938091849;0.0384124266854579;1.0485565309767826;1.0000062375874752;0.9943744020559074;0.9999677673201572
53.966291;1.007533923090916;0.9833318840655131;0.9758252727389388;-0.07115983866681633;-0.07063567916878545;1.0065453156329571;10.002657062727899;0.9936352934560942;0.038412364968810044;1.048559293270417;1.000007791830544;0.9943762356068906;0.999967318644965
53.976291;1.0075363914207662;0.983330823214069;0.9758274261565418;-0.07115983908023096;-0.07063567878630064;1.0065427339077457;10.002650479852448;0.9936406793515967;0.0384123050394518;1.0485620548395278;1.0000093733311695;0.9943778821500879;0.9999668647776488
53.986291;1.0075389454649626;0.9833296499426762;0.9758295735445336;-0.07115983947804463;-0.07063567840556417;1.0065401721768765;10.00264246706801;0.9936459374532219;0.038412247256763045;1.048564812350819;1.0000109785597593;0.9943793380483036;0.9999664149268805
53.996291;1.0075415759277586;0.9833283776734381;0.9758317149786196;-0.07115983985890467;-0.07063567802637317;1.0065376265565822;10.002633068711296;0.9936510549693937;0.038412191851221;1.0485675616595156;1.000012605130865;0.9943806000659833;0.9999659782607272
54.006291;1.0075442703437443;0.9833270199874851;0.9758338504776768;-0.07115984022105545;-0.07063567764920643;1.0065350925720113;10.002622351894491;0.9936560201581588;0.03841213893973976;1.0485702994847148;1.0000142495820992;0.9943816667356108;0.999965562896377
54.016291;1.0075470130947477;0.9833255900210969;0.9758359807142982;-0.07115984056238808;-0.07063567727548276;1.0065325666030682;10.002610399842073;0.9936608229744153;0.038412088539137496;1.048573024041651;1.0000159048563524;0.9943825391627661;0.9999651759937895
54.026291;1.0075497866218226;0.9833240995738765;0.9758381083644202;-0.07115984088123797;-0.07063567690767254;1.006530046773025;10.002597303197492;0.9936654565787162;0.03841204053884213;1.048575734005075;1.000017559805409;0.994383221069887;0.99996482418559
54.036291;1.007552574480472;0.9833225581652448;0.975840237837054;-0.07115984117688436;-0.07063567654888261;1.0065275335417112;10.002583141079793;0.993669918091196;0.0384119946480717;1.0485784270839456;1.0000192009664122;0.9943837184227854;0.9999645136814069
54.046291;1.0075553640424046;0.9833209729079043;0.9758423725352905;-0.0711598414492323;-0.07063567620204611;1.006525028367639;10.002567972408277;0.9936742078413383;0.03841195040492926;1.0485810991051205;1.0000208143197897;0.994384038511864;0.999964250523865
54.056291;1.0075581468590644;0.9833193500992101;0.9758445125589744;-0.07115984169856589;-0.07063567586931147;1.006522531428406;10.0025518413443;0.9936783277653547;0.03841190726934554;1.0485837439405534;1.0000223857574317;0.9943841892787345;0.9999640415870245
54.066291;1.0075609171425957;0.9833176968229395;0.9758466552901809;-0.07115984192564935;-0.07063567555208179;1.0065200411078377;10.002534775183982;0.9936822798048148;0.0384118646969255;1.0485863545449867;1.0000239009705512;0.9943841793480018;0.9999638949917194
54.076291;1.007563669248203;0.9833160204756263;0.9758487974964238;-0.07115984213159184;-0.07063567525132519;1.0065175545711234;10.002516783734276;0.9936860653823582;0.038411822173158784;1.0485889235492099;1.0000253457132324;0.9943840173490381;0.9999638191817103
54.086291;1.0075663957840975;0.9833143276696306;0.9758509368703776;-0.07115984231760179;-0.07063567496778496;1.0065150681051036;10.002497873897415;0.9936896864416948;0.03841177928518106;1.0485914429318735;1.000026706748343;0.9943837107094573;0.9999638227552091
54.096291;1.0075690877666226;0.9833126246029551;0.9758530724421121;-0.07115984248507433;-0.07063567470220891;1.0065125782235353;10.002478067683404;0.9936931466597614;0.03841173579443822;1.0485939050052504;1.0000279725896295;0.9943832649505678;0.9999639153817362
54.106291;1.0075717361273846;0.9833109175543523;0.9758552041433862;-0.07115984263578047;-0.07063567445539902;1.0065100831078144;10.002457410160364;0.9936964515920442;0.03841169163686014;1.0485963044044624;1.0000291331291908;0.994382683294605;0.9999641075204483
54.116291;1.007574333270907;0.9833092123694465;0.9758573324108991;-0.07115984277176869;-0.07063567422781064;1.0065075826361711;10.00243595725835;0.9936996086677051;0.038411646879573;1.0485986389141764;1.0000301788098105;0.994381967078283;0.9999644087279773
54.126291;1.0075768731735737;0.9833075138671938;0.9758594580775315;-0.07115984289507805;-0.07063567401919613;1.006505077814315;10.00241375019329;0.9937026280606943;0.038411601676182336;1.0486009086268073;1.0000311009038805;0.9943811168497515;0.9999648257556863
54.136291;1.0075793510382336;0.983305825363267;0.9758615816219887;-0.07115984300747633;-0.07063567382896847;1.0065025709292637;10.00239079832704;0.9937055225402905;0.03841155620840667;1.0486031137458183;1.0000318931919123;0.9943801331542592;0.9999653613956921
54.146291;1.0075817649473608;0.983304148323988;0.9758637021694712;-0.07115984311019379;-0.07063567365702025;1.0065000654927938;10.002367081665824;0.9937083052999127;0.03841151061613422;1.0486052526028447;1.000032553044006;0.9943790174049173;0.999966014960198
54.156291;1.0075841170266806;0.9833024822987337;0.9758658172308418;-0.07115984320387016;-0.07063567350423024;1.006497565125139;10.002342571243517;0.9937109891609511;0.03841146496801661;1.0486073210263498;1.0000330806259292;0.994377772696596;0.9999667832793838
54.166291;1.0075864115144604;0.9833008252024842;0.9758679225492172;-0.07115984328875084;-0.07063567337241321;1.0064950720342718;10.002317253225234;0.9937135878956197;0.03841041929857094;1.048609312362068;1.0000334777922226;0.9943763646544325;0.9999676605541233
54.176291;1.0075886520053812;0.9832986775513551;0.9758695186545845;-0.0711582395714012;-0.07063408128264011;1.0064925861167253;10.002291141612355;0.993716116364665;0.038410373662933386;1.0486112181997589;1.0000337479653798;0.9943748748777814;0.9999686384563918
54.186291;1.0075908400352938;0.9832970319738111;0.9758715854937318;-0.07115823963803364;-0.07063408119862451;1.0064901050509327;10.002264279820727;0.9937185899074857;0.038410328128907975;1.0486130296025211;1.0000338963423885;0.9943732691386312;0.9999697080416
54.196291;1.0075929750339874;0.9832953914555711;0.9758736244555934;-0.07115823969468824;-0.07063408113979194;1.0064876249105073;10.002236733871658;0.9937210244000217;0.03841028270322295;1.048614737710279;1.0000339298000935;0.9943715515471491;0.9999708614873133
54.206291;1.0075950547716255;0.9832937562464996;0.975875632086554;-0.07115823974055323;-0.07063408110562444;1.0064851410148552;10.002208573086579;0.993723434954998;0.0384102372938642;1.0486163336353487;1.0000338567440146;0.9943697238462335;0.9999720916679733
54.216291;1.007597075651482;0.9832921263804835;0.9758776063610374;-0.07115823977423816;-0.07063408109504171;1.006482648768595;10.002179845233607;0.993725833922716;0.03841019175317173;1.048617807893868;1.0000336868416335;0.9943677839209798;0.9999733914496025
54.226291;1.007599032801999;0.9832905022041999;0.9758795469069296;-0.07115823979355956;-0.07063408110681117;1.0064801441317326;10.002150566290569;0.9937282311135764;0.03841014593970248;1.048619150264239;1.000033430133915;0.994365727541888;0.9999747549253909
54.236291;1.007600919246598;0.9832888847134715;0.9758814548367537;-0.07115823979589356;-0.07063408113976227;1.0064776241684674;10.002120734683714;0.9937306354079769;0.03841009975311501;1.0486203510623822;1.0000330958381756;0.9943635520194813;0.9999761788044382
54.246291;1.0076027246305546;0.9832872751899431;0.9758833320674487;-0.07115823977867872;-0.07063408119280667;1.0064750876139175;10.002090358945656;0.9937330556047832;0.03841005313058942;1.0486214019571396;1.0000326918290043;0.9943612584424724;0.9999776612183475
54.256291;1.0076044355389573;0.9832856745904363;0.9758851808591549;-0.07115823973964656;-0.07063408126476382;1.0064725347616907;10.002059474328767;0.9937355003048838;0.03841000604737948;1.0486222948126473;1.0000322248323539;0.9943588509393686;0.9999791991753538
54.266291;1.0076060374005371;0.9832840829976536;0.9758870034441294;-0.07115823967682748;-0.07063408135408898;1.0064699671528612;10.002028135094813;0.993737977192431;0.038409958581877346;1.0486230206266411;1.0000317001201122;0.9943563347695882;0.9999807879780982
54.276291;1.0076075165615628;0.9832824993911689;0.9758888019228794;-0.07115823958845016;-0.07063408145878868;1.006467387895254;10.001996396214837;0.9937404917340599;0.03840991095506262;1.048623569770753;1.0000311211372361;0.9943537152751438;0.9999824225183667
54.286291;1.0076088609615224;0.9832809215117184;0.9758905782268854;-0.07115823947275657;-0.07063408157670784;1.0064648015908535;10.001964301065787;0.9937430458359497;0.03840986343397023;1.0486239321729662;1.0000304909186037;0.9943509971865212;0.9999840979887835
54.296291;1.0076100582965726;0.9832793453632682;0.97589233364846;-0.07115823932778136;-0.07063408170593094;1.0064622123748481;10.00193187504489;0.9937456374096173;0.03840981620380322;1.0486240972294254;1.0000298140639532;0.9943481839974329;0.9999858100168149
54.306291;1.0076110942430778;0.9832777651090613;0.9758940685602773;-0.071158239151373;-0.07063408184509996;1.0064596216005919;10.001899123646243;0.993748260871443;0.038409769360696115;1.0486240544499061;1.0000290970193433;0.9943452783166817;0.9999875555104533
54.316291;1.0076119540109774;0.983276173594412;0.9758957826521926;-0.07115823894155383;-0.07063408199352081;1.0064570276283455;10.001866039142556;0.9937509080394219;0.03840972299453248;1.0486237942770187;1.0000283476743645;0.9943422835511425;0.9999893338039172
54.326291;1.007612625264285;0.9832745623366985;0.9758974753166684;-0.07115823869677886;-0.07063408215095092;1.0064544272098028;10.001832611965382;0.9937535691045551;0.038409677205597355;1.0486233087251369;1.0000275751395162;0.9943392061405952;0.9999911466981148
54.336291;1.0076130988891492;0.9832729211317864;0.975899146000869;-0.07115823841594177;-0.07063408231755489;1.0064518161021445;10.001798837619145;0.9937562335544147;0.03840963201778101;1.0486225924210573;1.0000267889877383;0.9943360561443398;0.9999929970609243
54.346291;1.0076133679853916;0.9832712382971536;0.9759007938123696;-0.0711582380984252;-0.07063408249411404;1.006449188131414;10.00176471387325;0.9937588913731107;0.03840958735806347;1.0486216433715976;1.0000259990307356;0.9943328455806588;0.9999948871951742
54.356291;1.0076134272809962;0.9832695015815003;0.9759024161375667;-0.07115823774405827;-0.07063408268173552;1.006446535568607;10.001730226781032;0.9937615339743865;0.03840954314756563;1.0486204633328151;1.0000252159262057;0.9943295870064109;0.9999968180199104
54.366291;1.0076132731329235;0.9832676988934136;0.9759040075912139;-0.07115823735296407;-0.07063408288114505;1.0064438523778603;10.001695338885508;0.9937641535148756;0.038409499336534036;1.0486190580176142;1.0000244505213365;0.9943262931378696;0.9999987895377462
54.376291;1.0076129028259442;0.9832658185386557;0.9759055601044839;-0.07115823692573645;-0.07063408309212942;1.006441136620647;10.001659994066067;0.993766741773833;0.03840945586803549;1.0486174361556493;1.0000237121313735;0.9943229762281388;1.0000008018706947
54.386291;1.0076123138012667;0.9832638505242387;0.9759070637226699;-0.07115823646376279;-0.07063408331314237;1.0064383900943956;10.00162412393078;0.993769290975443;0.03840941268753709;1.0486156079764966;1.0000230079617494;0.994319647128992;1.0000028550526976
54.396291;1.0076115042313505;0.9832617889663648;0.9759085078870638;-0.07115823596912367;-0.07063408354130765;1.0064356175810736;10.001587643422493;0.9937717958493211;0.038409369795726615;1.0486135845330962;1.0000223436527786;0.9943163146674853;1.0000049477323607
54.406291;1.0076104742012428;0.9832596325574308;0.9759098829378932;-0.07115823544418325;-0.07063408377312681;1.0064328261233673;10.001550450212232;0.9937742547193676;0.038409327269344096;1.0486113768185605;1.0000217231363744;0.9943129854217122;1.0000070763486348
54.416291;1.0076092265990355;0.9832573827658619;0.9759111808190734;-0.07115823489133871;-0.0706340840053279;1.0064300232137349;10.001512433804995;0.9937766688480145;0.03840928521855993;1.0486089946286639;1.0000211477657184;0.994309663873693;1.0000092353272845
54.426291;1.0076077674505572;0.9832550424944656;0.9759123942908343;-0.07115823431312134;-0.07063408423505171;1.0064272154674463;10.001473484823155;0.9937790408041959;0.03840924370726846;1.0486064472950207;1.0000206165916892;0.9943063531438923;1.000011417734716
54.436291;1.0076061047520335;0.9832526154660932;0.9759135156899394;-0.07115823371247197;-0.07063408445942017;1.0064244093557984;10.001433496413444;0.9937813736067299;0.03840920269381819;1.0486037450754175;1.0000201277941612;0.9943030551966993;1.0000136154308037
54.446291;1.007604246208817;0.9832501061985438;0.975914536907929;-0.07115823309272135;-0.0706340846752552;1.0064216123962622;10.001392363848186;0.9937836713145577;0.03840916204860451;1.0486008983433286;1.000019679603934;0.9942997698688756;1.0000158189682047
54.456291;1.007602198070754;0.9832475210424862;0.9759154507509848;-0.07115823245711515;-0.07063408487930563;1.0064188330432295;10.001349992526427;0.9937859399550393;0.03840912162225432;1.04859791544743;1.0000192714763845;0.9942964948935366;1.0000180184193141
54.466291;1.0075999659358452;0.9832448679284436;0.9759162522295043;-0.0711582318083381;-0.07063408506857773;1.0064160792889165;10.001306306064462;0.9937881877431731;0.03840908128400802;1.0485948025012097;1.0000189057183884;0.9942932274859596;1.0000202046686981
54.476291;1.0075975560883665;0.9832421540599572;0.9759169382081615;-0.0711582311483162;-0.07063408524030078;1.0064133572350562;10.001261251394931;0.9937904240170482;0.0384090409348877;1.0485915657328466;1.0000185867616767;0.9942899656808103;1.0000223693652879
54.486291;1.007594975894143;0.983239384336419;0.9759175057614486;-0.07115823047819524;-0.07063408539182632;1.006410671283455;10.00121480467982;0.9937926573432886;0.03840900053438923;1.0485882131221032;1.0000183190480736;0.9942867089001928;1.0000245033030009
54.496291;1.0075922336935053;0.9832365621507859;0.9759179511988988;-0.07115822979852345;-0.07063408552105783;1.0064080259140267;10.001166972123345;0.9937948945845809;0.038408960121740894;1.048584753897876;1.0000181067657388;0.9942834582794084;1.000026594639022
54.506291;1.007589339147985;0.98323369171006;0.97591827071668;-0.07115822910966141;-0.0706340856269614;1.0064054275338028;10.00111779301807;0.9937971415820455;0.03840891978959057;1.0485811979025723;1.0000179539855554;0.9942802171840709;1.0000286285664186
54.516291;1.0075863034292565;0.9832307791321371;0.9759184620694928;-0.07115822841220669;-0.07063408570949165;1.006402884904606;10.001067344509647;0.9937994038494007;0.03840887961520882;1.048577555215255;1.0000178633826426;0.9942769909485731;1.000030589119948
54.526291;1.0075831380704492;0.9832278307733832;0.9759185262681784;-0.07115822770723224;-0.07063408576933758;1.006400408385937;10.001015727214593;0.9938016857496467;0.03840883960791289;1.0485738354240404;1.000017835434431;0.9942737853960923;1.0000324614730325
54.536291;1.0075798534371252;0.9832248507436134;0.9759184680051153;-0.07115822699614269;-0.07063408580779044;1.006398009726618;10.000963036868713;0.993803988955681;0.03840879969509746;1.0485700472022843;1.0000178693661477;0.9942706058265328;1.0000342333028236
54.546291;1.0075764586765692;0.9832218403539592;0.9759182942404063;-0.07115822628011642;-0.07063408582653992;1.006396702417375;10.00090934893686;0.9938063126835706;0.03840875972330048;1.0485661985045043;1.0000179646848741;0.9942674565916455;1.000035895924152
54.556291;1.0075729625228709;0.9832187999097833;0.9759180125816483;-0.07115822555982128;-0.07063408582747333;1.0063945013139501;10.000854726922208;0.9938086558225835;0.038408719461264694;1.048562296786974;1.0000181221475979;0.9942643409574339;1.0000374442519553
54.566291;1.0075693737730056;0.9832157306603883;0.9759176305190512;-0.07115822483573515;-0.07063408581261064;1.006392421078427;10.000799239910334;0.9938110180581802;0.03840867860556566;1.0485583485422563;1.0000183434960985;0.9942612620178131;1.0000388741369357
54.576291;1.007565701057725;0.9832126348121736;0.9759171549042073;-0.07115822410826883;-0.07063408578412729;1.00639047398636;10.00074296900453;0.9938133988591075;0.03840863681094106;1.048554359053332;1.0000186307103738;0.9942582235846521;1.0000401796783807
54.586291;1.0075619521182628;0.983209513962209;0.9759165920248978;-0.07115822337743338;-0.07063408574434552;1.006388668603039;10.000685999388702;0.9938157955249263;0.038408593743575324;1.0485503335516482;1.000018986428461;0.994255230039144;1.0000413532531436
54.596291;1.0075581342890343;0.9832063683840889;0.9759159481553722;-0.0711582226427126;-0.07063408569576834;1.0063870103362829;10.0006284090498;0.9938182017275091;0.038408549096911236;1.0485462779970807;1.0000194150091564;0.9942522854281087;1.0000423872313042
54.606291;1.007554256023685;0.9832031982999505;0.9759152296073508;-0.07115822190340808;-0.07063408564116036;1.0063855032538902;10.000570269624747;0.9938206079485308;0.03840850256783226;1.0485421980439436;1.000019923270254;0.9942493923436088;1.0000432756899267
54.616291;1.00755032748594;0.9832000051371352;0.9759144427436179;-0.07115822115917496;-0.07063408558319546;1.006384151649757;10.000511661213555;0.993823004028859;0.03840845384589077;1.0485380981716446;1.0000205206197939;0.9942465525109141;1.0000440155291104
54.626291;1.0075463605250115;0.9831967917249391;0.9759135944945329;-0.07115822041024232;-0.07063408552379934;1.006382959986015;10.000452679795574;0.9938253823020846;0.038408402616808134;1.0485339825666187;1.0000212179882584;0.9942437690554061;1.0000446066859376
54.636291;1.007542368966883;0.9831935626158278;0.9759126933993405;-0.07115821965692286;-0.070634085463932;1.0063819320041871;10.000393424458563;0.9938277389054136;0.038408348585722625;1.0485298567340935;1.0000220262541752;0.9942410471957525;1.0000450516537271
54.646291;1.0075383682895072;0.9831903247420755;0.9759117507792344;-0.07115821889887111;-0.07063408540367803;1.0063810712664014;10.000333984368304;0.9938300725277884;0.03840829151962763;1.0485257280854197;1.000022954836099;0.9942383925593887;1.0000453550013844
54.656291;1.0075343739829234;0.9831870878823197;0.9759107802333652;-0.07115821813499278;-0.07063408534231584;1.0063803827442253;10.00027444211897;0.993832382720459;0.0384082312502571;1.0485216049259563;1.000024010339681;0.9942358092633393;1.0000455230764012
54.666291;1.0075304004152819;0.9831838642144038;0.9759097950364976;-0.07115821736409884;-0.07063408527854464;1.0063798728091764;10.000214880090763;0.9938346697306736;0.03840816763784962;1.0485174952665761;1.0000251962451376;0.9942332993125417;1.0000455633127796
54.676291;1.0075264614832224;0.9831806660206784;0.9759088056830603;-0.07115821658556803;-0.0706340852109378;1.0063795469807773;10.000155382346941;0.9938369353826859;0.038408100579974146;1.0485134069275543;1.000026514097877;0.9942308637148807;1.0000454829264724
54.686291;1.0075225709632578;0.9831775029198273;0.9759078190604387;-0.07115821579945172;-0.07063408513846539;1.006379408562441;10.000096035889525;0.993839183375235;0.038408030076145856;1.048509348534369;1.000027964856154;0.9942285041755597;1.0000452876646588
54.696291;1.0075187415079359;0.9831743811502367;0.9759068392931166;-0.07115821500628465;-0.07063408506071667;1.0063794604595409;10.00003692692637;0.9938414181185741;0.038407956252125966;1.0485053300837133;1.0000295492097102;0.9942262233748601;1.0000449814393173
54.706291;1.0075149841240612;0.9831713045499264;0.9759058695226337;-0.07115821420710144;-0.0706340849776809;1.0063797070776241;9.999978137744131;0.9938436425915399;0.03840787930856795;1.0485013618745755;1.0000312671027496;0.9942240240535959;1.0000445671232336
54.716291;1.007511308279435;0.983168275345607;0.9759049128628967;-0.07115821340337035;-0.07063408488961219;1.0063801530883125;9.999919757293597;0.9938458569692725;0.038407799482082644;1.0484974515451153;1.0000331170566088;0.9942219081852613;1.000044047442183
54.726291;1.0075077211163037;0.9831652943556551;0.9759039723705175;-0.07115821259661752;-0.07063408479720988;1.0063808006082053;9.999861894496178;0.9938480592570874;0.03840771706236078;1.0484936013548296;1.000035095189681;0.9942198759513141;1.0000434249469166
54.736291;1.0075042268898293;0.9831623612441299;0.9759030512559967;-0.0711582117882571;-0.07063408470176241;1.006381647719427;9.999804670306936;0.9938502469582453;0.03840763241014229;1.0484898086011607;1.0000371941553778;0.9942179251769933;1.000042701757372
54.746291;1.00750082817391;0.9831594751144123;0.9759021525307868;-0.07115821097975784;-0.0706340846050829;1.0063826885283067;9.999748197323974;0.9938524179630831;0.0384075459560361;1.048486068213923;1.0000394030549886;0.9942160526740301;1.000041879522901
54.756291;1.0074975271294349;0.9831566350482;0.9759012780328408;-0.07115821017263345;-0.07063408450909857;1.0063839131160404;9.999692571917366;0.9938545698607343;0.03840745819248358;1.0484823745931917;1.000041708437015;0.994214256111609;1.0000409592092165
54.766291;1.0074943254169992;0.9831538399153443;0.9759004283777374;-0.07115820936820473;-0.07063408441524364;1.0063853081723237;9.999637876681826;0.9938566986628712;0.03840736963730338;1.0484787223212315;1.0000440949889955;0.9942125342189457;1.0000399409173442
54.776291;1.0074912233434115;0.9831510873322212;0.975899603227483;-0.07115820856768101;-0.07063408432434021;1.006386859521518;9.999584182693626;0.9938587985415888;0.03840728076408108;1.0484751060323823;1.000046545682931;0.9942108859768679;1.0000388246584035
54.786291;1.0074882186888066;0.9831483725958545;0.9758988010102784;-0.07115820777252363;-0.0706340842370806;1.0063885537659387;9.99953154898745;0.9938608625360517;0.03840719194431287;1.0484715195816399;1.0000490431998184;0.9942093100936484;1.0000376120563736
54.796291;1.0074853064267906;0.9831456885282994;0.9758980187151891;-0.07115820698449646;-0.07063408415450552;1.0063903766297162;9.999480016520153;0.9938628829683113;0.03840710344754949;1.048467956319153;1.0000515719871588;0.9942078046454138;1.000036307064038
54.806291;1.0074824805947464;0.9831430262968256;0.9758972522548168;-0.07115820620529614;-0.07063408407816144;1.006392309929506;9.999429604749656;0.9938648510910717;0.038407015463993804;1.0484644112974144;1.0000541178592057;0.9942063667324067;1.0000349154017285
54.816291;1.007479736501739;0.9831403761837084;0.9758964972397535;-0.07115820543624754;-0.07063408400974437;1.0063943303586156;9.999380324359517;0.9938667568708973;0.03840692808904055;1.0484608827840778;1.0000566661565835;0.9942049920177116;1.0000334443687975
54.826291;1.0074770710529166;0.9831377276025441;0.9758957494821823;-0.07115820467833762;-0.07063408395036914;1.006396411111333;9.999332195696029;0.9938685897525825;0.038406841323710014;1.048457371179812;1.000059201860196;0.9942036746850567;1.0000319026472777
54.836291;1.0074744822663086;0.9831350690277684;0.9758950045694619;-0.07115820393216049;-0.07063408390013165;1.0063985246151286;9.99928525142099;0.9938703399572472;0.03840675513825045;1.0484538767465699;1.0000617114013872;0.9942024083974395;1.0000302993170405
54.846291;1.0074719691890968;0.9831323885562006;0.9758942570969191;-0.07115820319743194;-0.07063408385809353;1.006400644720184;9.99923952649782;0.9938719995888446;0.03840666951977863;1.0484503973013515;1.0000641835410617;0.9942011871407977;1.0000286433187155
54.856291;1.0074695311745947;0.983129675296055;0.9758935014411189;-0.07115820247254404;-0.07063408382249912;1.0064027483471738;9.999195045771678;0.9938735630745573;0.038406584445779365;1.0484469271074939;1.0000666082393364;0.9942000054346378;1.0000269437308815
54.866291;1.0074671661427446;0.9831269216611392;0.975892733475995;-0.07115820175482965;-0.0706340837913161;1.006404815444661;9.999151812326879;0.9938750270726858;0.03840649983648097;1.0484434585983673;1.0000689749043863;0.9941988583457281;1.0000252096810394
54.876291;1.0074648697494604;0.9831241253193479;0.9758919504021597;-0.0711582010412226;-0.07063408376273954;1.0064068268679496;9.99910980836163;0.9938763906096031;0.03840641555997225;1.0484399848057628;1.0000712720063554;0.9941977418085919;1.000023449740519
54.886291;1.0074626366372788;0.9831212883263883;0.9758911496535643;-0.07115820032845777;-0.07063408373518272;1.0064087631898;9.999069007200385;0.9938776553570908;0.03840633146700962;1.048436500035756;1.000073488065096;0.994196653678202;1.0000216711341265
54.896291;1.0074604618870613;0.9831184139069329;0.9758903293221264;-0.07115819961305656;-0.07063408370679126;1.0064106055912814;9.99902937825209;0.9938788257025296;0.03840624738188848;1.048432999908238;1.0000756122564889;0.9941955940035047;1.0000198795371151
54.906291;1.0074583414770863;0.9831155043018271;0.97588948867711;-0.07115819889182987;-0.07063408367486285;1.0064123373262446;9.9989908851757;0.9938799081844951;0.038406163077625864;1.0484294810154258;1.0000776345185511;0.9941945637738747;1.0000180803646668
54.916291;1.007456272681938;0.9831125607012852;0.9758886274941531;-0.07115819816241556;-0.07063408363591715;1.006413945707946;9.998953491011047;0.9938809095648319;0.03840607830631488;1.0484259395110083;1.0000795462154648;0.9941935644291863;1.0000162797419225
54.926291;1.0074542540462563;0.9831095835074124;0.9758877453106389;-0.07115819742310601;-0.07063408358661076;1.0064154244897674;9.998917170907534;0.9938818346351116;0.03840599283604416;1.0484223706100348;1.0000813406350235;0.9941925988807061;1.0000144833739026
54.936291;1.0074522848529348;0.9831065721785294;0.9758868410721913;-0.07115819667232048;-0.0706340835245162;1.0064167745872006;9.998881916098108;0.993882685815835;0.03840590642528821;1.0484187706372574;1.0000830129492646;0.9941916715268178;1.0000126946768657
54.946291;1.0074503655794251;0.9831035258014328;0.9758859129738358;-0.07115819590831872;-0.07063408344814741;1.0064180022056908;9.998847724444692;0.9938834642111305;0.0384058188129694;1.0484151388957645;1.0000845606452284;0.9941907864645129;1.0000109143350016
54.956291;1.0074484983318541;0.983100444203576;0.9758849578979361;-0.0711581951293042;-0.07063408335679978;1.0064191169580365;9.9988145996365;0.9938841702180768;0.03840572979043351;1.0484114768136512;1.0000859839314318;0.9941899459429491;1.0000091413493122
54.966291;1.00744668589509;0.9830973275201826;0.9758839706913184;-0.07115819433369838;-0.07063408325055409;1.006420131590203;9.998782562177709;0.9938848037129225;0.038405639258647276;1.048407786390855;1.000087285001419;0.9941891495860786;1.0000073729754861
54.976291;1.007444931355574;0.9830941750546428;0.9758829448308995;-0.07115819352036735;-0.07063408313018855;1.00642106087429;9.998751649558704;0.9938853646978794;0.038405547225217496;1.0484040704803839;1.0000884669142478;0.9941883946363168;1.0000056031156257
54.986291;1.0074432383467349;0.9830909858922018;0.9758818736288647;-0.07115819268899697;-0.0706340829970386;1.0064219186523724;9.998721907928262;0.9938858539466351;0.038405453817018355;1.0484003337117107;1.0000895330609223;0.9941876782664665;1.0000038223949426
54.996291;1.0074416102438921;0.9830877599287211;0.9758807501476023;-0.07115819184053021;-0.07063408285291158;1.0064227158097065;9.998693388816799;0.9938862731194364;0.03840535929237806;1.0483965807897102;1.0000904866775862;0.9941869995271376;1.0000020211477667
55.006291;1.0074400497394589;0.9830844973938744;0.9758795665221929;-0.07115819097716077;-0.07063408269985731;1.0064234608258444;9.998666144821083;0.9938866236373821;0.038405263982539704;1.0483928132324367;1.0000913305314063;0.9941863584529468;1.0000001926788757
55.016291;1.0074385593478057;0.9830811981016764;0.9758783136373599;-0.07115819010176055;-0.07063408253966014;1.0064241614554585;9.99864022342034;0.9938869047461418;0.0384051682001767;1.0483890291902729;1.0000920678862908;0.9941857547581858;0.9999983335796102
55.026291;1.007437141494557;0.983077861836446;0.9758769814242509;-0.07115818921726644;-0.07063408237327416;1.0064248259571846;9.998615659574115;0.9938871134567494;0.03840507217568954;1.0483852259199142;1.0000927040336067;0.9941851884288128;0.999996441757082
55.036291;1.007435798592769;0.9830744897211026;0.9758755601968895;-0.07115818832647114;-0.07063408220079725;1.0064254634625034;9.998592461729693;0.9938872461457189;0.03840497604223679;1.0483814009056387;1.0000932468095627;0.9941846606995873;0.999994515718402
55.046291;1.0074345332100323;0.9830710855815138;0.9758740419528507;-0.07115818743208992;-0.07063408202220817;1.0064260831905867;9.99857060791162;0.9938872987088396;0.038404879888656686;1.0483775512242939;1.0000937061957134;0.9941841739453635;0.9999925553593885
55.056291;1.0074333473441361;0.9830676560392614;0.9758724202940589;-0.07115818653689539;-0.0706340818381434;1.0064266932155777;9.99855006316965;0.9938872659273548;0.038404783818523386;1.048373673548408;1.0000940935825902;0.9941837312920219;0.9999905623172738
55.066291;1.0074322416367452;0.9830642091672107;0.9758706901033688;-0.07115818564379016;-0.07063408164988022;1.0064273004051962;9.998530800180745;0.9938871426716079;0.03840468793149652;1.0483697657669409;1.0000944205077753;0.994183335993393;0.9999885401649972
55.076291;1.007431215914495;0.9830607535051423;0.9758688480075154;-0.07115818475561743;-0.07063408145874786;1.0064279111794732;9.998512808650998;0.9938869256497477;0.03840459227152353;1.0483658284157256;1.0000946972134752;0.9941829899499145;0.9999864951091584
55.086291;1.0074302697898427;0.9830572986251048;0.9758668923012913;-0.07115818387484783;-0.07063408126597663;1.0064285320293767;9.998496092160936;0.9938866142349266;0.03840449683237431;1.0483618642676806;1.0000949324388984;0.9941826926309894;0.9999844364100188
55.096291;1.007429401293331;0.9830538553128387;0.9758648222042821;-0.07115818300339966;-0.0706340810730184;1.0064291704113484;9.998480659922228;0.9938862121401245;0.03840440162308363;1.0483578773958742;1.0000951349663703;0.994182441378808;0.9999823755386713
55.106291;1.0074295603028876;0.9830513453183988;0.9758626172138503;-0.07115853845243836;-0.07063436759488502;1.006429835451583;9.998466523536266;0.993885729142831;0.038404306707588716;1.048353873080473;1.0000953151405785;0.9941822324775961;0.9999803240016084
55.116291;1.0074288293105649;0.9830479552572161;0.9758603204492301;-0.07115853760230227;-0.07063436740571928;1.0064305365314599;9.9984536930242;0.9938851798616444;0.03840321219003666;1.0483498577445995;1.0000954842111103;0.9941820236054771;0.9999782912476698
55.126291;1.0074281584615294;0.9830446032713294;0.9758579134875143;-0.07115853676303746;-0.07063436721969453;1.0064312811595668;9.998442165852124;0.9938845804304159;0.03840311820985561;1.0483458382516695;1.0000956521079731;0.9941818884506013;0.9999762839933529
55.136291;1.0074275458389343;0.983041295325093;0.9758553986007303;-0.0711585359351118;-0.07063436703744255;1.0064320753076528;9.998431918784036;0.9938839456095641;0.038403024921084265;1.0483418213912505;1.0000958262585506;0.9941817837477173;0.9999743067133195
55.146291;1.0074269896693333;0.9830380391648612;0.9758527782860461;-0.07115853511956831;-0.07063436685994015;1.0064329256634874;9.99842290596462;0.9938832875325452;0.03840293240565433;1.0483378141251514;1.0000960119254279;0.994181703135644;0.9999723631346348
55.156291;1.007426485890803;0.9830348455390872;0.9758500562245995;-0.07115853431775523;-0.07063436668846283;1.0064338411393376;9.998415061096312;0.993882616305094;0.038402840627975526;1.0483338238964737;1.0000962123107846;0.9941816398297187;0.9999704581669744
55.166291;1.0074260285984489;0.9830317267514459;0.9758472373880196;-0.07115853353124148;-0.0706343665241259;1.0064348326177812;9.998408307749656;0.9938819409423486;0.0384027495166714;1.0483298590719499;1.0000964281829663;0.994181587524659;0.9999685983449644
55.176291;1.0074256115770353;0.9830286956298363;0.9758443272102788;-0.07115853276199093;-0.07063436636763443;1.0064359111970924;9.998402571462682;0.9938812695987328;0.03840265907698554;1.0483259295197187;1.0000966581784936;0.9941815397007826;0.9999667906759049
