time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.186291;1.007425229850719;0.9830257652728894;0.9758413310333683;-0.07115853201217481;-0.07063436621946864;1.0064370858815632;9.998397789114748;0.9938806100227568;0.03840256944014537;1.0483220461932554;1.0000968992719317;0.9941814901356231;0.9999650412746356
55.196291;1.0074248805735564;0.9830229483403172;0.9758382545603131;-0.07115853128356969;-0.07063436608030527;1.0064383620816821;9.998393918287839;0.9938799698063593;0.03840248087111252;1.0483182206810813;1.0000971469529156;0.9941814350779054;0.9999633541713275
55.206291;1.0074245623318905;0.9830202567524153;0.9758351053302174;-0.07115853057721723;-0.07063436595137469;1.0064397414249255;9.998390936571047;0.993879355560544;0.03840239374699913;1.048314465926933;1.000097396316352;0.9941813737074308;0.9999617307487622
55.216291;1.0074242738427668;0.9830177021030999;0.9758318938262662;-0.07115852989348936;-0.07063436583445808;1.0064412227106574;9.99838882885086;0.9938787723692033;0.038402308486890864;1.0483107963862182;1.0000976432703121;0.9941813061626675;0.9999601701577346
55.226291;1.0074240133667183;0.9830152959869844;0.9758286335406925;-0.07115852923231605;-0.0706343657315131;1.0064428036076998;9.998387576617574;0.9938782239930112;0.03840222547576725;1.0483072265647118;1.0000978843562913;0.9941812320125019;0.9999586697384837
55.236291;1.0074237785608762;0.9830130496323795;0.9758253406800441;-0.07115852859338592;-0.07063436564405276;1.006444482099752;9.998387158947555;0.993877713110317;0.03840214504054576;1.0483037695193393;1.0000981164174771;0.9941811501093916;0.9999572250643425
55.246291;1.0074235665837912;0.9830109728501809;0.9758220330806238;-0.07115852797619945;-0.07063436557251467;1.0064462573522055;9.998387560931173;0.9938772420987249;0.03840206746054653;1.048300436245261;1.0000983367730696;0.9941810579810317;0.9999558310602312
55.256291;1.0074233746662855;0.9830090737343632;0.9758187288721801;-0.07115852738025472;-0.07063436551606161;1.006448129709135;9.998388771529982;0.9938768135868623;0.03840199295746639;1.0482972350922952;1.000098542838741;0.9941809504748721;0.9999544841159307
55.266291;1.0074232004855221;0.9830073589322412;0.9758154461361142;-0.07115852680560315;-0.07063436547291081;1.0064500992080732;9.998390770792222;0.9938764293501091;0.03840192165196079;1.0482941714727085;1.0000987321796166;0.994180819341338;0.999953182878631
55.276291;1.0074230415401826;0.9830058329104346;0.97581220285885;-0.07115852625306218;-0.07063436544091778;1.0064521643935878;9.998393528236756;0.993876089573419;0.038401853536781154;1.0482912486710125;1.0000989044918267;0.994180654515657;0.9999519273666125
55.286291;1.0074228937629102;0.9830044974172271;0.9758090159533288;-0.07115852572354482;-0.07063436541801035;1.0064543227399982;9.9983970105455;0.9938757940389293;0.03840178849085326;1.0482884689682344;1.000099063371788;0.9941804461670092;0.999950718115517
55.296291;1.0074227506242248;0.983003351867706;0.975805899279143;-0.0711585252174127;-0.07063436540216848;1.0064565704949473;9.998401184955021;0.9938755430114133;0.038401726290873586;1.0482858344326416;1.0000992151594754;0.9941801858713788;0.9999495557074198
55.306291;1.0074226034560285;0.983002393620303;0.9758028627426464;-0.07115852473450765;-0.07063436539115114;1.0064589015495757;9.998406026451251;0.9938753366321893;0.03840166662194926;1.0482833472201978;1.0000993655716595;0.994179866244153;0.9999484397811517
55.316291;1.0074224427525418;0.983001618083416;0.9757999136484088;-0.07115852427430455;-0.07063436538246426;1.006461307588706;9.998411525458847;0.9938751738843953;0.03840160911589054;1.0482810095314108;1.0000995170288884;0.9941794805311066;0.9999473680471782
55.326291;1.007422259924447;0.9830010188834784;0.9757970582293347;-0.07115852383579938;-0.07063436537352653;1.006463778811366;9.998417677940454;0.9938750522650339;0.038401553385066914;1.0482788236474672;1.0000996690861736;0.9941790237870015;0.9999463363545537
55.336291;1.0074220481376879;0.9830005883867534;0.9757943020711555;-0.07115852341721832;-0.0706343653614585;1.0064663032556276;9.998424468916882;0.9938749685621814;0.03840149902030866;1.0482767918528848;1.0000998204773104;0.9941784939331445;0.9999453395393926
55.346291;1.0074218019767747;0.9830003177800726;0.9757916499363217;-0.07115852301578585;-0.07063436534272938;1.0064688662981252;9.998431875412534;0.9938749198180228;0.03840144556702212;1.0482749159654021;1.000099968693219;0.9941778902076899;0.9999443729868566
55.356291;1.0074215171222172;0.9830001964597882;0.9757891049844171;-0.07115852262777217;-0.07063436531333858;1.0064714519524063;9.998439883544135;0.9938749038484571;0.03840139250128817;1.048273196076194;1.0001001079746261;0.9941772111216622;0.9999434342717323
55.366291;1.0074211899063674;0.9830002129001526;0.9757866680891442;-0.07115852224892759;-0.07063436526933506;1.0064740442553988;9.99844849171356;0.9938749195455548;0.038401339207520195;1.048271629231733;1.0001002304915043;0.9941764551543303;0.999942523351022
55.376291;1.0074208172095531;0.9830003564582286;0.9757843384763795;-0.07115852187532337;-0.07063436520716568;1.0064766277820614;9.99845769871369;0.9938749671846261;0.03840128497422154;1.048270209950456;1.0001003301586198;0.9941756229992738;0.9999416421805329
55.386291;1.007420397275995;0.9830006171033774;0.9757821142953987;-0.07115852150408149;-0.07063436512351222;1.0064791877888977;9.998467497730294;0.9938750487643021;0.03840122904909868;1.0482689323943397;1.0001004044312154;0.9941747185054952;0.9999407948029791
55.396291;1.0074199295999196;0.9830009833743435;0.9757799921533389;-0.07115852113319074;-0.0706343650149161;1.0064817094659932;9.998477881311343;0.9938751677002445;0.038401170747373085;1.0482677918167447;1.0001004532504731;0.9941737476341985;0.999939986900311
55.406291;1.0074194139885655;0.9830014415240322;0.9757779671006515;-0.07115852076054015;-0.07063436487798512;1.0064841767521924;9.998488845849417;0.9938753273607079;0.03840110953433618;1.0482667840654023;1.0001004774998679;0.9941727171467452;0.9999392251296196
55.416291;1.0074188507157997;0.9830019770487113;0.9757760331793605;-0.07115852038331026;-0.07063436470987348;1.0064865723325176;9.998500387163814;0.9938755293765862;0.038401045017951;1.0482659053991552;1.0001004779773486;0.9941716343337361;0.9999385168241881
55.426291;1.0074182405844738;0.9830025764088114;0.975774183947057;-0.07115851999820443;-0.07063436450826119;1.0064888790282245;9.998512502408662;0.9938757735558773;0.03840097689209802;1.0482651543939983;1.0001004542573055;0.9941705067956184;0.9999378698085446
55.436291;1.0074175836049537;0.9830032268206614;0.9757724125431579;-0.07115851960183477;-0.07063436427109362;1.0064910814972334;9.998525206533104;0.9938760597034582;0.03840090491038272;1.0482645332345617;1.0001004036725352;0.9941693423936668;0.9999372928210704
55.446291;1.0074168778356913;0.9830039153627325;0.9757707114097105;-0.07115851919076871;-0.07063436399653737;1.006493167348489;9.998538535730967;0.9938763890991379;0.03840082889176198;1.048264046234235;1.0001003220977391;0.9941681503848939;0.9999367958264559
55.456291;1.0074161201609184;0.9830046299089518;0.9757690733335981;-0.07115851876137248;-0.07063436368314079;1.0064951275333585;9.998552532498199;0.9938767640458687;0.038400748715546516;1.0482636975228012;1.0001002059092845;0.9941669421833979;0.9999363892091087
55.466291;1.0074153087000595;0.9830053611823851;0.9757674936731947;-0.07115851830979593;-0.07063436332996952;1.0064969560704513;9.998567238280435;0.9938771867334256;0.0384006643126551;1.0482634901404617;1.0001000525994175;0.9941657301798037;0.9999360826461592
55.476291;1.0074144441150914;0.9830061028008981;0.975765971638039;-0.07115851783232303;-0.07063436293652599;1.0064986492783197;9.998582697465336;0.9938776588910608;0.038400575675483134;1.04826342630824;1.00009986028017;0.994164525843575;0.9999358846017068
55.486291;1.0074135280791945;0.9830068502053346;0.9757645097857311;-0.0711585173257999;-0.07063436250258659;1.0065002053524192;9.998598964193777;0.993878181938548;0.03840048286131234;1.0482635076769884;1.0000996274994305;0.9941633394175405;0.9999358023331328
55.496291;1.0074125609509919;0.9830076011011558;0.9757631126571941;-0.07115851678793828;-0.07063436202815232;1.0065016244671932;9.998616103435447;0.9938787573041709;0.03840038599133291;1.048263735641014;1.0000993531440558;0.9941621809713452;0.9999358412827795
55.506291;1.0074115413341975;0.9830083556069348;0.9757617857359333;-0.07115851621756254;-0.07063436151349486;1.006502908686662;9.998634173653993;0.993879386766736;0.03840028527592896;1.0482641121048792;1.0000990351883157;0.9941610607728212;0.9999360040658442
55.516291;1.0074104671055717;0.9830091147977347;0.9757605350251352;-0.07115851561448518;-0.07063436095907884;1.0065040617003713;9.998653206060318;0.9938800719186873;0.03840018102030099;1.0482646401945985;1.0000986682926858;0.9941599893031088;0.9999362911046944
55.526291;1.0074093362225192;0.98300938242288;0.9757588734437005;-0.07115691118383946;-0.07063276838401526;1.0065050889403326;9.99867320957447;0.9938808134474973;0.03840007357592126;1.048265324550071;1.0000982432173484;0.9941589772617412;0.9999367025937154
55.536291;1.0074081473378098;0.9830101521686534;0.9757577934531008;-0.07115691051536556;-0.07063276775069087;1.0065059981682627;9.998694190122983;0.9938816117464463;0.03839996330074365;1.0482661709694776;1.0000977494861105;0.9941580349548972;0.9999372389676637
55.546291;1.0074069001919206;0.9830109252639806;0.9757568067358798;-0.07115690981322334;-0.07063276707773371;1.0065067995323467;9.998716156716899;0.9938824677647685;0.038399850558095756;1.0482671850596912;1.000097178444899;0.9941571720527008;0.9999378992453177
55.556291;1.0074055954941976;0.9830116987965046;0.9757559185166627;-0.07115690907649978;-0.07063276636521124;1.006507504608656;9.998739118716646;0.9938833831938715;0.03839973570806044;1.0482683706314995;1.0000965247410964;0.994156397754503;0.9999386794938017
55.566291;1.00740423520915;0.9830124701265844;0.9757551347101084;-0.07115690830503751;-0.07063276561353296;1.0065081257691078;9.998763084365834;0.9938843600960345;0.03839961908428717;1.0482697296392223;1.0000957866009612;0.9941557204441385;0.9999395730330225
55.576291;1.0074028231188;0.983013238468499;0.9757544604974636;-0.07115690749980945;-0.07063276482349035;1.0065086761816684;9.99878805713185;0.9938853992193333;0.03839950099892226;1.0482712633403208;1.0000949654434423;0.9941551471251112;0.9999405725071344
55.586291;1.0074013647037403;0.9830140052501836;0.9757538998188079;-0.07115690666259769;-0.07063276399621371;1.0065091694097608;9.998814031130449;0.9938864987867613;0.03839938178251726;1.0482729717797632;1.0000940649577321;0.9941546828850942;0.9999416722368589
55.596291;1.0073998667484345;0.9830147729193047;0.9757534564826592;-0.07115690579553602;-0.07063276313278506;1.0065096192738558;9.998840988534223;0.9938876558815366;0.0383992618196103;1.0482748515028406;1.0000930888492876;0.9941543304101614;0.9999428680647056
55.606291;1.0073983365568724;0.9830155438579135;0.9757531339487491;-0.07115690490082223;-0.07063276223387092;1.0065100407265561;9.998868903260869;0.9938888682443218;0.038399141575446494;1.0482768951462933;1.0000920381352916;0.9941540906757764;0.9999441552632923
55.616291;1.0073967801204315;0.9830163213008413;0.9757529343328921;-0.07115690398031167;-0.0706327612997861;1.0065104497314448;9.99889775609425;0.9938901344987037;0.0383990216267227;1.0482790941213616;1.000090910681644;0.9941539648986404;0.9999455274060473
55.626291;1.0073952006172238;0.983017111344476;0.9757528586342403;-0.07115690303507191;-0.07063276033080138;1.006510860987111;9.998927549466833;0.9938914536106415;0.03839890264628829;1.0482814410446644;1.0000897027108433;0.9941539551867468;0.9999469763844806
55.636291;1.0073935985836528;0.9830179236502676;0.975752907347783;-0.07115690206530989;-0.07063275932744142;1.0065112862970353;9.998958308766555;0.9938918245165003;0.03839878533528734;1.0482839289083479;1.0000884100623297;0.9941530641759502;0.9999484930197828
55.646291;1.0073919727102136;0.9830187703549401;0.9757530809166484;-0.07115690107051727;-0.07063275829067077;1.0065117353677049;9.998990072532592;0.9938932457280274;0.03839867036384761;1.0482865480378896;1.0000870292784312;0.994153291079624;0.9999500686531148
55.656291;1.0073903200266414;0.9830196640191747;0.9757533796746183;-0.07115690004950442;-0.07063275722188048;1.0065122171382934;9.999022879437977;0.9938947143631365;0.03839855833327004;1.0482892849714747;1.000085559098394;0.9941536352932011;0.9999516965268954
55.666291;1.0073886364432152;0.9830206162636054;0.9757538024589438;-0.07115689900031656;-0.07063275612272657;1.0065127400962368;9.999056763654215;0.993896225687113;0.03839844976953995;1.0482921255158837;1.0000840012569783;0.9941540927754123;0.9999533713293995
55.676291;1.00738691960554;0.9830216378159958;0.9757543454430728;-0.07115689792011624;-0.07063275499522603;1.006513311559348;9.999091757244981;0.9938977742591789;0.038398345151774683;1.048295058159391;1.0000823600350135;0.9941546573045034;0.9999550877495117
55.686291;1.0073851726394099;0.9830227381859303;0.9757550029029071;-0.07115689680552707;-0.0706327538421127;1.0065139370202807;9.999127886538588;0.9938993550754338;0.03839824490843119;1.0482980733544052;1.0000806411232417;0.9941553210888107;0.9999568407082907
55.696291;1.007383404674217;0.9830239247791972;0.9757557687730785;-0.07115689565364348;-0.07063275266676834;1.00651462078341;9.999165166718898;0.9939009635797068;0.038398149363832394;1.0483011602586563;1.0000788504449987;0.9941560744694058;0.9999586275220489
55.706291;1.007381628626422;0.9830252025794365;0.9757566373172806;-0.07115689446291484;-0.0706327514727095;1.0065153663575288;9.999203602350768;0.9939025957393105;0.038398058722505034;1.0483043053695964;1.0000769938700396;0.9941569052539113;0.9999604485023289
55.716291;1.0073798604705042;0.9830265739251745;0.9757576025209526;-0.07115689323338797;-0.0706327502635021;1.0065161751482077;9.999243187177726;0.9939042484517963;0.038397973137805415;1.0483074943049004;1.000075077846996;0.9941577989823955;0.9999623045964554
55.726291;1.0073781199896694;0.983028038694382;0.9757586577241866;-0.07115689196656495;-0.07063274904314484;1.0065170451283036;9.999283898946132;0.9939059200328481;0.038397892798696515;1.0483107139587007;1.0000731095691484;0.9941587410529142;0.9999641949524285
55.736291;1.0073764295991021;0.9830295950522182;0.975759797214971;-0.07115689066505528;-0.0706327478161635;1.0065179710944427;9.99932569275576;0.9939076108865258;0.03839781794244508;1.0483139528644891;1.0000710961379318;0.9941597191809454;0.9999661165378716
55.746291;1.0073748107411773;0.9830312396458335;0.9757610177375661;-0.07115688933219587;-0.0706327465874333;1.0065189464680324;9.999368500876873;0.9939093226582913;0.03839774880498817;1.0483172006390644;1.0000690435832762;0.9941607240384749;0.999968064728286
55.756291;1.0073732807535551;0.9830329675888692;0.9757623180874052;-0.07115688797168636;-0.07063274536213508;1.0065199650687398;9.999412240847546;0.9939110556318378;0.038397685595587816;1.048320447995469;1.0000669566964688;0.994161748622569;0.999970033180084
55.766291;1.0073718523574582;0.9830347728696938;0.9757636992067552;-0.07115688658695465;-0.07063274414545101;1.0065210214463791;9.999456817464795;0.993912807105319;0.038397628509667124;1.0483236875887707;1.0000648403318877;0.994162787800297;0.9999720136689699
55.776291;1.007370534811259;0.9830366491793694;0.9757651652454935;-0.071156885180743;-0.07063274294187809;1.0065221105360502;9.999502115683963;0.9939145716159979;0.038397577747636684;1.0483269139710962;1.000062701346706;0.9941638375669561;0.9999739975302758
55.786291;1.0073693352379602;0.9830385909490489;0.9757667231569345;-0.07115688375572665;-0.0706327417550751;1.0065232273473543;9.99954800063958;0.9939163423440464;0.03839753354711291;1.0483301219419647;1.0000605488782683;0.9941648932312684;0.999975978092976
55.796291;1.0073682597872216;0.9830405931573261;0.9757683807176216;-0.0711568823155746;-0.0706327405885234;1.0065243672394522;9.999594333232968;0.9939181128513701;0.038397496222854946;1.048333305532254;1.0000583927082207;0.9941659485628215;0.9999779518475093
55.806291;1.0073673137172303;0.9830426497689;0.9757701444989368;-0.07115688086508061;-0.07063273944590784;1.0065255270168456;9.999640994618725;0.9939198774259053;0.03839746616377287;1.0483364580943006;1.0000562417888408;0.9941669975977412;0.9999799173500518
55.816291;1.007366500424877;0.983044753137182;0.9757720189616383;-0.07115687940904171;-0.07063273833066354;1.0065267052597484;9.999687902925768;0.9939216303602639;0.03839744376382649;1.0483395717823707;1.0000541035895238;0.9941680363563504;0.999981873131841
55.826291;1.0073658210506653;0.9830468952605096;0.9757740068072179;-0.07115687795102488;-0.07063273724558737;1.0065279016057613;9.999735011193206;0.9939233660392227;0.03839742933622319;1.0483426371124036;1.0000519835953825;0.9941690623152566;0.9999838166561849
55.836291;1.0073652748536481;0.9830490693008803;0.9757761094827172;-0.07115687649325579;-0.07063273619299013;1.0065291162458012;9.999782292162907;0.9939250792665083;0.03839742306676757;1.0483456444783823;1.0000498853844055;0.9941700733946114;0.9999857449498816
55.846291;1.0073648592827948;0.9830512698578094;0.9757783274259485;-0.07115687503718182;-0.07063273517491764;1.0065303496767493;9.99982972293058;0.9939267646945311;0.03839742500909592;1.048348586447577;1.0000478116535378;0.9941710681914053;0.9999876555490051
55.856291;1.0073645695018985;0.9830534918869112;0.975780660502185;-0.07115687358358361;-0.07063273419347335;1.0065316020823514;9.999877276780632;0.9939284164213067;0.03839743510454332;1.0483514585700369;1.0000457652276176;0.9941720471457588;0.9999895460621199
55.866291;1.007364399177915;0.9830557296975213;0.9757831085861569;-0.07115687213269259;-0.07063273325114204;1.00653287242141;9.99992491758402;0.9939300280676854;0.038397453205973736;1.0483542590698258;1.0000437499876162;0.9941730131551212;0.9999914124383379
55.876291;1.0073643433292911;0.9830579772558353;0.9757856722539313;-0.07115687068500091;-0.07063273235046857;1.00653415814105;9.999972593871275;0.9939315913849249;0.038397479096525085;1.04835698810425;1.0000417717027275;0.9941739706131951;0.9999932479658699
55.886291;1.0073643995217403;0.9830602284022268;0.9757883528668263;-0.07115686924192229;-0.070632731493342;1.0065354557228425;10.000020243788336;0.9939330936693164;0.03839751251739197;1.048359645892205;1.0000398376292299;0.9941749236672024;0.9999950440573383
55.896291;1.007364565753815;0.9830624757917382;0.9757911512613755;-0.0711568678057677;-0.07063273068064423;1.0065367609129563;10.000067812156196;0.9939345178816716;0.03839755320418016;1.0483622306732758;1.0000379560000179;0.9941758755992487;0.999996791851029
55.906291;1.0073648387993654;0.9830647102806507;0.9757940667094467;-0.07115686637959633;-0.0706327299123728;1.0065380684927812;10.00011525682526;0.9939358462449991;0.038397600920228425;1.0483647387049093;1.0000361364913721;0.9941768298777329;0.9999984843574846
55.916291;1.0073652149759655;0.9830669217409799;0.975797097702438;-0.071156864967139;-0.0706327291881513;1.006539372454046;10.00016253681155;0.9939370629152149;0.03839765545628328;1.0483671656323221;1.000034390022806;0.9941777908843279;1.0000001186596585
55.926291;1.0073656922101755;0.9830690999131015;0.9758002436015747;-0.07115686357260895;-0.07063272850793016;1.0065406662519005;10.000209601535472;0.9939381533487208;0.038397716568481816;1.0483695070402765;1.0000327274396301;0.994178763237051;1.0000016958137945
55.936291;1.007366271605857;0.9830712343483851;0.9758035055582971;-0.07115686220035486;-0.0706327278722077;1.006541943254819;10.00025639001546;0.993939102985401;0.03839778391866517;1.048371758607539;1.0000311584168293;0.9941797513627251;1.0000032188403665
55.946291;1.007366956385776;0.9830733141268517;0.975806886139757;-0.07115686085460098;-0.07063272728165156;1.0065431980808934;10.000302833192878;0.9939398976354671;0.038397857097907405;1.048373917383261;1.000029691452869;0.9941807597726575;1.0000046920990933
55.956291;1.007367749098906;0.9830753279581049;0.9758103882134412;-0.07115685953951055;-0.07063272673681675;1.0065444278756703;10.000348851781593;0.9939405240478485;0.03839793570079811;1.0483759832309782;1.00002833440872;0.9941817934925312;1.0000061219784804
55.966291;1.0073686503012642;0.9830772642947768;0.9758140135507755;-0.07115685825931349;-0.07063272623814071;1.006545632940954;10.000394349848515;0.9939409694786369;0.038398019348720155;1.0483779585382174;1.0000270946639889;0.9941828592400638;1.0000075165327833
55.976291;1.0073696590559533;0.9830791113490447;0.9758177616946023;-0.07115685701843043;-0.07063272578597314;1.0065468166556664;10.000439212917282;0.9939412217428887;0.038398107629363944;1.0483798467209018;1.000025979048351;0.9941839661750979;1.0000088841739396
55.986291;1.007370773898233;0.9830808570898808;0.9758216301267129;-0.07115685582167382;-0.07063272538070618;1.0065479836141034;10.000483314196776;0.9939412693727836;0.03839820005217698;1.048381650986144;1.0000249936924321;0.9941851245298815;1.0000102329761416
55.996291;1.0073719935378478;0.9830824897656882;0.9758256152687536;-0.07115685467409529;-0.07063272502281519;1.0065491368647206;10.00052652482249;0.9939411009297398;0.03839829608380179;1.0483833733898742;1.0000241438532262;0.9941863435261147;1.0000115714168527
56.006291;1.0073733164072387;0.9830839995663249;0.9758297126378341;-0.07115685358059097;-0.07063272471245702;1.006550276329751;10.000568718406829;0.9939407055327604;0.03839839518238356;1.0483850138334603;1.0000234339727656;0.9941876305060929;1.0000129098318107
56.016291;1.0073747400805597;0.9830853798627485;0.9758339167121897;-0.0711568525459521;-0.07063272444904048;1.006551398414943;10.000609766424555;0.9939400751534627;0.03839849678250027;1.048386569358718;1.000022867452659;0.9941889914120943;1.0000142602268818
56.026291;1.0073762617508757;0.9830866271601447;0.9758382218994727;-0.07115685157515166;-0.0706327242313778;1.006552496533798;10.00064953941661;0.993939205867939;0.038398600291961016;1.0483880350872037;1.0000224456488835;0.9941904313452891;1.000015633632829
56.036291;1.0073778779664033;0.9830877413261407;0.9758426232077048;-0.07115685067338091;-0.0706327240581942;1.0065535627503714;10.000687918568056;0.9939380971402335;0.03839870513964454;1.0483894070088602;1.0000221668763045;0.9941919539383669;1.0000170376784063
56.046291;1.00737958374534;0.9830887254923074;0.9758471156319102;-0.07115684984593788;-0.07063272392839869;1.0065545899921042;10.000724800831938;0.9939367509787751;0.03839881081831227;1.0483906835359498;1.0000220267399038;0.9941935605868069;1.0000184761073119
56.056291;1.0073813730551944;0.9830895843498216;0.975851693562902;-0.0711568490979151;-0.07063272384085717;1.0065555729602045;10.00076009502293;0.9939351717133249;0.03839891685726698;1.048391863940889;1.0000220200219438;0.9941952507414126;1.0000199492995419
56.066291;1.007383240102724;0.9830903225239014;0.9758563501174105;-0.07115684843384479;-0.07063272379402177;1.0065565068631959;10.000793719509323;0.9939333649431914;0.038399022771021814;1.048392946208838;1.00002214249459;0.994197022515769;1.0000214551978397
56.076291;1.0073851809188852;0.9830909439627532;0.9758610759374635;-0.07115684785786214;-0.07063272378597174;1.0065573858350965;10.000825599178462;0.9939313350944441;0.03839912806416506;1.0483939262487574;1.0000223908364543;0.9941988733284245;1.0000229898955795
56.086291;1.0073871947069062;0.983091451248694;0.9758658593247425;-0.07115684737398821;-0.07063272381480955;1.006558202073899;10.000855664123316;0.9939290839434354;0.038399232267630215;1.0483947973659988;1.000022761727733;0.9942008009125481;1.0000245483756063
56.096291;1.0073892829939657;0.9830918449203346;0.9758706886843583;-0.07115684698574923;-0.07063272387886876;1.0065589456882271;10.000883860509765;0.9939266115782098;0.03839933495952965;1.048395549827876;1.0000232520769896;0.9942028038826793;1.0000261268740185
56.106291;1.0073914464706217;0.9830921243060279;0.9758755546967992;-0.07115684669552874;-0.07063272397657187;1.0065596058656225;10.000910158343029;0.9939239178700644;0.03839943578323857;1.0483961720462667;1.000023859668339;0.9942048809264428;1.0000277244321323
56.116291;1.0073936817902966;0.9830922895740001;0.9758804497604909;-0.07115684650434177;-0.07063272410632676;1.0065601729108786;10.000934541639095;0.9939210026407359;0.03839953445268836;1.0483966530496682;1.0000245827737946;0.9942070299979139;1.0000293413625492
56.126291;1.0073959808902182;0.9830923419559227;0.9758853660796515;-0.07115684641200906;-0.0706327242663282;1.0065606392888953;10.000956998258099;0.9939178651691735;0.03839963072017172;1.0483969839690412;1.0000254188401958;0.9942092489464452;1.0000309770991451
56.136291;1.0073983326706717;0.9830922817287387;0.975890294716631;-0.07115684641760565;-0.07063272445384124;1.006560998561765;10.000977515786918;0.9939145041265091;0.03839972435026289;1.0483971575420714;1.0000263638941873;0.994211535764219;1.0000326293783268
56.146291;1.0074007244732253;0.9830921073974698;0.9758952253708255;-0.07115684652002213;-0.07063272466456076;1.0065612437383769;10.000996077554042;0.9939109175098857;0.03839981514440121;1.0483971671634877;1.0000274133591898;0.9942138871193202;1.0000342944240672
56.156291;1.0074031429778252;0.9830918165557616;0.9759001456764184;-0.07115684671804132;-0.0706327248928187;1.0065613666798396;10.001012664466502;0.9939071027703549;0.0383999029736153;1.048397007046875;1.0000285626084147;0.9942162973011791;1.0000359683029227
56.166291;1.0074055754448517;0.9830914057501668;0.9759050405391005;-0.07115684700970681;-0.07063272513238794;1.0065613584784416;10.001027259543099;0.9939030582230596;0.03839998777437022;1.048396672676127;1.0000298067225737;0.9942187594914533;1.000037648465138
56.176291;1.0074080106570351;0.9830908695901415;0.9759098929318961;-0.07115684739197164;-0.07063272537711912;1.0065612108493307;10.00103984908831;0.9938987846057226;0.0384000695315105;1.0483961602558443;1.0000311408783547;0.9942212680745688;1.0000393334459992
56.186291;1.0074104385681755;0.9830902015585596;0.9759146859609186;-0.07115684786128654;-0.07063272562114574;1.006560917742941;10.001050422965182;0.9938942852675522;0.038400148264249714;1.0483954659339407;1.0000325616147083;0.994223819354608;1.000041021573451
56.196291;1.007412848937936;0.9830893962880938;0.9759194048646187;-0.0711568484143575;-0.07063272585894531;1.0065604757754163;10.001058969666817;0.9938895653571705;0.038400223991907755;1.0483945864137725;1.000034067963974;0.9942264100120214;1.0000427110412538
56.206291;1.0074152299833528;0.9830884508897418;0.9759240380053618;-0.07115684904834242;-0.07063272608538035;1.0065598836860188;10.001065463511585;0.9938846308461377;0.038399296706362;1.048393520711634;1.000035661421472;0.9942289967096648;1.0000444006451628
56.216291;1.0074175678983863;0.9830873645258756;0.975928576635008;-0.07115684976067847;-0.07063272629550307;1.0065591411477999;10.001069859067563;0.9938794879862846;0.038399366408618615;1.0483922714591372;1.000037344264855;0.9942316506974086;1.0000460886216989
56.226291;1.0074198482070815;0.9830861373054967;0.9759330139090332;-0.07115685054896123;-0.07063272648419511;1.0065582474055794;10.001072100903537;0.9938741432496734;0.03839943317896196;1.0483908453465283;1.0000391174797572;0.9942343275755863;1.0000477705573305
56.236291;1.0074220583229552;0.9830847693379995;0.9759373435648468;-0.07115685141083948;-0.07063272664631101;1.0065572015986768;10.001072133249911;0.9938686030576586;0.03839949721071158;1.0483892529019956;1.000040980127691;0.99423702290638;1.0000494395303685
56.246291;1.0074241887390591;0.9830832604761779;0.9759415590522316;-0.0711568523437374;-0.07063272677739293;1.0065560045770565;10.001069905290235;0.9938628732079666;0.03839955878395238;1.0483875069589383;1.0000429304895018;0.994239733709709;1.0000510873818753
56.256291;1.007426232039323;0.983081611637519;0.9759456542062861;-0.07115685334465038;-0.07063272687401186;1.006554659133383;10.001065382141935;0.9938569592453808;0.038399618208907214;1.0483856202323967;1.0000449676411485;0.9942424575855929;1.0000527046193661
56.266291;1.0074281814064927;0.9830798264697793;0.9759496243572873;-0.07115685441034163;-0.07063272693352302;1.0065531685444338;10.001058552850816;0.9938508676488972;0.0383996757964587;1.048383603947332;1.0000470915694126;0.9942451914343493;1.0000542809160078
56.276291;1.007430030252138;0.9830779106312992;0.9759534659816621;-0.07115685553770619;-0.07063272695372856;1.0065515363088449;10.001049424885755;0.9938446056760197;0.03839973185338035;1.0483814678280494;1.0000493024751076;0.9942479315191814;1.0000558073618981
56.286291;1.0074317731146085;0.9830758696298318;0.9759571760471489;-0.07115685672383275;-0.07063272693253635;1.0065497670509254;10.001038013548515;0.993838179445264;0.03839978667377428;1.0483792203371352;1.0000516011671512;0.9942506747785617;1.0000572771378229
56.296291;1.0074334065020751;0.9830737082177674;0.9759607529287821;-0.0711568579658501;-0.07063272686782746;1.0065478667104408;10.0010243402418;0.9938315923070691;0.03839984053786749;1.0483768687004353;1.0000539895053577;0.9942534189971665;1.0000586839546073
56.306291;1.0074349284466435;0.9830714314640437;0.9759641973902871;-0.07115685926103188;-0.07063272675768661;1.006545841368505;10.001008443064068;0.9938248447347728;0.038399893703380636;1.0483744190891042;1.0000564695763363;0.9942561613533114;1.0000600221204672
56.316291;1.0074363374780348;0.9830690456006044;0.9759675120075539;-0.07115686060714925;-0.07063272660072424;1.0065436953009759;10.000990384170722;0.9938179352723395;0.03839994638420048;1.0483718780633926;1.000059042787867;0.9942588975256709;1.0000612897174341
56.326291;1.0074376322877623;0.9830665577572055;0.975970700287658;-0.07115686200249041;-0.07063272639654167;1.006541429961164;10.000970246913083;0.9938108624476757;0.03839999874264186;1.0483692544269125;1.000061709348856;0.994261622640461;1.0000624916553735
56.336291;1.0074388122434534;0.9830639754479291;0.9759737661186308;-0.07115686344542983;-0.07063272614620514;1.0065390446938272;10.000948133204224;0.9938036272619878;0.03840005086148725;1.0483665587633206;1.0000644669660699;0.9942643329202097;1.0000636390356454
56.346291;1.0074398788385692;0.9830613064352587;0.9759767133082061;-0.07115686493428972;-0.07063272585211167;1.0065365384701739;10.000924159940634;0.9937962347279921;0.03840010269691357;1.0483638012945242;1.000067309199945;0.9942670266679805;1.0000647455887235
56.356291;1.0074408370438053;0.9830585585103714;0.9759795455627995;-0.07115686646768858;-0.07063272551756913;1.0065339118617733;10.000898449246373;0.9937886940699677;0.03840015409337098;1.048360991289043;1.0000702258537424;0.9942697040450059;1.0000658243769354
56.366291;1.0074416947486282;0.9830557391202459;0.9759822667359253;-0.07115686804441111;-0.07063272514670656;1.0065311682322684;10.000871120851347;0.9937810183526677;0.038400204849001786;1.0483581385272822;1.0000732058379866;0.9942723658453737;1.0000668856526505
56.376291;1.0074424607064192;0.9830528550389203;0.975984880450378;-0.07115686966250012;-0.07063272474431834;1.006528313531719;10.000842293558241;0.9937732237728492;0.03840025476204309;1.0483552546357955;1.0000762395490863;0.994275012254586;1.0000679360423423
56.386291;1.0074431421659127;0.9830499119815614;0.9759873886072582;-0.07115687131862475;-0.07063272431545067;1.006525355253593;10.000812085261652;0.993765328343651;0.03840030365799108;1.04835235293284;1.0000793187852848;0.994277642280515;1.0000689801497071
56.396291;1.007443743686839;0.9830469143389686;0.9759897909436345;-0.07115687300848472;-0.07063272386517878;1.0065223014417788;10.000780606405193;0.993757350434174;0.038400351422344915;1.0483494469682573;1.0000824351076798;0.9942802548928089;1.0000700232171555
56.406291;1.0074442686544456;0.9830438652186323;0.9759920872847695;-0.07115687472788056;-0.0706327233986706;1.006519160535568;10.00074795999192;0.9937493087370844;0.03840039803604114;1.0483465480146832;1.0000855779055424;0.9942828512445692;1.0000710719381185
56.416291;1.0074447208277328;0.9830407670183925;0.975994279506266;-0.07115687647338263;-0.070632722921139;1.0065159417924567;10.000714244621044;0.9937412236139789;0.038400443577997746;1.048343662940148;1.000088733767998;0.99428543473999;1.000072133547135
56.426291;1.0074451024547266;0.9830376230619652;0.9759963712380401;-0.07115687824201924;-0.07063272243742336;1.0065126551415382;10.00067955019741;0.9937331171755576;0.0384004881847349;1.0483407945267105;1.0000918874057936;0.9942880094025994;1.0000732149035183
56.436291;1.0074454115264149;0.9830344395097083;0.9759983672464554;-0.07115688003055566;-0.07063272195162572;1.0065093106197538;10.000643959936319;0.9937250112422854;0.03840053202246822;1.0483379436414275;1.0000950220642255;0.994290579179445;1.0000743218071224
56.446291;1.0074456425972012;0.9830312257960174;0.9760002729771514;-0.07115688183500325;-0.07063272146728516;1.0065059183760328;10.000607562518756;0.9937169259729025;0.038400575290871486;1.0483351108520744;1.000098119880954;0.9942931477459014;1.0000754584697413
56.456291;1.0074457898897078;0.9830279940838825;0.9760020936016245;-0.07115688365067417;-0.07063272098769449;1.0065024885432567;10.000570461170803;0.9937088807378099;0.0384006182178549;1.0483322961630859;1.0001011641103628;0.9942957184828938;1.0000766270283348
56.466291;1.0074458487782676;0.9830247591607197;0.9760038332098644;-0.07115688547272826;-0.07063272051577718;1.0064990304152825;10.000532775561412;0.993700895297444;0.03840066105607937;1.0483294983248173;1.0001041416830094;0.9942982954485369;1.0000778266255466
56.476291;1.0074458154156136;0.9830215378669604;0.9760054939177092;-0.0711568872966401;-0.07063272005399025;1.0064955525071304;10.000494629921608;0.9936929894501346;0.038400704109259914;1.0483267157316414;1.000107044129785;0.9943008843592522;1.0000790533024246
56.486291;1.007445686223275;0.9830183474768049;0.9760070745736031;-0.07115688911838419;-0.07063271960456864;1.00649206341592;10.000456134070776;0.9936851817840449;0.03840074774569896;1.048323947180685;1.0001098672295703;0.9943034915299064;1.000080302174308
56.496291;1.007445457678346;0.9830152052492942;0.9760085702133154;-0.0711568909345021;-0.07063271916942364;1.006488571981215;10.00041738422716;0.9936774893042883;0.0384007923868564;1.0483211901464193;1.0001126096177233;0.9943061215521782;1.000081570250446
56.506291;1.007445126176016;0.9830121293010212;0.9760099729715623;-0.07115689274193973;-0.07063271874978484;1.0064850872102367;10.000378475284185;0.9936699281669953;0.038400838514690616;1.0483184391008817;1.000115270677337;0.994308776017919;1.000082857432936
56.516291;1.0074446882200356;0.9830091371665118;0.9760112737890145;-0.07115689453778402;-0.07063271834627123;1.0064816180019764;10.000339494857766;0.9936625142388217;0.03840088665277474;1.0483156872120736;1.000117849445956;0.9943114532594066;1.0000841654785921
56.526291;1.0074441409632247;0.9830062427672988;0.9760124640450525;-0.07115689631920855;-0.07063271795913136;1.0064781719134608;10.000300511585467;0.9936552625011674;0.03840093726722776;1.048312929371875;1.0001203452225786;0.9943141488669015;1.0000854964771988
56.536291;1.0074434824392478;0.9830034564203062;0.976013536195579;-0.0711568980834443;-0.070632717588397;1.0064747541513066;10.00026158233047;0.9936481853365451;0.03840099066288366;1.04831016306677;1.000122757882061;0.9943168571287452;1.0000868522359436
56.546291;1.0074427116712292;0.9830007867454742;0.9760144825473067;-0.07115689982762073;-0.07063271723412777;1.0064713675732284;10.000222768900858;0.9936412913002239;0.03840104696634131;1.0483073875548106;1.00012508693317;0.9943195723503563;1.0000882338065484
56.556291;1.0074418288577744;0.9829982409351321;0.9760152934670736;-0.07115690154880631;-0.07063271689664974;1.0064680129432655;10.00018414858893;0.9936345854833486;0.03840110618452778;1.0483046030855825;1.00012733084842;0.9943222896260756;1.0000896397032424
56.566291;1.007440834937043;0.9829958238682931;0.9760159573104095;-0.07115690324430607;-0.0706327165766079;1.0064646896614606;10.000145816047032;0.9936280703186257;0.03840116823224082;1.0483018102804158;1.000129487794002;0.9943250055428944;1.0000910643406165
56.576291;1.0074397313889634;0.9829935370305859;0.9760164626080492;-0.07115690491197506;-0.07063271627480291;1.0064613970686214;10.000107867138041;0.993621745943631;0.03840123288887822;1.048299009611854;1.0001315579300962;0.9943277185945234;1.000092498874029
56.586291;1.0074385206395509;0.982991378445037;0.9760168014107183;-0.07115690655029693;-0.07063271599196765;1.0064581355116942;10.000070368490348;0.9936156101553875;0.038401299801230845;1.0482962011890162;1.0001335453648392;0.9943304282875388;1.0000939334100465
56.596291;1.0074372053067777;0.9829893448351381;0.9760169709601632;-0.07115690815814942;-0.0706327157288281;1.0064549061750752;10.000033347605381;0.9936096583517997;0.03840136857531342;1.0482933844866202;1.0001354573786039;0.9943331332458879;1.0000953593918651
56.606291;1.0074357869257837;0.9829874338372466;0.9760169721153134;-0.0711569097347244;-0.07063271548640476;1.0064517096199865;9.999996807479459;0.9936038847956593;0.0384014388548496;1.0482905581242843;1.000137302712205;0.9943358307972037;1.0000967716482287
56.616291;1.0074342659202604;0.9829856447641866;0.9760168069487533;-0.07115691127963363;-0.07063271526611045;1.0064485449880602;9.999960737255757;0.993598284946395;0.03840151034663081;1.0482877203616945;1.0001390909364976;0.9943385188585373;1.0000981678034457
56.626291;1.007432641681385;0.9829839787259351;0.9760164776812043;-0.07115691279279163;-0.07063271506952082;1.0064454101494653;9.999925119252795;0.9935928563347994;0.038401582811352315;1.0482848704659073;1.0001408312457687;0.9943411979054108;1.0000995451606738
56.636291;1.00743091172881;0.9829824381341098;0.9760159862859268;-0.07115691427430752;-0.07063271489801914;1.006442301258725;9.999889939191883;0.9935875972871432;0.03840165601968027;1.0482820101038701;1.0001425300304678;0.9943438714918689;1.0001008989707942
56.646291;1.007429071650575;0.9829810257766678;0.9760153344223661;-0.07115691572438672;-0.07063271475260754;1.0064392121105294;9.999855192510388;0.9935825059999431;0.03840172970719181;1.0482791433427663;1.000144189495987;0.9943465455428897;1.000102223105397
56.656291;1.0074271168954203;0.9829797438572949;0.9760145242641554;-0.07115691714293602;-0.0706327146341921;1.006436133937796;9.999820885380444;0.9935775818357033;0.038401803568882835;1.0482762751789454;1.0001458089007675;0.9943492270472555;1.0001035109194092
56.666291;1.0074250443823816;0.9829785938349069;0.9760135590390648;-0.07115691852903808;-0.07063271454415815;1.0064330554527547;9.999787031832245;0.9935728266741929;0.03840187729358763;1.048273410002901;1.000147387204076;0.9943519230912203;1.0001047564170784
56.676291;1.0074228523243163;0.9829775771968827;0.9760124424431177;-0.071156919880751;-0.07063271448431006;1.0064299635831764;9.999753652244767;0.9935682436437706;0.03840195059678395;1.0482705510584092;1.0001489248261466;0.9943546406732117;1.0001059565753343
56.686291;1.007420540022213;0.9829766956443292;0.9760111784864184;-0.07115692119571024;-0.07063271445595148;1.006426845309279;9.99972077720197;0.9935638350583739;0.038402023205575925;1.0482677010358108;1.0001504236706957;0.9943573864798643;1.0001071126191006
56.696291;1.0074181093096055;0.9829759511203142;0.9760097717158909;-0.0711569224721373;-0.07063271445944226;1.006423689792997;9.999688451985858;0.9935596023590447;0.038402094806477334;1.0482648634642948;1.0001518860335243;0.9943601661551077;1.0001082286961633
56.706291;1.007415565525841;0.982975346350605;0.9760082261284156;-0.07115692370924549;-0.07063271449484897;1.0064204893963338;9.999656738016144;0.9935555467983966;0.03840216500361983;1.0482620432680472;1.0001533130948859;0.9943629836929768;1.0001093096477178
56.716291;1.0074129155834728;0.982974884655034;0.9760065435088439;-0.07115692490689142;-0.07063271456260854;1.0064172387568202;9.999625707820158;0.9935516687321005;0.038402233328150334;1.048259245284918;1.0001547037743814;0.9943658414632316;1.0001103594365932
56.726291;1.007410165434095;0.9829745698179102;0.9760047232051291;-0.07115692606494782;-0.07063271466349294;1.0064139328056252;9.99959544036423;0.9935479667372797;0.038402299275806635;1.0482564731428003;1.000156054949935;0.99436874058267;1.0001113806704285
56.736291;1.0074073198449822;0.9829744068906034;0.9760027633195488;-0.07115692718291416;-0.07063271479831766;1.0064105665190837;9.999566026288006;0.9935444380141696;0.03840236232795333;1.0482537307174633;1.00015736252958;0.9943716812191604;1.0001123752174197
56.746291;1.007404383507439;0.982974401728173;0.9760006617023542;-0.07115692826009434;-0.07063271496788905;1.0064071373189465;9.999537560248948;0.9935410787611054;0.03840242201204617;1.0482510238316165;1.0001586216738338;0.9943746627649489;1.0001133449168782
56.756291;1.0074013618399948;0.9829745586411761;0.975998416674747;-0.07115692929608887;-0.07063271517317887;1.0064036467233954;9.999510112536376;0.9935378835119897;0.03840247800430701;1.0482483593776883;1.000159826724106;0.9943776833186985;1.000114292002366
56.766291;1.0073982610439136;0.9829748784063514;0.9759960284886858;-0.07115693029101007;-0.07063271541550009;1.0064000991680664;9.999483719956475;0.9935348443492246;0.038402530130484856;1.0482457433769492;1.0001609721125004;0.9943807383315265;1.0001152193189968
56.776291;1.0073950878422484;0.9829753580859762;0.9759935002916762;-0.07115693124518746;-0.07063271569662616;1.006396500540201;9.999458406012295;0.993531950954866;0.03840257827225601;1.048243180323311;1.0001620523285306;0.9943838196413236;1.0001161295373124
56.786291;1.0073918497595138;0.9829759921922115;0.9759908371253863;-0.07115693215869773;-0.07063271601874727;1.006392858206324;9.999434196455608;0.9935291918922445;0.03840262232669182;1.0482406734367171;1.0001630603058218;0.9943869158437681;1.000117023920301
56.796291;1.0073885554110098;0.9829767737263404;0.9759880443927597;-0.07115693303116644;-0.07063271638405093;1.0063891814601105;9.999411116120823;0.9935265567137244;0.03840266221639832;1.0482382255850198;1.0001639871038819;0.9943900143764571;1.0001179019380964
56.806291;1.007385214199544;0.9829776944834151;0.9759851273525365;-0.07115693386198536;-0.07063271679442665;1.00638548098242;9.999389182557723;0.9935240372762659;0.038402697883210206;1.0482358410325991;1.000164823411992;0.994393104966869;1.0001187616600515
56.816291;1.0073818365261125;0.982978745115315;0.975982091564443;-0.07115693465061515;-0.07063271725176382;1.006381767130419;9.999368407100016;0.9935216271892859;0.03840272925222503;1.0482335260488551;1.000165561165984;0.9943961820869897;1.0001196001746966
56.826291;1.0073784342025964;0.9829799153329442;0.9759789439368878;-0.07115693539670913;-0.07063271775828962;1.0063780489914587;9.999348801279199;0.9935193203017922;0.038402756194182326;1.0482312867776342;1.0001661943755107;0.9943992445267088;1.0001204133761206
56.836291;1.007375019496505;0.9829811941556145;0.9759756935130941;-0.0711569361001904;-0.0706327183165814;1.0063743352127854;9.999330388941482;0.9935171096993868;0.038402778549269455;1.0482291260652667;1.0001667189534362;0.9944022933215766;1.0001211960103924
56.846291;1.0073716039391996;0.9829825698476399;0.9759723507851161;-0.07115693676113488;-0.07063271892947819;1.0063706346062766;9.99931321505971;0.9935149875091964;0.03840279620244153;1.0482270426360227;1.0001671321698369;0.9944053299972976;1.000121943117755
56.856291;1.0073681985156824;0.9829840300031737;0.9759689256787758;-0.07115693737936368;-0.07063271959976392;1.006366955793055;9.999297336382577;0.9935129455352022;0.03840280914656719;1.0482250342431148;1.000167432632943;0.9944083556113062;1.0001226515813708
56.866291;1.0073648146098282;0.9829855626929209;0.9759654262719162;-0.07115693795434144;-0.07063272032978872;1.0063633078280079;9.999282803007715;0.9935109770889068;0.03840281752366247;1.048223101819827;1.000167620503446;0.9944113699904995;1.0001233199637332
56.876291;1.0073614646353188;0.9829871578976666;0.9759618594798475;-0.07115693848545658;-0.0706327211215412;1.0063597017814467;9.99926964857456;0.9935090782882895;0.03840282163638201;1.0482212499317654;1.0001676963038573;0.9944143707572969;1.000123947207213
56.886291;1.0073581618955554;0.9829888075656715;0.9759582321232116;-0.0711569389721431;-0.07063272197689477;1.0063561504283693;9.999257890215661;0.9935072466469643;0.03840282189497552;1.0482194838971721;1.0001676588562283;0.9944173523838548;1.0001245322536143
56.896291;1.0073549200394016;0.9829905045281007;0.9759545504408078;-0.07115693941390763;-0.07063272289773141;1.0063526660349247;9.999247531602249;0.9935054788495115;0.03840281872409836;1.048217808465962;1.0001675051442465;0.9944203056864119;1.000125074492184
56.906291;1.0073517527442164;0.9829922414348906;0.9759508185475032;-0.07115693981047187;-0.07063272388610209;1.0063492598963562;9.999238564698375;0.9935037706661658;0.03840281250075016;1.0482162296870106;1.000167232071253;0.9944232185607569;1.0001255732108705
56.916291;1.0073486731069936;0.982994010061115;0.9759470382440747;-0.07115694016169936;-0.07063272494423707;1.0063459437063234;9.999230970891306;0.9935021181326588;0.038402803534714425;1.0482147561622857;1.0001668377717134;0.994426077858042;1.0001260264600424
56.926291;1.0073456922314055;0.982995801604084;0.9759432105275947;-0.07115694046723557;-0.07063272607424657;1.0063427295764968;9.999224720453352;0.9935005180917867;0.03840279207869112;1.048213397420235;1.000166321525736;0.994428870983728;1.0001264314408065
56.936291;1.007342818569964;0.9829976077871477;0.9759393361375243;-0.07115694072629838;-0.0706327272778726;1.0063396293391922;9.999219767269746;0.9934989685782931;0.03840277837083077;1.0482121621295746;1.0001656834562092;0.9944315866236592;1.0001267859708347
56.946291;1.007340059277495;0.9829994212054408;0.9759354143809096;-0.07115694093791491;-0.07063272855661809;1.0063366549007788;9.999216044397427;0.9934974694053763;0.03840276265978411;1.0482110587669038;1.0001649252919425;0.9944342151938166;1.000127088609625
56.956291;1.007337421670814;0.983001234806105;0.9759314430458784;-0.07115694110148939;-0.07063272991201744;1.0063338177978693;9.999213464171799;0.9934960218366921;0.03840274518272515;1.0482100971915167;1.0001640511375818;0.9944367500113114;1.0001273377527224
56.966291;1.0073349129597262;0.9830030415559985;0.9759274208021789;-0.07115694121709555;-0.07063273134559446;1.0063311271347744;9.999211924624387;0.9934946273703984;0.03840272614038112;1.0482092885187078;1.0001630669063288;0.9944391891805542;1.000127531513315
56.976291;1.0073325396063988;0.9830048346331425;0.9759233492710484;-0.0711569412852618;-0.0706327328584802;1.0063285891602785;9.999211323333743;0.9934932867468976;0.03840270569318185;1.04820864391979;1.0001619790837808;0.9944415361319076;1.0001276680421767
56.986291;1.0073303079682476;0.9830066080159922;0.975919232091734;-0.07115694130680425;-0.07063273445094508;1.0063262095804468;9.999211561212569;0.9934919997503515;0.03840268398494395;1.0482081733285615;1.000160794273713;0.9944437971752074;1.0001277456522184
56.996291;1.00732822535257;0.9830083569206344;0.9759150727162424;-0.07115694128285435;-0.0706327361220897;1.0063239952574041;9.999212532364284;0.9934907660046829;0.0384026611743458;1.0482078831254436;1.000159519908346;0.9944459779364515;1.0001277633188275
57.006291;1.0073262997415229;0.9830100780841636;0.9759108741044953;-0.07115694121496073;-0.07063273786979717;1.0063219540731143;9.999214124343753;0.9934895857693331;0.038402637410583584;1.0482077739161366;1.0001581643577926;0.9944480816159611;1.0001277217286015
57.016291;1.0073245385037934;0.9830117707216194;0.9759066398709271;-0.0711569411053263;-0.07063273969101141;1.0063200943173125;9.999216228924151;0.9934884593067708;0.038402612777591036;1.0482078410362334;1.0001567354961345;0.9944501089660444;1.0001276243152237
