time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.026291;1.0073229480274974;0.9830134370331269;0.9759023746064391;-0.07115694095699689;-0.07063274158203772;1.0063184242741354;9.999218746927227;0.9934873859895488;0.03840258729977091;1.048208077367191;1.0001552398662659;0.9944520590211381;1.0001274773794255
57.036291;1.0073215345734925;0.9830150803962677;0.9758980832591606;-0.07115694077384876;-0.07063274353847589;1.006316952819672;9.999221592732939;0.9934863649746601;0.03840256100667839;1.048208475059388;1.0001536837819618;0.9944539304788333;1.0001272886290928
57.046291;1.0073203051463333;0.9830167029267401;0.975893770797729;-0.07115694056043914;-0.070632745555149;1.0063156901647572;9.999224705635369;0.9934853960893715;0.03840253397259798;1.0482090245879692;1.0001520747943116;0.9944557229084452;1.000127064946363
57.056291;1.0073192679426244;0.9830183049251309;0.9758894427784065;-0.07115694032170825;-0.07063274762645169;1.0063146466867192;9.999228058871605;0.9934844794143824;0.038402506267991174;1.0482097141192281;1.0001504218363888;0.9944574369272585;1.000126811181542
57.066291;1.0073184319591206;0.9830198854949611;0.9758851061138367;-0.07115694006255768;-0.0706327497469418;1.0063138307507147;9.999231654830957;0.9934836148377975;0.03840247785218276;1.0482105317051658;1.0001487344345397;0.9944590730017274;1.000126530555811
57.076291;1.0073178054336611;0.9830214429807105;0.9758807692643349;-0.07115693978757348;-0.07063275191172665;1.0063132476034358;9.99923550929366;0.9934828022627319;0.03840244850226432;1.0482114676733816;1.0001470221938602;0.9944606298008265;1.000126225130089
57.086291;1.0073173940071358;0.9830229755932837;0.9758764423134497;-0.07115693950114417;-0.07063275411637943;1.0063128996997277;9.999239639337949;0.9934820418317234;0.03840241782601607;1.0482125142478143;1.0001452944728817;0.9944621034929672;1.0001258952496734
57.096291;1.0073171997307095;0.9830244825444351;0.9758721374502611;-0.07115693920773687;-0.07063275635665377;1.0063127875362627;9.999244059433751;0.9934813341256917;0.038402385342665414;1.0482136642291358;1.0001435599992898;0.9944634883086702;1.000125539590232
57.106291;1.0073172219675628;0.9830259644396627;0.9758678688736488;-0.0711569389118321;-0.07063275862823051;1.0063129098791292;9.999248784714757;0.9934806795371262;0.038402350581804946;1.0482149112398622;1.000141826920425;0.9944647787688831;1.0001251566458487
57.116291;1.0073174595184133;0.9830274222045077;0.9758636509578577;-0.07115693861753865;-0.07063276092642057;1.0063132635851344;9.999253842904626;0.9934800762398486;0.03840231314229313;1.048216250403612;1.000140102726355;0.9944659716729717;1.000124746004618
57.126291;1.00731791108032;0.9830288560568907;0.9758594969108884;-0.07115693832837362;-0.07063276324610293;1.006313843744249;9.999259280367161;0.993479519007026;0.03840227271122398;1.0482176779025556;1.0001383930616903;0.9944670647227882;1.0001243087596816
57.136291;1.0073185736231325;0.9830302656293791;0.9758554201609471;-0.07115693804726628;-0.0706327655820567;1.00631464371468;9.999265152070956;0.9934790005603014;0.03840222907329715;1.0482191902713551;1.00013670030469;0.9944680539137842;1.000123847295616
57.146291;1.0073194406924497;0.9830316504077848;0.9758514357922519;-0.07115693777661651;-0.07063276792910247;1.006315654816904;9.999271515225677;0.9934785135674807;0.03840218209966579;1.0482207839243092;1.000135023617806;0.9944689336072958;1.000123364473388
57.156291;1.0073205019394063;0.9830330095977492;0.9758475598800033;-0.0711569375184202;-0.07063277028186063;1.006316866646885;9.999278435883252;0.9934780511016518;0.03840213171165658;1.0482224544693035;1.000133360367462;0.9944696986355092;1.0001228632838106
57.166291;1.007321744265209;0.9830343416217571;0.9758438075714168;-0.07115693727426171;-0.0706327726346695;1.0063182680664027;9.999285985734064;0.9934776056435018;0.03840207784747387;1.048224196597096;1.0001317075195004;0.9944703456726491;1.000122347486165
57.176291;1.0073231533726306;0.9830356443098909;0.9758401901778438;-0.07115693704530722;-0.07063277498170165;1.0063198475623762;9.999294224478948;0.9934771689533678;0.038402020454229926;1.048226004288252;1.000130062834657;0.9944708730414007;1.0001218217205825
57.186291;1.0073247145651858;0.9830369165212107;0.9758367132885171;-0.07115693683263628;-0.07063277731710803;1.0063215932149445;9.999303191279532;0.9934767343148501;0.03840195951421209;1.0482278698670222;1.0001284260078285;0.9944712798018175;1.0001212907566157
57.196291;1.0073264128887682;0.9830381597376975;0.9758333783539223;-0.07115693663747706;-0.07063277963523325;1.006323493726984;9.999312905357634;0.9934762986806059;0.03840189509284011;1.0482297828527634;1.0001267984335243;0.9944715646514842;1.000120759156461
57.206291;1.007328233174816;0.9830393778304093;0.9758301854105234;-0.07115693646102585;-0.0706327819306904;1.0063255396321826;9.999323364061555;0.9934758624115343;0.03840182735073798;1.0482317304234734;1.0001251814034953;0.9944717254775922;1.0001202313687576
57.216291;1.0073301605954836;0.9830405756442492;0.9758271343129785;-0.07115693630429865;-0.07063278419834301;1.0063277234133994;9.999334545774628;0.9934754273040498;0.03840175647776389;1.0482336994690282;1.0001235749509216;0.9944717600918975;1.000119712006655
57.226291;1.0073321810696791;0.9830417575868857;0.9758242251758695;-0.07115693616818199;-0.07063278643335319;1.0063300394867132;9.999346415785556;0.993474994604361;0.03840168261664928;1.0482356786033369;1.0001219782951711;0.9944716665362929;1.0001192057538764
57.236291;1.0073342813044803;0.9830429264725331;0.9758214583586435;-0.07115693605336172;-0.07063278863122731;1.0063324835398932;9.999358924949826;0.9934745642698392;0.03840160584043636;1.0482376584151836;1.0001203904450948;0.9944714430112357;1.000118716037852
57.246291;1.0073364494078005;0.9830440828474466;0.9758188333873737;-0.07115693596018391;-0.07063279078789247;1.0063350501847073;9.999372009225949;0.9934741349128445;0.03840152616162766;1.048239630760756;1.0001188099337166;0.9944710891771954;1.000118243949478
57.256291;1.0073386752199385;0.983045224828347;0.9758163476136378;-0.07115693588867723;-0.07063279289978655;1.006337731593997;9.999385597669567;0.9934737040240685;0.0384014435650243;1.0482415890281955;1.0001172344437583;0.9944706072713583;1.0001177884722385
57.266291;1.0073409496025791;0.983045850801435;0.9758135034426482;-0.07115533204344417;-0.0706312029827242;1.0063405194554007;9.999399614754742;0.9934732692090863;0.038401358056896547;1.048243528982122;1.000115661810639;0.9944700014243905;1.000117346361583
57.276291;1.007343264077885;0.9830469471399492;0.9758112837740494;-0.07115533201342014;-0.07063120499674272;1.0063434080073452;9.999413973339504;0.9934728293151345;0.038401269716570915;1.048245448985839;1.0001140917218057;0.9944692767792663;1.0001169114127502
57.286291;1.007345611352936;0.9830480074961648;0.975809192584853;-0.07115533200206518;-0.07063120695874657;1.0063463946584743;9.999428584984557;0.9934723844207877;0.038401178745779696;1.0482473495413183;1.0001125249769207;0.9944684394785088;1.0001164750469727
57.296291;1.0073479859791175;0.9830490226932432;0.9758072270820931;-0.07115533200763197;-0.07063120886741488;1.0063494780855677;9.999443388831857;0.9934719360099211;0.03840108547254579;1.048249232185065;1.0001109604048297;0.9944674970902998;1.0001160285222124
57.306291;1.0073503847781693;0.9830499844410445;0.9758053842252931;-0.07115533202796505;-0.070631210722222;1.0063526566315737;9.999458362927264;0.9934714875238464;0.038400990298083644;1.0482510981090216;1.0001093936335865;0.9944664590067691;1.0001155648156126
57.316291;1.0073528069498279;0.9830508855938671;0.9758036619110241;-0.0711553320603155;-0.07063121252348668;1.0063559284228536;9.99947351220979;0.993471044424005;0.038400893641906575;1.048252947592452;1.0001078187368646;0.9944653359451954;1.000115078512769
57.326291;1.0073552536532417;0.9830517203100164;0.9758020587976102;-0.07115533210142107;-0.07063121427211087;1.0063592923699496;9.999488855608003;0.9934706132512546;0.038400795921820934;1.0482547807676263;1.0001062303182107;0.9944641386423995;1.0001145645826608
57.336291;1.0073577262731885;0.9830524825279409;0.9758005721338218;-0.07115533214777174;-0.07063121596915699;1.0063627485790807;9.999504418856073;0.9934701991275496;0.038400697560959034;1.0482565991321129;1.0001046246337577;0.9944628775700272;1.0001140184656472
57.346291;1.0073602239017165;0.9830531641287987;0.9757991969068586;-0.07115533219612864;-0.07063121761559454;1.0063662971030465;9.99952023200019;0.9934698033935554;0.03840059899500059;1.048258405861519;1.00010299938955;0.9944615638293448;1.0001134371725606
57.356291;1.0073627429060479;0.9830537554595659;0.9757979274394203;-0.07115533224377565;-0.07063121921230522;1.0063699366311316;9.999536326515447;0.9934694239122955;0.03840050066479368;1.048260203279278;1.0001013531946046;0.9944602092622208;1.0001128186725528
57.366291;1.0073652791075491;0.983054247330876;0.9757967593799347;-0.07115533228817869;-0.07063122075995248;1.0063736650663604;9.999552723615444;0.9934690576154941;0.038400403005172334;1.0482619898883616;1.0000996858261544;0.9944588259346835;1.0001121598998821
57.376291;1.0073678293389923;0.9830546325504648;0.9757956911275694;-0.07115533232662002;-0.0706312222587895;1.0063774805614059;9.999569430162081;0.9934687024761484;0.03840030644409091;1.04826376077231;1.0000979988245073;0.9944574269715216;1.0001114563805404
57.386291;1.0073703908704745;0.9830549065719245;0.9757947238909647;-0.07115533235610957;-0.07063122370875122;1.0063813814931288;9.999586458609196;0.9934683573116516;0.038400211410462;1.0482655100399192;1.0000962956443968;0.9944560279567712;1.000110703595773
57.396291;1.0073729606016106;0.9830550668942932;0.975793860242486;-0.07115533237346593;-0.07063122510967595;1.0063853656585275;9.999603845211837;0.9934680203144223;0.0384001183215659;1.048267231467526;1.0000945814385953;0.9944546464514996;1.0001098978113723
57.406291;1.0073755353880454;0.9830551115198373;0.9757931028535306;-0.07115533237575511;-0.07063122646162238;1.0063894294911664;9.999621643167629;0.9934676874844944;0.03840002754797235;1.0482689173903235;1.0000928631382882;0.9944533003472702;1.000109036004153
57.416291;1.007378112686087;0.983055038509753;0.9757924543323309;-0.07115533236077146;-0.07063122776531992;1.0063935685106313;9.999639907078091;0.9934673519165503;0.03839993941823448;1.048270558446982;1.0000911491501863;0.9944520071716355;1.0001081158952065
57.426291;1.0073806905771983;0.9830548473396106;0.9757919176905072;-0.07115533232678942;-0.07063122902234514;1.006397777758795;9.999658684801826;0.9934670039352591;0.03839985426048486;1.0482721448807273;1.0000894477807285;0.9944507833684575;1.000107135858631
57.436291;1.0073832670931782;0.9830545400068211;0.975791496465922;-0.07115533227200568;-0.0706312302346544;1.0064020501562725;9.999678010622075;0.9934666318153069;0.03839977241247115;1.048273667811406;1.0000877665351837;0.9944496425523889;1.0001060943131543
57.446291;1.0073858391712458;0.9830541205954588;0.9757911940308058;-0.07115533219459191;-0.07063123140363053;1.0064063762562743;9.999697897756997;0.99346622415236;0.03839969419001964;1.0482751195225135;1.000086113785191;0.994448594664062;1.0001049896953425
57.456291;1.007388402169869;0.9830535937528743;0.9757910128115109;-0.07115533209317394;-0.07063123252935948;1.0064107480670608;9.999718334180995;0.9934657728603529;0.038399619831865385;1.0482764939139815;1.0000845003171936;0.9944476464979757;1.0001038210507636
57.466291;1.0073909503919931;0.983052962958377;0.9757909541304812;-0.07115533196700664;-0.07063123361075593;1.006416161751674;9.99973928291604;0.9934652742522884;0.03839954946535943;1.0482777877139149;1.0000829386966694;0.9944468021442748;1.0001025873328198
57.476291;1.0073934782924794;0.9830522301153595;0.9757910186202557;-0.07115533181582023;-0.07063123464599212;1.0064206157816002;9.999760692162686;0.9934647280930063;0.038399483135367056;1.0482790005842701;1.0000814410644403;0.9944460635078158;1.0001012856499092
57.486291;1.0073959821511282;0.98305139709111;0.9757912067829448;-0.07115533163992085;-0.07063123563270172;1.0064251081170816;9.999782510652803;0.9934641357110271;0.03839942082944354;1.0482801337745393;1.000080016749756;0.9944454317413988;1.0000999112046483
57.496291;1.007398461050782;0.983050467872547;0.9757915191453365;-0.07115533144031812;-0.07063123656838097;1.0064296355987077;9.999804696799735;0.9934634985595873;0.03839936245094125;1.0482811899539124;1.0000786713549623;0.9944449087207368;1.000098459479271
57.506291;1.0074009165228492;0.9830494496172907;0.9757919554037244;-0.07115533121821845;-0.07063123745083887;1.0064341947667477;9.999827217925946;0.9934628179247048;0.038399307810718666;1.0482821739212123;1.0000774078854966;0.9944444972749148;1.0000969279353447
57.516291;1.0074033522612085;0.9830483518557205;0.9757925128811098;-0.07115533097461546;-0.07063123827833719;1.00643878242124;9.999850038061199;0.9934620946073409;0.03839925663955371;1.0482830913558552;1.000076228427894;0.9944442011043603;1.0000953153085346
57.526291;1.0074057745566987;0.9830471849012853;0.9757931857528578;-0.0711553307108565;-0.07063123904976752;1.0064433960194343;9.999873102568051;0.9934613283666626;0.03839920858153017;1.0482839465696836;1.0000751348545234;0.9944440250214058;1.0000936205838231
57.536291;1.0074081928810559;0.983045958379288;0.975793965100071;-0.07115533042915509;-0.07063123976475345;1.0064480343518158;9.99989633482628;0.9934605183782307;0.038399163239294924;1.0482847416909167;1.000074128795988;0.9944439744184659;1.0000918445551215
57.546291;1.007410619774907;0.9830446797772259;0.9757948387175146;-0.07115533013201816;-0.07063124042335091;1.0064526979607822;9.999919649120262;0.9934596646393571;0.0383991202800123;1.0482854774025192;1.0000732121686913;0.9944440544050961;1.0000899922099427
57.556291;1.0074130695437946;0.9830433536810284;0.9757957912001707;-0.07115532982149045;-0.07063124102570671;1.006457388391658;9.999942970432521;0.9934587691747873;0.03839907948797814;1.048286154849879;1.0000723880128923;0.9944442695759581;1.0000880723318355
57.566291;1.0074155572458918;0.9830419814601201;0.9757968048036716;-0.07115532949925384;-0.070631241572015;1.006462106362855;9.999966246546036;0.9934578363845571;0.038399040733066915;1.0482867774423146;1.0000716604679096;0.9944446237449078;1.0000860946899646
57.576291;1.0074180986258359;0.983040560985363;0.9757978602817775;-0.07115532916711287;-0.07063124206271333;1.0064668507958248;9.999989440563679;0.9934568724039117;0.038399003924448845;1.0482873506358126;1.0000710340973;0.9944451187474834;1.0000840673474314
57.586291;1.00742070908411;0.98303908768982;0.9757989380459391;-0.07115532882706248;-0.07063124249867284;1.0064716194924632;10.000012512627299;0.9934558841159349;0.03839896897985891;1.048287879676752;1.0000705127861529;0.9944457526938925;1.0000819958570917
57.596291;1.0074234016805133;0.9830375565604393;0.9758000199226782;-0.07115532848102461;-0.07063124288105015;1.0064764096156824;10.000035422510384;0.9934548780893266;0.03839893579182881;1.0482883672596768;1.0000700989604663;0.9944465189565665;1.000079884576414
57.606291;1.0074261867092125;0.9830359635061345;0.9758010904657715;-0.07115532813070498;-0.07063124321084331;1.0064812169926347;10.000058151165335;0.9934538589087125;0.03839890420069686;1.0482888135043373;1.0000697944309744;0.9944474063348981;1.0000777379946493
57.616291;1.0074290728933686;0.9830343064233117;0.9758021378228752;-0.07115532777753804;-0.07063124348862086;1.0064860360607897;10.000080701939787;0.993452827781686;0.03839787399216969;1.0482892181151657;1.0000696014381945;0.994448361354861;1.0000755605509934
57.626291;1.0074320674684856;0.9830325860567716;0.9758031542290104;-0.07115532742265357;-0.07063124371469652;1.006490861273919;10.000103081776025;0.9934517827604501;0.038397844909622114;1.0482895815750466;1.0000695224357;0.994449444253345;1.0000733561070279
57.636291;1.007435175193054;0.9830308058811548;0.9758041357667017;-0.07115532706695189;-0.07063124388953312;1.006495687729098;10.000125291029146;0.993450720356614;0.03839781669341986;1.048289904319428;1.0000695590741266;0.9944505990242426;1.0000711279925927
57.646291;1.0074383987771705;0.9830289711004329;0.9758050820276156;-0.07115532671112114;-0.07063124401361041;1.0065005102180757;10.000147324142139;0.9934496375287498;0.03839778912401448;1.0482901862350726;1.0000697105023106;0.994451808967828;1.000068878533152
57.656291;1.0074417403814548;0.9830270874635507;0.9758059960033473;-0.07115532635547324;-0.07063124408667859;1.0065053227652012;10.000169172556042;0.9934485331295642;0.038397762001224356;1.0482904272413651;1.0000699727631843;0.9944530581703268;1.0000666073932842
57.666291;1.0074452020010751;0.9830251601216938;0.975806883799037;-0.07115532599983426;-0.0706312441077328;1.0065101196465052;10.00019082487419;0.9934474077982204;0.038397735097162364;1.0482906274267603;1.0000703408007006;0.9944543318086742;1.0000643104490958
57.676291;1.0074487849447962;0.9830231923039494;0.975807753515028;-0.07115532564359527;-0.07063124407593965;1.0065148960266863;10.000212265282828;0.9934462623615938;0.03839770813036284;1.048290786675945;1.0000708110914194;0.9944556168598873;1.0000619806329214
57.686291;1.0074524894184949;0.9830211843946128;0.9758086132594593;-0.071155325285893;-0.07063124399097552;1.0065196466274904;10.00023348144915;0.9934450973207682;0.038397680739450324;1.0482909047087272;1.0000713827920533;0.9944569029881773;1.000059610035434
57.696291;1.0074563138091193;0.9830191340236136;0.9758094695240723;-0.0711553249259518;-0.07063124385257646;1.0065243639974923;10.000254476038;0.9934439141495709;0.038397652504453886;1.0482909811492709;1.0000720562671974;0.9944581833301546;1.00005719204348
57.706291;1.0074602548840235;0.9830170367735567;0.9758103266786134;-0.07115532456335932;-0.07063124366039966;1.006529038958439;10.00027526675553;0.9934427155024996;0.03839762301868397;1.0482910156538752;1.0000728297984431;0.9944594535219368;1.0000547226062437
57.716291;1.0074643098826204;0.9830148881262979;0.9758111868961387;-0.0711553241981383;-0.07063124341419418;1.006533662858483;10.000295881336433;0.9934415038356746;0.03839759190942073;1.0482910087924266;1.0000736978902582;0.994460709128223;1.000052200362706
57.726291;1.007468477964034;0.9830126866115086;0.9758120500276315;-0.07115532383093022;-0.07063124311405525;1.006538228810333;10.000316351334762;0.9934402802893194;0.03839755881407857;1.0482909625784498;1.0000746530661737;0.9944619438557776;1.000049626467236
57.736291;1.0074727593007993;0.9830104352815268;0.9758129143008586;-0.0711553234633611;-0.07063124276086692;1.0065427312947552;10.000336699454149;0.9934390438007401;0.038397523400702516;1.0482908793682775;1.000075689140099;0.9944631491026373;1.0000470048732388
57.746291;1.0074771526053343;0.9830081404745374;0.9758137774313234;-0.07115532309809934;-0.07063124235646656;1.0065471652745948;10.000356928912598;0.9934377909148897;0.03839748543317022;1.0482907600060023;1.0000768024742999;0.9944643145148516;1.0000443416791862
57.756291;1.007481652479629;0.9830058099577633;0.9758146365533076;-0.07115532273844577;-0.07063124190342177;1.006551524999796;10.000377024132721;0.9934365177103269;0.03839744479089527;1.0482906030232393;1.0000779912103963;0.9944654296219594;1.0000416425734058
57.766291;1.00748624846565;0.9830034513557104;0.9758154875633055;-0.07115532238805823;-0.0706312414048773;1.0065558027917396;10.000396958349233;0.9934352220618465;0.038397401419639314;1.0482904055705733;1.0000792546824306;0.9944664850846527;1.0000389114045414
57.776291;1.0074909270029484;0.98300107093105;0.9758163249508803;-0.07115532205098807;-0.07063124086447824;1.0065599885394845;10.000416699684049;0.9934339038034351;0.03839735531071419;1.0482901647493958;1.000080592784125;0.9944674727721128;1.0000361515202263
57.786291;1.0074956749909283;0.9829986736378821;0.9758171421191575;-0.07115532173145825;-0.07063124028633008;1.006564070292213;10.000436211689475;0.9934325638590114;0.03839730652677824;1.0482898777811933;1.000082005448453;0.99446838630369;1.0000333665431533
57.796291;1.0075004822755165;0.9829962644203675;0.9758179325826549;-0.07115532143332345;-0.07063123967502608;1.0065680348738586;10.00045545473725;0.9934312034351334;0.03839725521911725;1.048289541284828;1.0000834930648712;0.994469222286093;1.0000305594848253
57.806291;1.007505341786039;0.9829938493301189;0.9758186911116442;-0.07115532115975039;-0.07063123903540268;1.0065718675858861;10.000474396224611;0.9934298231539793;0.038397201656854306;1.0482891506137535;1.0000850565563328;0.9944699806122416;1.0000277327897733
57.816291;1.0075102474587885;0.98299143547462;0.9758194127120375;-0.0711553209132587;-0.07063123837211747;1.006575552254059;10.00049301382012;0.9934284231077417;0.03839714625619339;1.0482886995176721;1.0000866970948465;0.9944706632689921;1.0000248888569905
57.826291;1.0075151915485032;0.9829890299274122;0.9758200910412137;-0.0711553206958661;-0.0706312376894343;1.0065790721534655;10.000511278070894;0.9934270037573794;0.038397089544143774;1.0482881803529098;1.0000884161153258;0.9944712725240357;1.0000220296913378
57.836291;1.0075201634321709;0.982986638176498;0.9758207191859173;-0.07115532050917663;-0.07063123699110897;1.0065824103330012;10.00052914343243;0.9934255665146453;0.03839703206969319;1.0482875845529676;1.0000902145688966;0.9944718096963677;1.0000191566973597
57.846291;1.007525149495989;0.9829842634559914;0.9758212915159314;-0.07115532035460309;-0.07063123628031193;1.006585548833989;10.000546570523824;0.993424113992809;0.03839697434667276;1.0482869023351702;1.0000920919326668;0.994472275520372;1.0000162705004965
57.856291;1.0075301332790982;0.9829819077080277;0.9758218042351227;-0.07115532023363957;-0.0706312355597845;1.0065884681396031;10.000563551271819;0.9934226498805012;0.03839691684142985;1.0482861219150852;1.0000940462531598;0.9944726718896149;1.0000133709238652
57.866291;1.0075350966247574;0.982979572841231;0.97582225460541;-0.07115532014757861;-0.07063123483215956;1.0065911479223577;10.000580106987055;0.9934211781577559;0.03839685993226444;1.0482852302321026;1.0000960738260636;0.9944730025067017;1.0000104580859188
57.876291;1.007540021591196;0.98297726134935;0.9758226399785297;-0.07115532009701951;-0.07063123410014956;1.0065935689669891;10.000596269147165;0.9934197019943093;0.038396803883122534;1.048284215311539;1.0000981677715675;0.9944732712427516;1.0000075330372453
57.886291;1.007544891375003;0.9829749764329585;0.975822957894118;-0.07115532008207899;-0.07063123336653135;1.006595715139255;10.000612065352684;0.9934182234003327;0.03839674888288639;1.048283067030363;1.0001003179194554;0.9944734804318376;1.0000045964869888
57.896291;1.0075496894265406;0.9829727222239418;0.9758232074601282;-0.07115532010293392;-0.07063123263413125;1.0065975742235265;10.000627512929622;0.9934167445512972;0.03839669505394873;1.0482817752084475;1.0001025123598848;0.9944736309662625;1.000001646852685
57.906291;1.007554398044681;0.9829705043729047;0.9758233905667917;-0.07115532015996032;-0.0706312319058148;1.0065991376081498;10.000642610292342;0.9934152693683251;0.03839664243693485;1.0482803282297584;1.0001047380681825;0.9944737239978267;0.9999986788780674
57.916291;1.007558997521433;0.9829683298073976;0.975823511918378;-0.07115532025369763;-0.07063123118436578;1.0066003995520498;10.000657326984424;0.9934138033994169;0.03839659102983687;1.0482787138420055;1.000106980737473;0.9944737622448155;0.9999956835079213
57.926291;1.0075634658468762;0.9829662060039501;0.9758235778105073;-0.07115532038506432;-0.07063123047234933;1.006601356940026;10.000671604900157;0.9934123529894601;0.03839654083086107;1.0482769204385722;1.000109225980188;0.994473749025384;0.9999926495058953
57.936291;1.0075677794459483;0.9829641410620773;0.9758235941079823;-0.07115532055567764;-0.07063122977204794;1.0066020095183152;10.000685376068935;0.9934109250419869;0.038396491854662186;1.0482749380862295;1.0001114613520565;0.9944736865785061;0.9999895657732508
57.946291;1.0075719152862979;0.9829621436517832;0.9758235651549945;-0.07115532076763544;-0.07063122908548025;1.006602359821358;10.000698584173518;0.9934095265472512;0.03839644417082486;1.0482727597051071;1.0001136768980872;0.9944735759460102;0.999986423045938
57.956291;1.0075758533893622;0.9829602222419463;0.975823494341959;-0.07115532102263677;-0.07063122841453166;1.0066024126261726;10.000711193704262;0.9934081635306006;0.03839639795477152;1.048270381750978;1.0001158640572059;0.9944734175700078;0.9999832147618233
57.966291;1.007579577960459;0.9829583844736108;0.975823385129526;-0.07115532132130911;-0.0706312277611897;1.006602173857342;10.000723184650951;0.9934068401222462;0.03839635348309224;1.0482678044587865;1.0001180146812942;0.9944732114164211;0.9999799369421675
57.976291;1.0075830772937129;0.982956637563426;0.9758232413413294;-0.07115532166313958;-0.07063122712767503;1.0066016491616796;10.000734540646084;0.9934055578665225;0.03839631107174825;1.0482650319554632;1.0001201209490616;0.9944729575924977;0.999976587192765
57.986291;1.0075863439912527;0.9829549895149629;0.9758230665739873;-0.07115532204665187;-0.07063122651622067;1.006600843209752;10.000745239387845;0.9934043153983748;0.038396271018703305;1.0482620709503048;1.0001221757910164;0.9944726577606964;0.9999731636408572
57.996291;1.0075893747142737;0.9829534488907117;0.9758228635514438;-0.07115532246960882;-0.0706312259286752;1.006599760774425;10.000755249363353;0.9934031090895836;0.03839623358168115;1.0482589286572344;1.0001241734014068;0.9944723160036689;0.9999696646057035
58.006291;1.0075921687317337;0.9829520224970156;0.975822633286071;-0.07115532292913225;-0.07063122536657551;1.0065984090605966;10.000764536203748;0.9934019341575466;0.03839619899786221;1.048255612497618;1.0001261094884546;0.994471939075065;0.999966089776568
58.016291;1.007594727341976;0.9829507136130844;0.975822374092267;-0.07115532342190707;-0.07063122483166853;1.006596798516743;10.00077307503446;0.993400784837705;0.038396167496452936;1.0482521311214892;1.0001279817121211;0.9944715365166366;0.9999624428130396
58.026291;1.0075970548221937;0.9829495222096991;0.975822081917975;-0.07115532394469795;-0.07063122432584577;1.0065949411362982;10.000780853272294;0.9933996546226751;0.03839613925753169;1.0482484948109636;1.0001297903674213;0.9944711204419563;0.9999587326491785
58.036291;1.0075991584913997;0.9829484465733441;0.9758217516873839;-0.07115532449475323;-0.07063122385047173;1.0065928489577987;10.000787862431508;0.9933985381952323;0.03839611439680248;1.048244715106977;1.0001315378075282;0.9944707055287764;0.9999549713669433
58.046291;1.0076010471848134;0.9829474848789097;0.9758213785983543;-0.07115532506946037;-0.07063122340632931;1.0065905343876314;10.000794092554791;0.9933974330403282;0.03839609299915116;1.0482408047200984;1.0001332265043947;0.9944703085493728;0.999951171076079
58.056291;1.0076027299955628;0.982946635018747;0.9758209595739247;-0.07115532566543524;-0.07063122299407565;1.0065880110731105;10.000799537895066;0.9933963390277425;0.03839607513337626;1.0482367785161875;1.0001348573954172;0.9944699462965733;0.9999473422993828
58.066291;1.0076042161709113;0.9829458938541654;0.975820494277367;-0.07115532627809028;-0.07063122261432585;1.0065852937330053;10.00080420593906;0.9933952574435144;0.03839606088014133;1.0482326539298668;1.0001364292925161;0.994469633621811;0.9999434932821917
58.076291;1.0076055156555759;0.982945257820143;0.9758199851893162;-0.07115532690222474;-0.07063122226753056;1.0065823968901042;10.000808111080143;0.9933941907226044;0.03839605037840202;1.0482284489927793;1.0001379394780276;0.9944693827007149;0.9999396298182572
58.086291;1.0076066398773411;0.9829447238032617;0.9758194373627792;-0.0711553275328451;-0.07063122195385495;1.0065793342031042;10.000811262345263;0.9933931426096596;0.03839604380827053;1.0482241803716181;1.0001393857495884;0.9944692027635575;0.9999357560622704
58.096291;1.0076076024709693;0.9829442893259379;0.9758188576962953;-0.07115532816535082;-0.07063122167309485;1.0065761193885823;10.000813664789735;0.9933921178929114;0.038396041309307655;1.0482198641946436;1.0001407690100588;0.9944691008080657;0.9999318759918275
58.106291;1.0076084190830195;0.98294395249849;0.9758182534177172;-0.07115532879533504;-0.0706312214248251;1.0065727671036957;10.000815319914697;0.9933911216503267;0.0383960428989158;1.048215518392019;1.0001420937747973;0.9944690830070383;0.9999279941458489
58.116291;1.0076091063440125;0.9829437115549973;0.9758176308911513;-0.07115532941855944;-0.0706312212086016;1.0065692919814784;10.000816217403743;0.9933901587387175;0.038396048453615425;1.0482111637193137;1.000143365948735;0.9944691547428917;0.9999241152295818
58.126291;1.0076096815746391;0.9829435636665969;0.9758169957863579;-0.07115533003100394;-0.07063122102417065;1.0065657066577531;10.00081633267241;0.9933892339584395;0.038396057791504554;1.0482068217926086;1.0001445908497284;0.9944693190122946;0.9999202431581675
58.136291;1.0076101628125549;0.9829435037907386;0.9758163537566154;-0.07115533062868687;-0.07063122087160541;1.0065620209747956;10.000815627673122;0.9933883527442969;0.03839607079409916;1.048202511907799;1.0001457733758803;0.9944695751576896;0.9999163798754525
58.146291;1.0076105674717493;0.9829435250495219;0.9758157100622155;-0.07115533120747376;-0.0706312207510734;1.006558242835308;10.000814058114742;0.9933875213728539;0.03839608743563761;1.0481982500561091;1.000146919227021;0.9944699191735799;0.9999125253472981
58.156291;1.0076109108876012;0.9829436203337868;0.9758150683863391;-0.0711553317631036;-0.07063122066253304;1.006554379326472;10.00081159698103;0.9933867461835952;0.038396107676325446;1.0481940500738616;1.0001480355453047;0.9944703446437241;0.9999086793616309
58.166291;1.0076112062757319;0.982943783047437;0.9758144313397702;-0.07115533229117635;-0.07063122060593274;1.0065504370931695;10.00080824503992;0.9933860327687983;0.03839613133771334;1.0481899252147704;1.000149130079624;0.9944708433149202;0.9999048435974193
58.176291;1.0076114646907215;0.982944006903647;0.9758138035611859;-0.0711553327872319;-0.0706312205817988;1.006546422090841;10.000804008989496;0.9933853858519793;0.03839615810312122;1.0481858892032658;1.0001502093872148;0.9944714060713908;0.999901022870167
58.186291;1.007611694053871;0.9829442859472771;0.9758131937572914;-0.07115533324712192;-0.07063122059154668;1.0065423397476851;10.000798879688885;0.9933848095855858;0.03839618762648357;1.0481819561438475;1.0001512774689276;0.9944720246241124;0.9998972250873316
58.196291;1.0076118988489782;0.9829446147434957;0.9758126130744069;-0.07115533366726408;-0.07063122063711508;1.0065381958391897;10.000792832432701;0.9933843075453892;0.03839621962004983;1.0481781395243763;1.0001523355095197;0.9944726923980838;0.9998934599560594
58.206291;1.0076120816323377;0.9829449886488844;0.9758120723957968;-0.07115533404472564;-0.07063122072019817;1.0065339967599396;10.000785837692968;0.9933838823408752;0.03839625385157297;1.0481744508308648;1.0001533825233346;0.9944734041599796;0.9998897376396896
58.216291;1.007612244726924;0.9829454036953047;0.9758115810550564;-0.07115533437748438;-0.07063122084175402;1.006529749084131;10.00077786694016;0.9933835358135066;0.03839629008220229;1.0481708989196665;1.0001544160349516;0.9944741556467761;0.9998860681804657
58.226291;1.0076123902916942;0.9829458550808694;0.9758111470111074;-0.07115533466455447;-0.07063122100203019;1.0065254593613377;10.000768894615018;0.9933832694524736;0.03839632803136392;1.0481674905986096;1.0001554315172683;0.9944749431833012;0.9998824615014422
58.236291;1.007612519517003;0.9829463357043389;0.9758107773193774;-0.07115533490560633;-0.07063122120071436;1.006521133770168;10.000758906014505;0.993383083842924;0.03839636740783314;1.0481642302769605;1.0001564209449951;0.9944757633080848;0.9998789277982376
58.246291;1.0076126318311422;0.9829468367959163;0.9758104771695243;-0.07115533510037006;-0.07063122143711545;1.0065167771119727;10.000747903210726;0.9933829781914355;0.03839640793363562;1.0481611186853355;1.0001573730813234;0.994476613378868;0.9998754774791645
58.256291;1.0076127242861317;0.9829473494130577;0.9758102487168105;-0.07115533524820333;-0.07063122171045104;1.0065123918109218;10.000735897626164;0.9933829510806406;0.03839644931350868;1.0481581545714387;1.0001582761925967;0.9944774921226425;0.9998721198634148
58.266291;1.007612792091445;0.9829478652858762;0.9758100917809982;-0.0711553353482023;-0.07063122201992723;1.0065079778006296;10.000722895385959;0.9933830013907138;0.03839649120003589;1.0481553392767473;1.0001591201986901;0.9944783992080639;0.9998688620614357
58.276291;1.0076128297981788;0.9829483775433556;0.975810005247174;-0.07115533539983736;-0.07063122236442838;1.0065035332780876;10.000708890105367;0.9933831280315533;0.038396533197506716;1.0481526788837092;1.0001598967506473;0.9944793348080035;0.9998657090631872
58.286291;1.007612831541023;0.9829488813157978;0.9758099880924922;-0.07115533540347352;-0.07063122274221595;1.0064990562444476;10.000693866950387;0.9933833290145216;0.038396574911782014;1.0481501826326127;1.00016059803334;0.9944802990860079;0.9998626640411447
58.296291;1.007612790607735;0.9829493739828288;0.9758100399376395;-0.07115533536031295;-0.07063122315114367;1.0064945465512052;10.000677807171414;0.9933836017581559;0.03839661600421364;1.0481478607452868;1.000161214773797;0.9944812914372413;0.9998597285758912
58.306291;1.0076126996280388;0.9829498552780583;0.9758101604996274;-0.07115533527195606;-0.07063122358906451;1.0064900066876308;10.00066069434577;0.9933839446379233;0.038396656192545245;1.0481457226952915;1.0001617359351864;0.9944823100654818;0.9998569029245337
58.316291;1.0076125520274055;0.9829503265198949;0.9758103486577957;-0.07115533514025418;-0.07063122405378279;1.0064854403735877;10.000642528668239;0.993384357560786;0.038396695237901186;1.0481437762329717;1.0001621508943275;0.9944833512471611;0.9998541862631007
58.326291;1.0076123432458308;0.9829507888821853;0.9758106024753391;-0.07115533496757921;-0.07063122454266901;1.0064808507324068;10.000623335812838;0.9933848407183306;0.03839673296603559;1.04814202798655;1.0001624497869057;0.9944844082515838;0.9998515772554339
58.336291;1.0076120700855458;0.9829512423537189;0.9758109193961207;-0.07115533475686411;-0.07063122505242911;1.0064762398289653;10.000603163689334;0.9933853927780945;0.03839676927527081;1.0481404840956527;1.0001626214239867;0.9944854718565297;0.9998490744597875
58.346291;1.0076117295508586;0.9829516863561232;0.975811295601145;-0.07115533451142146;-0.07063122557936456;1.0064716092390613;10.000582078915784;0.9933860099705598;0.038396804107164534;1.0481391498054904;1.0001626531869552;0.9944865328300134;0.999846675854842
58.356291;1.007611317902453;0.9829521208225959;0.9758117258574779;-0.07115533423502884;-0.0706312261199006;1.0064669603024023;10.00056016628779;0.9933866864643673;0.038396837439770126;1.0481380293314477;1.0001625336366915;0.9944875840435079;0.9998443777002736
58.366291;1.0076108294266408;0.9829525463362467;0.9758122042032198;-0.07115533393207144;-0.0706312266708158;1.0064622933258305;10.00053752542746;0.9933874151066671;0.038396869332000136;1.0481371258111074;1.0001622547073956;0.9944886204933938;0.9998421740798566
58.376291;1.0076102568941765;0.9829529632645272;0.9758127237389813;-0.07115533360756474;-0.07063122722929423;1.0064576067748172;10.000514262085206;0.9933881880033615;0.03839689996379862;1.048136440666937;1.0001618113554271;0.9944896379200809;0.9998400583791682
58.386291;1.0076095941564795;0.9829533704076617;0.9758132759608509;-0.0711553332671109;-0.0706312277931746;1.0064528985355568;10.000490477041511;0.9933889971838432;0.03839692961676273;1.048135973615828;1.0001611994451487;0.9944906318197284;0.9998380248741723
58.396291;1.0076088373366145;0.9829537645288644;0.9758138515217962;-0.07115533291650032;-0.07063122836097366;1.0064481682521187;10.000466261625878;0.9933898352288618;0.038396958608757324;1.0481357236022693;1.0001604148014387;0.9944915974728165;0.9998360687418252
58.406291;1.0076079829483318;0.9829541416449081;0.9758144423347596;-0.07115533256106243;-0.0706312289313329;1.0064434174562988;10.000441701725101;0.993390695752497;0.03839698723273872;1.0481356889862659;1.0001594542860888;0.9944925306429653;0.9998341859233757
58.416291;1.0076070255107656;0.9829544988087985;0.9758150431912241;-0.07115533220539673;-0.07063122950245783;1.0064386480750018;10.000416881004103;0.9933915736627524;0.03839701570993792;1.0481358662394715;1.0001583165412904;0.9944934285644617;0.9998323731389361
58.426291;1.007605957342379;0.9829548354055654;0.9758156518163311;-0.07115533185372712;-0.0706312300720927;1.0064338619795732;10.000391880481985;0.9933924651721411;0.03839704416088529;1.048136249203798;1.0001570019976957;0.9944942900692487;0.9998306274232642
58.436291;1.007604770410462;0.9829551539069784;0.9758162680231788;-0.0711553315104927;-0.0706312306378077;1.006429061591729;10.000366779276392;0.9933933673805907;0.03839707263614564;1.0481368305898044;1.0001555131357467;0.9944951146447055;0.9998289459166705
58.446291;1.0076034583750229;0.9829554599821219;0.9758168927195408;-0.07115533118055985;-0.07063123119716867;1.0064242503702931;10.00034165845069;0.9933942771762803;0.03839710116629571;1.0481376034132417;1.0001538539240011;0.994495901772339;0.9998273257447442
58.456291;1.0076020171818483;0.9829557617818423;0.9758175274391607;-0.07115533086887783;-0.07063123174791613;1.006419432946452;10.000316602601213;0.9933951902032802;0.03839712975157865;1.048138560444941;1.000152028968857;0.9944966507158839;0.9998257632119062
58.466291;1.0076004444940814;0.9829560681498024;0.9758181744268738;-0.07115533057994165;-0.07063123228831293;1.0064146154781506;10.00029169212524;0.9933961004241728;0.038397158347034575;1.0481396938742698;1.000150043644205;0.9944973601678131;0.9998242530744936
58.476291;1.0075987397096677;0.9829563866978887;0.9758188363529596;-0.07115533031771043;-0.07063123281712798;1.0064098061254536;10.000266995403202;0.993397000632421;0.03839718690009342;1.0481409969263351;1.0001479028427818;0.994498028304897;0.9998227891568217
58.486291;1.0075969048606055;0.9829567223989784;0.9758195156136249;-0.07115533008609143;-0.07063123333330502;1.006405014634071;10.000242574426762;0.9933978846546331;0.038397215374925124;1.0481424657592804;1.0001456084978348;0.9944986535294632;0.9998213658850418
58.496291;1.0075949447813746;0.9829570769934319;0.9758202135300916;-0.07115532988906087;-0.07063123383611403;1.0064002510449372;10.00021848941009;0.9933987495291474;0.038397243717798596;1.0481440995006486;1.0001431598977366;0.9944992349867359;0.9998199793237821
58.506291;1.0075928654050104;0.9829574505192702;0.9758209299182784;-0.07115532973000087;-0.07063123432544464;1.0063955250736647;10.000194789414238;0.993399595347431;0.03839727182853001;1.048145898357466;1.0001405562900603;0.9944997727705723;0.9998186275718345
58.516291;1.0075906716148268;0.9829578439802901;0.9758216633888784;-0.07115532961123221;-0.07063123480142586;1.0063908471244973;10.000171512782378;0.9934004234260662;0.038397299602026466;1.04814786154579;1.00013779841863;0.9945002684612847;0.9998173101518427
58.526291;1.0075883665642296;0.9829582604930848;0.9758224119040151;-0.07115532953418675;-0.07063123526377887;1.0063862298699429;10.000148709435113;0.993401234406797;0.038397326982568696;1.0481499867057218;1.0001348875975309;0.9945007254861948;0.9998160255839706
58.536291;1.0075859522046555;0.9829587039791169;0.9758231736291301;-0.0711553294997599;-0.07063123571155346;1.0063816884747327;10.00012645349845;0.9934020273984472;0.03839735396745392;1.048152271002849;1.0001318229990686;0.9945011485722787;0.9998147695151384
58.546291;1.0075834304683065;0.9829591764458393;0.9758239481431776;-0.07115532950867516;-0.07063123614331132;1.0063772388316448;10.000104828835733;0.9934028004705099;0.03839738059105574;1.0481547129788669;1.0001286003322392;0.994501542607772;0.9998135359915868
58.556291;1.007580805073889;0.9829596765584424;0.9758247379335541;-0.07115532956170754;-0.07063123655757107;1.006372895280463;10.000083910405774;0.9934035514700891;0.038397406917201796;1.0481573133650974;1.000125213598639;0.9945019117145222;0.9998123199632678
58.566291;1.0075780829138845;0.982960200373579;0.9758255494013921;-0.07115532965959075;-0.07063123695313413;1.0063686698942849;10.000063755303694;0.9934042780044618;0.03839743302360655;1.048160073465412;1.0001216575589489;0.9945022591399438;0.9998111181083816
58.576291;1.0075752728818723;0.9829607416545546;0.9758263912039146;-0.07115532980285835;-0.0706312373291686;1.0063645733024293;10.00004440100838;0.9934049767915614;0.03839745896581276;1.0481629927951304;1.0001179290210702;0.9945025877464898;0.999809927822157
58.586291;1.0075723824410046;0.9829612909401205;0.9758272705083755;-0.07115532999176484;-0.07063123768515119;1.0063606150497493;10.000025871359822;0.9934056441938238;0.03839748475110572;1.0481660684738825;1.0001140276473615;0.9945029004070499;0.9998087466028442
58.596291;1.007569416158603;0.9829618355479938;0.9758281908408186;-0.07115533022618187;-0.0706312380207847;1.0063568028995968;10.000008179605782;0.99340627822548;0.03839751035705221;1.0481692954907338;1.000109956110772;0.9945031999211944;0.9998075736536193
58.606291;1.007566377691024;0.982962361166887;0.9758291532374612;-0.07115533050561118;-0.07063123833611024;1.0063531423503123;9.999991323859813;0.993406880043199;0.038397535770298676;1.0481726664192614;1.0001057188013678;0.994503488253586;0.9998064116649404
58.616291;1.0075632717801362;0.9829628537204893;0.9758301583476684;-0.07115533082936452;-0.07063123863149395;1.006349637323825;9.999975295190811;0.9934074537941328;0.03839756100892593;1.0481761714905329;1.0001013209171563;0.994503766048265;0.9998052661926047
58.626291;1.0075601044758717;0.9829633007562626;0.9758312066638644;-0.07115533119656654;-0.07063123890713102;1.0063462917968344;9.999960095709728;0.993408004959381;0.03839758612402195;1.0481797997219682;1.0000967688965772;0.9945040338987876;0.9998041440817277
58.636291;1.0075568826766268;0.9829636922813593;0.9758322983898214;-0.07115533160585734;-0.07063123916273625;1.0063431107495704;9.99994573283909;0.9934085390154054;0.038397611205125325;1.0481835402553192;1.0000920705172485;0.9945042943873099;0.9998030525744261
58.646291;1.0075536134472673;0.9829640208786959;0.9758334346538293;-0.07115533205524542;-0.07063123939773368;1.0063400990537772;9.999932196628695;0.9934090619203261;0.03839763639934473;1.048187383202986;1.000087234499815;0.994504552437599;0.9998019987953515
58.656291;1.007550303673926;0.982964281367753;0.975834617643172;-0.07115533254252984;-0.07063123961128799;1.0063372591303998;9.999919458138516;0.99340958056039;0.03839766188176808;1.04819132053027;1.000082269816819;0.9945048131051109;0.9998009894841966
58.666291;1.0075469611050352;0.9829644705488384;0.9758358491247132;-0.07115533306588838;-0.07063123980219355;1.0063345897387999;9.99990748008244;0.9934101019224811;0.038397687764902384;1.0481953467160692;1.0000771841356095;0.9945050789313792;0.9998000305733145
58.676291;1.0075435959446166;0.9829645866232218;0.9758371300753986;-0.07115533362385885;-0.0706312399689366;1.00633208729585;9.999896205746651;0.9934106329119917;0.03839771407662031;1.0481994575868334;1.000071982732181;0.9945053501399292;0.9997991266347059
58.686291;1.0075411771636478;0.98296553914525;0.9758384408033332;-0.07115569052138923;-0.07063152682233156;1.0063297477645998;9.999885537053629;0.9934111817865172;0.03839774085340335;1.04820364829866;1.0000666698251997;0.9945056264874131;0.999798280710825
58.696291;1.0075378125181205;0.9829655034080633;0.9758398240870264;-0.07115569114262055;-0.0706315269351424;1.0063275671208807;9.999875338383;0.9934117589642395;0.038397768195319454;1.0482079128226913;1.000061251366775;0.9945059074169802;0.9997974944465964
58.706291;1.0075344789232774;0.9829653876729829;0.9758412597576218;-0.07115569179077921;-0.07063152701879709;1.0063255417547405;9.9998654660683;0.9934123753744437;0.03839779621340319;1.048212244239192;1.0000557361592137;0.9945061916509003;0.9997967685356708
58.716291;1.007531198871312;0.9829651889301798;0.9758427469630852;-0.07115569246168706;-0.07063152707338521;1.0063236692057604;9.999855789312738;0.9934130400263712;0.03839782498765123;1.0482166344972037;1.000050134610806;0.9945064782255852;0.9997961031742829
58.726291;1.0075279934085966;0.9829649047975769;0.9758442832928692;-0.07115569315062932;-0.07063152710002954;1.0063219479056051;9.99984618667174;0.9934137593271706;0.03839785458679284;1.048221073809459;1.0000444571344895;0.9945067675052647;0.9997954984329693
58.736291;1.0075248827108056;0.9829645342801592;0.9758458648111297;-0.07115569385262743;-0.07063152710016081;1.0063203762986765;9.99983653521705;0.9934145381532046;0.038397885095433626;1.048225550252905;1.0000387134844109;0.9945070606852479;0.9997949550393264
58.746291;1.0075218875892666;0.9829640778427203;0.9758474866474283;-0.07115569456279787;-0.07063152707509315;1.0063189528313417;9.999826706396409;0.993415380522666;0.03839791661775817;1.0482300503197257;1.0000329132472063;0.9945073591299611;0.9997944747454495
58.756291;1.0075190295022307;0.9829635371440981;0.9758491445273831;-0.07115569527649446;-0.07063152702619432;1.0063176772557443;9.999816569138908;0.993416288779939;0.03839794925695105;1.048234559933532;1.000027066543121;0.9945076643689239;0.9997940597558413
58.766291;1.0075163297258998;0.9829629151129028;0.9758508357494865;-0.07115569598932649;-0.07063152695525038;1.0063165516033836;9.999806002791805;0.9934172628358084;0.03839798308560131;1.0482390644586181;1.000021184017694;0.9945079771914557;0.9997937122989093
58.776291;1.0075138085941573;0.9829622157038709;0.9758525584371361;-0.07115569669723125;-0.07063152686443022;1.0063155793855831;9.999794914048254;0.9934183006820815;0.038398018124661204;1.0482435481810795;1.0000152767693604;0.9945082963330639;0.9997934343785706
58.786291;1.0075114844898625;0.9829614434982812;0.9758543102746556;-0.07115569739626533;-0.07063152675605032;1.006314763810463;9.999783240177615;0.9934193990774632;0.03839805434021187;1.0482479952152217;1.0000093563561763;0.9945086189538067;0.9997932273907959
58.796291;1.0075093729181215;0.9829606043763153;0.9758560884853665;-0.07115569808257538;-0.07063152663263815;1.0063141061253245;9.99977093836286;0.9934205541545347;0.038398091667093105;1.048252391762585;1.0000034350115639;0.9945089420337014;0.9997930927211798
58.806291;1.0075074860091158;0.9829597060504888;0.975857890667963;-0.071155698753148;-0.07063152649702405;1.0063136043669136;9.999757981987937;0.9934217634171743;0.038398130039487645;1.0482567276331947;0.9999975266885257;0.9945092624180825;0.9997930334134078
58.816291;1.0075058318805774;0.9829587567040957;0.9758597148869185;-0.07115569940652529;-0.0706315263521208;1.0063132534120267;9.99974436479278;0.9934230278355731;0.038398169373788586;1.048260996113807;0.9999916475575935;0.9945095758842262;0.9997930548520279
58.826291;1.0075044136440885;0.9829577637336196;0.9758615593091708;-0.07115570004265949;-0.07063152620063269;1.0063130469667814;9.999730098181221;0.9934243514959928;0.038398209513965775;1.0482651932759857;0.9999858147100658;0.9945098767031709;0.9997931632397516
58.836291;1.007503228841492;0.9829567342592579;0.9758634222685021;-0.07115570066220511;-0.07063152604498911;1.0063129789609067;9.999715205723234;0.9934257398928912;0.03839825024059363;1.0482693177255504;0.9999800441843996;0.9945101578304147;0.9997933630929413
58.846291;1.0075022703175376;0.9829556753978588;0.9758653023129126;-0.07115570126592145;-0.07063152588761637;1.0063130423267024;9.999699714192182;0.9934271986002261;0.038398291362381966;1.0482733699426028;0.9999743491536813;0.9945104116419233;0.9997936557912368
58.856291;1.007501528295311;0.9829545936262054;0.9758671983280717;-0.07115570185467766;-0.0706315257312319;1.0063132280220586;9.999683633574037;0.9934287322937058;0.0383983327680751;1.0482773508724228;0.9999687389477945;0.9945106310007735;0.9997940400490859
