time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.866291;1.0075009918719726;0.9829534947797071;0.9758691096119718;-0.0711557024298519;-0.07063152557853493;1.0063135262390814;9.999666945874079;0.993430344253549;0.038398374386930195;1.0482812615421706;0.9999632202109554;0.9945108095908446;0.9997945134588886
58.876291;1.0075006495082965;0.9829523846323989;0.9758710350885423;-0.07115570299328772;-0.07063152543154264;1.0063139270434067;9.999649619848562;0.9934320363516032;0.038398416174842395;1.0482851041507981;0.9999577987929748;0.994510940860398;0.9997950734233426
58.886291;1.0075004894219142;0.9829512695490915;0.9758729720836513;-0.07115570354665192;-0.07063152529151667;1.0063144189545572;9.99963163310989;0.9934338096149102;0.03839845817371128;1.0482888826695267;0.9999524801842747;0.9945110168074182;0.9997957167113879
58.896291;1.0075004994904104;0.9829501568795882;0.9758749158667197;-0.07115570409098582;-0.07063152515957696;1.0063149883286908;9.999612982561244;0.9934356653542218;0.03839850052527249;1.0482926017546625;0.9999472693646321;0.994511028799532;0.9997964390570385
58.906291;1.0075006663023904;0.9829490541135897;0.9758768607234068;-0.07115570462672897;-0.07063152503740462;1.0063156211484319;9.999593683273963;0.993437605623622;0.03839854340002959;1.0482962656609758;0.9999421707836157;0.9945109698256934;0.9997972363999666
58.916291;1.0075009745335353;0.9829479678474763;0.9758788015057418;-0.07115570515388966;-0.07063152492752006;1.0063163048324777;9.999573754228669;0.9934396328499393;0.03839858693223434;1.0482998784880986;0.9999371880496297;0.9945108357476183;0.9997981065232925
58.926291;1.0075014082112055;0.9829469041545059;0.9758807341913249;-0.07115570567207359;-0.07063152483282036;1.0063170289854235;9.9995532004659;0.9934417502718649;0.03839863122971408;1.0483034443428165;0.9999323237221063;0.9945106255665163;0.9997990486035119
58.936291;1.0075019530748353;0.9829458693181466;0.9758826559872974;-0.07115570618030843;-0.07063152475593318;1.006317785666846;9.99953201598904;0.9934439628246929;0.038398676430008244;1.048306966807727;0.9999275791939073;0.9945103413902082;0.999800060926125
58.946291;1.0075025973460208;0.9829448699318456;0.9758845653198337;-0.07115570667717606;-0.07063152469920832;1.0063185684006506;9.999510203111571;0.993446276208229;0.038398722705186836;1.0483104484859176;0.9999229543304297;0.9945099879115907;0.9998011393876003
58.956291;1.0075033307172678;0.9829439127689856;0.9758864610375143;-0.07115570716120424;-0.07063152466487792;1.006319370571786;9.999487784292485;0.9934486954596279;0.03839877021750115;1.0483138907650675;0.9999184470464789;0.9945095714357299;0.9998022781001902
58.966291;1.0075041432594503;0.9829430046414784;0.975888341091548;-0.07115570763076244;-0.0706315246546617;1.0063201850021382;9.999464804504312;0.9934512257717437;0.03839881910210145;1.0483172942185477;0.9999140529365769;0.9945090981943113;0.9998034711230624
58.976291;1.0075050249763564;0.9829421521373535;0.9758902013900929;-0.07115570808383778;-0.0706315246691783;1.00632100407388;9.99944132532658;0.993453873490155;0.03839886947648218;1.04832065996355;0.9999097655919676;0.9945085731289622;0.9998047135623178
58.986291;1.0075059663701431;0.9829413611567633;0.9758920353654639;-0.07115570851836504;-0.07063152470793034;1.0063218191662344;9.999417403086056;0.9934566448257659;0.03839892147870472;1.048323990349929;0.9999055780009002;0.9945080007669145;0.9998060009520463
58.996291;1.0075069594813542;0.9829406364500498;0.9758938348781625;-0.0711557089325311;-0.07063152477005892;1.0063226202704856;9.999393069627423;0.9934595439349482;0.03839897530270514;1.0483272878585006;0.9999014835055683;0.99450738607752;0.9998073273359175
59.006291;1.0075079975906716;0.9829399816431141;0.9758955919129902;-0.07115570932434072;-0.07063152485525018;1.0063233972392287;9.99936834271804;0.9934625725331386;0.03839903115824494;1.0483305542420056;0.9998974753387069;0.9945067331532281;0.9998086838383856
59.016291;1.0075090736097485;0.9829394000685568;0.9758972992667208;-0.07115570969090775;-0.07063152496390668;1.0063241422211047;9.999343248718096;0.9934657310810757;0.0383990892198804;1.0483337915491104;0.9998935460686175;0.9945060434461593;0.9998100595422853
59.026291;1.0075101794189825;0.9829388955423622;0.9758989500228461;-0.07115571002850794;-0.07063152509651524;1.006324851031228;9.999317819653035;0.9934690197667485;0.038399149616278716;1.0483370032285635;0.9998896879687099;0.9945053156258943;0.9998114437935944
59.036291;1.0075113066846202;0.9829384713985257;0.9759005375479012;-0.07115571033332439;-0.07063152525310544;1.006325522224794;9.999292072383938;0.9934724383664907;0.038399212400806;1.0483401932966605;0.9998858937812981;0.9945045472593351;0.9998128272726281
59.046291;1.0075124474848713;0.9829381286688982;0.9759020560804137;-0.07115571060203439;-0.07063152543331304;1.0063261547553344;9.999266008765606;0.9934759862354661;0.03839927752994857;1.0483433646477396;0.9998821571512277;0.9945037371464658;0.9998142018188014
59.056291;1.0075135940764344;0.9829378659497824;0.9759035006667802;-0.0711557108320816;-0.0706315256365689;1.0063267460971304;9.99923963349522;0.9934796628753019;0.03839934489626425;1.048346518459535;0.9998784730215023;0.9945028864523675;0.9998155607670387
59.066291;1.007514738591626;0.982937680498364;0.9759048666641724;-0.07115571102192857;-0.07063152586204637;1.0063272920778135;9.999212960999834;0.9934834685164512;0.03839941436652945;1.0483496550072477;0.9998748383414354;0.9945019976771446;0.9998169000928646
59.076291;1.007515873196497;0.9829375688631128;0.9759061493543623;-0.07115571117116669;-0.07063152610861088;1.0063277875539487;9.999186012506865;0.993487403821217;0.03839948579073576;1.0483527749688293;0.9998712523889283;0.9945010725855171;0.9998182195278446
59.086291;1.0075169907866393;0.9829375269137971;0.9759073436395008;-0.0711557112802563;-0.0706315263748927;1.006328226931986;9.999158812325526;0.993491467771798;0.03839955900208133;1.0483558800390596;0.9998677161195807;0.9945001114494789;0.9998195225580411
59.096291;1.0075180855834525;0.9829375492133934;0.975908443936474;-0.07115571135001489;-0.07063152665925149;1.0063286044302666;9.999131384924057;0.9934956558629565;0.03839963381606662;1.0483589727632863;0.9998642311032646;0.9944991139987791;0.9998208145880335
59.106291;1.0075191525579619;0.9829376282223834;0.9759094445001508;-0.0711557113811977;-0.0706315269595543;1.006328914616816;9.999103758181688;0.9934999607831564;0.03839971002957974;1.04836205670636;0.9998607989829634;0.994498079998693;0.9998221001891937
59.116291;1.0075201865580348;0.9829377550844781;0.9759103405074894;-0.07115571137454824;-0.07063152727304126;1.0063291544286725;9.999075975755847;0.9935043740050324;0.0383997874357423;1.0483651373836393;0.9998574213857053;0.9944970088481377;0.9998233812673689
59.126291;1.0075211827123312;0.9829379218072293;0.9759111292880841;-0.07115571133111737;-0.07063152759649267;1.0063293251648742;9.999048112049751;0.9935088870510411;0.038399865822002305;1.048368222526783;0.9998540996159888;0.994495899713488;0.9998246569941863
59.136291;1.0075221372017533;0.9829381220520224;0.9759118103594872;-0.07115571125217786;-0.07063152792646739;1.0063294318749425;9.999020272578036;0.9935134923067274;0.03839994491383405;1.0483713202717546;0.9998508339853552;0.994494752432872;0.9998259252142777
59.146291;1.007523047301456;0.9829383497048582;0.9759123845093512;-0.07115571113883849;-0.07063152825947426;1.0063294807654424;9.998992574553888;0.993518182862618;0.0384000243350677;1.048374436688347;0.999847623119411;0.9944935681293144;0.9998271841620151
59.156291;1.0075239112487135;0.9829385975284017;0.9759128529511669;-0.0711557109919419;-0.07063152859233168;1.0063294762132933;9.99896513037304;0.9935229520425053;0.038400103651379726;1.0483775755030065;0.9998444635886324;0.9944923497149727;0.9998284340045084
59.166291;1.0075247279984305;0.982938857610989;0.9759132169788517;-0.07115571081208957;-0.07063152892245528;1.0063294190317782;9.998938051364389;0.9935277930727049;0.03840018245469277;1.0483807393962057;0.9998413501555115;0.9944911025170284;0.9998296780697025
59.176291;1.0075254968641714;0.9829391228060577;0.975913478374056;-0.0711557105993946;-0.07063152924745653;1.0063293076879043;9.998911458782434;0.9935326985953844;0.03840026042792697;1.0483839298826612;0.9998382765813301;0.9944898336051504;0.9998309221396103
59.186291;1.0075262172776;0.982939387598511;0.9759136402899548;-0.07115571035330517;-0.07063152956454741;1.0063291410519528;9.998885479681565;0.9935376603100251;0.038400337358602904;1.0483871464166796;0.9998352360146652;0.9944885497787261;0.9998321722333228
59.196291;1.0075268881790098;0.9829396481800309;0.9759137077645262;-0.0711557100728544;-0.07063152987082784;1.006328919294042;9.998860228387633;0.9935426687155097;0.03840041310120152;1.0483903871490892;0.9998322208311899;0.9944872564818912;0.999833433548201
59.206291;1.0075275070908487;0.9829399017776911;0.9759136873126947;-0.07115570975685971;-0.07063153016413207;1.006328643179363;9.998835793808825;0.9935477130673923;0.038400487527621645;1.0483936505285059;0.9998292235105709;0.9944859584069926;0.9998347107395255
59.216291;1.0075280693676656;0.9829401450477289;0.9759135857982395;-0.0711557094037668;-0.07063153044311483;1.0063283145549016;9.998812235507557;0.993552782270351;0.03840056050767463;1.0483969359676761;0.9998262385205046;0.9944846603662695;0.9998360084104039
59.226291;1.007528567944842;0.9829403729047246;0.9759134091643686;-0.07115570901165084;-0.07063153070667193;1.0063279369425786;9.998789580587873;0.9935578662280771;0.038400631922512196;1.0484002439868885;0.9998232634598498;0.9944833671395356;0.9998373321519645
59.236291;1.0075289934685014;0.982940578838201;0.9759131622515806;-0.07115570857851412;-0.07063153095365717;1.006327514013671;9.998767829941402;0.9935629560264271;0.038400701666941144;1.04840357642841;0.9998202995151438;0.9944820819047342;0.9998386898362284
59.246291;1.007529334487574;0.9829407554740729;0.9759128501688558;-0.07115570810246229;-0.07063153118287499;1.0063270478665973;9.99874697451334;0.9935680428650447;0.03840076961768564;1.0484069356158474;0.9998173518213479;0.9944808045066339;0.9998400912718008
59.256291;1.0075295784753084;0.9829408947946464;0.9759124788417046;-0.07115570758189041;-0.07063153139300958;1.0063265388758107;9.998727005210345;0.9935731178019466;0.03840083561315644;1.0484103228338544;0.9998144289219387;0.9944795319360134;0.9998415462683032
59.266291;1.0075297139557409;0.9829409891262053;0.9759120536172423;-0.07115570701576922;-0.07063153158271693;1.0063259861423386;9.998707913103887;0.9935781733163588;0.038400899483148745;1.048413738782161;0.9998115411177286;0.9944782606487557;0.9998430633483386
59.276291;1.0075297322894952;0.982941033027163;0.9759115788058718;-0.07115570640357095;-0.07063153175106374;1.0063253880239018;9.998689687852012;0.9935832048846072;0.03840096111190296;1.0484171850519441;0.9998086986558321;0.9944769873661251;0.9998446499372169
59.286291;1.007529627641956;0.9829410245034446;0.9759110594496473;-0.07115570574471433;-0.07063153189802358;1.006324742654182;9.998672320573318;0.9935882108056014;0.03840102048811392;1.0484206634602065;0.9998059107988859;0.9944757075612929;0.9998463130054939
59.296291;1.0075293957868523;0.9829409642275067;0.9759105025526491;-0.07115570503810183;-0.0706315320246771;1.0063240481770286;9.998655811434839;0.9935931910721393;0.038401077697327535;1.0484241749079315;0.9998031856679007;0.9944744147332617;0.9998480590109992
59.306291;1.0075290337147338;0.9829408532485187;0.9759099159147109;-0.07115570428241913;-0.07063153213293671;1.0063233036123418;9.998640167455452;0.9935981465228537;0.03840113286466795;1.048427720138555;0.9998005296900535;0.9944731018585525;0.9998498933475055
59.316291;1.0075285395840157;0.9829406915448231;0.9759093061489934;-0.07115570347694528;-0.07063153222488536;1.0063225106458062;9.99862538539459;0.9936030780520194;0.03840118609683695;1.0484312999456038;0.9997979472101661;0.9944717625962064;0.9998518204688095
59.326291;1.007527912156847;0.9829404790013898;0.9759086781636956;-0.07115570262180658;-0.0706315323025411;1.0063216744069936;9.998611437176036;0.9936079859208653;0.038401237449656;1.0484349136979323;0.9997954411795522;0.9944703908211304;0.9998538444795573
59.336291;1.007527151148623;0.982940217065874;0.9759080360843574;-0.07115570171754669;-0.07063153236836366;1.0063208022272416;9.998598265925205;0.9936128692385519;0.03840128691231301;1.0484385588461111;0.9997930132493181;0.9944689803821379;0.9998559692024853
59.346291;1.0075262583846551;0.9829399092367078;0.975907383372566;-0.07115570076487338;-0.07063153242537507;1.0063199019225653;9.998585788890768;0.9936177245284605;0.038401334389630414;1.0484422310314319;0.9997906626873797;0.9944675262495026;0.9998581978030417
59.356291;1.0075252382480595;0.9829395605221808;0.9759067214158778;-0.07115569976490785;-0.07063153247642814;1.0063189809817243;9.998573910809386;0.9936225438532424;0.03840137967245056;1.0484459228568843;0.9997883865959115;0.9944660251691411;0.9998605321894496
59.366291;1.007524097644411;0.9829391763217157;0.9759060486224606;-0.071155698719318;-0.07063153252378136;1.0063180461861478;9.998562543214328;0.9936273147580964;0.03840142241038667;1.048449623550277;0.9997861822750542;0.9944644749746321;0.9998629725653897
59.376291;1.00752284584642;0.9829387614328063;0.975905361031822;-0.07115569763000006;-0.07063153256965925;1.0063171024549675;9.998551615160507;0.9936320222808704;0.03840146215262327;1.0484533212935452;0.9997840490962617;0.9944628745062226;0.9998655183420176
59.386291;1.0075214938186798;0.9829383192674493;0.9759046535569681;-0.07115569649888451;-0.07063153261693735;1.0063161514373522;9.998541073586921;0.9936366516692268;0.03840149847387243;1.0484570052550324;0.9997819886253165;0.9944612247630531;0.9998681697153323
59.396291;1.0075200532397046;0.9829378514035375;0.9759039210516883;-0.07115569532815676;-0.07063153266923995;1.0063151921213584;9.998530871599337;0.993641190838365;0.03840153107292621;1.0484606649374442;0.9997800045307031;0.9944595295994826;0.9998709272259599
59.406291;1.0075185357099452;0.9829373584662578;0.9759031590619013;-0.07115569412040255;-0.07063153273062614;1.0063142229104574;9.998520949581136;0.9936456313354339;0.038401559756165105;1.0484642885476365;0.9997781023011776;0.9944577950251356;0.9998737897905108
59.416291;1.0075169527719037;0.9829368416573805;0.9759023643854816;-0.071155692878431;-0.07063153280495355;1.00631324259457;9.99851123537921;0.9936499676773075;0.038401584335614615;1.0484678622170351;0.9997762879835197;0.9944560276229905;0.9998767542792788
59.426291;1.0075153169491275;0.9829363033366854;0.9759015348318262;-0.07115569160505668;-0.07063153289511974;1.0063122508241005;9.99850166684902;0.9936541971287065;0.03840160454370876;1.0484713700917567;0.9997745670343962;0.9944542328961734;0.9998798167705902
59.436291;1.0075136424770772;0.9829357468026428;0.9759006682463384;-0.07115569030311322;-0.070631533002569;1.0063112490291526;9.998492212513973;0.9936583206995621;0.03840162005519318;1.048474794970299;0.999772943894285;0.9944524147503966;0.9998829732761827
59.446291;1.0075119450245116;0.9829351759250353;0.9758997624561054;-0.07115568897559785;-0.07063153312728292;1.006310240490422;9.998482873331026;0.9936623430528697;0.03840163056835095;1.0484781194752504;0.9997714212525552;0.9944505770341618;0.9998862193023359
59.456291;1.0075102409139618;0.9829345944994853;0.9758988158578906;-0.07115568762560952;-0.07063153326829594;1.006309229832955;9.9984736657982;0.9936662701201804;0.0384016358332672;1.0484813278882334;0.999769999378902;0.9944487255435492;0.999889549208399
59.466291;1.007508545571573;0.9829340051740942;0.9758978267811225;-0.07115568625593913;-0.07063153342445196;1.0063082233849399;9.998464608577654;0.9936701068859083;0.038401635644281853;1.0484844070570876;0.9997686770175228;0.9944468677104061;0.9998929561556241
59.476291;1.007506871957179;0.9829334085359817;0.9758967924885024;-0.07115568486860334;-0.07063153359487268;1.0063072296828663;9.998455729669516;0.9936738570718482;0.03840162986134174;1.0484873454315207;0.9997674530494269;0.9944450103005017;0.9998964325034304
59.486291;1.0075052305339935;0.9829328037629921;0.9758957096548538;-0.07115568346479664;-0.07063153377893112;1.006306258766617;9.998447080254525;0.9936775231323743;0.03840161842195295;1.0484901324869964;0.9997663275968108;0.994443157750505;0.9998999698873882
59.496291;1.007503629644971;0.9829321906543943;0.9758945756680842;-0.07115568204534269;-0.07063153397596102;1.0063053210260247;9.998438732492831;0.9936811058078736;0.03840160130665128;1.0484927590537714;0.9997653029064563;0.9944413114951417;0.9999035593148555
59.506291;1.007502075010827;0.9829315708602424;0.9758933892328182;-0.07115568061109666;-0.07063153418493096;1.0063044265367422;9.99843076191027;0.9936846046148987;0.03840157851548543;1.0484952169943713;0.9997643837571761;0.9944394694838016;0.9999071912448126
59.516291;1.0075005699558295;0.9829309479468166;0.9758921502141253;-0.07115567916291889;-0.07063153440426263;1.0063035844625468;9.998423231624066;0.9936880193608049;0.038401550107887344;1.048497498023946;0.9997635762835881;0.9944376274080373;0.9999108548634638
59.526291;1.0074991174950527;0.9829303268855573;0.97589085958362;-0.07115567770175166;-0.07063153463212699;1.0063028021185998;9.99841618098453;0.9936913510917543;0.03840151624357043;1.0484995928165195;0.9997628857289166;0.994435781948973;0.999914538461846
59.536291;1.0074977228525273;0.98292971255929;0.9758895199419685;-0.07115567622903458;-0.07063153486694725;1.006302083645102;9.998409618388495;0.9936946010452831;0.038401477144179685;1.0485014922641398;0.999762315916643;0.9944339332749204;0.9999182315618302
59.546291;1.0074963942768553;0.9829291084703361;0.975888135945191;-0.07115567474680544;-0.0706315351073886;1.0063014298494264;9.998403526880036;0.9936977685313537;0.038401433034510414;1.0485031895849577;0.9997618715688832;0.9944320858372641;0.9999219262876269
59.556291;1.0074951415132778;0.9829285168940209;0.9758867135426786;-0.07115567325778631;-0.07063153535200978;1.0063008402979314;9.99839787346782;0.9937008511420214;0.0384013841412253;1.0485046802127764;0.9997615601650942;0.9944302480102001;0.9999256172585066
59.566291;1.0074939735368342;0.9829279391554835;0.9758852587873682;-0.07115567176597483;-0.07063153559919019;1.0063003148396983;9.998392608421911;0.9937038474919266;0.038401330721762765;1.0485059609625116;0.9997613904436458;0.9944284302032061;0.9999293002167999
59.576291;1.007492897213887;0.9829273753745106;0.9758837773734435;-0.07115567027683932;-0.07063153584725014;1.0062998529976181;9.998387667104906;0.9937067589101993;0.03840127309048742;1.0485070306970459;0.9997613693855609;0.9944266425239412;0.9999329706242711
59.586291;1.007491917094602;0.9829268250445549;0.9758822739994272;-0.07115566879654771;-0.07063153609468613;1.0062994531494387;9.998382986482826;0.9937095897860346;0.03840121162604229;1.0485078905022356;0.9997615015115362;0.9944248943326787;0.9999366238061015
59.596291;1.007491035711929;0.9829262885116671;0.9758807515341757;-0.07115566733097343;-0.070631536340694;1.006299112242331;9.998378519899951;0.9937123478420306;0.03840114674628614;1.0485085419312814;0.9997617904057654;0.9944231954247046;0.9999402545231183
59.606291;1.0074902532145042;0.9829257679280847;0.9758792119670258;-0.07115566588517709;-0.07063153658553714;1.0062988264193746;9.998374232613756;0.9937150429661685;0.038401078876483974;1.0485089860976073;0.9997622388566956;0.9944215558265421;0.9999438558020624
59.616291;1.0074895663453427;0.9829252675993368;0.9758776585275613;-0.07115566446340052;-0.07063153683032257;1.0062985927092376;9.998370087414362;0.993717685614818;0.03840100844362981;1.0485092251095243;0.9997628473892128;0.9944199840085605;0.9999474199659061
59.626291;1.0074889685477375;0.9829247939754054;0.9758760963038107;-0.07115566306909146;-0.07063153707658533;1.006298409646849;9.998366043872238;0.9937202870006987;0.0384009358913076;1.0485092627156447;0.9997636134570683;0.9944184866338193;0.9999509400838172
59.636291;1.007488451204882;0.9829243544581621;0.9758745318526075;-0.07115566170477092;-0.07063153732603825;1.0062982764910304;9.998362073279935;0.9937228583619273;0.03840086169356123;1.048509103462767;0.9997645316217546;0.9944170697784146;0.9999544098096117
59.646291;1.0074880040881249;0.9829239554473743;0.975872972890383;-0.07115566037216585;-0.07063153758047305;1.0062981930756685;9.99835816722897;0.9937254085677395;0.03840078638618267;1.0485087534624533;0.9997655945974327;0.9944157394661691;0.9999578233570326
59.656291;1.007487614708811;0.9829236013893048;0.9758714271471253;-0.07115565907263735;-0.07063153784183962;1.0062981600369842;9.998354333807;0.9937279448204244;0.038400710601272856;1.0485082218893245;0.9997667944313667;0.9944145021632138;0.9999611759117428
59.666291;1.0074872680772937;0.9829232952507146;0.9758699008913042;-0.07115565780748663;-0.0706315381122622;1.0062981781953393;9.998350591026117;0.9937304759376226;0.03840063503583577;1.0485075198790565;0.9997681227402653;0.9944133657402127;0.9999644639249743
59.676291;1.0074869481521402;0.9829230397270823;0.9758683983722389;-0.07115565657803904;-0.0706315383936175;1.0062982479432;9.998346962389737;0.9937330132951049;0.038400560388856926;1.0485066575492719;0.9997695707778254;0.9944123391832718;0.9999676856820766
59.686291;1.007486639661186;0.9829228383366745;0.9758669224439174;-0.07115565538562793;-0.07063153868721357;1.0062983697864694;9.99834347562755;0.9937355697924264;0.03840048735450467;1.0485056425760426;0.9997711301250037;0.9944114307595042;0.999970841869233
59.696291;1.0074863283049975;0.9829226952608517;0.9758654757458395;-0.07115565423143953;-0.07063153899431072;1.006298544877027;9.998340157157546;0.9937381589089438;0.038400416646568736;1.0485044817693816;0.999772793646189;0.9944106467247431;0.9999739350714753
59.706291;1.007486000283034;0.9829226145376156;0.9758640609736361;-0.07115565311625328;-0.0706315393166522;1.0062987738843154;9.99833702602376;0.9937407928164868;0.038400348984833695;1.048503182600611;0.9997745559628213;0.994409991602505;0.9999769677954634
59.716291;1.007485641795319;0.9829226000853203;0.9758626804049919;-0.07115565204022409;-0.0706315396560687;1.006299055329939;9.998334101806437;0.9937434797032382;0.03840028505074538;1.048501752405217;0.9997764125149147;0.9944094687162919;0.9999799408833269
59.726291;1.007485238474633;0.9829226554360839;0.9758613359745374;-0.07115565100276533;-0.07063154001382135;1.006299385090125;9.998331422540833;0.993746222668183;0.03840022544669202;1.0485001983734128;0.9997783579369516;0.9944090802043559;0.9999828546574333
59.736291;1.0074847758657777;0.9829227823368367;0.9758600297059299;-0.0711556500027964;-0.0706315403902841;1.0062997571946986;9.998329058971255;0.9937490204580224;0.038400170661413276;1.048498528706153;0.9997803853156481;0.9944088270926937;0.9999857116636626
59.746291;1.0074842404339819;0.982922980051402;0.9758587641114256;-0.07115564903937173;-0.0706315407849714;1.006300165531881;9.998327115736014;0.9937518688959547;0.03840012107448022;1.0484967519366128;0.9997824857824574;0.9944087090901342;0.9999885177282822
59.756291;1.007483620256555;0.9829232462482778;0.9758575425924105;-0.0711556481120739;-0.07063154119689335;1.0063006060276614;9.998325720477613;0.9937547628727621;0.03840007701983329;1.0484948759067583;0.9997846480808376;0.994408723729828;0.9999912806284369
59.766291;1.0074829054555132;0.9829235784596342;0.97585636948549;-0.0711556472209305;-0.07063154162490563;1.0063010788834756;9.99832500811631;0.993757698126647;0.038400038833486645;1.048492907773033;0.9997868599321527;0.9944088658827854;0.9999940085034421
59.776291;1.007482087576502;0.9829239750435238;0.9758552496776149;-0.07115564636618614;-0.07063154206794046;1.0063015892965872;9.998325100453249;0.9937606715789039;0.0384000068382724;1.0484908536444024;0.9997891112140557;0.9944091280586171;0.999996709346156
59.786291;1.0074811584975663;0.9829244349532099;0.9758541882780435;-0.07115564554803319;-0.0706315425250427;1.0063021451664709;9.998326088803163;0.9937636804233716;0.03839998131436161;1.0484887179926756;0.9997913953990238;0.9944095011271635;0.9999993909156393
59.796291;1.0074801106949904;0.9829249564582234;0.9758531914239161;-0.07115564476630015;-0.07063154299502127;1.006302753339987;9.998328035905352;0.993766721241207;0.0383999624903433;1.0484865030916435;0.9997937076449414;0.994409976028032;1.0000020606366837
59.806291;1.0074789382993603;0.9829255355958691;0.9758522675445773;-0.071155644020351;-0.07063154347624902;1.0063034177068408;9.998330989981797;0.9937697901095925;0.03839995055296528;1.0484842086968382;0.9997960425646307;0.9944105458623913;1.0000047262600393
59.816291;1.0074776374339345;0.9829261655275338;0.9758514259456182;-0.0711556433092688;-0.07063154396705291;1.006304140138567;9.998334988416216;0.9937728828574295;0.03839994566424459;1.0484818331468924;0.999798394029111;0.9944112060321123;1.000007397078346
59.826291;1.0074762061293534;0.9829268381862813;0.9758506736811159;-0.07115564263202451;-0.07063154446630886;1.0063049218280211;9.998340052011807;0.9937759943385553;0.0383999479649424;1.0484793753977626;0.9998007557728371;0.994411952603454;1.0000100833541004
59.836291;1.0074746443508955;0.9829275470880703;0.9758500150792768;-0.07115564198744255;-0.07063154497357998;1.0063057631145151;9.998346191224957;0.9937791179738117;0.038399957578626916;1.048476836404985;0.9998031210278323;0.994412780906164;1.000012793651136
59.846291;1.0074729539283593;0.9829282883103547;0.975849453499005;-0.07115564137403257;-0.07063154548851176;1.0063066627295991;9.998353420679365;0.9937822469186057;0.038399974640603095;1.0484742200729997;0.9998054816260229;0.9944136847176352;1.0000155336248813
59.856291;1.007471138207241;0.9829290595162762;0.9758489919466229;-0.07115564078974639;-0.07063154601012367;1.006307618089198;9.998361756454418;0.9937853760092799;0.03839999932181017;1.0484715342866167;0.9998078279398531;0.9944146557386007;1.0000183071552264
59.866291;1.0074692019778955;0.9829298589207458;0.9758486321294247;-0.07115564023185701;-0.0706315465366935;1.0063086261852352;9.998371203075324;0.9937885025481072;0.038400031800432784;1.0484687905650631;0.9998101496454536;0.9944156835403931;1.000021116710861
59.876291;1.0074671526025842;0.9829306847283471;0.9758483734457759;-0.07115563969702673;-0.07063154706601049;1.0063096830898106;9.99838174973844;0.9937916246283652;0.03840007219046587;1.0484660017798633;0.9998124363921853;0.9944167559776259;1.0000239625286365
59.886291;1.0074650010171284;0.9829315352483553;0.9758482125061715;-0.07115563918130735;-0.07063154759575653;1.0063107828858826;9.998393371771073;0.9937947385244994;0.03840012049230673;1.048463180270474;0.9998146781856744;0.9944178596240525;1.0000268430631554
59.896291;1.0074627603188688;0.9829324098813698;0.9758481435314326;-0.0711556386802647;-0.07063154812398466;1.006311918522615;9.99840603100415;0.993797838305692;0.03840017660274831;1.0484603374309618;0.9998168662837219;0.994418980433084;1.000029757099238
59.906291;1.0074604426636105;0.9829333095538451;0.975848159472165;-0.07115563818945599;-0.07063154864932714;1.0063130833518568;9.99841968023155;0.9938009178871389;0.03840024034258579;1.048457483049378;0.9998189943155742;0.9944201050406071;1.0000327055413691
59.916291;1.007458057120383;0.9829342357483778;0.975848252686417;-0.07115563770480501;-0.0706315491709099;1.006314270693654;9.99843427933414;0.9938039724336063;0.03840031146100262;1.0484546242358452;0.9998210580683042;0.9944212219601012;1.0000356915434259
59.926291;1.007455609892164;0.982935189839341;0.9758484155537853;-0.07115563722246675;-0.07063154968844838;1.0063154724245995;9.998449805143172;0.99380699747099;0.03840038963698279;1.048451765358782;0.9998230540163177;0.9944223224695993;1.0000387194497586
59.936291;1.0074531061077645;0.9829361736825518;0.9758486418330748;-0.07115563673853825;-0.0706315502023699;1.0063166786741702;9.998466237340052;0.993809987453032;0.038400474477172715;1.0484489088564746;0.9998249787563114;0.9944234008298445;1.0000417931758054
59.946291;1.007450551561587;0.9829371896192247;0.975848927741129;-0.07115563624920145;-0.07063155071342082;1.0063178779838489;9.998483547390489;0.9938129353926005;0.0384005655026392;1.0484460562292242;0.9998268306930133;0.9944244523136822;1.0000449139690295
59.956291;1.0074479534622214;0.9829382389602426;0.9758492721061514;-0.07115563575115756;-0.0706315512221871;1.0063190575237873;9.998501703601306;0.9938158332839208;0.03840066214331887;1.0484432088598152;0.9998286117833742;0.9944254703569315;1.0000480785011987
59.966291;1.0074453197081419;0.982939320665626;0.9758496759359442;-0.07115563524163898;-0.07063155172909408;1.0063202041654908;9.998520670543813;0.9938186730176997;0.03840076373185756;1.048440368243212;0.9998303264472846;0.9944264459068113;1.0000512788858602
59.976291;1.0074426565204264;0.9829404312351071;0.9758501412384818;-0.07115563471801523;-0.07063155223436783;1.0063213057029439;9.998540410781816;0.9938214475358915;0.038400869523225974;1.0484375359567442;0.9998319791744805;0.9944273687899113;1.0000545043068043
59.986291;1.0074399659577051;0.9829415658866768;0.9758506689489955;-0.07115563417785419;-0.07063155273771378;1.0063223517299726;9.998560899054874;0.9938241511108716;0.03840097876091299;1.0484347140919565;0.9998335739676714;0.9944282291929997;1.0000577427811603
59.996291;1.0074372459823124;0.9829427208823789;0.9758512571972715;-0.07115563361971916;-0.07063155323846355;1.0063233338510982;9.99858212364614;0.9938267782896697;0.038401090720282964;1.0484319053258178;0.999835114978649;0.9944290185312773;1.0000609821858522
60.006291;1.0074344928073211;0.9829438946596684;0.9758519019208375;-0.07115563304389294;-0.07063155373633838;1.0063242447930079;9.998604073179722;0.993829322754945;0.03840120468757975;1.0484291115959812;0.999836606496085;0.9944297294636549;1.0000642110490834
60.016291;1.0074317026106343;0.9829450866160663;0.9758525994027771;-0.07115563245214708;-0.07063155423205779;1.0063250781167656;9.998626731497577;0.9938317774116351;0.03840131993625793;1.0484263326646166;0.9998380528523432;0.9944303554024773;1.000067420026121
60.026291;1.0074288718672693;0.9829462960837079;0.9758533478056655;-0.07115563184670262;-0.07063155472739854;1.0063258295623574;9.998650080684117;0.9938341350532025;0.03840143576546017;1.0484235658174421;0.9998394589433468;0.9944308903397717;1.0000706026877029
60.036291;1.0074259976016957;0.9829475223910735;0.9758541467962354;-0.07115563122943581;-0.07063155522476078;1.006326498531131;9.998674107142225;0.9938363880915103;0.038401551538865535;1.0484208063628355;0.999840830642069;0.9944313286883649;1.0000737542181835
60.046291;1.007423077709228;0.9829487647079418;0.975854996853256;-0.07115563060182059;-0.0706315557264654;1.0063270885469056;9.998698806204544;0.993838528298107;0.03840166665303953;1.0484180495090765;0.9998421745958583;0.9944316647152127;1.0000768697110114
60.056291;1.0074201104052944;0.9829500217957702;0.9758558991891936;-0.07115562996512531;-0.07063155623429637;1.0063276067375024;9.998724173914939;0.9938405479317558;0.03840178051186499;1.0484152934873023;0.9998434976392145;0.994431892427325;1.0000799439521713
60.066291;1.007417093125257;0.9829512922289028;0.9758568561779195;-0.07115562932055947;-0.07063155674936578;1.006328062388786;9.9987501934961;0.993842441001524;0.038401892563010014;1.0484125406645974;0.9998448063125341;0.9944320065583763;1.0000829716285442
60.076291;1.007414022451569;0.9829525750981112;0.9758578718929336;-0.07115562866925229;-0.0706315572719221;1.0063284649826663;9.998776832203665;0.9938442034278407;0.038402002327270104;1.0484097957397398;0.9998461066062998;0.9944320040900464;1.0000859460978306
60.086291;1.0074108949470266;0.9829538706653068;0.9758589515817172;-0.07115562801206952;-0.07063155780120475;1.006328822673504;9.998804042998147;0.9938458318596581;0.03840110936427385;1.0484070640304348;0.999847403834894;0.9944318460123223;1.0000888581469827
60.096291;1.0074077075669439;0.9829551801282262;0.9758600994950214;-0.07115562734967142;-0.0706315583354624;1.0063291412105058;9.998831761952648;0.9938473218929388;0.03840121322511077;1.0484043508807797;0.9998487031206935;0.9944316100172786;1.0000916968714415
60.106291;1.007404457872979;0.9829565049384297;0.975861317401316;-0.0711556266830612;-0.07063155887193212;1.006329423052555;9.998859907953019;0.9938486674012661;0.03840131348696578;1.0484016615699157;0.9998500098413577;0.9944312568303643;1.0000944508187326
60.116291;1.0074011442784863;0.9829578467025482;0.9758626052370032;-0.07115562601415089;-0.07063155940703654;1.0063296674953088;9.998888388990457;0.9938498608089273;0.03840140983612944;1.048399001906209;0.9998513287801146;0.99443078500915;1.0000971075209935
60.126291;1.0073977654942416;0.9829592075036697;0.9758639621730687;-0.07115562534565033;-0.0706315599369453;1.006329872142287;9.99891710874784;0.9938508932698025;0.038401502069331975;1.048396379068821;0.9998526635012297;0.9944301942545056;1.0000996534079847
60.136291;1.0073943192571417;0.9829605898461407;0.9758653872370403;-0.07115562468044162;-0.07063156045786073;1.0063300346932402;9.998945972174988;0.9938517556590175;0.038401590023049784;1.048393802182722;0.999854017384562;0.9944294871511327;1.0001020750167202
60.146291;1.007390801408408;0.9829619962772056;0.9758668793205098;-0.07115562402132303;-0.07063156096579985;1.006330153951485;9.998974892138529;0.9938524411559843;0.03840167354829992;1.0483912826495538;0.9998553941394764;0.9944286701125195;1.0001043594292918
60.156291;1.0073872060845097;0.982963429882789;0.9758684362886386;-0.07115562337112803;-0.07063156145665178;1.0063302300729329;9.999003799245365;0.9938529471747275;0.038401752555684204;1.0483888335506117;0.9998567963596354;0.9944277533905889;1.0001064943635665
60.166291;1.0073835271039562;0.9829648954022849;0.9758700543285088;-0.0711556227326033;-0.07063156192667928;1.0063302646024668;9.999032651654275;0.9938522739828064;0.03840182705479271;1.0483864677702104;0.999858224590223;0.9944257504788641;1.0001084699217926
60.176291;1.0073797599948233;0.9829663985402612;0.9758717287684499;-0.07115562210816948;-0.0706315623728524;1.0063302600466295;9.999061426104612;0.9938524225866815;0.03840189711773797;1.0483841956840634;0.9998596783852302;0.9944246733731171;1.0001102798023114
60.186291;1.0073759028225322;0.9829679433528936;0.9758734551818204;-0.0711556214998215;-0.0706315627928622;1.0063302188799024;9.999090092621934;0.9938523955808208;0.03840196280818307;1.0483820236996166;0.9998611571911392;0.9944235363848487;1.0001119193993497
60.196291;1.0073719548206577;0.9829695304943336;0.9758752285095706;-0.07115562090898138;-0.07063156318498252;1.0063301425975788;9.999118605118678;0.9938521987113553;0.03840202417488479;1.0483799548028896;0.9998626601670098;0.9944223529635038;1.000113383365945
60.206291;1.0073679154634398;0.9829711575185202;0.9758770414824725;-0.07115562033632146;-0.0706315635479059;1.0063300314073935;9.999146911163242;0.993851840626891;0.03840208129869849;1.0483779902263402;0.9998641862384522;0.9944211361632093;1.0001146654206514
60.216291;1.0073637855060413;0.9829728198652572;0.9758788846474312;-0.0711556197818837;-0.0706315638806066;1.0063298854870584;9.999174955013062;0.9938513317839254;0.0384021343207976;1.048376129834641;0.9998657350875114;0.9944198993071571;1.000115759474667
60.226291;1.007359567814404;0.9829745113145885;0.9758807471846797;-0.07115561924568979;-0.07063156418207128;1.006329707005992;9.999202670344049;0.9938506829140071;0.03840218340459784;1.0483743716556497;0.9998673089199105;0.9944186563903054;1.0001166609579701
60.236291;1.0073552670703454;0.9829762246502256;0.9758826177931036;-0.07115561872853571;-0.07063156445102765;1.0063294999711188;9.999229979133895;0.9938499038757548;0.03840222863932845;1.0483727133233645;0.9998689134527065;0.994417420232048;1.000117367954414
60.246291;1.0073508889023601;0.9829779534439881;0.9758844858009539;-0.07115561823229836;-0.07063156468608775;1.0063292681306226;9.999256802082298;0.9938490040643843;0.03840227000859481;1.048371154485742;0.9998705571933038;0.9944162006745269;1.0001178810004265
60.256291;1.0073464388100108;0.9829796934966892;0.9758863419583024;-0.0711556177595568;-0.07063156488629084;1.006329014286821;9.999283069355888;0.9938479927815035;0.038402307464313286;1.0483696966175646;0.9998722501641097;0.9944150057422446;1.0001182013728809
60.266291;1.0073419224861977;0.9829814424627298;0.9758881781493416;-0.07115561731298758;-0.07063156505165276;1.0063287416089761;9.999308715894628;0.9938468784979216;0.038402340972493065;1.048368341196306;0.9998740024151861;0.9944138441209226;1.0001183292978006
60.276291;1.0073373473063032;0.9829831991944212;0.9758899860705268;-0.07115561689493179;-0.07063156518332357;1.006328454403472;9.999333665789399;0.9938456686935336;0.038402370492931166;1.0483670894543056;0.9998758219356564;0.9944127259307205;1.0001182628314267
60.286291;1.0073327218833994;0.9829849640945357;0.9758917570431913;-0.07115561650715076;-0.07063156528319045;1.0063281575425558;9.999357826196306;0.9938443707585706;0.03840239595520258;1.0483659429879262;0.9998777136496254;0.9944116612660914;1.0001179978511683
60.296291;1.007328053719536;0.9829867389329376;0.975893483993022;-0.07115561615088588;-0.07063156535332739;1.006327855896516;9.999381094514948;0.9938429926486024;0.038402417258144805;1.0483649036032163;0.9998796811230486;0.9944106579998525;1.0001175297427045
60.306291;1.0073233481356858;0.9829885254980385;0.9758951628722935;-0.0711556158273564;-0.07063156539591187;1.0063275534814882;9.999403369705753;0.9938415425154293;0.03840243432113028;1.048363973516015;0.9998817286326909;0.9944097209497575;1.0001168552122017
60.316291;1.0073186093380193;0.9829903249181587;0.975896792162779;-0.07115561553812852;-0.0706315654134683;1.006327252223913;9.999424561788567;0.9938400279435755;0.03840244715350666;1.0483631563715237;0.9998838603831068;0.9944088530074875;1.0001159727263205
60.326291;1.007313841692221;0.9829921384060122;0.9758983718726623;-0.0711556152846788;-0.0706315654089553;1.0063269521315452;9.999444596248601;0.9938384560559763;0.03840245587391999;1.048362457501646;0.999886077430858;0.9944080564669836;1.0001148828569075
60.336291;1.0073090499354354;0.9829939679058964;0.9758999026243678;-0.07115561506764492;-0.07063156538572019;1.0063266525222756;9.999463414158994;0.9938368340829826;0.03840246069411972;1.0483618825550989;0.9998883751979164;0.9944073329895733;1.0001135887470374
60.346291;1.0073042392657325;0.9829958159222844;0.9759013850014656;-0.07115561488670706;-0.07063156534721786;1.0063263525924957;9.999480968314472;0.9938351689053858;0.0384024618865946;1.0483614354693849;0.9998907439273548;0.9944066828786298;1.000112095367515
60.356291;1.007299415870197;0.982997685840663;0.9759028192177235;-0.07115561474102208;-0.07063156529660644;1.0063260516153811;9.99949721671315;0.9938334656623982;0.03840245973958907;1.0483611175367715;0.9998931724014334;0.9944061051694228;1.000110408435143
60.366291;1.0072945864511276;0.9829995829354339;0.9759042047081468;-0.07115561462980798;-0.0706315652369245;1.0063257487375952;9.999512121038055;0.9938317268719334;0.03840245453697899;1.0483609280833468;0.999895651402775;0.9944055986272629;1.0001085340086606
60.376291;1.0072897564724264;0.9830015140103711;0.9759055403127984;-0.07115561455304052;-0.07063156517168404;1.006325441793497;9.999525650195084;0.9938299525812211;0.03840244657706604;1.0483608658467567;0.9998981729310976;0.9944051623244046;1.0001064776464723
60.386291;1.0072849292846222;0.9830034853637565;0.9759068253317824;-0.07115561451176655;-0.07063156510497635;1.0063251269060538;9.999537782037304;0.9938281411479296;0.038402436206263026;1.0483609300001389;0.999900727216627;0.9944047950705789;1.0001042431852842
60.396291;1.0072801067925774;0.9830055022557691;0.9759080595029814;-0.07115561450748624;-0.0706315650409686;1.0063248001970337;9.99954850309162;0.9938262907233223;0.0384024238355482;1.0483611206069474;0.9999033018782617;0.9944044947456214;1.000101832952831
60.406291;1.007275290454857;0.9830075707322937;0.9759092412219706;-0.07115561454128642;-0.07063156498341454;1.0063244595698317;9.9995578110664;0.9938244009119026;0.038402409922002334;1.0483614389789024;0.9999058833348752;0.994404258528129;1.0000992494547973
60.416291;1.0072704827624133;0.9830096978522734;0.975910366445167;-0.07115561461383645;-0.07063156493538544;1.00632410433273;9.999565724655147;0.9938224737561792;0.03840239495242739;1.0483618875629919;0.9999084583071826;0.9944040835335627;1.0000964964819947
60.426291;1.0072656890984104;0.9830118895973085;0.9759114297677736;-0.0711556147260214;-0.07063156489892712;1.0063237333210555;9.999572289468423;0.9938205139934264;0.03840237944669293;1.048362469114242;0.99991101443041;0.9944039671996615;1.00009357893169
60.436291;1.0072609181489984;0.9830141503609833;0.975912426238897;-0.07115561487920942;-0.07063156487504137;1.0063233436281915;9.999577563627133;0.9938185283812618;0.038402363908287246;1.0483631859709768;0.9999135412038689;0.9944039075417576;1.0000905024388314
60.446291;1.0072561803510804;0.9830164842384121;0.9759133520426206;-0.07115561507494021;-0.07063156486450835;1.0063229304754893;9.999581597170343;0.9938165245875262;0.03840234873668643;1.0483640398047456;0.9999160315718487;0.9944039034925587;1.0000872726771568
60.456291;1.0072514861758752;0.9830188952805876;0.9759142037410357;-0.0711556153144433;-0.07063156486881725;1.0063224875194685;9.999584427393119;0.9938145106980061;0.038402334235825175;1.0483650317170126;0.9999184816118196;0.9944039548901117;1.000083894361748
60.466291;1.0072468454702088;0.9830213862162129;0.9759149773682225;-0.07115561559834895;-0.07063156489017307;1.0063220071866177;9.999586092532976;0.9938124953480811;0.038402320700927674;1.0483661623302392;0.9999208884821013;0.9944040620911755;1.0000803716924256
60.476291;1.007242267343954;0.9830239568237312;0.9759156687575137;-0.07115561592687161;-0.070631564930617;1.0063214807881447;9.999586653493584;0.9938104879935972;0.03840230843384353;1.048367431086996;0.9999232492499783;0.9944042259638671;1.0000767094640841
60.486291;1.0072377603088234;0.9830266034264981;0.9759162754977755;-0.07115561630030909;-0.07063156499126236;1.0063208990484394;9.999586200448533;0.9938084983306823;0.038402297685454896;1.0483688345718056;0.9999255605842792;0.9944044479364428;1.0000729128624888
60.496291;1.007233332815357;0.9830293207691578;0.9759167990857426;-0.0711556167191017;-0.07063156507226902;1.0063202536867968;9.99958483660826;0.9938065344859361;0.038402288628150996;1.0483703658870658;0.9999278191537466;0.9944047294653523;1.0000689876855935
60.506291;1.0072289938579788;0.9830321053951776;0.9759172448687282;-0.07115561718330386;-0.07063156517297971;1.0063195387052328;9.999582658360417;0.9938046022719443;0.03840228136299763;1.0483720170312159;0.9999300229867979;0.9944050717057723;1.000064942167208
60.516291;1.00722475339256;0.9830349576158133;0.9759176200168028;-0.07115561769219154;-0.0706315652917609;1.0063187503973663;9.9995797493493;0.993802706995597;0.038402275936998374;1.0483737817871916;0.9999321718657423;0.994405475604773;1.0000607882254307
60.526291;1.0072206225762743;0.9830378806928685;0.9759179314648379;-0.07115561824440765;-0.07063156542604451;1.006317886815084;9.999576191742952;0.9938008554049299;0.03840227237628546;1.0483756554135224;0.9999342663931328;0.9944059416925171;1.0000565413238827
60.536291;1.0072166135418505;0.9830408787083227;0.9759181848384894;-0.07115561883833797;-0.07063156557272554;1.006316946491252;9.99957207795828;0.9937990559295761;0.038402270698057656;1.0483776323485057;0.9999363074840806;0.9944064696683736;1.0000522191238366
60.546291;1.0072127382589438;0.9830439551886886;0.9759183846281869;-0.07115561947239528;-0.07063156572851825;1.006315926780667;9.999567507414048;0.9937973177021363;0.03840227089441479;1.0483797055923336;0.9999382963373166;0.9944070577637687;1.000047838561767
60.556291;1.007209007306774;0.9830471129151487;0.9759185346195172;-0.0711556201453332;-0.07063156589009761;1.0063148242011375;9.999562584498143;0.9937956489202309;0.0384022729422958;1.0483818678218932;0.9999402342799123;0.994407701775347;1.0000434133894585
60.566291;1.0072054301677102;0.9830503536751167;0.9759186374620503;-0.07115562085671111;-0.07063156605425666;1.0063136366781396;9.999557431811676;0.9937940558723407;0.038402276841048806;1.048384111867741;0.9999421220247616;0.9944083949472082;1.0000389547263324
60.576291;1.0072020165538436;0.983053677417507;0.9759186939093805;-0.07115562160736646;-0.07063156621820425;1.0063123647008199;9.999552193375168;0.9937925432308059;0.038402282603443035;1.0483864303606412;0.9999439585726028;0.9944091299242834;1.0000344732235618
60.586291;1.0071987766369792;0.983057081216674;0.9759187032163418;-0.07115562239954734;-0.07063156637992064;1.0063110106238329;9.999547011927369;0.9937911141032953;0.038402290149662996;1.0483888155427896;0.9999457415852255;0.9944099010642897;1.0000299800365966
60.596291;1.007195719571796;0.983060558250297;0.9759186647887004;-0.07115562323628588;-0.07063156653844177;1.0063095779000477;9.999542009514489;0.9937897689951976;0.03840229919899945;1.0483912588564843;0.9999474689637131;0.9944107037553184;1.0000254868337763
60.606291;1.007192852131591;0.9830640978624363;0.9759185789608257;-0.07115562412033102;-0.07063156669378784;1.0063080707135903;9.999537290804259;0.9937885052162031;0.038402309314908706;1.0483937502067662;0.9999491393744716;0.9944115320134511;1.0000210062252983
60.616291;1.0071901797255747;0.9830676878480344;0.9759184457530015;-0.07115562505367982;-0.07063156684641764;1.0063064928577616;9.999532953591238;0.9937873186157958;0.03840232007689948;1.048396277981754;0.9999507519130539;0.9944123785369032;1.0000165520740423
60.626291;1.0071877089350922;0.9830713178647582;0.9759182634374548;-0.07115562603790494;-0.07063156699661269;1.006304846275273;9.999529093630432;0.9937862060209453;0.03840233120470009;1.0483988298193956;0.999952306173698;0.9944132361643514;1.0000121387655385
60.636291;1.0071854478210174;0.983074981603106;0.9759180288051564;-0.07115562707434253;-0.07063156714446366;1.0063031314276958;9.999525804711404;0.9937851653732975;0.03840234254211565;1.048401392849685;0.999953802399176;0.9944140971838247;1.000007780136654
60.646291;1.0071834032178162;0.9830786769344332;0.975917738114906;-0.07115562816381259;-0.07063156729037891;1.0063013490007735;9.99952317702574;0.9937841945286898;0.038402353958572284;1.048403953312382;0.9999552411788664;0.9944149517663503;1.0000034891558114
60.656291;1.007181578033268;0.9830824048217507;0.9759173866828623;-0.07115562930653802;-0.07063156743504934;1.0062995005850885;9.999521294292276;0.9937832903726052;0.038402365291303704;1.048406496836544;0.9999566230217205;0.9944157886357561;0.9999992782153869
60.666291;1.0071799705220872;0.9830861671406519;0.9759169682519265;-0.07115563050255683;-0.07063156757865352;1.0062975885748018;9.999520229658193;0.993782447834467;0.038402376380059694;1.0484090089734681;0.999957948149385;0.9944165973364143;0.9999951591258252
60.676291;1.007178575644849;0.9830899646566427;0.9759164760301693;-0.07115563175207638;-0.07063156772032124;1.0062956162354288;9.999520042371762;0.9937816604440446;0.03840238713993589;1.0484114744384117;0.9999592164604212;0.9944173698562111;0.9999911426169978
60.686291;1.0071773868130152;0.983093797153847;0.9759159036406313;-0.07115563305516442;-0.07063156785840223;1.0062935874324441;9.999520772858286;0.9937809228818941;0.03840239759195102;1.0484138761267634;0.9999604276668537;0.9944181008856394;0.9999872382116336
60.696291;1.0071763955782194;0.9830976639008048;0.9759152448415588;-0.07115563441099335;-0.07063156799114609;1.006291506256559;9.999522436689121;0.9937802319143367;0.038402407830938234;1.048416195660698;0.9999615816004653;0.9944187870543689;0.9999834542363039
60.706291;1.0071755905646156;0.9831015625575754;0.9759144937257287;-0.07115563581762;-0.07063156811710067;1.006289377800764;9.999525024719086;0.9937795856937044;0.038402417992995104;1.048418415163855;0.9999626785444221;0.9944194265376844;0.999979797116814
