time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.716291;1.0071749584259606;0.9831054885569515;0.97591364547268;-0.07115563727244233;-0.07063156823518675;1.0062872093407202;9.999528509304369;0.9937789842410539;0.03840242825634396;1.0484205196889618;0.9999637188306197;0.9944200195110842;0.9999762710112406
60.726291;1.0071744862675416;0.9831094363187047;0.9759126965552404;-0.07115563877244595;-0.07063156834486436;1.006285010807967;9.999532853013918;0.9937784298622871;0.0384024388403345;1.0484224996897016;0.9999647008891438;0.9944205680449977;0.999972878531001
60.736291;1.007174163552135;0.9831134012814144;0.9759116450062639;-0.07115564031416063;-0.07063156844628773;1.0062827953020237;9.999538018689579;0.9937779255898148;0.03840244997696491;1.0484243515786433;0.9999656194716251;0.9944210751235634;0.9999696215735723
60.746291;1.0071739827565531;0.9831173813591749;0.9759104909490162;-0.07115564189381329;-0.07063156854011982;1.0062805786653848;9.9995439745768;0.9937774734884814;0.03840246184750604;1.048426075172408;0.9999664664216166;0.9944215432535253;0.9999665013779241
60.756291;1.0071739393495422;0.983121376955011;0.9759092358995646;-0.07115564350753446;-0.07063156862715315;1.0062783767484424;9.999550694479067;0.9937770750068039;0.03840247451753112;1.048427669832422;0.9999672328865571;0.9944219733460289;0.9999635185630575
60.766291;1.0071740310428259;0.9831253898699434;0.9759078810065945;-0.07115564515142414;-0.07063156870796401;1.0062762022643372;9.999558163159653;0.9937767326288094;0.03840248794014373;1.0484291321087709;0.9999679105676496;0.9944223652442261;0.9999606747830736
60.776291;1.0071742554534118;0.9831294214173857;0.9759064269186368;-0.07115564682143469;-0.07063156878248446;1.006274063677669;9.999566384097678;0.9937764509728958;0.03840250202992564;1.0484304557263102;0.9999684919143346;0.9944227191437466;0.9999579740971458
60.786291;1.0071746074336105;0.983133470123297;0.9759048756633623;-0.07115564851321189;-0.07063156884978701;1.006271966843586;9.999575379117301;0.9937762365703542;0.03840251672015913;1.048431633154685;0.9999689702777734;0.9944230355817851;0.9999554206684722
60.796291;1.0071750779390682;0.9831375306838791;0.9759032311830956;-0.07115565022237864;-0.07063156890853228;1.006269918433468;9.999585179574558;0.9937760970160225;0.03840253195397229;1.0484326578854632;0.9999693399001756;0.9944233144598893;0.9999530147516472
60.806291;1.0071756546496324;0.9831415947744186;0.97590149771043;-0.07115565194510359;-0.07063156895732099;1.0062679283893858;9.999595811707495;0.9937760396209532;0.03840254767242806;1.048433525938354;0.99996959548562;0.9944235553172414;0.9999507511663951
60.816291;1.0071763244439873;0.9831456526074687;0.975899678558117;-0.07115565367824384;-0.07063156899408153;1.0062660093092544;9.999607281589267;0.9937760688404688;0.038402563847221835;1.048434235730924;0.9999697317635058;0.9944237585557729;0.9999486211432116
60.826291;1.0071770760478589;0.9831496941926277;0.9758977756358336;-0.07115565541911859;-0.0706315690153598;1.0062641735776565;9.999619570413312;0.9937761845703866;0.03840258051488333;1.0484347872089315;0.9999697430825887;0.994423926030619;0.9999466157690372
60.836291;1.0071778999613903;0.9831537098072531;0.9758957894791941;-0.07115565716537714;-0.07063156901648815;1.0062624309702295;9.999632646030717;0.9937763833709207;0.038402597778355016;1.048435180604461;0.9999696235519574;0.9944240610767351;0.999944728075726
60.846291;1.0071787863709054;0.9831576901348711;0.9758937207702306;-0.07115565891451055;-0.07063156899224678;1.0062607884781487;9.999646482368933;0.9937766603210947;0.03840261578878756;1.0484354150439936;0.9999693681014921;0.9944241682802427;0.9999429530722262
60.856291;1.0071797237666225;0.9831616259913578;0.975891572048558;-0.07115566066292572;-0.07063156893747018;1.0062592510837347;9.999661072990952;0.993777009345725;0.038402634717762896;1.0484354887815948;0.9999689730444248;0.9944242528329871;0.9999412877918087
60.866291;1.0071806989751304;0.9831655074849232;0.9758893479955693;-0.07115566240586357;-0.0706315688475015;1.006257822121554;9.999676434841557;0.9937774233032942;0.03840265471903014;1.0484354019942923;0.9999684353576933;0.9944243202622973;0.9999397313027996
60.876291;1.007181697984312;0.98316932477085;0.9758870548573946;-0.07115566413847953;-0.07063156871842476;1.0062565038829412;9.999692602046043;0.9937778951210232;0.03840267589493617;1.0484351597175816;0.9999677521231335;0.9944243770287533;0.9999382836684791
60.886291;1.007182706956077;0.9831730704325751;0.9758846996535072;-0.07115566585685579;-0.07063156854695994;1.0062552983336313;9.999709612968495;0.9937784187646435;0.03840269831398619;1.048434771819284;0.9999669209790997;0.9944244307398739;0.9999369450115453
60.896291;1.0071837123132157;0.9831767397182911;0.9758822888950955;-0.07115566755833702;-0.070631568330141;1.006254206487283;9.99972749767907;0.9937789893135057;0.038402722083908526;1.0484342503775412;0.9999659408221764;0.9944244889728147;0.9999357155076247
60.906291;1.0071846992881344;0.9831803278874328;0.9758798269615311;-0.07115566924132559;-0.07063156806524194;1.0062532263414783;9.999746266493393;0.9937796029897147;0.03840274739378708;1.048433606730828;0.9999648130247173;0.9944245579958378;0.9999345953326549
60.916291;1.0071856505459624;0.9831838281078527;0.9758773159443418;-0.07115567090463322;-0.07063156774998174;1.0062523517416326;9.99976590289492;0.9937802566359663;0.03840277449209608;1.0484328501733364;0.9999635429306132;0.9944246420567454;0.9999335836216825
60.926291;1.0071865462913876;0.9831867356200937;0.9758742647355634;-0.07115406875017996;-0.07062997540134217;1.0062515738911353;9.999786366862528;0.9937809466763018;0.03840280364127121;1.048431989254103;0.9999621393015367;0.9944247415744538;0.999932677355574
60.936291;1.0071873655975125;0.9831900385213125;0.9758716651670452;-0.07115407036940985;-0.07062997498117796;1.0062508835616333;9.999807601029719;0.9937816693646707;0.038402835047305;1.0484310336917746;0.9999606118360711;0.9944248517554551;0.9999318718419815
60.946291;1.0071880895128313;0.9831932367020448;0.9758690324855898;-0.0711540719631356;-0.07062997450824646;1.0062502715688306;9.999829530389603;0.9937824216835126;0.03840286879677503;1.048429994656741;0.9999589698449453;0.994424965008225;0.9999311623481865
60.956291;1.0071887048510615;0.983196328757778;0.9758663765061304;-0.07115407352808176;-0.07062997398354057;1.0062497280315985;9.999852065349415;0.9937832010696666;0.038402904860527026;1.0484288837140678;0.9999572229880351;0.9944250751558386;0.9999305452006984
60.966291;1.0071892048339168;0.9831993140570123;0.9758637055961227;-0.07115407506057682;-0.07062997340839258;1.0062492420535847;9.999875117962178;0.9937840045041249;0.03840294314744415;1.0484277112407567;0.9999553821907881;0.9944251792551182;0.99993001815341
60.976291;1.0071895866046356;0.9832021924996364;0.975861025837733;-0.07115407655728223;-0.07062997278374895;1.0062488022746026;9.99989861649535;0.993784827982635;0.03840298357769503;1.0484264856157801;0.9999534597256571;0.9944252767139162;0.9999295806894697
60.986291;1.0071898488641366;0.9832049648344439;0.9758583424632759;-0.07115407801556815;-0.0706299721100096;1.0062483979295782;9.999922504823225;0.9937856666474661;0.03840302613653148;1.048425214263144;0.9999514686035252;0.9944253682428944;0.9999292336856258
60.996291;1.0071899903902135;0.9832076326535845;0.9758556616985004;-0.0711540794334579;-0.07062997138767545;1.006248020122409;9.999946736322276;0.9937865152617316;0.03840307085445644;1.048423904514253;0.9999494215565458;0.9944254557748935;0.9999289781341666
61.006291;1.0071900087397698;0.9832101975604156;0.97585299098155;-0.07115408080958036;-0.07062997061804897;1.0062476621338576;9.999971269939254;0.9937873682210733;0.03840311774295299;1.0484225625575163;0.9999473301633809;0.9944255418871896;0.9999288140740243
61.016291;1.0071898999567932;0.9832126604345444;0.9758503376625073;-0.07115408214333913;-0.07062996980324646;1.0062473181314824;9.999996062411723;0.9937882199003718;0.03840316676595812;1.0484211929622882;0.9999452046803801;0.994425628428416;0.9999287396240767
61.026291;1.0071896607572357;0.9832150215148119;0.9758477080394804;-0.07115408343539392;-0.07062996894568817;1.0062469828864071;10.000021057594498;0.993789066722281;0.03840321788559585;1.0484198006375132;0.999943055206858;0.9944257161500125;0.9999287500567388
61.036291;1.0071892919433174;0.983217280431518;0.9758451076986789;-0.0711540846880313;-0.0706299680476053;1.0062466535003436;10.000046183977663;0.9937899085412429;0.03840327114454633;1.0484183927142;0.9999408929754082;0.9944258051730438;0.9999288384397966
61.046291;1.0071887997670397;0.9832194355381552;0.9758425424066719;-0.07115408590490249;-0.07062996711070184;1.006246329872369;10.000071363277339;0.993790746191616;0.03840332669524638;1.0484169780499104;0.9999387301846767;0.9944258948949789;0.9999289974942732
61.056291;1.0071881946586942;0.983221484012076;0.9758400184653103;-0.07115408709039912;-0.07062996613596088;1.0062460134006326;10.000096520248656;0.9937915784997475;0.0384033847443384;1.0484155654938427;0.9999365795513666;0.994425984012201;0.9999292211055226
61.066291;1.0071874892939132;0.9832234230998222;0.9758375417757885;-0.07115408824901036;-0.07062996512374219;1.0062457069412938;10.000121585879459;0.9937924027845539;0.03840344543603719;1.048414162788506;0.9999344542514378;0.9944260712895602;0.9999295051911721
61.076291;1.007186696802408;0.9832252506378402;0.975835115966089;-0.0711540893848616;-0.07062996407410112;1.0062454157332148;10.00014650033392;0.9937932159249127;0.038403508735855435;1.0484127765708822;0.9999323674733566;0.9944261564303267;0.9999298476685017
61.086291;1.007185829989418;0.9832269644004094;0.9758327416980423;-0.07115409050174541;-0.07062996298704517;1.0062451462253894;10.000171220823585;0.9937940136596114;0.03840357441305584;1.0484114129373563;0.9999303316364386;0.9944262409191688;0.999930248136548
61.096291;1.0071849026873152;0.9832285615994936;0.9758304182389432;-0.07115409160341331;-0.07062996186283427;1.006244902849278;10.000195719077519;0.993794790070873;0.03840364213501997;1.0484100784208386;0.9999283578326347;0.9944263288400221;0.999930708718914
61.106291;1.0071839309794464;0.9832300393674661;0.9758281453112473;-0.07115409269349929;-0.07062996070222252;1.0062446860182723;10.00021995896195;0.9937955378579285;0.03840371161793342;1.0484087812626888;0.9999264555723317;0.9944264271846468;0.9999312347483995
61.116291;1.007182932350608;0.9832313958003157;0.9758259230778771;-0.071154093775132;-0.07062995950638473;1.0062444926527419;10.000243873101345;0.9937962488967587;0.0384037827420595;1.0484075314934442;0.9999246326379492;0.9944265452280234;0.999931833450413
61.126291;1.0071819246674654;0.9832326306100083;0.9758237513081011;-0.07115409485067647;-0.07062995827678191;1.0062443173618965;10.000267353657478;0.9937969146530804;0.03840385552526665;1.0484063397199128;0.9999228957001504;0.994426693085603;0.999932511923524
61.136291;1.0071809257855289;0.9832337448468409;0.9758216303583342;-0.07115409592157328;-0.07062995701512938;1.0062441531801636;10.000290256443513;0.9937975260889557;0.03840393001916611;1.048405216346879;0.9999212514842017;0.9944268800942881;0.9999332755892819
61.146291;1.0071799524232086;0.9832347402435497;0.975819562732102;-0.0711540969883148;-0.07062995572355131;1.0062439922326167;10.000312416881885;0.9937980742727055;0.03840400626796819;1.0484041710647476;0.9999197063268128;0.9944271138264378;0.9999341272634963
61.156291;1.0071790189596528;0.9832356189387848;0.9758175521573356;-0.07115409805071711;-0.07062995440471903;1.0062438266763654;10.000333668229151;0.9937985521698108;0.038404084299027114;1.048403212070679;0.99991826394671;0.994427399997084;0.9999350677888439
61.166291;1.0071781381157805;0.983236383423036;0.9758156020726305;-0.07115409910822397;-0.07062995306136823;1.0062436502528735;10.000353856042967;0.993798955793789;0.03840416409105957;1.048402345806801;0.9999169246928153;0.9944277417437279;0.9999360978434216
61.176291;1.00717732293252;0.9832370368980152;0.9758137156579377;-0.07115410015998756;-0.07062995169558658;1.0062434598053813;10.00037285256979;0.9937992832698039;0.03840424559979406;1.0484015770003146;0.9999156877781417;0.9944281379151328;0.9999372194224985
61.186291;1.0071765869991713;0.9832375841180981;0.9758118950828831;-0.07115410120475209;-0.07062995030881876;1.0062432554956244;10.0003905562903;0.993799532346959;0.03840432885149926;1.0484009079312213;0.9999145532807885;0.9944285833847084;0.9999384364276305
61.196291;1.0071759425033902;0.9832380315387279;0.9758101399491649;-0.07115410224076676;-0.07062994890229633;1.0062430395798911;10.000406874041015;0.9937996993540086;0.038404413973470546;1.0484003373756947;0.9999135217474279;0.9944290721047201;0.9999397542519368
61.206291;1.0071753993096955;0.983238386573266;0.9758084476497175;-0.07115410326602097;-0.07062994747715726;1.0062428143241413;10.000421718921618;0.9937997818193821;0.03840450113052187;1.0483998609904115;0.9999125939319758;0.9944295992108125;0.9999411786702962
61.216291;1.007174965229521;0.9832386573891776;0.9758068151076069;-0.07115410427875384;-0.07062994603443173;1.0062425804582062;10.000435027126024;0.9937997815300516;0.038404590469708816;1.048399473189687;0.9999117718788072;0.9944301601768899;0.9999427142169482
61.226291;1.0071746454774098;0.9832388536576473;0.9758052398146462;-0.07115410527792632;-0.07062994457534998;1.0062423373478526;10.000446764858117;0.993799704104783;0.03840468211991894;1.048399168836379;0.999911059169899;0.9944307491650002;0.9999443622618329
61.236291;1.0071744428909293;0.9832389871204003;0.975803719601583;-0.07115410626333143;-0.07062994310196619;1.0062420838627806;10.000456924249972;0.9937995564707397;0.03840477622080138;1.0483989437135237;0.9999104601845952;0.9944313584671947;0.9999461202491619
61.246291;1.007174360006055;0.9832390710606196;0.9758022519829407;-0.07115410723527948;-0.07062994161768502;1.0062418192363483;10.000465525351293;0.9937993454394204;0.038404872941049696;1.048398793842692;0.9999099797269928;0.9944319791562883;0.9999479824294623
61.256291;1.0071744008758141;0.983239118440284;0.9758008338425246;-0.07115410819416915;-0.07062994012711415;1.0062415440231687;10.00047262448458;0.993799078011724;0.03840497246371535;1.04839871502968;0.9999096226565488;0.994432602413841;0.999949940393229
61.266291;1.0071745710076803;0.9832391396775814;0.9757994612113969;-0.07115410914025559;-0.07062993863519408;1.006241260277957;10.000478307330297;0.9937987619383699;0.03840507497157735;1.0483987037386429;0.9999093934523285;0.9944332199694879;0.9999519834013793
61.276291;1.0071748754957592;0.9832391415267658;0.9757981297875414;-0.0711541100737531;-0.07062993714636519;1.006240970969342;10.000482661737754;0.9937984055582796;0.0384051806518829;1.0483987583249263;0.9999092960886328;0.9944338237725961;0.9999540998409214
61.286291;1.007175317788793;0.9832391271794398;0.975796836587618;-0.07115411099503909;-0.07062993566450679;1.0062406790550804;10.000485761548607;0.9937980170811818;0.0384052896995885;1.048398879300436;0.9999093334866909;0.9944344061144327;0.9999562789351008
61.296291;1.0071759009510537;0.9832390972618397;0.9757955811086723;-0.07115411190457523;-0.07062993419334258;1.0062403864062268;10.00048767230697;0.9937976035892329;0.03840540230222642;1.0483990685706874;0.9999095069492986;0.9944349591694794;0.9999585116778292
61.306291;1.0071766281800976;0.9832390507402492;0.9757943648083277;-0.07115411280272842;-0.07062993273644061;1.0062400938219307;10.000488454887025;0.9937971706211332;0.03840551861134797;1.048399328688249;0.9999098165480983;0.994435473932478;0.9999607915821436
61.316291;1.007177500869202;0.983238983932951;0.9757931900937281;-0.07115411368979083;-0.07062993129682492;1.006239802423578;10.000488161513891;0.9937967226225929;0.03840563875666782;1.0483996624993537;0.999910261307341;0.9944359406237347;0.9999631149561747
61.326291;1.0071785181784125;0.9832388885594079;0.9757920607051612;-0.0711541145659277;-0.07062992987682294;1.0062395150404257;10.00048683997982;0.9937962633220333;0.0384057629105741;1.04840007280275;0.9999108387272928;0.9944363511492864;0.9999654805532148
61.336291;1.007179679117308;0.9832387520577592;0.9757909831094126;-0.07115411543080627;-0.07062992847826823;1.0062392364525234;10.000484542760269;0.9937957958812719;0.03840589131298066;1.0484005626180857;0.9999115445205503;0.9944367016817425;0.9999678891089696
61.346291;1.0071809840431032;0.983238560293581;0.9757899668917035;-0.07115411628316985;-0.07062992710295403;1.006238972871148;10.000481327605108;0.9937953224287076;0.03840602422961591;1.0484011357192515;0.9999123723678249;0.9944369926412726;0.9999703424313533
61.356291;1.007182435191423;0.983238299945937;0.9757890227810782;-0.07115411712076135;-0.07062992575317273;1.0062387317799482;10.00047725286407;0.9937948418175175;0.03840616192211529;1.048401795535415;0.9999133144249214;0.9944372260561825;0.9999728427404452
61.366291;1.0071840371603376;0.9832379595154688;0.9757881592853798;-0.07115411794082005;-0.07062992443183215;1.00623852173659;10.000472372094663;0.9937943478639164;0.03840630463855383;1.0484025428509802;0.9999143634373104;0.9944374034580414;0.9999753934344439
61.376291;1.0071857964229176;0.9832375295658944;0.9757873816158523;-0.07115411874097274;-0.07062992314209145;1.0062383508076802;10.000466732388515;0.9937938318400096;0.03840645255022113;1.0484033748634487;0.9999155147055067;0.9944375257906366;0.9999779998479548
61.386291;1.0071877197708816;0.9832370030085696;0.9757866940131112;-0.07115411951975333;-0.07062992188714343;1.0062382243125567;10.000460381586377;0.9937932865971774;0.038406605688594636;1.0484042858314238;0.9999167663421639;0.9944375936227224;0.9999806680806722
61.396291;1.0071898129110246;0.9832363758158204;0.9757861014174168;-0.0711541202762759;-0.07062992067028481;1.0062381441137642;10.000453369815233;0.9937927069579234;0.03840676397318667;1.048405268185746;0.9999181182888672;0.9944376074120398;0.9999834029869917
61.406291;1.0071920792087588;0.9832356472724244;0.9757856089396441;-0.07115412100982069;-0.07062991949475174;1.0062381097747328;10.000445733393947;0.9937920868838639;0.0384069272752041;1.0484063144177422;0.9999195709219947;0.994437569073374;0.9999862075351207
61.416291;1.007194518199647;0.9832348190499711;0.9757852219214828;-0.07115412172002096;-0.07062991836311508;1.0062381204589863;10.000437478291731;0.993791417688034;0.038407095454781215;1.048407419262664;0.9999211237826778;0.9944374833456335;0.9999890834256637
61.426291;1.0071971250381824;0.983233893737366;0.9757849459187652;-0.07115412240698067;-0.07062991727676018;1.006238176339892;10.000428585399042;0.9937906895266516;0.038407268389648135;1.0484085800188416;0.9999227750895733;0.9944373571200592;0.9999920311687449
61.436291;1.0071998920440022;0.9832328738564293;0.9757847847748198;-0.0711541230707478;-0.07062991623605028;1.0062382782977475;10.000419031085357;0.9937898942093147;0.03840744601543482;1.0484097941985555;0.9999245226737483;0.9944371977869543;0.999995050019589
61.446291;1.0072028114140872;0.9832317624704435;0.9757847398894652;-0.07115412371096684;-0.07062991524088186;1.0062384270561215;10.000408793374461;0.9937890262426724;0.03840762834416383;1.0484110574172938;0.9999263656702551;0.994437012171944;0.99999813919028
61.456291;1.0072058773101014;0.9832305651443369;0.9757848121777228;-0.07115412432713802;-0.07062991429094362;1.006238623427306;10.000397837720937;0.9937880819639024;0.03840781543193988;1.0484123640301442;0.9999283048772091;0.9944368065302258;1.0000012983497875
61.466291;1.0072090863648135;0.9832292904100057;0.9757850031449773;-0.07115412491869812;-0.0706299133856785;1.0062388688143198;10.000386107715306;0.9937870585597949;0.03840800731795816;1.0484137086003573;0.9999303412081824;0.9944365869064925;1.0000045263706387
61.476291;1.0072124364394965;0.9832279477284531;0.9757853141279581;-0.07115412548465667;-0.07062991252430427;1.0062391651080098;10.00037353445039;0.9937859540760269;0.03840820397439805;1.0484150867986708;0.9999324743100237;0.9944363592012252;1.000007821149001
61.486291;1.0072159250577453;0.9832265460930799;0.9757857458572103;-0.0711541260235512;-0.07062991170605444;1.0062395149260372;10.000360056455397;0.9937847678234966;0.03840840531219734;1.0484164966150555;0.9999347024082134;0.9944361288550366;1.000011180442298
61.496291;1.0072195493338434;0.9832250944198105;0.9757862985060334;-0.07115412653396377;-0.07062991093067263;1.0062399223227436;10.0003456340028;0.9937835002477586;0.038408611222302054;1.0484179392772779;0.9999370227522938;0.9944358996413795;1.00001460116229
61.506291;1.0072233065269645;0.9832236017792181;0.9757869715522647;-0.0711541270145813;-0.07062991019871184;1.0062403925029977;10.00033024591373;0.9937821524239135;0.03840882158041673;1.0484194187083191;0.9999394323325019;0.9944356724239479;1.0000180784011532
61.516291;1.0072271941591857;0.983222076960369;0.975787763454948;-0.0711541274636148;-0.07062990951102749;1.006240930581462;10.000313879917288;0.9937807252783631;0.03840903622425795;1.0484209404554414;0.9999419278846975;0.9944354454507549;1.0000216062018341
61.526291;1.007231210888891;0.9832205275948074;0.975788671505627;-0.0711541278786325;-0.07062990886808075;1.006241540856992;10.000296535976387;0.9937792186365271;0.03840925493794669;1.0484225114581494;0.9999445049912283;0.994435215184963;1.000025178460157
61.536291;1.0072353575959785;0.9832189592997623;0.9757896917833095;-0.07115412825688858;-0.07062990827000228;1.0062422269862483;10.000278235199938;0.9937776311700789;0.038409477433961565;1.0484241394990506;0.9999471582110371;0.9944349763242113;1.0000287881943897
61.546291;1.0072396360375966;0.98321737581528;0.9757908187602795;-0.07115412859583117;-0.07062990771697378;1.00624299192089;10.000259013381784;0.9937759617632238;0.0384097033707339;1.0484258311071923;0.9999498828594408;0.9944347222116336;1.0000324265178389
61.556291;1.0072440459274874;0.9832157793554359;0.9757920457609726;-0.07115412889372827;-0.07062990720931009;1.0062438372696734;10.000238906184949;0.993774211077123;0.038409932431687326;1.0484275896710487;0.999952676375329;0.9944344466490816;1.0000360831693504
61.566291;1.0072485841273033;0.9832141702066889;0.9757933665828226;-0.07115412914994566;-0.07062990674755207;1.0062447632317804;10.000217951788624;0.9937723818846539;0.038410164394907846;1.0484294156618716;0.9999555380091145;0.9944341455262643;1.0000397475481417
61.576291;1.0072532462122066;0.9832125466465406;0.9757947762350936;-0.07115412936483258;-0.07062990633253984;1.0062457689865083;10.000196208748934;0.9937704783192494;0.03841039912583694;1.0484313077403347;0.9999584682972936;0.9944338166382947;1.000043409137117
61.586291;1.0072580275750116;0.9832109053471794;0.9757962698657203;-0.07115412953936519;-0.07062990596500822;1.0062468531150037;10.000173760956326;0.9937685049417654;0.03841063648684033;1.048433262380635;0.9999614688506703;0.9944334575957527;1.0000470588944366
61.596291;1.0072629232680674;0.9832092412719815;0.9757978406095033;-0.07115412967450266;-0.07062990564502498;1.006248014335865;10.000150703239084;0.9937664658086578;0.0384108762248429;1.0484352729071023;0.9999645410880589;0.994433062995151;1.0000506912744058
61.606291;1.0072679280918702;0.9832075481675219;0.97579947837052;-0.0711541297707839;-0.07062990537188492;1.0062492517878843;10.000127126791728;0.9937643638264635;0.03841111793554382;1.048437330212658;0.9999676845246602;0.9944326238014775;1.0000543041030927
61.616291;1.0072730371267395;0.983205820580976;0.9758011706143617;-0.07115412982841524;-0.07062990514413613;1.006250564548983;10.000103118337082;0.9937622011661896;0.038411361138824374;1.0484394237636612;0.9999708961330213;0.994432129700158;1.0000578968626432
61.626291;1.0072782453359965;0.9832040551796811;0.9758029037364104;-0.07115412984731745;-0.07062990495940873;1.0062519513736026;10.000078770176223;0.9937599806829327;0.0384116053917636;1.0484415410239876;0.999974170571421;0.9944315709240962;1.0000614692777965
61.636291;1.0072835464787873;0.9832022502508202;0.9758046642525422;-0.07115412982696204;-0.07062990481451573;1.006253410789214;10.000054183563455;0.993757707090609;0.03841185035166466;1.0484436670104713;0.9999775010486958;0.9944309376873616;1.0000650201860886
61.646291;1.0072889325949512;0.9832004057995504;0.9758064394291499;-0.07115412976632576;-0.07062990470590363;1.0062549406054326;10.000029459573883;0.9937553867197877;0.03841209578370959;1.048445785230767;0.9999808809334919;0.9944302190673394;1.0000685478710183
61.656291;1.0072943937195085;0.9831985248155309;0.9758082166215923;-0.0711541296640602;-0.07062990462993225;1.00625653693706;10.000004692320237;0.9937530263920583;0.03841234151315844;1.0484478790266323;0.9999843049305411;0.9944294030603553;1.0000720520935027
61.666291;1.0072999178119144;0.9831966133479656;0.9758099829930794;-0.07115412951866869;-0.0706299045828591;1.0062581941620359;9.999979971303926;0.9937506325489477;0.03841258731550458;1.0484499330325967;0.9999877685851257;0.9944284775691499;1.0000755347891013
61.676291;1.0073054915477513;0.9831946791608164;0.9758117270078924;-0.07115412932876249;-0.07062990456079801;1.0062599057647847;9.999955390611836;0.9937482111198229;0.038412832848381574;1.048451933817123;0.9999912668355984;0.994427431617838;1.0000789987717937
61.686291;1.0073111007750164;0.9831927308872006;0.9758134391725501;-0.07115412909351333;-0.07062990455981234;1.0062616647993141;9.999931057770851;0.993745768620461;0.03841307769774153;1.0484538683507787;0.9999947933110712;0.9944262567707925;1.0000824468758067
61.696291;1.007316729787603;0.9831907783476753;0.9758151105027136;-0.07115412881292961;-0.07062990457613588;1.0062634643621542;9.999907089372693;0.9937433133374098;0.03841332143230097;1.0484557222263071;0.9999983409043626;0.9944249483502533;1.000085881857302
61.706291;1.0073223607402144;0.9831888327458953;0.9758167310424111;-0.07115412848775428;-0.07062990460648663;1.0062652984995786;9.99988359696099;0.993740854729608;0.03841356359971106;1.0484574799086737;1.0000019027015714;0.9944235058175049;1.0000893061302787
61.716291;1.0073279747400752;0.9831869057704458;0.9758182892566499;-0.07115412811931902;-0.07062990464829476;1.0062671624962556;9.99986067542376;0.9937384022865201;0.03841380374667239;1.0484591261617449;1.0000054723573975;0.9944219326747253;1.0000927216718107
61.726291;1.0073335545057716;0.9831850087192682;0.9758197710294244;-0.07115412770952939;-0.07062990469965574;1.0062690522416706;9.999838391085277;0.9937359657754705;0.03841404148693961;1.0484606470901903;1.0000090441388876;0.9944202363703244;1.0000961300824733
61.736291;1.0073390862533924;0.9831831528381538;0.9758211591793157;-0.07115412726082868;-0.07062990475912506;1.0062709634519678;9.999816771725271;0.9937335558535847;0.038414276543018024;1.0484620301700478;1.0000126132361202;0.9944184278130814;1.0000995325279605
61.746291;1.0073445591850518;0.9831813498542123;0.9758224347164963;-0.0711541267759987;-0.07062990482543545;1.0062728911914647;9.999795808685702;0.9937311833527865;0.03841450872356828;1.048463263299871;1.0000161754045414;0.9944165205566602;1.0001029301472828
61.756291;1.0073499643115695;0.9831796111676339;0.9758235786401451;-0.07115412625781528;-0.07062990489707958;1.0062748291792802;9.99977546513656;0.9937288575428442;0.0384147378389564;1.0484643336166222;1.0000197251322194;0.9944145304058027;1.0001063250446582
61.766291;1.007355294626213;0.9831779462711525;0.9758245735319404;-0.07115412570878672;-0.07062990497202563;1.0062767689999126;9.99975568524563;0.9937265847566787;0.03841496361947641;1.0484652274922808;1.00002325425976;0.9944124750323751;1.000109720578088
61.776291;1.0073605457421635;0.9831763620113718;0.9758254053346527;-0.07115412513093262;-0.07062990504763414;1.0062787006363891;9.999736408852707;0.9937243679090163;0.03841518573132266;1.0484659322459893;1.0000267522050839;0.9944103728490404;1.0001131201784266
61.786291;1.0073657155006812;0.983174862504303;0.9758260645416759;-0.07115412452553259;-0.07062990512056898;1.0062806144115228;9.999717584837736;0.9937222063833645;0.0384154038432614;1.0484664379908002;1.0000302067106088;0.994408241485722;1.0001165264643224
61.796291;1.0073708028403736;0.9831734484023614;0.9758265457833156;-0.07115412389340535;-0.07062990518688143;1.00628250324843;9.999699173143396;0.993720096785155;0.03841561762623939;1.048466738034146;1.0000336052575516;0.9944060965816425;1.000119942178289
61.806291;1.0073758067561995;0.9831721165398062;0.9758268464912941;-0.07115412323572314;-0.07062990524232529;1.006284364202177;9.999681141407683;0.993718035357802;0.03841582670873497;1.0484668281846652;1.000036937230734;0.9944039515268659;1.000123371230645
61.816291;1.0073807258979717;0.9831708610987216;0.9758269658879873;-0.07115412255436106;-0.07062990528271731;1.0062861979913051;9.999663464100108;0.9937160196520353;0.03841603068123556;1.0484667061498907;1.0000401950343476;0.9944018180631081;1.0001268182782803
61.826291;1.0073855588512757;0.9831696741593265;0.9758269043172586;-0.07115412185149245;-0.07062990530450654;1.0062880071035587;9.999646122031985;0.9937140473035762;0.03841622914642686;1.0484663713132367;1.0000433733145924;0.9943997066370818;1.000130287600032
61.836291;1.0073903048497523;0.9831685451546106;0.9758266626953128;-0.07115412112942132;-0.0706299053053619;1.0062897942513447;9.99962910471598;0.993712114424196;0.03841642175310454;1.0484658248391092;1.0000464681375403;0.9943976260492385;1.000133782158191
61.846291;1.007394965130283;0.9831674614243566;0.9758262427641913;-0.07115412039105695;-0.07062990528421784;1.0062915613471057;9.999612417510633;0.993710216190641;0.03841660819310538;1.048465070489867;1.0000494778242868;0.9943955833009898;1.0001373033041012
61.856291;1.0073995441867623;0.9831664096777679;0.9758256481248512;-0.07115411963998151;-0.0706299052410679;1.0062933094589326;9.99959608055536;0.9937083488354839;0.03841678818142803;1.048464115209048;1.0000524034192972;0.9943935835806224;1.0001408509502385
61.866291;1.0074040498042893;0.9831653770553322;0.975824884243618;-0.07115411887980425;-0.0706299051769189;1.006295040122641;9.999580112974497;0.9937065112661609;0.03841696143387297;1.0484629681168152;1.0000552467892685;0.9943916297587454;1.0001444239719948
61.876291;1.0074084922654274;0.9831643512789987;0.975823957617144;-0.07115411811376264;-0.07062990509363082;1.0062967562664376;9.99956451563014;0.9937047054188867;0.038417127661344176;1.0484616390056556;1.000058009109367;0.9943897229984656;1.0001480208530293
61.886291;1.0074128826461244;0.9831633197822273;0.9758228758750455;-0.07115411734480262;-0.0706299049935292;1.0062984621377162;9.999549265995654;0.9937029351260207;0.03841728660883451;1.0484601375684997;1.0000606917929067;0.9943878644656652;1.0001516394983818
61.896291;1.0074172304870384;0.9831622687402366;0.9758216467909953;-0.07115411657559466;-0.070629904878946;1.0063001631751796;9.999534329154855;0.9937012044065382;0.03841743810817347;1.0484584728716844;1.0000632977744215;0.9943860552334574;1.000155276302611
61.906291;1.0074215430268734;0.9831611827730564;0.9758202759343446;-0.07115411580826606;-0.07062990475197725;1.0063018657584208;9.999519676421375;0.9936995169161501;0.03841758209954992;1.048456653082937;1.0000658318639688;0.9943842950640295;1.0001589262777835
61.916291;1.0074258259012034;0.9831600454665743;0.9758187670935299;-0.07115411504447339;-0.070629904614609;1.0063035770622013;9.999505291233291;0.9936978760618725;0.03841771862459459;1.0484546854650874;1.000068300542318;0.994382582427393;1.0001625837358963
61.926291;1.0074300831843304;0.9831588406883067;0.9758171244161725;-0.07115411428615845;-0.07062990446891383;1.0063053049715642;9.999491158712146;0.9936962847608467;0.03841784779176976;1.0484525762768537;1.0000707111310205;0.9943809149365662;1.0001662418454715
61.936291;1.0074343171473465;0.9831575542579651;0.9758153526104956;-0.07115411353596374;-0.0706299043172097;1.0063070563857324;9.99947726115961;0.9936947458828826;0.03841796973586859;1.048450331329718;1.0000730707428749;0.9943792893985325;1.0001698918927102
61.946291;1.0074385288317464;0.9831561753036012;0.9758134562418891;-0.07115411279680713;-0.07062990416207583;1.0063088354078544;9.999463583753885;0.9936932627345674;0.03841808462181129;1.0484479571024652;1.000075385632574;0.9943777017248036;1.0001735236058804
61.956291;1.0074427186369064;0.9831546964909443;0.9758114396970212;-0.07115411207136434;-0.07062990400603675;1.006310644699273;9.999450110425459;0.993691838470588;0.038418192679231855;1.0484454610297937;1.000077660651563;0.9943761465698319;1.0001771258921872
61.966291;1.007446886191443;0.9831531131421942;0.9758093074508535;-0.071154111361797;-0.07062990385138515;1.0063124869566178;9.999436812063635;0.9936904757182485;0.038418294213279615;1.0484428506752717;1.0000798991621918;0.9943746178562175;1.0001806875258898
61.976291;1.0074510299714048;0.9831514224857891;0.9758070641809022;-0.07115411066968591;-0.07062990370027886;1.0063143630339655;9.999423643595952;0.9936891765899687;0.03841838958684506;1.0484401325531156;1.0000821037776042;0.9943731113776988;1.0001841986024365
61.986291;1.0074551472056987;0.9831496233191378;0.9758047148642548;-0.0711541099962257;-0.07062990355463997;1.0063162707621458;9.999410548226741;0.9936879427300737;0.038418479186875576;1.0484373120808441;1.0000842764950773;0.9943716272301626;1.0001876518870811
61.996291;1.00745923417791;0.9831477146693565;0.9758022651614522;-0.07115410934243671;-0.0706299034159661;1.0063182070150463;9.99939746276593;0.9936867763015197;0.03841856338709658;1.0484343949850399;1.0000864183628062;0.9943701689601723;1.000191042369238
62.006291;1.0074632868829145;0.9831456938730747;0.9757997215079786;-0.07115410870914173;-0.07062990328535429;1.0063201689542653;9.999384322091093;0.9936856811182363;0.03841864254765661;1.0484313878194091;1.0000885301949207;0.9943687408388001;1.0001943659498522
62.016291;1.0074673015868452;0.9831435564184815;0.9757970907197793;-0.07115410809683698;-0.07062990316362612;1.0063221526901762;9.999371058232086;0.9936846622771927;0.03841871702158984;1.0484282966529372;1.0000906136665295;0.9943673466016688;1.000197618952132
62.026291;1.0074712743187382;0.9831412973756553;0.9757943799549901;-0.07115410750566828;-0.07062990305132955;1.0063241518198591;9.999357596390633;0.9936837247283442;0.038418787095468136;1.0484251254949817;1.0000926720298389;0.9943659894482579;1.000200798450656
62.036291;1.00747519948503;0.983138912550085;0.975791596484211;-0.07115410693543985;-0.07062990294827726;1.006326156885889;9.999343855523689;0.9936828724571047;0.038418852938300815;1.048421875593783;1.0000947100640463;0.994364671939391;1.0002039026180125
62.046291;1.0074790695822289;0.9831363988908702;0.9757887467026293;-0.07115410638554336;-0.0706299028529951;1.0063281556994057;9.999329753319799;0.9936821088798466;0.0384189146388779;1.0484185461782927;1.0000967326384251;0.9943633954218026;1.0002069300664205
62.056291;1.007482876575149;0.9831337549584045;0.9757858359202661;-0.07115410585498494;-0.0706299027630522;1.0063301351295204;9.999315213957184;0.9936814373605748;0.03841897224242697;1.0484151362557317;1.000098743220807;0.9943621589218884;1.000209877699708
62.066291;1.0074866132313165;0.9831309816324355;0.975782868941994;-0.07115410534274903;-0.07062990267587967;1.0063320838961811;9.999300180874972;0.9936808609779705;0.038419025751780585;1.0484116457664954;1.0001007434986458;0.9943609590632622;1.000212739235531
62.076291;1.0074902738536848;0.9831280822981197;0.9757798498456332;-0.07115410484830949;-0.07062990258896178;1.0063339940715144;9.99928462085927;0.99368038207779;0.03841907517656952;1.0484080759882901;1.000102733246622;0.9943597919360142;1.0002155068405691
62.086291;1.0074938546827805;0.9831250626175142;0.9757767822742717;-0.07115410437185131;-0.07062990249960857;1.0063358601954027;9.99926850746105;0.9936800024058585;0.03841912059836316;1.0484044306309788;1.000104710004753;0.9943586552205899;1.000218173702983
62.096291;1.0074973531237637;0.9831219299355144;0.9757736716371217;-0.0711541039140868;-0.07062990240507487;1.0063376778430702;9.999251812453586;0.9936797235293557;0.03841916215079502;1.0484007163800235;1.0001066689073415;0.9943575489265958;1.0002207347434424
62.106291;1.00750076637265;0.9831186918721796;0.9757705267407069;-0.07115410347582775;-0.070629902302923;1.0063394428927068;9.999234526559684;0.9936795473491401;0.03841919994371156;1.0483969409659046;1.0001086026576669;0.9943564747052602;1.000223187376517
62.116291;1.007504091816564;0.9831153549277203;0.9757673589428971;-0.07115410305751155;-0.07062990219112512;1.006341151084617;9.999216681194788;0.9936794769777286;0.03841923403027453;1.0483931106322877;1.0001105021690786;0.9943554340895455;1.0002255335083308
62.126291;1.0075073290676435;0.9831119246177522;0.9757641803807937;-0.07115410265887738;-0.07062990206802915;1.0063427978920443;9.999198343145183;0.9936795169837118;0.038419264445917256;1.0483892299627156;1.0001123586354697;0.9943544263522472;1.000227779828086
62.136291;1.0075104805595367;0.983108406904093;0.9757610030515025;-0.07115410227898442;-0.07062990193236525;1.006344378453289;9.999179589533684;0.993679672694994;0.03841929124367751;1.0483853041329598;1.0001141651996905;0.9943534480298667;1.000229934809022
62.146291;1.0075135494889451;0.9831048087580173;0.9757578382839776;-0.07115410191644074;-0.07062990178310846;1.0063458869860231;9.99916049133378;0.9936799494204048;0.03841931443975072;1.0483813409821048;1.0001159157411939;0.9943524945721743;1.0002320051076503
62.156291;1.0075165377617197;0.9831011375042437;0.9757546956845746;-0.07115410156953544;-0.07062990161952182;1.0063473159984733;9.999141117378226;0.993680351414463;0.03841933393566368;1.0483773504022098;1.0001176025337861;0.9943515616395576;1.0002339948610872
62.166291;1.0075194471317053;0.983097400458289;0.9757515826176798;-0.07115410123640138;-0.07062990144143882;1.0063486562063697;9.999121541137018;0.9936808806773038;0.03841934954956025;1.0483733413766865;1.0001192158977108;0.9943506449991818;1.0002359073047582
62.176291;1.0075222823570145;0.983093604846331;0.9757485051697211;-0.07115410091528553;-0.07062990124905393;1.0063498979278045;9.999101840719657;0.9936815366490211;0.03841936109996597;1.048369319206727;1.0001207455704708;0.9943497401468085;1.000237745851915
62.186291;1.007525051770443;0.9830897576056636;0.9757454692898594;-0.07115410060456782;-0.07062990104226707;1.0063510334679673;9.999082101255715;0.9936823170788822;0.038419368406704534;1.0483652847573826;1.0001221822291768;0.9943488422947331;1.0002395145490295
62.196291;1.007527764622803;0.9830858652526778;0.9757424806378608;-0.07115410030255245;-0.07062990082042893;1.0063520581123582;9.999062418855154;0.993683218625949;0.0384193712660077;1.0483612357020475;1.0001235188248918;0.9943479464310082;1.0002412184841571
62.206291;1.0075304285205107;0.9830819339466256;0.9757395437530805;-0.07115410000744572;-0.07062990058282316;1.006352968737122;9.999042895297745;0.9936842360843267;0.03841936948558347;1.0483571682549615;1.0001247509935425;0.994347047376001;1.000242863413887
62.216291;1.0075330486586054;0.9830779703746749;0.9757366621226202;-0.07115409971741485;-0.0706299003293937;1.0063537629405843;9.999023624292043;0.9936853615295863;0.03841936289663799;1.0483530781867871;1.0001258758918263;0.9943461401869881;1.0002444544949685
62.226291;1.0075356285321042;0.9830739828635301;0.9757338390148617;-0.07115409943035701;-0.07062990006101982;1.0063544405266365;9.99900468870401;0.993686584391491;0.038419351308926215;1.0483489615488435;1.0001268913747738;0.9943452205878806;1.0002459946235456
62.236291;1.0075381706069184;0.9830699811368724;0.9757310780893776;-0.07115409914386427;-0.07062989977946156;1.006355005132894;9.998986173121166;0.9936878919624164;0.03841933450461066;1.0483448152188972;1.0001277973080887;0.9943442852475449;1.0002474834110981
62.246291;1.0075406758985732;0.983065975174344;0.9757283837745526;-0.07115409885572821;-0.07062989948726672;1.0063554641500674;9.998968165231418;0.993689270097169;0.038419312279344156;1.0483406370712893;1.0001285968871634;0.9943433314599666;1.0002489178423337
62.256291;1.0075431431778612;0.9830619743210517;0.9757257609613388;-0.07115409856403107;-0.07062989918739496;1.0063558267422006;9.998950747145416;0.9936907035690684;0.03841928446610255;1.048336426831337;1.0001292953612033;0.9943423555489364;1.00025029437263
62.266291;1.007545568553802;0.9830579869829832;0.9757232138811274;-0.0711540982665755;-0.07062989888262898;1.0063561002766723;9.998934003007818;0.9936921761029032;0.038419250934224373;1.0483321874411404;1.0001298976236888;0.9943413522227964;1.0002516109030672
62.276291;1.0075479456902992;0.9830540208261616;0.9757207462064266;-0.07115409796078791;-0.07062989857541405;1.006356287564444;9.998918029072028;0.9936936706616568;0.03841921156163805;1.0483279248307567;1.0001304074416681;0.9943403165028346;1.0002528671009694
62.286291;1.0075502668527876;0.983050082735902;0.9757183627173911;-0.0711540976443532;-0.07062989826841874;1.006356387397743;9.998902923820769;0.9936951697853325;0.03841916619669509;1.0483236463362995;1.0001308286447292;0.9943392455901185;1.0002540634681483
62.296291;1.007552524181796;0.9830461789893045;0.9757160695381693;-0.0711540973157578;-0.0706298979651419;1.006356397473446;9.998888772707417;0.9936966561539692;0.03841911466988645;1.0483193603388143;1.0001311665834445;0.9943381393937151;1.0002552004509686
62.306291;1.007554710613563;0.9830423165051604;0.9757138725692599;-0.07115409697447332;-0.07062989766966475;1.0063563172803183;9.998875641385975;0.9936981135280178;0.03841905686412548;1.0483150770951124;1.000131428398273;0.9943370007416167;1.000256277640589
62.316291;1.0075568205226788;0.9830385034302345;0.9757117764072937;-0.07115409662086775;-0.07062989738588438;1.0063561491030706;9.998863571713946;0.9936995274146727;0.038418992774222366;1.048310808678797;1.0001316224926668;0.9943358343514871;1.0002572927471391
62.326291;1.0075588497654244;0.9830347476405347;0.9757097837439527;-0.07115409625579354;-0.0706298971172596;1.0063558968228525;9.998852578297788;0.9937008847104147;0.03841892248410833;1.0483065681220072;1.0001317582489853;0.9943346448030473;1.0002582407017178
62.336291;1.007560795084561;0.98303105508295;0.9757078954344978;-0.07115409588027896;-0.07062989686699299;1.0063555649176656;9.998842648033513;0.9937021726109357;0.038418846106403365;1.0483023689136106;1.0001318458113464;0.9943334361203948;1.0002591138569492
62.346291;1.0075626529691901;0.9830274298057152;0.9757061120261789;-0.0711540954955954;-0.07062989663787554;1.0063551597809213;9.998833744234;0.9937033785397387;0.03841876376944759;1.0482982245840406;1.000131894922951;0.9943322122845109;1.00025990421163
62.356291;1.0075644186740225;0.9830238747472002;0.9757044346860091;-0.0711540951032195;-0.07062989643195836;1.0063546915860577;9.998825820404917;0.9937044913302225;0.03841867562871437;1.0482941478529606;1.0001319128905344;0.9943309759028192;1.0002606067222066
62.366291;1.007566087129469;0.9830203922785972;0.9757028647514462;-0.07115409470452576;-0.07062989625059381;1.006354173545716;9.998818842721132;0.9937055019902233;0.038418581890240416;1.0482901496236392;1.0001319034910845;0.9943297262335511;1.0002612206325716
62.376291;1.0075676548597956;0.9830169851386433;0.9757014038752747;-0.0711540943004962;-0.07062989609477197;1.0063536192270617;9.998812802086894;0.993706403848348;0.03841848285252391;1.048286238369538;1.00013186804639;0.994328459581455;1.0002617468682593
62.386291;1.0075691202934245;0.9830136579441703;0.975700054382087;-0.07115409389171728;-0.07062989596555126;1.0063530412305846;9.99880770215911;0.9937071921789535;0.038418378919151584;1.0482824198394722;1.000131807853111;0.9943271714190051;1.0002621840630612
62.396291;1.0075704831272647;0.9830104176416703;0.9756988182534125;-0.07115409347870133;-0.07062989586447037;1.0063524513511333;9.998803542881927;0.993707863212041;0.038418270598958054;1.0482786963011255;1.0001317259311442;0.9943258578561108;1.0002625271525099
62.406291;1.0075717448060069;0.9830072718478702;0.9756976955231779;-0.07115409306219637;-0.07062989579353768;1.006351860323414;9.998800323116805;0.9937084136116364;0.03841815851351956;1.0482750653604063;1.000131626481602;0.9943245158751302;1.000262768257198
62.416291;1.0075729089653631;0.9830042268167192;0.9756966839432858;-0.07115409264344202;-0.07062989575461887;1.0063512774560444;9.998798053445613;0.9937088404981459;0.0384180433673222;1.048271519831242;1.0001315136112132;0.9943231423785562;1.0002628975136427
62.426291;1.0075739804595147;0.9830012867146222;0.9756957801653008;-0.07115409222437717;-0.07062989574879557;1.0063507108972158;9.998796755059095;0.9937091414380318;0.03841792589406344;1.0482680497197154;1.0001313917710224;0.9943217328715673;1.000262903412032
62.436291;1.0075749644889067;0.9829984539369315;0.9756949806443479;-0.07115409180743623;-0.07062989577609047;1.006350168128272;9.998796442563021;0.9937093146455644;0.03841780681532558;1.0482646451022215;1.0001312668557711;0.994320281480867;1.0002627731765263
62.446291;1.0075758666703176;0.9829957301503788;0.9756942811399707;-0.07115409139504676;-0.07062989583540513;1.0063496565316759;9.998797111845287;0.993709359402847;0.03841768680367848;1.0482612977269266;1.0001311462951248;0.9943187819634753;1.0002624934737316
62.456291;1.0075766931062502;0.9829931176061323;0.9756936756971046;-0.07115409098920474;-0.07062989592461334;1.0063491836419451;9.99879873882999;0.9937092756323529;0.03841756645762836;1.0482580013053153;1.000131038133604;0.994317228628761;1.00026205114284
62.466291;1.0075774497023504;0.9829906197696676;0.9756931560187599;-0.07115409059116178;-0.07062989604077012;1.0063487565053661;9.998801274604908;0.9937090619709845;0.03841744630977722;1.0482547516606753;1.000130949628644;0.994315617733178;1.0002614338690152
62.476291;1.0075781410772549;0.9829882413687976;0.9756927109523825;-0.07115409020129722;-0.07062989618026651;1.0063483810972198;9.998804642429231;0.9937087149081447;0.038417326849470405;1.0482515463585926;1.0001308864846203;0.9943139486694215;1.0002606312751556
62.486291;1.0075787705913652;0.9829859882243489;0.9756923263662329;-0.0711540898191713;-0.07062989633897596;1.00634806223215;9.998808749468285;0.9937082306940453;0.03841720851983149;1.0482483833374252;1.0001308526466333;0.9943122229091453;1.0002596357422595
62.496291;1.0075793419031378;0.9829838667469821;0.9756919872430386;-0.07115408944377036;-0.07062989651275023;1.006347803484417;9.998813499166026;0.9937076070045441;0.03841709168271902;1.0482452594956098;1.0001308497675625;0.9943104416003624;1.0002584427459198
62.506291;1.007579860188345;0.9829818836316279;0.9756916813700932;-0.07115408907394896;-0.07062989669816522;1.0063476080790992;9.998818797601558;0.9937068428694269;0.0384169766005862;1.0482421695317554;1.0001308771949584;0.9943086048015921;1.0002570514419653
62.516291;1.0075803314682739;0.9829800460831477;0.9756914008847362;-0.07115408870863381;-0.07062989689276365;1.006347480366156;9.998824571102666;0.9937059390389492;0.03841686347103556;1.0482391047321318;1.0001309328021084;0.994306712995981;1.0002554645990118
62.526291;1.0075807606695988;0.9829783620632;0.9756911409426261;-0.07115408834682385;-0.07062989709462233;1.0063474259671676;9.998830783972378;0.9937048993857874;0.03841675245356886;1.0482360525713346;1.0001310134194672;0.9943047692285877;1.0002536872043681
62.536291;1.0075811506046812;0.9829768394668472;0.9756908981942957;-0.0711540879880928;-0.0706298973018817;1.0063474510966;9.99883742651185;0.9937037316119158;0.03841664363929822;1.0482329977210953;1.0001311149868009;0.9943027799876291;1.0002517250802998
62.546291;1.0075815029351678;0.982975484061273;0.97569067058753;-0.07115408763307617;-0.07062989751259337;1.006347562402727;9.998844492814134;0.9937024461211934;0.03841653701754823;1.0482299243337407;1.0001312328671002;0.994300753934756;1.0002495846372645
62.556291;1.0075818186411722;0.9829742983464081;0.9756904583264968;-0.07115408728312848;-0.07062989772473399;1.0063477672421848;9.99885198444632;0.9937010540992928;0.03841643247932329;1.0482268187042036;1.0001313617954792;0.9942986996149877;1.000247272952658
