time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.566291;1.0075820965480078;0.9829732823939844;0.9756902648271223;-0.07115408693981357;-0.07062989793639413;1.006348073736583;9.998859923045698;0.993699566482093;0.03841632984268743;1.048223669884435;1.000131495684001;0.9942966239082557;1.0002447973740607
62.576291;1.0075823330499192;0.982972434528785;0.9756900959787923;-0.07115408660466757;-0.07062989814612138;1.0063484899593163;9.99886834140983;0.9936979938876502;0.038416228891632015;1.04822046773198;1.0001316277649857;0.9942945313478146;1.0002421656369058
62.586291;1.0075825240239267;0.9829717503144805;0.9756899579611399;-0.07115408627900706;-0.07062989835285852;1.0063490229561303;9.998877263592725;0.9936963470597858;0.03841612942028524;1.0482172015345397;1.000131751435881;0.9942924238313552;1.0002393870095712
62.596291;1.0075826656976357;0.982971221787935;0.9756898556948639;-0.0711540859641868;-0.07062989855544739;1.0063496790936857;9.998886699194312;0.9936946373648775;0.03841603128610207;1.0482138613854497;1.0001318611420937;0.9942903010603803;1.000236473088833
62.606291;1.0075827537665363;0.9829708388799436;0.9756897923351128;-0.07115408566233739;-0.07062989875252385;1.0063504647331758;9.998896660117744;0.993692876568245;0.03841593447925944;1.0482104406255528;1.0001319518550968;0.9942881610626237;1.0002334369961754
62.616291;1.0075827827330244;0.9829705910997989;0.9756897689224915;-0.07115408537646654;-0.07062989894268336;1.006351385411453;9.998907186309433;0.9936910761668555;0.03841583915029617;1.0482069364410798;1.0001320183015998;0.9942859997687108;1.0002302915082109
62.626291;1.0075827456764765;0.9829704675021242;0.9756897841591254;-0.07115408510966359;-0.07062989912412562;1.0063524444475431;9.998918354057377;0.9936892470192779;0.038415745549499024;1.0482033480096018;1.0001320550830262;0.9942838112637528;1.0002270476360393
62.636291;1.0075826343973846;0.9829704562563227;0.975689834449852;-0.07115408486469443;-0.07062989929425878;1.0063536424233894;9.998930259106341;0.9936873991183025;0.03841565394488179;1.0481996739642232;1.0001320561672897;0.994281589844227;1.0002237147277078
62.646291;1.007582440737553;0.9829705448326352;0.9756899142103498;-0.07115408464458797;-0.07062989945008567;1.006354977140649;9.998942991889562;0.9936855411717493;0.038415564595598105;1.04819591078432;1.0001320143449095;0.9942793320000709;1.000220301360589
62.656291;1.007582157934945;0.982970720302099;0.9756900164634175;-0.07115408445320999;-0.07062989958892622;1.0063564441822452;9.998956619152146;0.9936836804725175;0.03841547778741213;1.048192053056636;1.0001319228217804;0.9942770376164742;1.00021681521112
62.666291;1.007581780564099;0.9829709696845381;0.9756901336552286;-0.07115408429481973;-0.0706298997086087;1.006358038746327;9.998971172243726;0.9936818238140843;0.038415393888274446;1.0481880953409668;1.00013177728228;0.9942747105386373;1.000213262774166
62.676291;1.007581304412655;0.9829712802220899;0.9756902586845836;-0.07115408417296994;-0.07062989980701313;1.0063597572312029;9.99898664143034;0.9936799791662104;0.03841531336393286;1.0481840338162693;1.000131576203884;0.994272357297366;1.0002096508437908
62.686291;1.007580727367359;0.982971639871573;0.9756903857278343;-0.07115408408986162;-0.07062989988164867;1.0063615970109379;9.999002982218801;0.9936781567778421;0.0384152367484316;1.0481798674342138;1.000131320528579;0.994269984930367;1.0002059875581355
62.696291;1.0075800496860978;0.9829720380695006;0.9756905100595366;-0.07115408404660509;-0.07062989992988156;1.006363554792237;9.99902012532897;0.9936763690368323;0.03841516458724743;1.0481755986809163;1.0001310130823922;0.9942675997875432;1.0002022810028313
62.706291;1.007579272965555;0.9829724653770822;0.9756906272472116;-0.07115408404358166;-0.07062989994953636;1.0063656257228881;9.999037974622654;0.9936746292127183;0.038415097350646715;1.0481712326069712;1.0001306573463853;0.9942652069198376;1.0001985382892367
62.716291;1.0075783996624434;0.9829729125798023;0.9756907328895456;-0.07115408408021413;-0.07062989993912906;1.0063678052976648;9.999056405635224;0.9936729490208818;0.038415035355661785;1.048166774911924;1.0001302567206432;0.9942628101960493;1.0001947668001363
62.726291;1.007577433947155;0.9829733714306804;0.9756908230051898;-0.0711540841548703;-0.07062989989757286;1.0063700912245337;9.999075277887735;0.9936713363707187;0.03841497873017523;1.0481622312502346;1.0001298143940944;0.9942604134640718;1.000190975017556
62.736291;1.0075763817516326;0.9829738364709308;0.9756908945854971;-0.07115408426528998;-0.07062989982384946;1.0063724816687627;9.999094447431718;0.9936697948403943;0.03841492741877661;1.0481576077134351;1.0001293329237302;0.9942580216789412;1.0001871714523431
62.746291;1.0075752488249727;0.9829743059536147;0.9756909456687597;-0.0711540844088095;-0.07062989971699338;1.006374972592883;9.99911377458528;0.9936683241100936;0.038414881224271204;1.0481529115472903;1.0001288136706492;0.9942556416277237;1.0001833636306996
62.756291;1.0075740394759434;0.9829747809640724;0.9756909745380306;-0.07115408458230836;-0.07062989957624484;1.00637755763107;9.999133137407108;0.9936669208868333;0.03841483985330056;1.0481481517318938;1.000128256528868;0.9942532818146527;1.0001795584902013
62.766291;1.0075727574162736;0.9829752633569949;0.9756909786729528;-0.07115408478234309;-0.07062989940115681;1.006380229139391;9.999152446812511;0.9936655804169554;0.03841480297393789;1.0481433384071153;1.0001276598928754;0.9942509506153027;1.0001757627101027
62.776291;1.0075714061654935;0.9829757553518497;0.975690954483761;-0.07115408500546011;-0.07062989919168518;1.0063829790889165;9.999171647051131;0.9936642977100916;0.03841477030404638;1.0481384815796575;1.0001270205284922;0.994248654064245;1.0001719828293025
62.786291;1.0075699885011358;0.9829762620387815;0.9756908982647934;-0.07115408524855664;-0.07062989894818902;1.0063858005244242;9.999190700974959;0.993663067968009;0.038414741635296436;1.0481335912637038;1.000126333107932;0.9942463954054098;1.0001682264787943
62.796291;1.0075685067917433;0.982976793124682;0.9756908072343855;-0.07115408550920482;-0.07062989867115495;1.0063886883845041;9.999209575450205;0.9936618862115176;0.038414716725238364;1.0481286785950341;1.0001255898311876;0.9942441758301749;1.0001645033706037
62.806291;1.0075669636735345;0.982977360670429;0.9756906794846205;-0.07115408578584363;-0.0706298983608955;1.0063916379555535;9.999228238186;0.993660746675112;0.03841469517435531;1.048123756492856;1.0001247812569796;0.9942419949602335;1.0001608245125295
62.816291;1.0075653619078697;0.9829779752318579;0.9756905137572213;-0.07115408607781155;-0.07062989801745312;1.0063946424492312;9.999246665114166;0.9936596431517929;0.03841467642299337;1.0481188400389214;1.000123898227349;0.9942398511493514;1.0001572006117156
62.826291;1.0075637041384535;0.9829786448548554;0.9756903094255122;-0.07115408638513107;-0.07062989764056284;1.0063976919583284;9.999264848360326;0.9936585701884577;0.0384146598597092;1.0481139460445839;1.0001229328382222;0.9942377421933914;1.0001536412960748
62.836291;1.0075619928227333;0.9829793770645976;0.9756900659059154;-0.07115408670805944;-0.07062989722962099;1.0064007744020165;9.99928279432315;0.993657523971108;0.038414644931908784;1.048109090892428;1.0001218777821044;0.9942356657560644;1.000150156205877
62.846291;1.0075602289880292;0.9829801801190533;0.975689782587229;-0.07115408704670279;-0.0706298967837259;1.0064038777329112;9.999300510409471;0.9936565032301925;0.03841463118907908;1.048104287514057;1.0001207258655689;0.9942336184876561;1.0001467563494895
62.856291;1.007558410220031;0.9829810617372747;0.9756894599762835;-0.07115408740101038;-0.07062989630200052;1.006406991522753;9.999317998237652;0.9936555109660378;0.03841461829707965;1.0480995434402527;1.000119471023866;0.9942315956248224;1.0001434530215794
62.866291;1.0075565306295164;0.9829820272785376;0.9756891002835871;-0.07115408777087086;-0.07062989578391683;1.0064101070277942;9.999335262149664;0.9936545550881148;0.03841460604301603;1.0480948616083785;1.0001181102777206;0.9942295928074162;1.000140255606897
62.876291;1.007554583200743;0.9829830792329636;0.9756887066431926;-0.07115408815594178;-0.07062989522918382;1.0064132161569719;9.999352309189902;0.9936536463853524;0.038414594300684765;1.0480902438780129;1.0001166450429848;0.9942276077034243;1.0001371708471256
62.886291;1.0075525621610317;0.9829842177778457;0.9756882816182076;-0.0711540885555581;-0.07062989463765225;1.0064163102858685;9.999369140169588;0.9936527960480286;0.03841458298036346;1.0480856940183532;1.0001150803232133;0.9942256390653132;1.0001342025901139
62.896291;1.007550463934797;0.9829854415659172;0.9756878255588071;-0.07115408896887997;-0.07062989400950298;1.0064193807038513;9.999385758101251;0.9936520144185624;0.0384145720116496;1.0480812174119851;1.000113422281709;0.9942236847507198;1.0001313508109908
62.906291;1.0075482875759845;0.9829867480013382;0.9756873365112377;-0.07115408939515283;-0.0706298933453983;1.0064224198245568;9.999402187899529;0.9936513104547017;0.038414561359072466;1.0480768190245164;1.0001116763926818;0.9942217409391927;1.0001286111536503
62.916291;1.0075460357073074;0.9829881330170548;0.9756868120899533;-0.07115408983424337;-0.0706298926465671;1.0064254204729808;9.999418484897507;0.9936506921222484;0.03841455101771224;1.0480725025124384;1.0001098472024266;0.9942198026242172;1.0001259756104968
62.926291;1.0075437146712973;0.9829895911434395;0.9756862507006206;-0.07115409028691567;-0.070629891914673;1.006428374376778;9.999434723858643;0.9936501679130894;0.0384145409671528;1.0480682711967895;1.0001079389262835;0.9942178648735053;1.000123433593957
62.936291;1.007541333002307;0.9829911154427767;0.9756856515946917;-0.07115409075435045;-0.07062989115142292;1.0064312720723383;9.999450977232463;0.9936497484434458;0.03841453114763721;1.0480641293892277;1.0001059557508214;0.9942159244317377;1.0001209731679759
62.946291;1.007538899590276;0.9829926964954716;0.9756850152000607;-0.07115409123763217;-0.07062989035843044;1.0064341037025544;9.999467306206297;0.9936494463062718;0.038414521482927316;1.0480600820378854;1.000103902031362;0.9942139806868161;1.0001185824446426
62.956291;1.0075364222385923;0.9829943212985897;0.9756843432659268;-0.07115409173772666;-0.07062988953741393;1.0064368590712283;9.999483773594132;0.9936492737232329;0.03841451188823402;1.0480561337500354;1.0001017832373165;0.9942120355769596;1.000116251227945
62.966291;1.0075339065088538;0.9829959734536882;0.9756836388107158;-0.07115409225560788;-0.07062988869018813;1.006439527146913;9.999500458083133;0.9936492399803855;0.03841450225711851;1.0480522900105043;1.0000996066860925;0.994210093408563;1.0001139726832853
62.976291;1.0075313558913617;0.9829976354612893;0.9756829071932198;-0.07115409279230438;-0.07062988781848989;1.0064420977066084;9.9995174486962;0.9936493499348393;0.03841449246320728;1.0480485590341855;1.0000973807618325;0.9942081608487392;1.0001117436836942
62.986291;1.0075287738764798;0.9829992917837204;0.9756821576129198;-0.0711540933488913;-0.0706298869240932;1.0064445645449636;9.999534825629278;0.9936496037965494;0.03841448235989609;1.048044951119253;1.0000951133508469;0.9942062460621429;1.0001095630547996
62.996291;1.0075261655509589;0.9830009292711329;0.9756814027886593;-0.07115409392621892;-0.07062988600902845;1.0064469265579936;9.999552646571866;0.993649998573391;0.03841447176345678;1.0480414768322621;1.0000928105891198;0.9942043577784248;1.0001074297247177
63.006291;1.0075235368333517;0.983002535042936;0.9756806570242564;-0.07115409452428066;-0.07062988507556678;1.0064491868792336;9.999570943616243;0.9936505300275779;0.03841446044225461;1.048038146199621;1.0000904761572895;0.9942025053762662;1.0001053430832756
63.016291;1.0075208937502123;0.9830040949915374;0.9756799347719683;-0.07115409514176929;-0.07062988412606981;1.0064513520619556;9.999589727108594;0.993651193542618;0.038414448129298846;1.0480349687205908;1.0000881119632261;0.9942006991156866;1.0001033040658425
63.026291;1.007518243312244;0.9830055941483028;0.9756792502238626;-0.07115409577628998;-0.07062988316291172;1.006453430999671;9.999608992670556;0.9936519842626996;0.03841443454889852;1.048031953467957;1.0000857205164948;0.9941989500182394;1.000101314532067
63.036291;1.0075155934439288;0.983007018785405;0.9756786173210005;-0.07115409642495465;-0.0706298821883801;1.0064554328313495;9.999628728292466;0.9936528972451241;0.03841441943183497;1.0480291084095994;1.0000833069960224;0.9941972694729505;1.0000993757366534
63.046291;1.007512951156926;0.9830083581418747;0.9756780493957835;-0.07115409708488947;-0.07062988120444216;1.0064573654122528;9.999648920852504;0.993653927008012;0.03841440251727954;1.0480264393757945;1.000080879172425;0.9941956686373898;1.0000974881191131
63.056291;1.0075103216605525;0.9830096036713859;0.9756775580750557;-0.07115409775358836;-0.07062988021275589;1.006459236075258;9.999669559445993;0.993655066452528;0.038414383570687785;1.048023949872451;1.0000784455758487;0.9941941580406058;1.0000956525323188
63.066291;1.0075077091466782;0.9830107480158365;0.9756771525703734;-0.07115409842921548;-0.07062987921505573;1.0064610524926212;9.999690635786951;0.9936563066497892;0.03841436239013957;1.0480216412702854;1.0000760140059737;0.9941927473771125;1.0000938710708716
63.076291;1.007505117542141;0.983011785680754;0.9756768396288723;-0.07115409911080929;-0.07062987821352004;1.0064628224288068;9.999712141820442;0.9936576377114066;0.03841433877352426;1.0480195129585974;1.0000735918681556;0.9941914450223566;1.000092147205833
63.086291;1.0075025504704254;0.9830127141956142;0.9756766231362103;-0.07115409979813461;-0.07062987721090438;1.0064645544047672;9.999734061614127;0.9936590495385574;0.03841431253387022;1.048017562508241;1.00007118662678;0.9941902571184861;1.0000904857606423
63.096291;1.0075000101259144;0.9830135346339294;0.9756765041990287;-0.0711541004910631;-0.07062987621037888;1.0064662583603319;9.999756366910391;0.9936605315552162;0.03841428357178147;1.048015785667093;1.0000688044523354;0.994189186207394;1.0000888919564574
63.106291;1.007497495797243;0.983014251628626;0.9756764826063945;-0.07115410118883286;-0.070629875215171;1.00646794430775;9.999779023056304;0.9936620714170885;0.03841425188404739;1.0480141769400295;1.0000664487904347;0.9941882304622633;1.0000873700517763
63.116291;1.0074950041193274;0.9830148731974181;0.975676558462517;-0.07115410188983826;-0.0706298742285306;1.0064696199981225;9.99980199311327;0.9936636541994004;0.03841421751035228;1.0480127309825364;1.0000641203521157;0.9941873852794666;1.0000859230135362
63.126291;1.0074925312299758;0.9830154094977422;0.975676732605635;-0.07115410259219573;-0.07062987325412656;1.0064712896595034;9.999825236232624;0.993665263683058;0.03841418050141698;1.0480114432481606;1.0000618172814415;0.9941866461138174;1.0000845531146025
63.136291;1.0074900752057945;0.9830158699684723;0.9756770056551738;-0.07115410329443875;-0.07062987229599668;1.0064729548549642;9.99984871114052;0.9936668849066501;0.038414140893015515;1.0480103091317698;1.0000595354839115;0.9941860098868245;1.0000832624980733
63.146291;1.007487637335433;0.9830162611132276;0.9756773770905176;-0.07115410399571756;-0.07062987135773789;1.006474616426557;9.999872385529189;0.9936685052779755;0.03841409865131055;1.0480093236281538;1.0000572701447987;0.9941854745873874;1.000082052983652
63.156291;1.007485221455162;0.9830165870532218;0.9756778453549622;-0.07115410469551671;-0.07062987044210085;1.0064762755268988;9.99989624445794;0.9936701135758773;0.03841405362990555;1.0480084826263905;1.0000550176997551;0.9941850382760925;1.0000809257214942
63.166291;1.007482832313245;0.9830168511623437;0.9756784082708003;-0.0711541053931895;-0.07062986955143441;1.00647793314003;9.999920294261385;0.9936716988184208;0.03841400559365338;1.0480077839858282;1.0000527769727208;0.9941846985662569;1.0000798809930491
63.176291;1.007480475052631;0.9830170564983063;0.9756790635384966;-0.07115410608781834;-0.07062986868799276;1.0064795892862886;9.999944551802987;0.9936732503230375;0.038413954282996314;1.048007227410834;1.0000505490334648;0.9941844526897864;1.0000789177040896
63.186291;1.007478155702216;0.9830172060682429;0.9756798097465672;-0.07115410677851082;-0.07062986785369307;1.0064812430135106;9.999969020602439;0.9936747584835574;0.038413899418127194;1.0480068135923268;1.0000483363882966;0.9941842977093529;1.000078033722373
63.196291;1.007475880453448;0.9830173041469147;0.9756806474329786;-0.07115410746450149;-0.0706298670498314;1.0064828926168703;9.999993679797281;0.993676214906061;0.03841384064880225;1.0480065434075911;1.0000461422157954;0.9941842311011041;1.0000772270528582
63.206291;1.0074736540690123;0.9830173572887393;0.9756815792343482;-0.07115410814491374;-0.07062986627709956;1.0064845357288237;10.000018486370776;0.9936776114169765;0.03841377758317611;1.0480064177497268;1.0000439692869134;0.9941842517742923;1.0000764960561854
63.216291;1.0074714797049782;0.9830173737559148;0.9756826086462719;-0.07115410881884184;-0.07062986553584251;1.0064861697785863;10.000043368438904;0.993678938895898;0.038413709897975004;1.0480064366989397;1.0000418188704008;0.9941843608032271;1.0000758388950786
63.226291;1.0074693598891553;0.9830173616173915;0.9756837379112331;-0.07115410948597994;-0.07062986482642604;1.0064877917711215;10.000068221797301;0.9936801867024677;0.038413637401426386;1.0480065975161115;1.0000396905256632;0.9941845615873063;1.0000752533437403
63.236291;1.0074672969674454;0.9830173266358864;0.9756849667509216;-0.0711541101470676;-0.07062986414944339;1.0064893961977073;10.000092932095756;0.9936813429051327;0.03841356003050352;1.0480068942523577;1.000037582584766;0.9941848595080145;1.0000747368585796
63.246291;1.007465292315935;0.9830172714453549;0.9756862936522285;-0.07115411080344139;-0.07062986350551075;1.006490973217266;10.000117406075743;0.9936823951888344;0.0384134778329031;1.048007320674512;1.0000354931475377;0.9941852606544066;1.000074286130023
63.256291;1.0074633452097341;0.9830171966691573;0.9756877182216522;-0.07115411145624302;-0.07062986289510723;1.0064925096458137;10.000141578203106;0.9936833323152784;0.03841339091733736;1.0480078731508993;1.00003342122083;0.9941857699168094;1.0000738963139018
63.266291;1.007461452892833;0.9830171032753375;0.9756892410455816;-0.07115411210623789;-0.07062986231883114;1.0064939916088125;10.000165390933617;0.9936841457033196;0.03841329939709047;1.048008550044488;1.000031367040521;0.9941863901976119;1.0000735613195535
63.276291;1.0074596116555588;0.9830169949009206;0.9756908616885387;-0.0711541127538918;-0.07062986177736696;1.0064954063983598;10.00018877661653;0.993684829759666;0.03841320339522178;1.048009348734956;1.000029331378569;0.9941871239259583;1.0000732750673063
63.286291;1.0074578177931237;0.9830168786751065;0.975692578174598;-0.07115411339914011;-0.07062986127080824;1.0064967426887381;10.000211653495017;0.9936853813317377;0.03841310307234647;1.0480102630535126;1.0000273140465181;0.9941879752031928;1.0000730318114286
63.296291;1.0074560680031992;0.9830167640789498;0.9756943878341852;-0.07115411404125362;-0.0706298607982792;1.0064979900103097;10.000233929338501;0.9936858001475168;0.038412998619483926;1.0480112830728832;1.0000253126505716;0.9941889493960239;1.0000728250566826
63.306291;1.0074543590568024;0.9830166618247088;0.9756962876714655;-0.07115411467906582;-0.0706298603584257;1.0064991390208886;10.000255516480417;0.9936860898475411;0.03841289024185598;1.0480123973359639;1.000023323208292;0.9941900510358015;1.000072646543096
63.316291;1.0074526869368008;0.9830165841459374;0.9756982740722686;-0.0711541153111463;-0.07062985994996139;1.0065001833563312;10.000276357636455;0.9936862579427537;0.03841277815314873;1.0480135954740537;1.0000213421240074;0.9941912835359358;1.0000724864994874
63.326291;1.007451045811788;0.9830165442619198;0.9757003423711592;-0.07115411593591991;-0.07062985957177337;1.0065011221198739;10.000296435087249;0.9936863144880387;0.03841266256912517;1.0480148691389168;1.0000193677929636;0.9941926497327843;1.000072335061218
63.336291;1.0074494275054484;0.9830165538049748;0.9757024866150461;-0.07115411655215431;-0.07062985922304456;1.0065019600029825;10.0003157486804;0.9936862702214231;0.03841254370422885;1.0480162110867737;1.0000174004531257;0.994194151054621;1.0000721828713186
63.346291;1.0074478224687924;0.9830166212576291;0.9757047002564587;-0.07115411715942398;-0.07062985890351695;1.0065027040744097;10.000334290799465;0.9936861341970279;0.03841242178285645;1.0480176143559534;1.0000154402786465;0.9941957867460566;1.0000720199542699
63.356291;1.0074462213617597;0.9830167528841699;0.9757069780989788;-0.0711541177580368;-0.0706298586135582;1.0065033607876117;10.000352042380436;0.9936859117027883;0.038412297051497006;1.0480190730493109;1.0000134862775505;0.9941975546002537;1.0000718353789473
63.366291;1.007444615415409;0.9830169539182989;0.9757093181790747;-0.07115411834860673;-0.07062985835406774;1.006503935369713;10.00036897718587;0.9936856046986353;0.03841216974713354;1.0480205834385552;1.0000115369799218;0.9941994525241231;1.0000716185106773
63.376291;1.00744299595995;0.9830172290885951;0.9757117216438713;-0.0711541189315176;-0.07062985812640755;1.006504432356864;10.000385058820353;0.9936852140781476;0.038412040010837034;1.0480221432634418;1.0000095911235187;0.9942014791437418;1.0000713591626091
63.386291;1.0074413539600444;0.9830175832288376;0.9757141902944644;-0.07115411950667727;-0.0706298579321562;1.0065048563120456;10.000400242437706;0.9936847410000447;0.03841190782452254;1.0480237495862703;1.0000076480615445;0.994203632996887;1.0000710459452726
63.396291;1.0074396796927116;0.9830180216254096;0.9757167241156584;-0.07115412007392792;-0.07062985777239825;1.0065052125002374;10.00041449240053;0.9936841869339091;0.03841177305350601;1.0480253977227882;1.0000057083163945;0.9942059119242812;1.0000706659440048
63.406291;1.0074379628442782;0.983018549535123;0.9757193207339829;-0.07115412063361296;-0.07062985764678646;1.0065055075601657;10.000427794316797;0.9936835525778684;0.038411635566526055;1.048027082582169;1.0000037737571144;0.9942083131836371;1.0000702069683463
63.416291;1.0074361929546938;0.9830191714841783;0.9757219758056369;-0.07115412118657785;-0.07062985755316242;1.0065057495006073;10.000440146868605;0.9936828362156563;0.038411495334037676;1.0480288007818894;1.0000018476579122;0.9942108335337021;1.0000696594697793
63.426291;1.0074343606003227;0.9830198906699845;0.9757246831533001;-0.07115412173377113;-0.07062985748821592;1.0065059468126332;10.000451559106434;0.9936820341065664;0.038411352448261854;1.0480305514773887;0.9999999353996243;0.994213468839266;1.0000690168319855
63.436291;1.0074324590841648;0.9830207081552338;0.9757274347240618;-0.07115412227611188;-0.07062985744865592;1.006506108656073;10.000462064904678;0.9936811434146259;0.03841120709189038;1.0480323358861288;0.9999980453874258;0.9942162132192869;1.0000682747059737
63.446291;1.007430484328182;0.9830216229256906;0.9757302208999982;-0.07115412281479588;-0.07062985743196289;1.006506245397974;10.000471727540056;0.9936801647014977;0.03841105949665439;1.0480341558062;0.9999961889889147;0.994219058994687;1.0000674295087084
63.456291;1.0074284328281313;0.9830226331163043;0.9757330315295135;-0.07115412335151286;-0.07062985743627377;1.0065063667234988;10.000480623177413;0.9936791022686009;0.0384109099000881;1.0480360112506557;0.9999943792823186;0.9942219985215673;1.0000664774789383
63.466291;1.0074263008785458;0.9830237365335167;0.975735856265743;-0.0711541238881569;-0.07062985745975423;1.0065064795915382;10.000488825813475;0.9936779628885274;0.03841075851936983;1.048037898842026;0.9999926297044229;0.9942250266379997;1.0000654150480868
63.476291;1.007424086284005;0.9830249298393964;0.9757386834770656;-0.0711541244263512;-0.07062985750026783;1.006506589011462;10.000496408130322;0.993676753680848;0.03841060556261527;1.0480398125991595;0.9999909531843185;0.9942281414677828;1.0000642392608003
63.486291;1.0074217902931684;0.9830262075187097;0.9757415000459144;-0.07115412496737641;-0.07062985755570285;1.0065066994851204;10.000503444849125;0.9936754804915696;0.038410451286603316;1.0480417462083371;0.999989361723893;0.9942313426705922;1.000062948524087
63.496291;1.0074194175060123;0.9830275614213367;0.9757442927161956;-0.07115412551258105;-0.07062985762447495;1.0065068154015044;10.000510009267677;0.9936741477162544;0.03841029605538571;1.0480436941595521;0.9999878670413902;0.9942346285191104;1.0000615442646135
63.506291;1.0074169744950818;0.9830289810725231;0.9757470482757531;-0.07115412606370627;-0.07062985770556074;1.0065069409339158;10.000516174007435;0.993672758784397;0.03841014031019973;1.0480456508614506;0.9999864812560655;0.9942379945959166;1.0000600317083692
63.516291;1.0074144689965325;0.9830304549617369;0.975749752184338;-0.07115412662265738;-0.07062985779808047;1.0065070792228465;10.000522013348675;0.9936713164000176;0.03840998449553618;1.0480476097386993;0.9999852154678369;0.9942414343900549;1.0000584191686932
63.526291;1.0074119092281393;0.9830319714409053;0.9757523890485067;-0.07115412719106548;-0.07062985790097187;1.006507231655089;10.000527592028803;0.993669822870084;0.038409829053379495;1.0480495639072724;0.9999840782235577;0.9942449398097726;1.000056717226284
63.536291;1.0074093035389673;0.9830335177591634;0.9757549458364912;-0.07115412777012048;-0.07062985801295012;1.0065073986596766;10.000532952921848;0.9936682810972393;0.038409674463284055;1.0480515075944337;0.9999830769267615;0.9942485020614764;1.0000549379877937
63.546291;1.007406662108161;0.9830350793871547;0.9757574144340221;-0.07115412836044109;-0.07062985813262122;1.006507580605966;10.000538117175367;0.9936666952433859;0.03840952124324376;1.0480534371867065;0.999982219824399;0.9942521131615385;1.0000530941874646
63.556291;1.0074039989244776;0.9830366420287286;0.9757597921162392;-0.07115412896185606;-0.07062985825880669;1.0065077762413703;10.000543082535359;0.99366506972748;0.03840936987830296;1.048055351595523;0.9999815155658005;0.9942557662051497;1.000051198980402
63.566291;1.0074013313580827;0.983038194973739;0.9757620811372812;-0.0711541295736725;-0.07062985839088182;1.006507980203027;10.00054782038178;0.9936634078897989;0.03840922072972141;1.04805725113945;0.9999809714896047;0.9942594545989532;1.0000492668230536
63.576291;1.0073986785140228;0.983039732206046;0.9757642869655663;-0.07115413019535853;-0.07062985852879902;1.006508183448483;10.000552285911215;0.9936617121458986;0.03840907402034537;1.0480591354046513;0.9999805925195061;0.994263171807044;1.0000473135494725
63.586291;1.0073960600663174;0.9830412502251219;0.975766415488922;-0.07115413082651224;-0.07062985867293077;1.0065083758555553;10.00055642954312;0.9936599844612183;0.03840892988419828;1.0480610024070611;0.9999803816684684;0.9942669115036032;1.0000453539760956
63.596291;1.007393495484613;0.9830427457336008;0.9757684709526566;-0.07115413146614007;-0.07062985882400197;1.0065085474917221;10.000560193453786;0.9936582260698704;0.03840878839202821;1.0480628492234996;0.9999803415551433;0.9942706670013669;1.0000433991040365
63.606291;1.0073910030439637;0.9830442148419152;0.9757704545274344;-0.0711541321125735;-0.07062985898314295;1.0065086882708645;10.000563505516523;0.9936564373985248;0.038408649549948146;1.0480646728818803;0.9999804745225657;0.9942744306596234;1.0000414554557833
63.616291;1.0073885986628102;0.9830456525165151;0.9757723638247137;-0.07115413276404857;-0.07062985915179087;1.0065087879871988;10.000566285764627;0.9936546186697531;0.03840851332182917;1.0480664711109036;0.9999807810298728;0.9942781944469588;1.0000395265699036
63.626291;1.0073862957794382;0.9830470525412689;0.9757741938989897;-0.07115413341893624;-0.07062985933131292;1.0065088370446957;10.000568452983467;0.9936527710926258;0.038408379682947996;1.0480682419320737;0.9999812590632741;0.9942819498016483;1.0000376154867854
63.636291;1.0073841057659605;0.9830484087105217;0.9757759383941736;-0.07115413407566881;-0.07062985952276696;1.006508826862495;10.000569918159822;0.9936508982803758;0.03840824864666968;1.0480699825111477;0.999981905666023;0.9942856863849753;1.0000357260280708
63.646291;1.0073820371935394;0.9830497159395623;0.9757775904235747;-0.07115413473271608;-0.07062985972682079;1.0065087499862542;10.000570577995287;0.9936490068864637;0.0384081202207028;1.0480716891489525;0.9999827184360481;0.9942893922131648;1.0000338620606617
63.656291;1.0073800953396672;0.9830509699544165;0.975779143677955;-0.07115413538854022;-0.07062985994345605;1.0065086002125494;10.000570321085451;0.9936471060089952;0.038407994368482995;1.0480733576424046;0.9999836951161746;0.9942930553715171;1.0000320273087782
63.666291;1.0073782836840257;0.9830521659019725;0.975780593205079;-0.07115413604164801;-0.0706298601717064;1.0065083730529771;10.000569038001137;0.9936452056206747;0.03840787104888031;1.0480749826394045;0.999984831751612;0.9942966653612779;1.0000302263487686
63.676291;1.0073766052029662;0.9830532976146946;0.9757819351925194;-0.07115413669073706;-0.07062986040979925;1.006508066563698;10.000566625622461;0.9936433147120634;0.038407750271083736;1.0480765573483044;0.9999861216481001;0.9943002132639065;1.0000284639405952
63.686291;1.0073750612254846;0.9830543583222011;0.9757831668992735;-0.07115413733472074;-0.0706298606556204;1.0065076812484988;10.000562986860768;0.9936414408753811;0.038407632108965646;1.048078074918971;0.9999875557329035;0.9943036922385939;1.0000267430917726
63.696291;1.0073736498616117;0.9830553416473915;0.9757842880327839;-0.07115413797255245;-0.07062986090722877;1.0065072187181674;10.000558028090705;0.9936395919009815;0.038407516701397915;1.0480795305664514;0.9999891226424842;0.9943070988303169;1.0000250650326308
63.706291;1.0073723661850313;0.9830562425285262;0.9757853013462005;-0.07115413860300629;-0.0706298611630872;1.006506680159116;10.000551660366948;0.9936377770308357;0.03840740424099157;1.0480809226327532;0.9999908088284845;0.9943104332817484;1.000023431266514
63.716291;1.0073712034696627;0.9830570581650059;0.9757862112298177;-0.07115413922476774;-0.0706298614218989;1.006506065170128;10.000543807954678;0.9936360067348687;0.03840729494180054;1.0480822518234592;0.9999925998859651;0.994313698503049;1.000021845808257
63.726291;1.007370154199133;0.9830577878766429;0.9757870230677285;-0.07115413983673731;-0.07062986168233332;1.0065053711398082;10.000534411415677;0.9936342925131735;0.03840718899155467;1.0480835198901435;0.9999944819810708;0.9943168990269966;1.0000203165447745
63.736291;1.0073692101185736;0.98305843187887;0.975787743807383;-0.07115414043806817;-0.07062986194307298;1.0065045935474635;10.00052342050964;0.993632646621165;0.038407086507718374;1.0480847288055748;0.9999964416525673;0.994320040801562;1.0000188553238618
63.746291;1.0073683622425076;0.9830589904061218;0.975788382007254;-0.07115414102811751;-0.07062986220318151;1.0065037275263542;10.00051079194805;0.9936310807245174;0.03840698753119543;1.048085880003824;0.9999984646332591;0.9943231309543709;1.000017476832151
63.756291;1.0073676021717766;0.9830594633527705;0.9757889475436634;-0.07115414160655809;-0.07062986246238817;1.0065027696903297;10.000496498222386;0.9936296048463551;0.03840689203645054;1.0480869740804424;1.0000005360058584;0.9943261766020454;1.0000161974057329
63.766291;1.0073669234641986;0.9830598499743186;0.9757894509960575;-0.0711541421732852;-0.07062986272104727;1.0065017186166503;10.000480541109695;0.9936282285532724;0.03840679993391691;1.0480880114962279;1.0000026415342165;0.9943291838068454;1.000015034477113
63.776291;1.0073663216492963;0.9830601494774731;0.9757899025329475;-0.07115414272814313;-0.07062986297981355;1.0065005742539583;10.000462957082792;0.9936269633134656;0.03840671109264537;1.0480889936521636;1.0000047682194528;0.9943321575187184;1.000014005748251
63.786291;1.0073657938553502;0.9830603622465522;0.9757903114453923;-0.07115414327072812;-0.07062986323929504;1.0064993373465383;10.00044380045005;0.9936258225368485;0.03840662538172321;1.0480899236065575;1.0000069037198231;0.9943351016334151;1.000013127776964
63.796291;1.0073653385653258;0.9830604902196496;0.9757906863195097;-0.07115414380015822;-0.07062986349988203;1.0064980084449053;10.000423117023278;0.9936248187299298;0.03840654270039368;1.0480908058477076;1.0000090350736592;0.99433801881044;1.0000124149483611
63.806291;1.0073649551927977;0.9830605368214885;0.9757910353669567;-0.07115414431495273;-0.07062986376162067;1.0064965869377613;10.000400937091419;0.9936239611579312;0.038406462982436274;1.0480916450413813;1.0000111473969517;0.9943409107925949;1.0000118790835462
63.816291;1.0073646439904345;0.9830605064219795;0.9757913678571176;-0.07115414481326192;-0.07062986402396476;1.0064950724675337;10.000377291795415;0.9936232562475291;0.03840638619742989;1.0480924447379873;1.00001322344648;0.9943437789846811;1.0000115290956435
63.826291;1.007364405946982;0.9830604030223237;0.9757916956116636;-0.07115414529317488;-0.0706298642856631;1.0064934674361945;10.00035222895959;0.9936227096667979;0.03840631236503019;1.0480932070723292;1.000015244628337;0.9943466244866142;1.0000113714536565
63.836291;1.007364241642634;0.9830602302338745;0.9757920321556139;-0.07115414575289637;-0.07062986454520229;1.0064917766924424;10.00032580903232;0.9936223278908128;0.03840624153530957;1.048093933061161;1.000017193132102;0.9943494479342546;1.0000114122696506
63.846291;1.0073641493141603;0.9830599923313764;0.9757923909197334;-0.07115414619083589;-0.07062986480144309;1.0064900056145176;10.000298095138447;0.9936221178784787;0.03840617375440136;1.0480946219477807;1.000019053230706;0.9943522501977353;1.0000116591211983
63.856291;1.0073641234693669;0.9830596939603257;0.9757927848432871;-0.07115414660558768;-0.0706298650536259;1.0064881598734596;10.00026915408393;0.9936220854421574;0.03840610907898999;1.0480952694858052;1.0000208108454876;0.9943550337281936;1.0000121204898822
63.866291;1.0073641552193116;0.9830593390912913;0.9757932265535748;-0.07115414699600564;-0.07062986530076135;1.0064862459884538;10.000239058381052;0.9936222345782334;0.038406047567727516;1.048095867184733;1.000022452709698;0.994357802707311;1.0000128037120999
63.876291;1.0073642337791042;0.9830589306525414;0.9757937280698898;-0.07115414736141053;-0.07062986554120142;1.0064842707321893;10.000207882947533;0.9936225681553514;0.03840598920000641;1.0480964032953082;1.0000239656975556;0.9943605614818769;1.0000137143755305
63.886291;1.0073643476576604;0.9830584703593096;0.9757943003215991;-0.07115414770155315;-0.07062986577253684;1.0064822401353202;10.000175708248927;0.9936230880379174;0.038405933828025346;1.0480968644353912;1.0000253363631226;0.9943633129077929;1.0000148577321573
63.896291;1.0073644853960428;0.9830579582900036;0.9757949528876142;-0.07115414801636691;-0.0706298659916549;1.0064801599946276;10.000142633979907;0.9936237943628399;0.0384058812346846;1.0480972371775417;1.0000265517825104;0.9943660582886489;1.0000162390409122
63.906291;1.0073646358804553;0.9830573923477517;0.9757956938556281;-0.07115414830588958;-0.07062986619536023;1.0064780368172195;10.000108790384298;0.9936246853856091;0.03840583122080255;1.0480975097594323;1.0000276016587748;0.9943687988083277;1.0000178621260043
63.916291;1.0073647876515757;0.9830567678588978;0.9757965293767499;-0.07115414857020017;-0.0706298663811035;1.0064758766914037;10.000074333485221;0.9936257583281765;0.03840578361395116;1.0480976736992096;1.0000284793352596;0.9943715364686908;1.0000197285432304
63.926291;1.0073649286581605;0.9830560781440907;0.9757974630988383;-0.07115414880928081;-0.0706298665470223;1.0064736838232529;10.000039426680956;0.9936270097655474;0.03840573821728543;1.0480977238494835;1.00002918110416;0.9943742739805452;1.0000218371603886
63.936291;1.0073650478266503;0.9830553159429737;0.9757984964763157;-0.07115414902323448;-0.07062986669184139;1.0064714611729275;10.000004226992617;0.9936284348750594;0.03840569478666163;1.0480976570054068;1.0000297056474792;0.9943770148683999;1.0000241831575987
63.946291;1.0073651363485288;0.9830544747872068;0.9757996303655615;-0.0711541492125816;-0.07062986681489981;1.0064692113563434;9.999968877803278;0.993630027088601;0.038405653051091795;1.0480974714775044;1.0000300536874474;0.9943797634342213;1.0000267577752193
63.956291;1.007365187611625;0.9830535504732786;0.9758008664785278;-0.07115414937808794;-0.07062986691581312;1.0064669366033387;9.999933492704661;0.9936317780291769;0.038405612742803956;1.0480971682297557;1.0000302270801888;0.9943825240154952;1.0000295495389637
63.966291;1.0073651974723228;0.9830525420702598;0.9758022072583488;-0.07115414952053047;-0.07062986699419482;1.0064646396821517;9.999898139525175;0.9936336768481594;0.03840557362866755;1.0480967522348676;1.0000302277801374;0.9943853007768712;1.0000325454400625
63.976291;1.007365164208499;0.983051451279694;0.9758036547940692;-0.07115414964072567;-0.07062986704983003;1.0064623254512264;9.999862843177858;0.9936357102064467;0.038405535525939595;1.0480962333566555;1.0000300570758134;0.9943880983291609;1.0000357311986856
63.986291;1.007365086659322;0.9830502803313118;0.9758052106852045;-0.07115414973953942;-0.07062986708288783;1.0064600011161122;9.999827602239725;0.9936378627345696;0.03840549826677488;1.0480956265404788;1.000029714913456;0.9943909219357407;1.0000390914863762
63.996291;1.0073649628582653;0.9830490300940047;0.9758068774805815;-0.07115414981788104;-0.07062986709392781;1.0064576764300872;9.999792408280605;0.993640116807261;0.03840546165914139;1.048094950407404;1.0000291994961121;0.994393776463535;1.0000426104314573
64.006291;1.0073647910929902;0.9830477000532971;0.9758086595755302;-0.07115414987678391;-0.07062986708349189;1.0064553640274456;9.999757261074938;0.9936424530077139;0.03840542551710684;1.048094224273246;1.000028508112499;0.9943966646299488;1.0000462725361234
64.016291;1.0073645712919717;0.9830462892409283;0.9758105622195207;-0.07115414991739502;-0.07062986705158074;1.006453078150413;9.999722173976204;0.9936448520438185;0.03840538970710719;1.0480934656027552;1.0000276384011;0.9943995866249695;1.000050063735237
64.026291;1.0073643047246277;0.9830447967043058;0.9758125899208983;-0.07115414994080715;-0.07062986699771297;1.0064508331604713;9.999687174887871;0.9936472962386653;0.03840535413366346;1.0480926888451214;1.0000265882124653;0.9944025420065592;1.0000539714688408
64.036291;1.00736399280229;0.9830432220471135;0.975814744943814;-0.0711541499480141;-0.07062986692125417;1.0064486427173296;9.999652308896328;0.9936497702121586;0.0384053186944569;1.048091904812061;1.0000253549808358;0.9944055319186191;1.0000579843442776
64.046291;1.007363636446358;0.9830415661246046;0.9758170260774899;-0.07115414994022579;-0.07062986682151977;1.0064465188516782;9.999617634168311;0.993652261847331;0.03840528325249745;1.0480911206918115;1.0000239366798895;0.994408559572024;1.0000620919063332
64.056291;1.0073632358608706;0.9830398304869298;0.9758194283112154;-0.07115414991913602;-0.07062986669805045;1.0064444720328105;9.999583208591492;0.9936547620972602;0.038405247619183826;1.0480903415317357;1.0000223340817322;0.994411629030734;1.000066283456935
64.066291;1.0073627901861975;0.9830380151588974;0.9758219434414186;-0.07115414988653582;-0.07062986655101323;1.006442511882756;9.999549081919463;0.9936572627932151;0.038405211542746676;1.0480895720216017;1.0000205519833512;0.9944147434540579;1.0000705470570952
64.076291;1.0073622981984085;0.9830361170383907;0.975824561530608;-0.07115414984347612;-0.07062986638108719;1.0064406466748728;9.999515290068016;0.9936597552356472;0.03840517473585658;1.0480888167628866;1.0000185988907304;0.9944179040220851;1.0000748704806621
64.086291;1.0073617600753293;0.9830341309644609;0.9758272727398476;-0.07115414979001002;-0.07062986618906571;1.0064388825507544;9.999481843434749;0.9936622304645756;0.0384051369525881;1.048088080048419;1.0000164874309858;0.9944211105923532;1.0000792426366572
64.096291;1.0073611777534532;0.9830320520463305;0.9758300685857247;-0.07115414972594351;-0.07062986597584622;1.0064372241063109;9.999448737047853;0.9936646797166162;0.03840509804333112;1.048087366338425;1.0000142349112362;0.9944243631655572;1.000083653531246
64.106291;1.0073605535775068;0.9830298767342633;0.9758329421322399;-0.07115414965175479;-0.07062986574264052;1.0064356753315318;9.9994159884232;0.9936670951492778;0.03840505793544821;1.0480866802731397;1.0000118610694464;0.9944276624287427;1.0000880929753897
64.116291;1.0073598892470195;0.9830276028344077;0.9758358871588778;-0.07115414956879852;-0.07062986549099527;1.0064342396303367;9.99938365516928;0.9936694699489605;0.03840501658092121;1.0480860262824314;1.0000093847614957;0.9944310096791757;1.0000925490982502
64.126291;1.0073591852532697;0.9830252301694126;0.9758388973223378;-0.07115414947886377;-0.07062986522249469;1.0064329193279018;9.999351808924207;0.9936717969294462;0.03840497392359583;1.048085408737908;1.0000068232591035;0.994434406529748;1.0000970079014522
64.136291;1.0073584406702791;0.9830227615130344;0.9758419659801634;-0.0711541493837153;-0.07062986493829256;1.00643171480649;9.999320504815223;0.9936740680913098;0.03840492989914854;1.0480848318008087;1.000004193534548;0.9944378539541949;1.0001014545492641
64.146291;1.0073576540311429;0.983020202310923;0.975845085995783;-0.0711541492849457;-0.07062986463898878;1.006430624271369;9.999289783720194;0.9936762763843178;0.03840488444527106;1.0480842989008012;1.000001513023966;0.9944413511534959;1.0001058748274951
64.156291;1.0073568241856987;0.9830175593439998;0.9758482497395271;-0.07115414918387375;-0.07062986432498841;1.0064296457209445;9.999259686768044;0.9936784174727666;0.03840483751380047;1.0480838125073477;0.9999987988439729;0.99444489524302;1.0001102546624971
64.166291;1.0073559501553973;0.983014839424406;0.9758514499297465;-0.07115414908135112;-0.07062986399684587;1.0064287788940065;9.999230254507774;0.9936804898371135;0.038404789093379264;1.0480833743774023;0.9999960662345794;0.9944484821005252;1.0001145790222388
64.176291;1.0073550312168738;0.9830120488088494;0.9758546808451639;-0.07115414897752177;-0.07062986365540723;1.006428024838893;9.999201530149882;0.993682493529048;0.03840473920381727;1.048082987421824;0.9999933283339679;0.9944521078182955;1.0001188326624182
64.186291;1.007354067391252;0.9830091933568984;0.9758579388899458;-0.0711541488717006;-0.07062986330175504;1.0064273848916312;9.999173574410497;0.9936844286963684;0.03840468786071253;1.0480826581873184;0.9999905979471659;0.9944557694724415;1.000123002214529
64.196291;1.007353058812155;0.9830062787599525;0.9758612210580494;-0.07115414876279219;-0.07062986293685782;1.006426860243906;9.999146461121068;0.9936862947730711;0.038404635083933866;1.0480823969332653;0.9999878888437611;0.994459464340349;1.00012707758419
64.206291;1.0073520040086363;0.9830033105803775;0.97586452217757;-0.07115414865000529;-0.07062986256131165;1.0064264513147425;9.999120256935432;0.9936880903828189;0.03840458095794166;1.0480822159422742;0.9999852146474764;0.9944631883971663;1.0001310512171953
64.216291;1.00735089928596;0.9830002946400406;0.9758678344007905;-0.07115414853303412;-0.07062986217544623;1.0064261571852307;9.999095016760661;0.9936898135859641;0.038404525676900385;1.048082128290672;0.9999825868745083;0.9944669359721312;1.0001349161356745
64.226291;1.0073497401105271;0.9829972376296848;0.9758711490799113;-0.07115414841165417;-0.07062986177953322;1.0064259757722032;9.99907079377581;0.9936914621117042;0.03840446954963869;1.048082146709693;0.999980014533771;0.9944707013554991;1.0001386650369122
64.236291;1.007348522949774;0.9829941471253657;0.9758744582587854;-0.07115414828539053;-0.07062986137398661;1.0064259044495563;9.999047649952281;0.9936930327889261;0.03840441296957145;1.0480822819711428;0.9999775051388098;0.9944744804509984;1.00014229054114
64.246291;1.007347246081079;0.9829910312795918;0.9758777554740714;-0.07115414815365725;-0.07062986095961023;1.0064259404631062;9.999025660319719;0.9936945200769504;0.0384043563485444;1.0480825414189738;0.9999750650859395;0.9944782703691507;1.0001457858196503
64.256291;1.0073459092213333;0.9829878986031116;0.9758810363258859;-0.07115414801601183;-0.07062986053780186;1.0064260803376426;9.99900490261353;0.9936959156592918;0.038404300060286514;1.0480829282736925;0.9999726991356129;0.9944820681461383;1.0001491458420397
64.266291;1.0073445133358374;0.9829847572962037;0.9758842977262651;-0.07115414787205003;-0.07062986011050348;1.006426318226938;9.998985439708955;0.9936972100578271;0.038404244436927915;1.0480834421751921;0.999970410322811;0.9944858704615558;1.0001523685165081
64.276291;1.0073430613873582;0.9829816148893791;0.9758875362500143;-0.07115414772119642;-0.07062985967974277;1.0064266454058126;9.998967308278488;0.9936983938694;0.03840418979032581;1.0480840809092793;0.9999682005254356;0.9944896736893201;1.000155454111832
64.286291;1.0073415577925713;0.9829784788358414;0.9758907474321731;-0.07115414756278687;-0.07062985924702696;1.0064270522207301;9.998950513661036;0.9936994573171206;0.03840413640102151;1.0480848422344526;0.9999660712492441;0.9944934734669009;1.0001584035741637
64.296291;1.0073400058316633;0.9829753564168371;0.9758939261312489;-0.07115414739642131;-0.07062985881325962;1.0064275303389778;9.998935025316742;0.9937003900292599;0.0384040844690386;1.0480857243433725;0.9999640238032161;0.9944972647326609;1.000161217729546
64.306291;1.007338406242617;0.9829722532097438;0.9758970667965368;-0.07115414722229504;-0.07062985837922668;1.006428073652317;9.998920771981439;0.9937011823017189;0.03840403409338945;1.0480867255163946;0.9999620590119396;0.9945010425296213;1.0001638972225202
64.316291;1.0073367585979358;0.9829691714521454;0.9759001632484703;-0.07115414704097682;-0.07062985794570721;1.0064286781360137;9.998907652170523;0.9937018265239561;0.03840398531579536;1.0480878448836;0.9999601775925274;0.994504802618251;1.000166442049929
64.326291;1.007335063263954;0.9829661102097101;0.9759032088038043;-0.07115414685269697;-0.07062985751298466;1.0064293404327591;9.998895561017056;0.9937023170728244;0.03840393818759841;1.0480890830504082;0.9999583805747604;0.9945085416789476;1.000168850843209
64.336291;1.0073333218176275;0.9829630682414605;0.9759061974778241;-0.07115414665693784;-0.07062985708050855;1.0064300556876007;9.99888440048502;0.9937026493111992;0.03840389280511565;1.0480904404102445;0.9999566689295744;0.9945122569689757;1.0001711213405422
64.346291;1.0073315364082647;0.9829600472661743;0.9759091252248179;-0.07115414645260201;-0.07062985664706342;1.0064308167321834;9.998874069556612;0.9937028193233989;0.03840384928018266;1.0480919152762085;0.9999550429332753;0.9945159454074236;1.0001732524904996
64.356291;1.0073297093757918;0.9829570523847095;0.9759119896059804;-0.0711541462384563;-0.07062985621122345;1.0064316157931934;9.998864467246303;0.9937028242399473;0.03840380766835645;1.0480935046072686;0.9999535019936786;0.9945196035590939;1.0001752460717699
64.366291;1.0073278432590087;0.9829540899167576;0.9759147882349004;-0.07115414601353091;-0.07062985577168183;1.0064324469415376;9.99885550343129;0.9937026622792704;0.03840376793854795;1.048095205800107;0.9999520449405319;0.9945232291452133;1.0001771064321767
64.376291;1.0073259406816957;0.98295116519182;0.9759175175465532;-0.07115414577726888;-0.07062985532737893;1.006433306567625;9.998847092723269;0.9937023327336074;0.03840373003093127;1.0480970168031782;0.9999506701506531;0.9945268221310671;1.0001788389478592
64.386291;1.0073240040295002;0.9829482817072361;0.9759201724213491;-0.07115414552956043;-0.07062985487759454;1.0064341924517286;9.998839149550871;0.9937018358820023;0.03840369393153576;1.0480989349789918;0.9999493754239934;0.9945303838349409;1.000180448064414
64.396291;1.0073220360163238;0.9829454412871357;0.9759227466496204;-0.07115414527076919;-0.07062985442203559;1.006435103188182;9.998831600521298;0.9937011720940743;0.03840365967745581;1.0481009569077335;0.9999481576343388;0.9945339151004897;1.0001819366024216
