time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.406291;1.0073200409886063;0.9829426440054115;0.9759252342917834;-0.07115414500157093;-0.07062985396094534;1.0064360380329063;9.998824387918747;0.9937003408586499;0.038403627327544466;1.0481030794299002;0.9999470125961419;0.9945374152810315;1.000183307099393
64.416291;1.0073180246295481;0.9829398877849547;0.9759276309156885;-0.07115414472274066;-0.07062985349509385;1.0064369971239928;9.998817455134397;0.9936993408655137;0.038403596969411306;1.0481053003969245;0.9999459360833154;0.9945408823111291;1.000184563270706
64.426291;1.0073159929753548;0.9829371690801966;0.9759299332561282;-0.07115414443511142;-0.07062985302560187;1.0064379816188194;9.998810740723894;0.9936981710314531;0.03840356873120493;1.0481076186751708;0.9999449249921629;0.9945443129638262;1.0001857098359574
64.436291;1.0073139531093382;0.9829344848155073;0.9759321373755191;-0.07115414413971373;-0.07062985255366688;1.006438993727762;9.998804186696931;0.9936968321935693;0.038403542735547275;1.0481100339890583;0.9999439772721227;0.9945477028023932;1.000186750558665
64.446291;1.0073119131596266;0.9829318341729428;0.9759342372199534;-0.07115414383813352;-0.07062985208023417;1.0064400372278985;9.998797745053611;0.9936953283524461;0.03840351903416624;1.0481125464159933;0.9999430909748747;0.9945510467150048;1.0001876865158548
64.456291;1.0073098803488634;0.9829292194774519;0.9759362259804555;-0.07115414353269175;-0.07062985160587533;1.0064411169056657;9.998791386407255;0.9936936662550362;0.0384034976075456;1.0481151554238948;0.9999422635272983;0.9945543405182556;1.0001885170953868
64.466291;1.0073078601903367;0.9829266459197901;0.9759380998298367;-0.07115414322605235;-0.07062985113094623;1.0064422360973784;9.99878510615552;0.9936918540376869;0.03840347842710839;1.0481178594716996;0.9999414922986807;0.9945575820643467;1.0001892418788343
64.476291;1.0073058572676419;0.9829241203276625;0.9759398597110919;-0.07115414292075688;-0.07062985065565111;1.0064433949339695;9.99877890743787;0.9936899000873504;0.03840346150078144;1.0481206569900618;0.9999407756473254;0.9945607703878426;1.0001898605134938
64.486291;1.0073038754738568;0.9829216497656678;0.9759415093886243;-0.07115414261926357;-0.07062985017999103;1.0064445912899038;9.998772778361145;0.9936878123644581;0.038403446852695165;1.0481235475010129;0.9999401131936272;0.9945639038463859;1.000190371370896
64.496291;1.0073019177960891;0.9829192403325512;0.9759430534581248;-0.0711541423242691;-0.07062984970385316;1.0064458224916444;9.998766692025141;0.9936855982496734;0.03840343447444048;1.0481265313983037;0.9999395058052872;0.9945669795589475;1.0001907701453605
64.506291;1.0072999869713304;0.9829168973948397;0.9759444974081889;-0.07115414203881373;-0.07062984922721817;1.0064470849965845;9.998760616943368;0.9936832648889057;0.038403424310483984;1.0481296092510874;0.9999389554122423;0.9945699944354794;1.000191049395225
64.516291;1.0072980864120995;0.9829146273947352;0.9759458473605918;-0.07115414176611262;-0.07062984875046882;1.0064483734270058;9.998754518514898;0.9936808192769245;0.03840341628353676;1.048132781480055;0.9999384643680083;0.9945729460359983;1.000191200528407
64.526291;1.0072962202862845;0.9829124385013891;0.9759471087925702;-0.07115414150925836;-0.07062984827468971;1.0064496815596522;9.998748360326733;0.9936782678447122;0.038403410324720486;1.0481360484122475;0.9999380346860987;0.994575832672701;1.0001912162405582
64.536291;1.0072943931926586;0.9829103394214467;0.9759482863738619;-0.07115414127081447;-0.07062984780171282;1.0064510038734877;9.99874211902848;0.993675616317539;0.038403406372988926;1.0481394109065654;0.9999376672598514;0.9945786531102128;1.0001910905062565
64.546291;1.0072926092154908;0.9829083379894815;0.9759493849735646;-0.07115414105243148;-0.07062984733392234;1.0064523357700441;9.998735798677341;0.9936728698277761;0.038403404341173716;1.0481428703574194;0.9999373615351739;0.9945814057818734;1.0001908177886678
64.556291;1.0072908703136154;0.9829064404923175;0.9759504104541924;-0.07115414085496578;-0.070629846873913;1.006453674133068;9.9987294272477;0.9936700331931267;0.03840340410217103;1.0481464279665347;0.9999371164837386;0.9945840883736085;1.0001903936515268
64.566291;1.007289175458516;0.9829046524609419;0.9759513700308314;-0.07115414067909748;-0.07062984642431806;1.006455018799641;9.998723053108062;0.9936671115133969;0.03840340553061851;1.0481500856540407;0.999936932453844;0.9945866989783536;1.0001898158301996
64.576291;1.007287521261724;0.9829029799001121;0.9759522719895085;-0.07115414052545013;-0.0706298459879063;1.0064563721370565;9.998716752172246;0.9936641105011437;0.0384034085367472;1.0481538478667487;0.9999368119932018;0.9945892376389809;1.0001890848530228
64.586291;1.0072859038040731;0.9829014289392519;0.9759531244190123;-0.07115414039388047;-0.07062984556737216;1.006457736536565;9.998710620215386;0.9936610365581193;0.038403413036373554;1.0481577217176352;0.9999367583867996;0.9945917059502885;1.0001882043147838
64.596291;1.00728432028072;0.9829000043577456;0.9759539337822418;-0.07115414028291116;-0.07062984516479448;1.0064591129486564;9.998704750335639;0.9936578972530264;0.03840341891434526;1.0481617167062394;0.9999367740660748;0.9945941048961116;1.0001871807503553
64.606291;1.0072827695804134;0.9828987084479189;0.975954704910635;-0.0711541401898264;-0.07062984478136992;1.0064605017251742;9.998699224510698;0.9936547017349091;0.038403426027521996;1.0481658449456297;0.9999368609061489;0.9945964330135091;1.0001860228926496
64.616291;1.0072812527632418;0.9828975406897265;0.9759554426375435;-0.07115414011100658;-0.07062984441773501;1.0064619046368817;9.998694113713295;0.9936514602054403;0.03840343421637718;1.0481701201296545;0.9999370206228094;0.9945986857803681;1.000184739876705
64.626291;1.0072797736557209;0.9828964980531048;0.975956153263227;-0.07115414004215954;-0.07062984407462143;1.0064633264502236;9.99868946919736;0.9936481828728237;0.03840344332510109;1.0481745555082285;0.9999372545960111;0.9946008566972848;1.0001833392055295
64.636291;1.0072783389113582;0.9828955752132443;0.975956844299137;-0.07115413997847422;-0.07062984375307295;1.0064647740737436;9.998685315352038;0.9936448795246454;0.038403453233816554;1.0481791621498824;0.9999375642830474;0.9946029402164747;1.0001818260615942
64.646291;1.0072769576218195;0.9828947643711965;0.9759575229137677;-0.07115413991493363;-0.07062984345412952;1.0064662530601776;9.998681656650174;0.9936415600830365;0.038403463859867315;1.048183947483135;0.9999379519688271;0.9946049339390444;1.0001802038153755
64.656291;1.0072756406561494;0.982894055241352;0.9759581949463524;-0.07115413984684113;-0.07062984317860377;1.0064677649835276;9.998678494655854;0.9936382349664651;0.03840347513892684;1.0481889149672017;0.9999384213446684;0.9946068378311477;1.0001784753998195
64.666291;1.0072743995474212;0.9828934353640113;0.9759588654513025;-0.07115413977009408;-0.07062984292705993;1.0064693080849374;9.998675835461697;0.9936349142502241;0.03840348702289515;1.048194065492232;0.9999389774017716;0.9946086519741408;1.000176644941151
64.676291;1.0072732456098408;0.9828928906289349;0.9759595392516327;-0.07115413968115539;-0.07062984269979261;1.0064708790847599;9.998673682514163;0.9936316064148342;0.038403499482819355;1.0481993989417129;0.9999396254508243;0.994610375006301;1.0001747181645395
64.686291;1.007272190486394;0.9828924065538637;0.9759602201456896;-0.07115413957720701;-0.07062984249686116;1.0064724742485924;9.99867203542008;0.9936283177020273;0.03840351251791998;1.0482049145316301;0.999940370094122;0.9946120032780218;1.000172702162155
64.696291;1.0072712467670684;0.9828919701337341;0.975960909834918;-0.07115413945646624;-0.07062984231833176;1.0064740902413465;9.998670894050157;0.9936250526455317;0.03840352615940254;1.0482106101631004;0.9999412139604147;0.9946135303845968;1.0001706049227665
64.706291;1.0072704265899972;0.9828915713759406;0.9759616083270308;-0.07115413931835625;-0.07062984216463197;1.006475724842113;9.998670255088108;0.9936218153597536;0.03840354043663998;1.0482164820611861;0.9999421560487872;0.9946149475172252;1.0001684336528482
64.716291;1.0072697391857781;0.9828912040808182;0.9759623155622094;-0.07115413916338381;-0.07062984203670643;1.006477377475198;9.998670106072412;0.993618610208614;0.03840355534887609;1.0482225250954047;0.9999431918201407;0.9946162448486922;1.0001661931897168
64.726291;1.0072691891617402;0.9828908652945146;0.975963032092034;-0.07115413899278208;-0.07062984193585059;1.0064790499812175;9.998670421551429;0.9936154416244224;0.038403570893184254;1.0482287322974817;0.999944315507219;0.9946174136830018;1.0001638858930504
64.736291;1.007268775854606;0.9828905535526634;0.975963757987658;-0.07115413880814994;-0.07062984186333386;1.0064807466565313;9.998671165315011;0.9936123133358572;0.038403587094753486;1.0482350940157754;0.9999455218346331;0.9946184489836254;1.0001615126534975
64.746291;1.0072684935077942;0.9828902670961864;0.9759644912924654;-0.07115413861137429;-0.07062984181990348;1.0064824729686077;9.998672303381104;0.9936092273171623;0.038403603990338264;1.0482415985209022;0.9999468062712394;0.9946193515722056;1.0001590750718514
64.756291;1.0072683328024632;0.9828900030756841;0.975965227198903;-0.07115413840485496;-0.07062984180541594;1.0064842339337123;9.998673820854032;0.9936061836816695;0.038403621624054564;1.0482482331612017;0.999948165262059;0.9946201284612037;1.0001565780326376
64.766291;1.007268283583861;0.9828897578841139;0.9759659584789134;-0.07115413819153316;-0.07062984181888435;1.0064860329852807;9.998675728579373;0.9936031814663032;0.038403640099858985;1.0482549847188398;0.9999495968375255;0.994620790954325;1.0001540305330525
64.776291;1.0072683369632338;0.9828895274231682;0.9759666774552337;-0.0711541379745417;-0.07062984185865268;1.006487871436472;9.998678052538605;0.9936002190418017;0.03840365962799102;1.04826183910685;0.999951100911684;0.9946213524000977;1.0001514443571669
64.786291;1.0072684866221537;0.9828893064111686;0.9759673782755237;-0.07115413775672222;-0.07062984192247247;1.006489747733171;9.998680817015556;0.9935972944945022;0.038403680482640944;1.0482687808106024;0.9999526787409829;0.9946218259981752;1.0001488324979877
64.796291;1.0072687293945668;0.9828890879954328;0.9759680570820748;-0.07115413754014312;-0.07062984200798138;1.0064916567414053;9.998684039016196;0.9935944066862401;0.03840370289119633;1.048275792090621;0.9999543322034025;0.9946222222090324;1.000146208375357
64.806291;1.0072690638439696;0.9828888645497105;0.9759687104497486;-0.07115413732592939;-0.07062984211354746;1.0064935909729493;9.998687735215766;0.9935915561131342;0.038403726974530254;1.0482828524758419;0.9999560632484437;0.9946225479655376;1.0001435854953888
64.816291;1.0072694885369142;0.9828886285032463;0.975969334840829;-0.07115413711439174;-0.07062984223858101;1.006495543420058;9.998691928574846;0.9935887448268809;0.038403752768527366;1.048289939727275;0.9999578729845746;0.9946228078539262;1.0001409779110395
64.826291;1.0072700021516192;0.9828883726099232;0.9759699273937188;-0.07115413690510185;-0.07062984238305316;1.0064975094332262;9.998696645521294;0.9935859755873474;0.03840378025029191;1.048297031175865;0.9999597608376795;0.9946230045794073;1.0001384007869614
64.836291;1.0072706042293396;0.9828880900836332;0.9759704863157026;-0.07115413669710555;-0.07062984254685466;1.0064994867741632;9.998701909590146;0.9935832507242094;0.038403809358425044;1.0483041034361598;0.9999617244784573;0.9946231390506187;1.0001358691143567
64.846291;1.007271295214691;0.9828877750110504;0.9759710105133415;-0.07115413648922987;-0.07062984272938935;1.0065014748551753;9.998707739822775;0.9935805717273057;0.038403840023009;1.04831113170362;0.999963760783993;0.9946232111092375;1.0001333956525962
64.856291;1.0072720755649176;0.982887423433491;0.975971499982249;-0.07115413628000493;-0.07062984292932036;1.006503473935476;9.99871414734343;0.9935779400041448;0.038403872185863025;1.0483180907645304;0.9999658670657102;0.9946232200431865;1.0001309906459537
64.866291;1.007272944991523;0.9828870341192816;0.9759719576064207;-0.07115413606746243;-0.07062984314459089;1.0065054845639563;9.998721129521902;0.99357535809371;0.03840390580485419;1.0483249571516227;0.9999680408851371;0.9946231647618502;1.000128662672075
64.876291;1.0072739028298041;0.9828866076073463;0.9759723904948436;-0.07115413584905164;-0.07062984337291185;1.0065075077038228;9.99872867001725;0.993572830137841;0.03840394085037226;1.0483317105376146;0.9999702789632038;0.9946230437602993;1.0001264190151562
64.886291;1.0072749482781354;0.98288614481656;0.975972809080612;-0.07115413562144124;-0.07062984361226463;1.0065095454392585;9.998736738577948;0.9935703607536546;0.03840397733348164;1.0483383339856045;0.9999725768821848;0.9946228549369082;1.0001242657348162
64.896291;1.0072760799995673;0.9828856470174535;0.9759732239544173;-0.07115413538059623;-0.07062984386082768;1.0065116011138349;9.998745288303128;0.9935679534442403;0.038404015375036064;1.0483448140077027;0.9999749291804809;0.9946225957973145;1.0001222069445008
64.906291;1.007277296054044;0.982885116114757;0.9759736426268559;-0.07115413512242737;-0.07062984411666706;1.0065136785503512;9.99875425708939;0.9935656101664909;0.038404055221384834;1.0483511408158002;0.9999773295931736;0.994622263509685;1.0001202431216873
64.916291;1.0072785935322996;0.9828845540443807;0.9759740693528597;-0.0711541348433997;-0.07062984437772007;1.0065157813056689;9.998763568447215;0.9935633317799706;0.03840409716136096;1.0483573082547548;0.9999797718380478;0.9946218543490709;1.000118370991056
64.926291;1.007279967551694;0.982883962323537;0.9759745073475512;-0.0711541345407532;-0.07062984464191047;1.0065179120576164;9.998773125947194;0.9935611188584943;0.038404141422959226;1.0483633129187029;0.9999822498846261;0.9946213634075172;1.0001165863021018
64.936291;1.0072814111827073;0.9828833428159387;0.9759749596849977;-0.07115413421254972;-0.07062984490737886;1.0065200718727256;9.998782810916133;0.9935589729172877;0.03840418810723303;1.0483691529297003;0.9999847575831071;0.9946207856988893;1.0001148871248893
64.946291;1.007282916799036;0.982882698897935;0.9759754280650342;-0.0711541338576149;-0.07062984517286222;1.006522260089811;9.99879249951406;0.9935568974822978;0.03840423718343154;1.0483748269471902;0.9999872884411822;0.9946201187214814;1.0001132748538344
64.956291;1.0072844775264727;0.9828820353812617;0.9759759121052829;-0.07115413347548684;-0.07062984543766385;1.0065244751129845;9.99880209037243;0.993554897908142;0.038404288545910395;1.0483803328662997;0.9999898357698649;0.9946193641391686;1.000111752901486
64.966291;1.0072860878784478;0.9828813572765344;0.9759764104161205;-0.071154133066484;-0.07062984570123879;1.006526715199519;9.998811511972564;0.9935529803205775;0.0384043420769418;1.0483856666129898;0.9999923935724561;0.9946185268260703;1.000110325460646
64.976291;1.0072877439530712;0.9828806691825652;0.9759769218395411;-0.07115413263153379;-0.07062984596318649;1.0065289781822229;9.998820710858988;0.9935511517068701;0.038404397697852956;1.048390822550133;0.9999949566265965;0.9946176128504923;1.0001089973953325
64.986291;1.007289443319433;0.9828799757956214;0.9759774460322057;-0.07115413217168046;-0.07062984622359932;1.0065312603836793;9.998829648709107;0.9935494208050459;0.03840445539549519;1.048395795257731;0.9999975186837381;0.9946166281742106;1.0001077742139322
64.996291;1.007291184144025;0.9828792824939403;0.9759779842597323;-0.07115413168784074;-0.07062984648299198;1.0065335563421045;9.9988383074513;0.9935477979852106;0.03840451517514961;1.0484005815515989;1.0000000716955246;0.9946155775998385;1.0001066617932426
65.006291;1.007292964293435;0.9828785951167179;0.9759785400589638;-0.07115413118097737;-0.07062984674167448;1.0065358600951326;9.998846683493712;0.993546294552248;0.0384045769791301;1.048405182076539;1.0000026072360606;0.9946144635502097;1.0001056662213559
65.016291;1.007294781438137;0.9828779190020895;0.9759791186166564;-0.0711541306521909;-0.07062984699920621;1.006538166701395;9.998854770388757;0.9935449216746988;0.03840464065707673;1.0484096019910845;1.0000051175138103;0.9946132862481415;1.000104793028765
65.026291;1.0072966342370007;0.9828772582988654;0.9759797255293143;-0.07115413010259171;-0.07062984725439256;1.006540472459403;9.998862542515162;0.9935436890188772;0.03840470598491558;1.048413850717109;1.0000075943794884;0.994612045471437;1.000104045289637
65.036291;1.0072985238723613;0.9828766159899011;0.9759803654507061;-0.07115412953321229;-0.07062984750558317;1.0065427742463984;9.998869953557259;0.993542604444489;0.03840477269332391;1.0484179405443583;1.0000100270838834;0.9946107418737975;1.0001034228266474
65.046291;1.0073004539852712;0.982875994081572;0.9759810399462957;-0.07115412894499414;-0.07062984775109828;1.0065450694697204;9.99887694996615;0.9935416743432198;0.03840484051663151;1.0484218846692082;1.000012401155615;0.9946093777824028;1.0001029237018468
65.056291;1.0073024285930963;0.9828753934943827;0.9759817460057448;-0.07115412833895911;-0.07062984798958198;1.0065473565312377;9.998883482946413;0.9935409031816899;0.03840490921946029;1.048425695795853;1.000014699754387;0.9946079576581235;1.0001025447590832
65.066291;1.0073044503929591;0.9828748136386153;0.9759824773975834;-0.07115412771644142;-0.0706298482197274;1.006549634471396;9.998889514218588;0.9935402925502789;0.03840497855956658;1.0484293848763766;1.0000169057679644;0.9946064868064669;1.000102279893885
65.076291;1.0073065207028462;0.9828742527056462;0.9759832276253653;-0.07115412707889443;-0.07062984843978042;1.0065519012725028;9.998895018607525;0.9935398409293275;0.03840504828490454;1.048432960339524;1.0000190028980822;0.994604969144432;1.0001021191958894
65.086291;1.007308640303287;0.9828737094892119;0.9759839910954424;-0.071154126427527;-0.0706298486477172;1.0065541520787011;9.998899976732666;0.9935395450259085;0.03840511817105115;1.0484364284173464;1.000020976345204;0.9946034066257062;1.0001020506497307
65.096291;1.0073108104555304;0.982873185109911;0.9759847622695507;-0.07115412576315172;-0.07062984884179252;1.0065563799913264;9.998904364818264;0.9935394020944606;0.03840518799882384;1.0484397936663064;1.0000228130960849;0.9946018004593205;1.0001020628884367
65.106291;1.0073130335678884;0.9828726829077347;0.9759855353055553;-0.07115412508597595;-0.07062984902056606;1.0065585792560545;9.998908156635306;0.9935394103168256;0.03840525752699097;1.048443060273889;1.000024500862728;0.994600151585089;1.0001021469017288
65.116291;1.0073153133659543;0.9828722071403071;0.9759863043726902;-0.07115412439562635;-0.07062984918241084;1.0065607471667184;9.998911330445933;0.9935395656826708;0.038405326533668495;1.0484462335948053;1.0000260276893222;0.9945984594191188;1.0001022956971914
65.126291;1.007317654122428;0.98287176220394;0.9759870640254596;-0.07115412369169398;-0.07062984932542073;1.0065628837237866;9.998913866267237;0.9935398592990066;0.038405394862684544;1.048449319792759;1.0000273836127456;0.9945967212901986;1.0001025030220752
65.136291;1.0073200584981277;0.9828713529286709;0.975987809836878;-0.07115412297404686;-0.07062984944806788;1.006564990718047;9.99891574178292;0.9935402789555616;0.0384054624030298;1.0484523252507685;1.000028561903662;0.9945949341618915;1.000102762427921
65.146291;1.0073225259680685;0.9828709845922927;0.9759885385484248;-0.07115412224265058;-0.07062984954972584;1.0065670709477312;9.998916942959067;0.9935408122574259;0.03840552901073638;1.04845525696634;1.000029558910525;0.99459309657894;1.0001030667118043
65.156291;1.007325053878678;0.9828706625342074;0.9759892473814166;-0.07115412149732898;-0.07062984963037056;1.0065691279293785;9.99891747414791;0.9935414476834885;0.03840559445038867;1.0484581215673598;1.0000303735235212;0.9945912087766416;1.000103408454808
65.166291;1.0073276397458517;0.982870392688192;0.9759899330351668;-0.07115412073764889;-0.07062984968987408;1.0065711655199927;9.998917351943549;0.9935421750277;0.03840565842501738;1.04846092287264;1.0000310061536815;0.9945892719821519;1.000103781542424
65.176291;1.00733028236014;0.9828701826292424;0.9759905912785414;-0.07115411996304911;-0.07062984972771238;1.0065731868315093;9.99891660480904;0.9935429866002261;0.03840572067448223;1.0484636608646216;1.0000314575367593;0.9945872877275718;1.0001041817390208
65.186291;1.0073329811235205;0.9828700422563845;0.9759912176434568;-0.07115411917313151;-0.07062984974335489;1.0065751934800713;9.99891528763136;0.9935438769051663;0.038405781043951245;1.0484663331793271;1.000031729177492;0.9945852561514386;1.0001046063590127
65.196291;1.007335735104814;0.9828699835527288;0.9759918074460379;-0.07115411836780244;-0.070629849736914;1.0065771853366492;9.998913483025197;0.9935448402254567;0.038405839467541066;1.0484689375030138;1.000031825561054;0.9945831742282781;1.0001050540928644
65.206291;1.0073385431593358;0.982870019108835;0.9759923545970522;-0.0711541175471155;-0.07062984970952536;1.006579160343304;9.998911279082156;0.9935458688473838;0.03840589593529345;1.04847147315485;1.0000317552011597;0.994581036542737;1.0001055243449954
65.216291;1.0073414040241995;0.9828701608922211;0.9759928518606039;-0.07115411671099972;-0.07062984966335091;1.0065811149944939;9.998908745332233;0.9935469534621121;0.03840595050926448;1.0484739412666497;1.0000315291795259;0.9945788380153284;1.0001060162836533
65.226291;1.0073443156756878;0.9828704204492462;0.975993292120894;-0.07115411585909485;-0.07062984960154793;1.0065830450444588;9.998905922314574;0.9935480845292739;0.03840600335747197;1.048476343481576;1.0000311594697169;0.994576575132318;1.0001065284343276
65.236291;1.0073472755202078;0.982870809376221;0.9759936680950242;-0.07115411499072599;-0.07062984952822854;1.0065849455103726;9.998902825120384;0.9935492531167947;0.038406054773196426;1.0484786800892252;1.0000306590103534;0.994574244804086;1.0001070583028844
65.246291;1.0073502816026212;0.9828713387628859;0.9759939716091741;-0.07115411410502533;-0.07062984944804651;1.0065868102071887;9.998899453176092;0.9935504515048094;0.03840610516912015;1.0484809493237115;1.000030042626256;0.9945718432543174;1.0001076019863113
65.256291;1.007353333323455;0.9828720175478661;0.9759941939852174;-0.0711541132011161;-0.07062984936560834;1.0065886311050438;9.998895797575216;0.9935516741893942;0.03840615502929972;1.0484831478088177;1.0000293266116032;0.9945693662819441;1.000108154786856
65.266291;1.0073564308470142;0.9828728508235643;0.9759943270804504;-0.07115411227823014;-0.07062984928513232;1.0065903986866243;9.998891847806549;0.9935529180708786;0.0384062048547722;1.0484852708216863;1.000028526988449;0.9945668101166247;1.0001087133554218
65.276291;1.0073595729365543;0.982873839245274;0.9759943643242475;-0.07115411133570741;-0.07062984921026325;1.006592104101085;9.998887599103703;0.9935541809867766;0.03840625513896862;1.0484873128763226;1.0000276579740282;0.994564172366505;1.0001092774445384
65.286291;1.0073627551160083;0.9828749790016484;0.9759943009211932;-0.07115411037271363;-0.07062984914379526;1.0065937404094056;9.998883055844544;0.993555460425554;0.03840630635348423;1.0484892690706682;1.0000267306271875;0.9945614526460927;1.0001098488190194
65.296291;1.0073659709185514;0.9828762619953778;0.9759941331384827;-0.07115410938794542;-0.0706298490873512;1.006595301453566;9.998878232338232;0.993556754176036;0.03840635892328966;1.0484911351510524;1.0000257523337606;0.9945586522170586;1.0001104291784415
65.306291;1.0073692146257287;0.9828776776493993;0.9759938578798383;-0.0711541083799152;-0.07062984904134996;1.0065967807763996;9.998873154768074;0.9935580616500704;0.038406413168573815;1.0484929064100816;1.0000247279655232;0.9945557733209331;1.0001110200965002
65.316291;1.007372481947643;0.9828792162781059;0.9759934730120063;-0.07115410734762444;-0.07062984900527172;1.006598171627127;9.998867862474498;0.9935593832152094;0.0384064692441405;1.0484945781498982;1.000023660835942;0.9945528189215364;1.000111624589274
65.326291;1.00737576913822;0.982880871446855;0.9759929779233472;-0.07115410629094543;-0.07062984897801383;1.0065994665508096;9.998862400637913;0.9935607182214851;0.038406527145711196;1.0484961472956338;1.0000225527088242;0.9945497929696818;1.000112248407841
65.336291;1.0073790731383605;0.9828826397381305;0.975992374396693;-0.07115410521036467;-0.07062984895829984;1.0066006562604075;9.998856802718981;0.9935620648594372;0.03840658675046453;1.048497613250424;1.000021404602309;0.9945467011354656;1.0001128993557677
65.346291;1.007382392452219;0.9828845193051109;0.9759916670413387;-0.07115410410640617;-0.07062984894483497;1.0066017298197496;9.998851081607189;0.9935634215391026;0.03840664785190675;1.0484989774182136;1.0000202187397724;0.9945435501046497;1.0001135847935265
65.356291;1.0073857268955302;0.9828865085850343;0.9759908617221251;-0.07115410297955893;-0.07062984893638109;1.006602676663345;9.99884524569624;0.9935647877312894;0.038406710218531204;1.0485002415302396;1.0000189997144884;0.9945403448865464;1.0001143095246863
65.366291;1.0073890761663056;0.9828886052495589;0.975989963288844;-0.07115410183066392;-0.07062984893224021;1.0066034878519174;9.998839322126718;0.9935661644155929;0.03840677364229233;1.0485014068854983;1.0000177537356063;0.9945370869838461;1.0001150753290975
65.376291;1.0073924386055846;0.9828908065061689;0.9759889750339081;-0.07115410066080528;-0.07062984893262515;1.0066041554493772;9.998833361124884;0.9935675539142234;0.03840683791558574;1.0485024756770938;1.0000164874361117;0.9945337747480106;1.0001158816484386
65.386291;1.0073958113760961;0.982893110719265;0.9759878992820388;-0.07115409947083742;-0.07062984893849147;1.0066046716157688;9.99882742913836;0.9935689583658466;0.03840690279249872;1.0485034519304082;1.000015207334603;0.9945304051849111;1.0001167262672788
65.396291;1.007399191596771;0.9828955176123559;0.9759867380488666;-0.07115409826126448;-0.07062984895126319;1.0066050280100605;9.998821606144457;0.9935703782185157;0.03840696800352717;1.0485043405740617;1.0000139193753614;0.9945269761827041;1.000117604785587
65.406291;1.0074025765104055;0.9828980264129211;0.9759854938893862;-0.07115409703228459;-0.07062984897259283;1.006605215567123;9.99881597236083;0.9935718120796156;0.03840703326765014;1.0485051457287076;1.0000126285558408;0.9945234878855922;1.000118509745833
65.416291;1.0074059620269311;0.9829006341060614;0.975984169708241;-0.07115409578382273;-0.07062984900405597;1.0066052256138651;9.998810582847009;0.9935732571975935;0.03840709829709581;1.0485058693851508;1.0000113389811793;0.9945199430759504;1.0001194316198856
65.426291;1.0074093413651906;0.9829033348279946;0.9759827673257851;-0.07115409451581206;-0.07062984904695666;1.0066050517440313;9.998805464416188;0.9935747098206943;0.03840716283741979;1.0485065115378442;1.0000100540837586;0.9945163467312086;1.0001203609052478
65.436291;1.007412705768461;0.9829061205010249;0.9759812871870491;-0.07115409322840177;-0.0706298491022084;1.0066046908603004;9.998800638815785;0.9935761651083717;0.03840722666483511;1.0485070708275965;1.0000087770069706;0.9945127050021543;1.0001212893432887
65.446291;1.0074160461695185;0.9829089826603726;0.9759797299937368;-0.07115409192157518;-0.07062984917025904;1.0066041433519726;9.998796131401988;0.9935776158061186;0.03840728954732102;1.0485075445244338;1.0000075110933733;0.994509024221199;1.0001222097913123
65.456291;1.0074193532964286;0.9829119137342247;0.9759780982690235;-0.07115409059466432;-0.07062984925129762;1.006603412574137;9.998791954172695;0.9935790509770945;0.03840735127032878;1.0485079300821776;1.0000062598023416;0.9945053093296139;1.0001231155371273
65.466291;1.0074226175343668;0.9829149059089021;0.9759763963281732;-0.07115408924663255;-0.07062984934567908;1.006602503892783;9.998788095389191;0.9935804575253946;0.03840741168227191;1.0485082278529925;1.000005026602347;0.9945015622953854;1.0001240009530215
65.476291;1.0074258307894426;0.9829179496317234;0.9759746292806935;-0.07115408787686893;-0.07062984945430369;1.0066014246454502;9.998784526236996;0.9935818232601124;0.03840747067679244;1.048508441336435;1.000003815595063;0.9944977829701539;1.0001248627125243
65.486291;1.0074289880184526;0.9829210353043785;0.9759728014931878;-0.0711540864855591;-0.07062984957847844;1.0066001842817205;9.998781207809545;0.9935831382674988;0.03840752814969289;1.0485085750064616;1.0000026313361292;0.9944939719323211;1.0001256992347347
65.496291;1.007432086058752;0.9829241564593629;0.975970914482317;-0.07115408507357569;-0.07062984971919183;1.0065987929779971;9.998778090280652;0.9935843943564152;0.0384075840151633;1.0485086316439125;1.0000014773349115;0.9944901321633446;1.0001265097509155
65.506291;1.0074351220079285;0.9829273100799814;0.9759689660905063;-0.07115408364245157;-0.07062984987659467;1.0065972598515287;9.998775107339677;0.9935855839587486;0.03840763827056502;1.0485086107905375;1.0000003552096675;0.9944862682816857;1.0001272945078818
65.516291;1.0074380931692115;0.9829304942602809;0.9759669522327609;-0.07115408219460434;-0.07062985004991215;1.0065955917463225;9.998772181270157;0.9935866994870802;0.03840769101315587;1.0485085094525093;0.9999992652294899;0.9944823848150167;1.0001280550549299
65.526291;1.0074409974824132;0.9829337065301115;0.9759648693999986;-0.07115408073363448;-0.07062985023761995;1.0065937930498459;9.998769242388228;0.9935877333040526;0.03840774239365934;1.0485083238968242;0.9999982076498842;0.994478485528499;1.000128794494188
65.536291;1.0074438335943536;0.9829369439475781;0.9759627153237841;-0.07115407926427282;-0.07062985043781048;1.0065918676661771;9.998766238948582;0.9935886773289153;0.03840779255777138;1.0485080513686496;0.9999971838905585;0.9944745740441603;1.0001295172289122
65.546291;1.0074466008498713;0.9829402032777854;0.975960487845774;-0.07115407779177592;-0.0706298506483578;1.006589821122674;9.998763121982371;0.9935895217358767;0.03840784159770124;1.0485076917187184;0.9999961960789615;0.9944706537510248;1.0001302268129528
65.556291;1.0074492992882766;0.9829434806823794;0.9759581845656885;-0.07115407632133666;-0.07062985086695163;1.0065876601548258;9.998759818388756;0.9935902542971867;0.038407889547621636;1.0485072479753004;0.9999952459156892;0.9944667262080151;1.000130923979536
65.566291;1.0074519297129305;0.9829467723791864;0.9759558036733467;-0.07115407485801872;-0.0706298510913605;1.0065853910226543;9.99875622587698;0.99359086176597;0.038407936419592364;1.0485067250601094;0.9999943350117014;0.9944627908433499;1.0001316076141793
65.576291;1.0074544937594037;0.982950075825276;0.9759533435101654;-0.07115407340702082;-0.07062985131994777;1.0065830185657507;9.998752244673506;0.9935913317305267;0.038407982214303034;1.0485061277559231;0.9999934657315064;0.9944588474452393;1.0001322763370362
65.586291;1.0074569935069466;0.9829533896307964;0.9759508013040917;-0.07115407197376705;-0.07062985155230686;1.0065805460717447;9.998747809651686;0.9935916531176117;0.03840802687976017;1.0485054588939082;0.9999926410934454;0.9944548980133555;1.0001329276047481
65.596291;1.0074594306837132;0.9829567128407869;0.9759481738330644;-0.07115407056363215;-0.07062985178935291;1.0065779751388957;9.99874288389127;0.993591816030721;0.03840807027742001;1.0485047180725766;0.9999918641952185;0.9944509460432754;1.0001335564614648
65.606291;1.0074618058761637;0.9829600444633552;0.975945459408895;-0.07115406918165888;-0.07062985203255173;1.006575305411558;9.998737427689136;0.9935918120327274;0.038408112208858244;1.0485039023708473;0.9999911376217483;0.9944469962451338;1.000134157044673
65.616291;1.0074641188294442;0.9829633826581726;0.9759426590359669;-0.0711540678325537;-0.07062985228321263;1.0065725346968863;9.998731382521939;0.9935916349684173;0.038408152443288913;1.0485030086170601;0.999990463050703;0.994443055742133;1.0001347252310129
65.626291;1.0074663707704379;0.9829667241755627;0.9759397759821692;-0.07115406652077914;-0.07062985254242256;1.0065696598866691;9.998724683019645;0.9935912817658543;0.038408190721169064;1.048502034210227;0.9999898412168092;0.9944391340749321;1.000135258875427
65.636291;1.0074685660634435;0.982970064594943;0.9759368140457942;-0.07115406525045193;-0.07062985281120468;1.0065666787758498;9.998717278632274;0.9935907528515828;0.03840822678853799;1.0485009771390792;0.9999892718989372;0.9944352416119632;1.0001357552467167
65.646291;1.0074707109724312;0.9829733983489949;0.975933776017475;-0.07115406402500908;-0.07062985309075626;1.0065635912840645;9.998709141366708;0.9935900526194055;0.038408260429589794;1.0484998378442751;0.9999887533414247;0.9944313887335106;1.0001362089606645
65.656291;1.0074728119071923;0.982976718541476;0.9759306632609634;-0.07115406284702251;-0.07062985338266409;1.0065603989735794;9.998700254682301;0.9935891893406854;0.03840829146958783;1.0484986217763541;0.9999882812781578;0.994427586198929;1.0001366125451625
65.666291;1.007474874364396;0.9829800171201009;0.9759274757171419;-0.07115406171836164;-0.0706298536887899;1.0065571047865696;9.99869060437832;0.9935881737855315;0.03840831977796153;1.048497339978763;0.9999878491393568;0.9944238446308626;1.0001369580296924
65.676291;1.0074769017025695;0.9829832851322137;0.9759242119136085;-0.07115406064040417;-0.0706298540110651;1.0065537139591934;9.998680189630106;0.9935870182775228;0.03840834524953369;1.048496006597938;0.9999874501125277;0.9944201727488041;1.000137238468464
65.686291;1.0074788943160728;0.9829865132089814;0.975920870079788;-0.07115405961411178;-0.07062985435152817;1.0065502336409449;9.99866903887142;0.9935857368511143;0.038408367755365484;1.0484946347290345;0.9999870790794664;0.9944165763943992;1.0001374491375332
65.696291;1.0074808502004278;0.9829896920878644;0.9759174503699163;-0.07115405863994193;-0.07062985471245761;1.0065466709628896;9.99865720784474;0.9935843442951223;0.03840838710842744;1.048493233717835;0.9999867325966949;0.9944130590071384;1.000137587621629
65.706291;1.0074827666683952;0.9829928126607621;0.9759139554955608;-0.07115405771760457;-0.07062985509619583;1.0065430324120106;9.99864476639743;0.9935828539527316;0.038408403061595556;1.048491809139362;0.9999864078707227;0.9944096228400803;1.0001376538365876
65.716291;1.0074846411209495;0.982995866403849;0.9759103888192336;-0.0711540568458824;-0.07062985550462865;1.0065393245590997;9.99863179100837;0.9935812760520544;0.03840841530834917;1.0484903645699581;0.9999861022328344;0.9944062704415415;1.0001376504806492
65.726291;1.0074864700201773;0.9829988468577603;0.9759067526107129;-0.0711540560226877;-0.07062985593880566;1.0065355544131065;9.998618361046026;0.993579617153246;0.03840842347437979;1.048488903476676;0.999985812865659;0.994403005670404;1.0001375826231875
65.736291;1.0074882488016774;0.9830017512490274;0.9759030479856176;-0.07115405524533801;-0.0706298563989046;1.0065317291080713;9.9986045517793;0.9935778816995569;0.03840842714849335;1.0484874290711874;0.9999855368371852;0.9943998341386947;1.0001374564472274
65.746291;1.0074899738430847;0.9830045809197085;0.9758992752419865;-0.07115405451101424;-0.07062985688437903;1.0065278551213865;9.998590433958539;0.9935760744594508;0.038408425976898856;1.0484859426852828;0.9999852720741494;0.9943967631167919;1.0001372774445565
65.756291;1.0074916440593624;0.9830073403128274;0.9758954336651646;-0.07115405381713065;-0.07062985739404748;1.0065239378538744;9.998576083438472;0.9935742004365266;0.03840841974615657;1.0484844434053247;0.9999850184668374;0.9943938002787516;1.0001370485000023
65.766291;1.0074932610976175;0.9830100359935006;0.9758915213637652;-0.07115405316124383;-0.07062985792585136;1.0065199819441313;9.998561579014774;0.9935722632515802;0.03840840839722781;1.0484829290715036;0.9999847777023142;0.9943909516225148;1.000136769819995
65.776291;1.0074948283248393;0.983012676317638;0.9758875361192701;-0.07115405254063531;-0.07062985847651528;1.006515991512068;9.998546980836958;0.9935702652944455;0.03840839201161288;1.0484813966443833;0.9999845520254419;0.9943882205176037;1.0001364409871563
65.786291;1.0074963484934336;0.9830152703120469;0.9758834762185766;-0.0711540519520934;-0.07062985904177597;1.0065119702747478;9.998532313546388;0.993568209013556;0.038408370785050897;1.0484798419543964;0.9999843436206028;0.9943856087696722;1.000136062476069
65.796291;1.0074978222952655;0.9830178259446491;0.9758793394109165;-0.07115405139215011;-0.07062985961705347;1.0065079214718649;9.998517570655288;0.9935660969989166;0.03840834497096706;1.0484782603861456;0.9999841546857569;0.9943831175174522;1.0001356348867363
65.806291;1.0074992496417294;0.9830203497513051;0.9758751214185322;-0.07115405085753615;-0.07062986019799919;1.0065038469318266;9.998502734449467;0.9935639313312866;0.03840831483760267;1.0484766480256151;0.9999839865673328;0.9943807470288939;1.0001351570520853
65.816291;1.0075006311440535;0.9830228477760024;0.975870816329814;-0.07115405034530028;-0.07062986078090741;1.0064997462039358;9.998487800385346;0.9935617132000517;0.03840828066867973;1.0484750021106568;0.9999838383406613;0.9943784972279883;1.0001346256741013
65.826291;1.007501966969051;0.9830253263088752;0.9758664183085853;-0.07115404985248935;-0.07062986136294626;1.0064956181494196;9.998472796647155;0.9935594425328749;0.03840824276804306;1.0484733213123218;0.9999837067437618;0.9943763685970652;1.0001340370181175
65.836291;1.0075032540318705;0.9830277915786466;0.9758619229070918;-0.07115404937603717;-0.07062986194185364;1.0064914644627514;9.998457793584869;0.9935571186336839;0.038408201449302445;1.0484716057575671;0.9999835874162172;0.99437436176282;1.0001333876342922
65.846291;1.0075044846624304;0.9830302487978391;0.9758573275758672;-0.07115404891312968;-0.07062986251526676;1.0064872909079816;9.998442903288309;0.9935547420015303;0.03840815703406528;1.0484698562501542;0.9999834760587539;0.9943724763185039;1.0001326730119915
65.856291;1.007505648028339;0.9830327024871168;0.9758526315203355;-0.07115404846158979;-0.07062986308042311;1.006483105029334;9.998428267865615;0.9935523149754677;0.03840810983711016;1.0484680744169184;0.9999833692614847;0.994370710166198;1.0001318869437874
65.866291;1.0075067321231799;0.9830351579880929;0.9758478349283067;-0.07115404802023377;-0.07062986363434622;1.0064789135051544;9.998414035772194;0.9935498406329276;0.03840806009422358;1.0484662645216922;0.9999832654173435;0.9943690601551534;1.0001310229181202
65.876291;1.0075077249376034;0.9830376215416586;0.9758429382630094;-0.07115404758897213;-0.07062986417400201;1.0064747213587595;9.998400344101537;0.9935473220555993;0.03840800788399258;1.0484644343786498;0.9999831657121974;0.9943675242031456;1.0001300762666727
65.886291;1.0075086163723026;0.9830400994718584;0.975837941918327;-0.0711540471681192;-0.07062986469651815;1.0064705325475116;9.998387323322635;0.9935447621352369;0.0384079531592704;1.0484625942805514;0.9999830747254976;0.9943661030753919;1.0001290454622045
65.896291;1.0075094005647667;0.9830425982270246;0.9758328463243925;-0.07115404675760847;-0.07062986519963994;1.0064663505720675;9.998375106732235;0.9935421625510307;0.0384078958814124;1.0484607556643568;0.9999829998746271;0.994364799597415;1.0001279314801064
65.906291;1.0075100762015956;0.983045123901474;0.9758276531143054;-0.07115404635681254;-0.07062986568187975;1.0064621787987542;9.998363818717397;0.9935395232214086;0.03840783609982238;1.0484589310334322;0.9999829497172512;0.9943636160255548;1.000126736031366
65.916291;1.0075106450978508;0.9830476806615763;0.9758223661357683;-0.07115404596433257;-0.07062986614238914;1.0064580207423215;9.998353550567206;0.9935368431198638;0.03840777391805703;1.04845713451434;0.9999829324311534;0.9943625518592685;1.0001254603942247
65.926291;1.0075111105832375;0.9830502693378321;0.9758169907865998;-0.07115404557771955;-0.0706298665809632;1.0064538799091514;9.998344356273405;0.993534120645666;0.03840770945021079;1.04845538102909;0.9999829553212258;0.9943616034670344;1.0001241049345713
65.936291;1.0075114761123651;0.9830528871608267;0.9758115329602383;-0.07115404519368665;-0.07062986699775108;1.0064497595111033;9.998336268802385;0.9935313540301476;0.0384076428127246;1.0484536846923584;0.9999830248631478;0.994360765814269;1.000122668924572
65.946291;1.0075117450920403;0.9830555293878037;0.9758059991938836;-0.07115404480848472;-0.07062986739250296;1.0064456625440268;9.998329310890332;0.9935285430892298;0.03840757411736745;1.0484520586077464;0.9999831471437657;0.9943600349343965;1.0001211509350783
65.956291;1.0075119217291417;0.9830581916290224;0.9758003977891061;-0.07115404441825858;-0.0706298677641205;1.0064415918690386;9.998323500689969;0.9935256901810728;0.03840750348274728;1.0484505154509218;0.9999833289268548;0.994359409381924;1.0001195494759458
65.966291;1.0075120109268587;0.9830608708775577;0.975794739828948;-0.07115404401959248;-0.07062986811103052;1.0064375507833254;9.998318861340817;0.9935227987528812;0.03840743107635967;1.048449067536705;0.999983578050875;0.9943588905193977;1.0001178640582795
65.976291;1.0075120176780217;0.9830635652789779;0.9757890393124912;-0.07115404360977669;-0.07062986843190057;1.0064335440468697;9.998315426322149;0.9935198711650425;0.0384073571283986;1.0484477268182872;0.9999839030795893;0.9943584817084128;1.000116097269485
65.986291;1.0075119470917544;0.9830662732246299;0.9757833120435695;-0.07115404318662581;-0.07062986872593717;1.006429577836021;9.998313230109765;0.9935169079619006;0.038407281889693834;1.0484465045617735;0.999984314405103;0.9943581860721074;1.000114255805104
65.996291;1.007511803753139;0.983068992052538;0.9757775730986643;-0.07115404274855489;-0.07062986899277138;1.00642565880205;9.998312284826438;0.9935139091933932;0.03840720558184557;1.0484454102702423;0.9999848251362834;0.9943580038500449;1.0001123493504938
66.006291;1.0075115905401435;0.9830717174494171;0.9757718344373687;-0.07115404229486783;-0.07062986923217068;1.006421793935138;9.998312565492546;0.9935108763789913;0.038407128379248846;1.0484444514641467;0.9999854490022042;0.9943579313702818;1.0001103898746415
66.016291;1.00751130904945;0.9830744441762087;0.9757661050228277;-0.07115404182557898;-0.07062986944372027;1.0064179908132478;9.998314022085445;0.9935078125698651;0.038407050411435266;1.0484436342842987;0.9999861978268071;0.9943579626077924;1.0001083911017412
66.026291;1.0075109610762056;0.983077166804417;0.975760392563158;-0.07115404134093413;-0.07062986962687957;1.0064142566100212;9.998316599995956;0.9935047206296266;0.03840697178104174;1.0484429627450287;0.9999870808943019;0.994358092040361;1.0001063661653944
66.036291;1.0075105486363214;0.9830798790863999;0.9757547041844487;-0.07115404084122912;-0.07062986978123621;1.0064105964602856;9.998320249132792;0.9935016029917868;0.03840689260537661;1.0484424371092878;0.9999881054147257;0.9943583160528735;1.0001043256754518
66.046291;1.0075100729251978;0.9830825725783319;0.9757490462192403;-0.07115404032693436;-0.07062986990630228;1.006407012928096;9.9983249259776;0.9934984632337719;0.03840681305089843;1.0484420535587458;0.9999892775361239;0.9943586317910501;1.0001022782533175
66.056291;1.0075095341948639;0.9830852362383623;0.9757434248634724;-0.07115403979884827;-0.07062987000108878;1.0064035073067437;9.998330591732799;0.9934953061731711;0.038406733337402986;1.0484418053257027;0.9999906030805279;0.99435903541356;1.0001002319316608
66.066291;1.0075089323918733;0.9830878580934886;0.9757378471359823;-0.07115403925819366;-0.07062987006423518;1.0064000811054006;9.998337208189238;0.9934921358881297;0.03840665372828088;1.0484416836953991;0.9999920872107222;0.9943595218142969;1.0000981950212624
66.076291;1.0075082674151208;0.9830904275212081;0.9757323205563802;-0.0711540387065163;-0.07062987009469719;1.006396735332344;9.998344736690171;0.9934889542651474;0.03840657451962701;1.048441678421293;0.9999937336315279;0.994360086109572;1.0000961766455492
66.086291;1.0075075383271739;0.9830929352822102;0.9757268522186497;-0.07115403814549326;-0.07062987009221734;1.006393469405456;9.99835313598706;0.9934857610107348;0.03840649602053121;1.0484417787947244;0.9999955441409697;0.9943607261843115;1.0000941871508797
66.096291;1.007506741883026;0.9830953721647377;0.9757214482921168;-0.07115403757705974;-0.07062987005711814;1.0063902827482023;9.998362356067256;0.9934825542715935;0.03840641851985069;1.0484419755423955;0.9999975182885444;0.9943614445892646;1.0000922384072668
66.106291;1.0075058715859888;0.9830977292325557;0.9757161133807093;-0.07115403700355138;-0.07062986998981287;1.006387176941947;9.998372336031174;0.9934793321338021;0.03840634225998192;1.048442262139521;0.9999996525702792;0.994362247903432;1.0000903438097697
66.116291;1.0075049182199267;0.9830999994490525;0.975710850494796;-0.07115403642745179;-0.07062986989056082;1.0063841549446864;9.998383006649465;0.9934760947243005;0.03840626742485541;1.048442634236581;1.0000019399150544;0.9943631441918567;1.0000885175906264
66.126291;1.0075038718396023;0.9831021788506994;0.9757056629296846;-0.07115403585123928;-0.07062986975936943;1.0063812189449985;9.998394294406173;0.9934728444627785;0.038406194132161314;1.0484430874745323;1.000004370352566;0.9943641415829353;1.000086773902418
66.136291;1.0075027231811162;0.9831042664411446;0.9757005565276584;-0.07115403527754487;-0.07062986959581609;1.0063783701727929;9.998406133237541;0.9934695842558566;0.038406122443264204;1.0484436156490522;1.0000069317287859;0.9943652484600781;1.0000851260483554
66.146291;1.0075014629483352;0.9831062627150283;0.9756955402768135;-0.07115403470898596;-0.07062986939908997;1.0063756101057473;9.998418476828817;0.9934663164208006;0.03840605238410279;1.0484442101949605;1.0000096094130375;0.9943664726721191;1.0000835852864205
66.156291;1.0075000809173682;0.9831081676979383;0.9756906247803654;-0.07115403414774311;-0.07062986916844169;1.006372941159821;9.998431295577893;0.9934630431573933;0.038405983950364736;1.048444860637251;1.0000123865401958;0.9943678194785752;1.0000821596934901
66.166291;1.0074985668210583;0.9831099801421246;0.9756858195984605;-0.07115403359552222;-0.07062986890373253;1.0063703670047226;9.998444565043481;0.9934597672810946;0.03840591710325857;1.0484455560558128;1.000015246131826;0.9943692899426682;1.0000808539328176
66.176291;1.007496911676568;0.9831116985482172;0.9756811319477929;-0.07115403305367857;-0.07062986860561135;1.0063678923276846;9.998458260101248;0.9934564920044067;0.038405851784157945;1.0484462865011723;1.0000181730244155;0.9943708803496834;1.0000796697230707
66.186291;1.0074951077754184;0.9831133223727536;0.9756765674778187;-0.07115403252322976;-0.07062986827517495;1.0063655211002123;9.998472355548559;0.9934532196172693;0.038405787969470244;1.0484470431823782;1.0000211533578316;0.99437258265758;1.0000786074474353
66.196291;1.0074931474922364;0.9831148519042251;0.9756721309588454;-0.07115403200503014;-0.07062986791346902;1.0063632548356993;9.99848683028466;0.9934499508339265;0.038405725740778184;1.0484478177814;1.0000241734122366;0.9943743858368931;1.0000776684565547
66.206291;1.0074910219017328;0.9831162877236679;0.975667825605964;-0.07115403149997741;-0.07062986752111677;1.0063610929695317;9.998501675137865;0.9934466854141372;0.038405665323244104;1.0484486010946952;1.000027220426552;0.994376277914714;1.000076855566279
66.216291;1.0074887202629164;0.983117630474348;0.9756636523653909;-0.0711540310090497;-0.07062986709822235;1.0063590345848221;9.998516901673298;0.9934434224235067;0.038405607087406486;1.0484493823506777;1.0000302844808169;0.9943782478937715;1.000076171415974
66.226291;1.0074862307633792;0.9831188804368047;0.9756596106789024;-0.07115403053328338;-0.07062986664484591;1.0063570796287962;9.99853254200476;0.9934401601180222;0.03840555151685392;1.0484501503807258;1.000033359041137;0.9943802862563903;1.0000756170540601
66.236291;1.0074835421026729;0.9831200367957889;0.9756556997945098;-0.07115403007360831;-0.07062986616157586;1.0063552290761109;9.998548630455941;0.9934368970465753;0.038405499118448386;1.048450895028747;1.0000364400194635;0.9943823840705546;1.0000751921793787
66.246291;1.0074806455228664;0.9831210969630257;0.9756519190181485;-0.07115402963053709;-0.07062986564935374;1.0063534845622417;9.998565173859888;0.9934336343893752;0.03840545029573101;1.0484516073284729;1.0000395245889253;0.9943845313441503;1.0000748963914872
