time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.256291;1.0074775364545479;0.9831220561167704;0.9756482675795111;-0.0711540292039099;-0.0706298651089862;1.0063518481048075;9.998582136765338;0.9934303766996012;0.03840540527869127;1.0484522790821538;1.0000426092718635;0.9943867162900185;1.0000747293747687
66.266291;1.0074742139586532;0.9831229071116011;0.9756447453702796;-0.07115402879285805;-0.07062986454118046;1.0063503219717167;9.998599461914628;0.9934271292162526;0.03840536416436998;1.048452902807531;1.000045687072423;0.994388927045262;1.0000746893366603
66.276291;1.007470678511589;0.9831236415166986;0.9756413537805265;-0.07115402839613635;-0.07062986394681794;1.0063489081063797;9.998617104063092;0.9934238954031739;0.03840532700357612;1.0484534717595635;1.0000487459985348;0.9943911533322982;1.0000747725028345
66.286291;1.0074669314796187;0.9831242517522041;0.9756380953837456;-0.07115402801248571;-0.0706298633270799;1.0063476066686234;9.998635038700176;0.9934206780704838;0.03840529382844416;1.048453980112025;1.000051770563521;0.9943933855007674;1.0000749759359948
66.296291;1.007462976624144;0.9831247331511809;0.9756349728797657;-0.07115402764046877;-0.07062986268359009;1.0063464149885233;9.998653251035574;0.9934174813825728;0.0384052646132821;1.048454423121046;1.0000547453398902;0.9943956131598436;1.0000753008855139
66.306291;1.0074588215095919;0.9831250849148562;0.9756319883427038;-0.07115402727819814;-0.07062986201838879;1.0063453285202364;9.998671738092082;0.9934143111022343;0.03840523924325527;1.0484547960897097;1.0000576586422907;0.994397825893439;1.0000757524031119
66.316291;1.0074544773783312;0.983125309411291;0.975629143319293;-0.07115402692363167;-0.07062986133361442;1.0063443427151493;9.998690522674137;0.9934111737296157;0.038405217514382514;1.0484550934844412;1.0000605040666781;0.9944000147415225;1.000076336544986
66.326291;1.0074499572647353;0.9831254105796091;0.9756264394244205;-0.07115402657489808;-0.0706298606314006;1.0063434540045424;9.998709650636686;0.9934080750070461;0.038405199152895614;1.0484553098663143;1.000063278592049;0.994402172809904;1.0000770591963515
66.336291;1.0074452749511442;0.9831253926828087;0.9756238784220191;-0.0711540262299932;-0.07062985991422113;1.0063426599621612;9.998729175138756;0.9934050186707503;0.038405183843279185;1.0484554410060443;1.0000659799373666;0.9944042960974947;1.0000779261371777
66.346291;1.0074404459699473;0.9831252594730927;0.9756214623096786;-0.07115402588642207;-0.07062985918541086;1.006341959234057;9.998749152668541;0.993402006691329;0.03840517124159979;1.0484554837951372;1.0000686062747692;0.9944063845692669;1.0000789425248036
66.356291;1.0074354878842484;0.9831250137247022;0.9756191940507202;-0.07115402554128923;-0.07062985844928031;1.0063413514246136;9.998769645284554;0.9933990402589338;0.03840516098005655;1.0484554357370304;1.0000711566779168;0.9944084410906138;1.0000801124632717
66.366291;1.0074304191430041;0.9831246572965909;0.9756170769774086;-0.07115402519145352;-0.07062985771039432;1.0063408366115199;9.998790713878762;0.9933961206532059;0.03840515268377333;1.0484552947088541;1.0000736308831883;0.9944104683426576;1.0000814388705594
66.376291;1.0074252583546626;0.9831241914294441;0.9756151125625055;-0.07115402483379368;-0.07062985697273973;1.0063404142445507;9.998812407033824;0.9933932501658712;0.038405146001715844;1.0484550589438872;1.0000760290886632;0.9944124670326647;1.0000829228213926
66.386291;1.0074200239540498;0.9831236177389072;0.9756132995336182;-0.07115402446578079;-0.0706298562396543;1.0063400829170361;9.99883475739191;0.9933904323241116;0.038405140643614645;1.048454727104912;1.0000783513992222;0.9944144370027654;1.000084563366732
66.396291;1.0074147338529407;0.9831229395206422;0.9756116352559931;-0.07115402408571878;-0.0706298555141305;1.0063398415986848;9.998857793628442;0.9933876709317503;0.03840513641726175;1.0484542978540488;1.000080596666148;0.9944163790029038;1.0000863589737807
66.406291;1.0074094060948224;0.9831221610902812;0.9756101174919322;-0.07115402369241455;-0.07062985479899579;1.0063396902434718;9.99888155844492;0.993384969132288;0.03840513324562814;1.0484537683694055;1.0000827615327021;0.9944182944992523;1.0000883087640828
66.416291;1.0074040598497287;0.9831212858693228;0.9756087450243521;-0.0711540232848312;-0.070629854096718;1.0063396288985518;9.998906109179106;0.9933823298178485;0.03840513113681033;1.0484531331709845;1.00008484059106;0.9944201838978062;1.0000904112520406
66.426291;1.0073987147764516;0.9831203159276515;0.975607517474418;-0.07115402286203941;-0.070629853408594;1.0063396568505494;9.998931497580276;0.99337975673285;0.03840513013015459;1.0484523854565782;1.0000868276594854;0.9944220452045556;1.0000926620562556
66.436291;1.0073933891457791;0.9831192525663074;0.9756064351763636;-0.07115402242333352;-0.07062985273418501;1.0063397726988073;9.99895775011238;0.993377254211277;0.03840513026128191;1.048451520592265;1.0000887172962207;0.9944238738088991;1.0000950539173787
66.446291;1.0073880984759522;0.9831180968681398;0.9756054986933398;-0.07115402196826365;-0.07062985207188673;1.0063399746609296;9.998984866012696;0.993374825891057;0.03840513155211824;1.048450538163115;1.0000905056829856;0.9944256626075533;1.0000975781095471
66.456291;1.00738285538081;0.9831168502473963;0.9756047083754512;-0.07115402149660967;-0.07062985141972379;1.006340261354213;9.999012822912853;0.9933724746413085;0.03840513400537493;1.0484494401182207;1.0000921903508726;0.9944274025220997;1.0001002252003415
66.466291;1.0073776702573707;0.9831155146524202;0.9756040649900535;-0.07115402100825526;-0.07062985077563948;1.0063406335794796;9.99904156967239;0.9933702042086728;0.03840513757399098;1.048448227962491;1.000093769153355;0.9944290840313413;1.0001029864459687
66.476291;1.0073725526814166;0.9831140924122436;0.9756035701821378;-0.07115402050283984;-0.0706298501378307;1.0063410952108403;9.999071016769546;0.9933680208679835;0.03840514213959276;1.0484469026172316;1.000095239911747;0.9944306988452675;1.000105855199285
66.486291;1.0073675131562896;0.9831125861378889;0.9756032261022468;-0.07115401997965465;-0.07062984950501762;1.0063416517218922;9.999101048834275;0.9933659336454492;0.038405147562268295;1.0484454653293223;1.0000966012752972;0.9944322405928219;1.0001088265090075
66.496291;1.0073625636321777;0.9831109991251853;0.9756030351707428;-0.07115401943789622;-0.070629848876111;1.006342307760985;9.999131552990281;0.9933639533560779;0.03840515373314342;1.0484439175453177;1.0000978532218683;0.9944337044920897;1.0001118957182695
66.506291;1.0073577166308298;0.9831093359912683;0.9756029992392603;-0.07115401887663575;-0.07062984824986705;1.0063430658275396;9.999162434352764;0.9933620906715133;0.038405160555499626;1.0484422612714681;1.0000989964603857;0.9944350863301303;1.0001150572132311
66.516291;1.0073529845730198;0.983107602282921;0.9756031176433633;-0.07115401829457456;-0.07062984762520359;1.0063439269840433;9.999193613168725;0.9933603542591359;0.038405167911328454;1.0484405005989055;1.0001000324791587;0.9944363816993961;1.000118304382095
66.526291;1.0073483791737505;0.983105802663386;0.9756033863801011;-0.07115401769031056;-0.0706298470016544;1.006344892904201;9.999225026443458;0.9933587504614985;0.03840517565455756;1.0484386423399243;1.0001009643012324;0.9944375865032012;1.0001216305248304
66.536291;1.0073439094353678;0.9831039398387421;0.9756037996163572;-0.07115401706301563;-0.07062984637917354;1.006345967043372;9.999256637681293;0.9933572840901297;0.038405183626305184;1.0484366945388122;1.0001017958501472;0.9944386976299256;1.0001250280379568
66.546291;1.0073395797185232;0.9831020161742271;0.9756043513394907;-0.0711540164128399;-0.07062984575763101;1.0063471533752604;9.999288433890536;0.9933559594142464;0.0384051916711951;1.048434664393596;1.0001025303181208;0.994439712578978;1.0001284864651205
66.556291;1.0073353907841833;0.9831000355306423;0.9756050354762387;-0.071154015740883;-0.07062984513682646;1.006348454433082;9.999320407660367;0.9933547806877131;0.03840519961815509;1.0484325577275457;1.0001031693418343;0.9944406291816487;1.0001319938025703
66.566291;1.007331341917188;0.9830980030614596;0.9756058454780313;-0.07115401504875844;-0.07062984451664318;1.0063498714469732;9.999352543665509;0.9933537519405675;0.03840520726459961;1.0484303797131929;1.00010371316982;0.9944414461830097;1.0001355400061611
66.576291;1.0073274312290859;0.9830959248541513;0.9756067742038222;-0.07115401433795694;-0.07062984389684956;1.0063514059706173;9.999384814823603;0.9933528765604849;0.03840521440223381;1.0484281353491385;1.000104161071973;0.9944421640720815;1.00013911755511
66.586291;1.007323656229193;0.9830938082056228;0.975607814185764;-0.07115401360966515;-0.07062984327699046;1.0063530606958826;9.999417179277144;0.9933521571746935;0.038405220847461924;1.0484258294193032;1.0001045110831368;0.9944427859781498;1.000142719957633
66.596291;1.007320016100987;0.9830916611545604;0.9756089584661903;-0.07115401286506959;-0.07062984265649212;1.0063548394741981;9.999449581826317;0.9933515957357063;0.038405226483162094;1.0484234660738263;1.0001047596250208;0.9944433185704944;1.0001463414592557
66.606291;1.0073165130131978;0.9830894912368511;0.9756102012296534;-0.07115401210540723;-0.07062984203475843;1.0063567473366288;9.999481960442651;0.9933511933566738;0.038405231315038514;1.0484210487577366;1.0001049023617037;0.99444377248065;1.0001499768242816
66.616291;1.0073131506678035;0.9830873050183064;0.9756115374767316;-0.07115401133176116;-0.07062984141140116;1.006358789740261;9.999514245407509;0.9933509497901799;0.03840523547102047;1.0484185810212463;1.0001049357834326;0.994444161757286;1.0001536207847521
66.626291;1.0073099316212255;0.9830851087301411;0.9756129619588841;-0.0711540105452675;-0.0706298407866046;1.006360971157195;9.999546352419998;0.9933508627215061;0.038405239128612094;1.0484160671062877;1.0001048584523127;0.9944445018461351;1.0001572688573857
66.636291;1.0073068564136856;0.9830829082746553;0.9756144672381328;-0.0711540097476127;-0.070629840161224;1.0063632948892793;9.999578181840695;0.9933509271329217;0.03840524242917613;1.0484135120516933;1.0001046714272013;0.994444807232222;1.0001609184335662
66.646291;1.0073039252813503;0.9830807087801674;0.9756160416562255;-0.07115400894121308;-0.07062983953645349;1.0063657642544035;9.999609623832995;0.9933511353837867;0.03840524543951706;1.0484109224601192;1.0001043773850056;0.994445090884885;1.0001645683761515
66.656291;1.0073011397461655;0.9830785149872057;0.9756176699649536;-0.07115400812915758;-0.07062983891347857;1.0063683828762333;9.999640562952472;0.993351478665632;0.0384052481834863;1.0484083080265574;1.0001039789604145;0.9944453645383025;1.00016821765682
66.666291;1.0072985024138144;0.9830763311810986;0.9756193366915616;-0.07115400731513996;-0.07062983829332731;1.0063711534366402;9.99967088243931;0.9933519489594121;0.03840525067678459;1.0484056815979765;1.0001034777804796;0.9944456385296112;1.0001718638422796
66.676291;1.0072960167749547;0.9830741597693947;0.9756210283786915;-0.07115400650334977;-0.07062983767663042;1.0063740769370955;9.999700467743738;0.9933525396596259;0.03840525291852044;1.0484030565537616;1.0001028750007395;0.9944459226834971;1.0001755019511438
66.686291;1.007293688505566;0.9830720003976766;0.9756227327934375;-0.0711540056982594;-0.07062983706351252;1.0063771536344923;9.999729208224563;0.993353244971957;0.038405254889225894;1.0484004449451836;1.0001021731256805;0.994446227392654;1.0001791243704747
66.696291;1.0072915264167523;0.9830698510360344;0.9756244370885934;-0.07115400490416474;-0.0706298364540046;1.0063803846845902;9.999757003702948;0.993354059514309;0.03840525657589514;1.048397858719793;1.0001013772242349;0.9944465621310583;1.0001827215644892
66.706291;1.0072895412087206;0.9830677094112165;0.9756261274023325;-0.07115400412473444;-0.07062983584849507;1.0063837726567508;9.99978377734701;0.9933549783596551;0.03840525798161872;1.048395311449511;1.0001004935488138;0.9944469333938565;1.0001862826437848
66.716291;1.0072877435874275;0.9830655732015137;0.9756277904504171;-0.07115400336286297;-0.07062983524776278;1.0063873207733909;9.999809481111164;0.9933559965431189;0.03840525910709059;1.0483928183140674;1.0000995278696219;0.9944473457142946;1.0001897956000905
66.726291;1.007286143273121;0.9830634398589523;0.9756294155591543;-0.07115400262057235;-0.07062983465274852;1.0063910329100259;9.999834086184743;0.9933571080064095;0.038405259941481924;1.048390395228147;1.0000984860169158;0.9944478038416908;1.0001932475588795
66.736291;1.0072847481262066;0.9830613068510821;0.9756309948723072;-0.07115400189903154;-0.0706298340642041;1.0063949141392354;9.999857574243931;0.9933583052977741;0.038405260468526124;1.0483880585370458;1.0000973742792787;0.9944483128407064;1.0001966254332764
66.746291;1.0072835628825878;0.9830591718731095;0.9756325211540425;-0.07115400119892767;-0.0706298334823115;1.006398969748567;9.999879938682664;0.9933595803498572;0.038405260685431375;1.048385824360245;1.0000961987650325;0.9944488771177985;1.0001999165598756
66.756291;1.0072825886535086;0.9830570325338115;0.975633985368757;-0.07115400052096349;-0.07062983290656252;1.0064032034392465;9.999901183299164;0.9933609255476179;0.03840526065215203;1.0483837069903263;1.0000949656474953;0.994449499922953;1.0002031086410272
66.766291;1.0072818243365813;0.9830548858536312;0.9756353761379903;-0.07115399986607393;-0.07062983233594468;1.0064076166408593;9.99992131906828;0.9933623340270252;0.03840526052981369;1.0483817180087749;1.0000936812583985;0.9944501830125869;1.000206190023945
66.776291;1.0072812687219121;0.983052728689109;0.9756366807735818;-0.07115399923517143;-0.07062983176912571;1.0064122091352345;9.99994036644645;0.993363798737225;0.03840526056022507;1.048379865827894;1.0000923507651793;0.9944509264050427;1.000209151036657
66.786291;1.0072809208907854;0.9830505591387009;0.9756378868881854;-0.07115399862883531;-0.07062983120456384;1.0064169804707352;9.99995835743235;0.9933653113928338;0.03840526100683233;1.0483781543545168;1.0000909773291542;0.9944517289884356;1.0002119847216675
66.796291;1.0072807789603675;0.9830483769330738;0.9756389837422565;-0.07115399804735799;-0.0706298306406117;1.0064219311490359;9.9999753343936;0.9933668624544041;0.03840526209905133;1.0483765827351488;1.0000895626764197;0.9944525898658121;1.0002146860625964
66.806291;1.0072808399132693;0.9830461815198701;0.9756399628204435;-0.07115399749103897;-0.07062983007550697;1.0064270624902214;9.999991344512285;0.9933684418886163;0.03840526401140781;1.0483751481979546;1.0000881075426213;0.9944535090310854;1.0002172516272325
66.816291;1.0072811014855174;0.9830439697952813;0.9756408179351014;-0.07115399696056643;-0.07062982950728126;1.0064323759355585;10.00000643338735;0.993370039897159;0.03840526690193605;1.048373849771399;1.000086611253986;0.9944544867288629;1.0002196806138905
66.826291;1.0072815636879626;0.9830417359254984;0.9756415450250443;-0.07115399645715366;-0.07062982893395987;1.0064378729038876;10.00002064388201;0.9933716475107089;0.0384052709708784;1.0483726891187441;1.0000850718569825;0.9944555216009575;1.0002219751567545
66.836291;1.0072822289032195;0.9830394725450958;0.9756421420914837;-0.07115399598212506;-0.07062982835404646;1.0064435545388597;10.000034008694453;0.9933732571669416;0.038405276456897626;1.048371668571086;1.0000834870650404;0.9944566083148434;1.0002241388655992
66.846291;1.0072831015529005;0.9830371719247715;0.9756426091965963;-0.07115399553624423;-0.07062982776667032;1.0064494206573742;10.000046538448744;0.9933748626422432;0.03840528358700806;1.0483707894795526;1.0000818538995775;0.9944577365771935;1.0002261755465416
66.856291;1.0072841868436577;0.9830348275385994;0.9756429475745529;-0.07115399511939578;-0.07062982717124364;1.006455468876339;10.00005823308347;0.993376458246071;0.03840529254469458;1.0483700513706966;1.0000801673372322;0.994458892042676;1.000228088914857
66.866291;1.0072854887400913;0.9830324359037165;0.9756431592287885;-0.0711539947307394;-0.070629826567074;1.0064616945579157;10.000069105972619;0.993378038244508;0.03840530345872362;1.0483694505027024;1.000078420042817;0.9944600582360161;1.0002298818725581
66.876291;1.0072870089512707;0.9830299973650243;0.9756432484094304;-0.07115399436892027;-0.07062982595335182;1.006468090835101;10.000079184955728;0.9933795974664789;0.0384053164186682;1.0483689785729664;1.000076602755683;0.9944612188767943;1.000231555603382
66.886291;1.0072887470577043;0.983027515203211;0.9756432225836966;-0.07115399403231965;-0.07062982532945798;1.0064746485261866;10.000088501730986;0.9933811330843515;0.03840533152250892;1.0483686230926963;1.0000747051266452;0.9944623592888702;1.00023311029333
66.896291;1.0072907011870897;0.9830249942172556;0.9756430909182735;-0.07115399371954151;-0.07062982469504749;1.006481356143858;10.000097093447103;0.9933826455468848;0.038405348917850045;1.048368369759992;1.0000727179262718;0.9944634671682564;1.0002345472148817
66.906291;1.007292869529404;0.983022440144485;0.9756428622371716;-0.07115399342977467;-0.07062982404967448;1.0064881999440127;10.000105000986478;0.9933841368168088;0.03840536879760633;1.0483682057763197;1.000070635172909;0.9944645338877748;1.0002358702904626
66.916291;1.0072952515080367;0.9830198590328394;0.9756425450784632;-0.07115399316261382;-0.07062982339233922;1.006495164676496;10.00011225689506;0.9933856075215698;0.03840539134562987;1.048368121799132;1.0000684539938223;0.9944655539206116;1.0002370859421004
66.926291;1.0072978466036027;0.9830172560066271;0.9756421489695676;-0.07115399291751412;-0.0706298227215952;1.0065022354038524;10.00011888930691;0.99338705542334;0.03840541668216095;1.048368111548563;1.0000661724979731;0.9944665216196261;1.0002382017977713
66.936291;1.0073006527931492;0.9830146352751651;0.9756416844370448;-0.07115399269344358;-0.07062982203622499;1.0065093984371236;10.000124942834736;0.9933884754991039;0.038405444848242855;1.0483681711046378;1.0000637878489536;0.9944674295955466;1.0002392259733672
66.946291;1.0073036680973875;0.9830120016712888;0.9756411616975762;-0.0711539924889559;-0.07062982133560329;1.006516639652821;10.000130488187336;0.9933898613902771;0.038405475797224246;1.04836829930095;1.0000612964306022;0.9944682697616439;1.0002401672032404
66.956291;1.0073068929787534;0.9830093612994321;0.9756405896485006;-0.07115399230250125;-0.07062982061958635;1.0065239424377732;10.000135612883714;0.9933912071780521;0.038405509397052014;1.048368497628684;1.0000586953103165;0.99446903403551;1.000241034697686
66.966291;1.0073103296856911;0.9830067206713251;0.9756399758478266;-0.07115399213280701;-0.07062981988861693;1.0065312882302786;10.000140405361117;0.9933925076227249;0.03840554548180083;1.0483687687492669;1.0000559829903963;0.9944697143834839;1.0002418378020714
66.976291;1.0073139797886197;0.983004086492095;0.9756393268387858;-0.07115399197905896;-0.07062981914397597;1.0065386583122122;10.00014494629987;0.9933937572294357;0.0384055839073154;1.0483691149639587;1.0000531592485025;0.9944703037671189;1.0002425860940356
66.986291;1.007317842418662;0.9830014664943175;0.975638648751145;-0.07115399184094674;-0.07062981838787423;1.0065460338477332;10.000149310068881;0.9933949505134196;0.0384056245690854;1.048369538222705;1.000050224857466;0.9944707974107737;1.0002432898167575
66.996291;1.007321914210307;0.9829988699923973;0.9756379480798888;-0.0711539917189577;-0.07062981762338687;1.0065533949019776;10.000153563722504;0.9933960838298476;0.03840566740588957;1.0483700418481485;1.000047181941824;0.9944711927773574;1.0002439603081785
67.006291;1.007326190763923;0.9829963081380828;0.97563723166374;-0.071153991614666;-0.07062981685397046;1.0065607207946667;10.000157761144873;0.9933971562690227;0.0384057123907669;1.0483706311628305;1.0000440355208025;0.9944714885234716;1.0002446095733886
67.016291;1.0073306673247093;0.9829937935084445;0.9756365065670635;-0.07115399153053371;-0.07062981608281552;1.0065679918245145;10.00016194406213;0.9933981684740086;0.03840575952601466;1.048371311684904;1.0000407951353858;0.9944716835906577;1.000245248567361
67.026291;1.0073353376949223;0.9829913388011163;0.9756357805205675;-0.0711539914691686;-0.07062981531275224;1.0065751913071512;10.00016614575144;0.993399121213157;0.03840580888752214;1.0483720885521843;1.0000374740858176;0.9944717761929323;1.0002458856649645
67.036291;1.0073401930100219;0.9829889557140992;0.9756350618367414;-0.07115399143250516;-0.07062981454633344;1.0065823065255717;10.000170388638539;0.9934000154012315;0.03840586065721917;1.048372967466098;1.0000340867407589;0.9944717629923858;1.0002465266268714
67.046291;1.0073452212870022;0.9829866538691003;0.9756343588321236;-0.07115399142161809;-0.07062981378555559;1.0065893279783784;10.000174682090064;0.9934008529646771;0.03840591505747204;1.0483739537639787;1.0000306469367097;0.9944716395444216;1.0002471750050692
67.056291;1.007350407721972;0.9829844400358703;0.9756336794759681;-0.0711539914371274;-0.07062981303169324;1.0065962478033834;10.000179019111822;0.9934016370589777;0.03840597226673631;1.0483750517252026;1.0000271672234493;0.9944714013772133;1.000247831923816
67.066291;1.007355735147398;0.9829823192519754;0.9756330314971389;-0.07115399147951128;-0.07062981228548305;1.006603058114771;10.000183371691959;0.9934023722976186;0.03840603240950132;1.048376266453433;1.000023657560978;0.9944710449173714;1.000248496261053
67.076291;1.007361184043351;0.9829802964655;0.9756324230756435;-0.07115399154924756;-0.07062981154729492;1.0066097506653953;10.000187701019673;0.9934030655477367;0.03840609557447121;1.048377604245427;1.0000201246845022;0.9944705685090236;1.0002491654103944
67.086291;1.0073667332803868;0.9829783760177794;0.9756318633784906;-0.07115399164709679;-0.07062981081708676;1.0066163187072448;10.000191976450983;0.9934037253998156;0.03840616180808768;1.048379069129759;1.000016573165055;0.9944699732892777;1.0002498352577014
67.096291;1.0073723620509594;0.9829765600799449;0.9756313620167484;-0.07115399177430479;-0.0706298100944841;1.0066227588260164;10.00019618108211;0.9934043607590091;0.03840623109251391;1.048380659457444;1.0000130076293658;0.9944692633548881;1.000250500271164
67.106291;1.007378050960111;0.9829748486116999;0.9756309277560599;-0.07115399193240726;-0.07062980937930338;1.0066290709457724;10.000200309008369;0.993404980719073;0.03840630332758458;1.0483823676353137;1.0000094343883268;0.9944684454710317;1.000251154723467
67.116291;1.0073837819883633;0.9829732404779061;0.9756305674408827;-0.07115399212279178;-0.07062980867175978;1.0066352578363942;10.00020436427062;0.993405595073236;0.03840637832887412;1.0483841820080348;1.0000058612314784;0.9944675291644934;1.0002517932197144
67.126291;1.007389538870796;0.9829717339661652;0.9756302859656593;-0.07115399234642736;-0.07062980797182945;1.0066413248692274;10.0002083514641;0.9934062142810173;0.03840645584495299;1.0483860892086978;1.0000022967300122;0.9944665273299806;1.0002524100378065
67.136291;1.007395307535105;0.9829703267227513;0.9756300869877146;-0.07115399260395307;-0.07062980727877738;1.0066472785832135;10.000212257691683;0.9934068491927475;0.03840653558493726;1.0483880767519485;0.9999987501308653;0.9944654561161527;1.000252998550809
67.146291;1.007401076250094;0.9829690160041175;0.9756299722652599;-0.0711539928958946;-0.0706298065915465;1.0066531240844079;10.000216051886792;0.9934075111294101;0.038406617272294594;1.0483901351037552;0.9999952309188871;0.9944643331244586;1.0002535509130224
67.156291;1.0074068361690096;0.9829677991056844;0.9756299397741819;-0.07115399322265412;-0.07062980590933407;1.006658863701464;10.0002197057812;0.9934082119270266;0.038406700738225275;1.0483922573487061;0.9999917483236407;0.9944631751652822;1.0002540583435753
67.166291;1.0074125812963206;0.9829666735143182;0.9756299836962391;-0.07115399358423222;-0.07062980523171783;1.006664497943757;10.000223202507494;0.993408963463136;0.038406785966826666;1.0483944374210339;0.9999883114056916;0.9944619969578153;1.000254512187637
67.176291;1.0074183072060063;0.9829656371113845;0.9756300965929839;-0.07115399397983078;-0.07062980455852182;1.0066700267860929;10.000226529028962;0.9934097770951826;0.03840687300999759;1.048396669201796;0.9999849281280498;0.994460810718303;1.0002549047427094
67.186291;1.007424009905332;0.9829646884000388;0.9756302713336373;-0.07115399440720593;-0.07062980388976595;1.0066754493294434;10.000229680247887;0.9934106628238084;0.03840696185368171;1.0483989459813008;0.9999816038009787;0.994459626355619;1.0002552298024445
67.196291;1.007429685409319;0.9829638260186015;0.9756305015646147;-0.07115399486228122;-0.0706298032257927;1.0066807624656742;10.00023267219811;0.9934116283374269;0.038407052361025845;1.048401260140887;0.9999783412962124;0.9944584514983508;1.0002554830708728
67.206291;1.007435329799441;0.9829630478758018;0.9756307809472421;-0.07115399533981692;-0.070629802567525;1.006685961315542;10.000235546819315;0.9934126786568324;0.038407144301522075;1.0484036044851257;0.99997514243415;0.9944572913124284;1.0002556615687115
67.216291;1.007440940028775;0.9829623511693791;0.9756311022069942;-0.07115399583434058;-0.07062980191646867;1.0066910424581428;10.000238365351501;0.99341381624399;0.03840723740402284;1.0484059746364665;0.9999720093401739;0.9944561492963241;1.000255763098359
67.226291;1.007446514530258;0.9829617334045783;0.9756314576799777;-0.07115399634039275;-0.07062980127430672;1.0066960064224932;10.00024119498226;0.9934150412194889;0.03840733139196013;1.04840836946217;0.9999689452145677;0.9944550286629589;1.0002557870569722
67.236291;1.0074520522782175;0.9829611927554707;0.9756318408040465;-0.0711539968525837;-0.07062980064252695;1.0067008568830413;10.000244098502106;0.9934163511504333;0.038407425989313994;1.0484107885620673;0.999965953338346;0.9944539333062234;1.0002557347137502
67.246291;1.007457550948832;0.9829607272440283;0.9756322464709271;-0.07115399736579284;-0.07062980002246343;1.006705598219124;10.000247127527885;0.9934177414697415;0.038407520918425704;1.0484132304468818;0.9999630354003691;0.9944528687667767;1.0002556077888314
67.256291;1.0074630059188057;0.9829603347639065;0.9756326711840392;-0.07115399787511617;-0.07062979941561986;1.0067102332238103;10.000250315192652;0.993419207695111;0.03840761590850095;1.0484156934117645;0.9999601915863494;0.994451843019489;1.000255407433283
67.266291;1.007468410783838;0.9829600140895656;0.9756331137555313;-0.0711539983756392;-0.0706297988237611;1.0067147618632981;10.000253675109903;0.9934207464491546;0.0384077106877928;1.048418176263355;0.9999574225637974;0.9944508657905418;1.0002551348742157
67.276291;1.0074737585222848;0.9829597643390204;0.9756335744114215;-0.07115399886242836;-0.07062979824874616;1.0067191811481386;10.00025721419924;0.9934223541046113;0.03840780496738861;1.0484206777185199;0.9999547311019039;0.99444994666147;1.000254791733068
67.286291;1.0074790430793223;0.982959582695547;0.9756340528693379;-0.07115399933069401;-0.07062979769250415;1.006723485423674;10.000260956880995;0.9934240267828185;0.038407898469062854;1.0484231965227078;0.9999521216651401;0.9944490937636465;1.0002543791489935
67.296291;1.007484260904371;0.9829594634275088;0.9756345479753465;-0.07115399977598101;-0.0706297971569509;1.006727667124443;10.000264963628794;0.9934257620059663;0.038407990976725565;1.0484257317304053;0.9999495993017924;0.9944483135515931;1.000253898053662
67.306291;1.0074894098318552;0.9829593999740746;0.9756350582203662;-0.07115400019439659;-0.0706297966436389;1.0067317175394974;10.000269332626724;0.9934275592397191;0.03840808236631415;1.0484282815180423;0.9999471692675739;0.9944476109382955;1.0002533509041618
67.316291;1.0074944857836663;0.9829593871333571;0.9756355822776367;-0.07115400058278054;-0.07062979615373856;1.0067356263350336;10.000274189118153;0.9934294189725603;0.03840817261581237;1.0484308428526325;0.9999448366966193;0.9944469892600217;1.000252742286828
67.326291;1.0074994807201338;0.9829594204829327;0.975636121055872;-0.07115400093849346;-0.0706297956885871;1.006739380427489;10.000279665515176;0.9934313410959101;0.03840826177730368;1.0484334128230586;0.9999426058618774;0.9944464497842529;1.0002520775849193
67.336291;1.0075043826297878;0.9829594952239555;0.9756366799575109;-0.07115400125877146;-0.07062979525012897;1.0067429642541788;10.000285879001456;0.9934333238155909;0.03840834992629341;1.0484359888165145;0.9999404795155545;0.9944459912709219;1.000251361119839
67.346291;1.0075091773898908;0.9829596060939885;0.9756372681415519;-0.07115400154040616;-0.07062979484083222;1.0067463613343073;10.000292918231953;0.9934353638090391;0.03840843714860543;1.0484385674900323;0.9999384583498242;0.994445610675147;1.0002505951614267
67.356291;1.007513851912378;0.9829597473914091;0.9756378959969477;-0.07115400178037982;-0.0706297944632471;1.0067495557639676;10.000300843113159;0.9934374569384931;0.03840852355352299;1.048441144546339;0.9999365402425514;0.9944453048254991;1.0002497801151353
67.366291;1.007518396774801;0.9829599135467535;0.9756385733650006;-0.07115400197685876;-0.07062979411948153;1.0067525336711114;10.00030969102368;0.9934395990218228;0.038408609286806575;1.0484437161315008;0.9999347198084539;0.9944450709429354;1.0002489151469984
67.376291;1.007522807469647;0.9829601002776566;0.9756393080813789;-0.07115400212948658;-0.070629793811235;1.0067552842044987;10.000319481303329;0.9934417861560784;0.0384086945328474;1.048446280887275;0.9999329895078378;0.9944449056644968;1.0002479987661348
67.386291;1.0075270830705283;0.9829603050680229;0.9756401049588321;-0.07115400223885002;-0.07062979354047344;1.0067577995467312;10.000330221654815;0.9934440149214843;0.03840877947919234;1.0484488409419432;0.9999313423981121;0.9944448050941905;1.0002470294291728
67.396291;1.0075312219551251;0.9829605271519843;0.975640966587837;-0.07115400230598914;-0.07062979330960874;1.0067600750109131;10.000341919853806;0.993446282992777;0.03840886426921132;1.0484514013677586;0.9999297751030781;0.9944447660480232;1.0002460056161702
67.406291;1.0075352183697945;0.9829607675162212;0.9756418951881884;-0.07115400233249697;-0.0706297931208207;1.0067621089717111;10.000354592225525;0.9934485886790054;0.03840894898219192;1.0484539678542708;0.9999282893479096;0.9944447867936531;1.0002449242490024
67.416291;1.0075390632238863;0.9829610277805438;0.9756428935464226;-0.0711540023209023;-0.07062979297560518;1.006763901521749;10.00036826296925;0.9934509293081881;0.038409033649640024;1.048456543799753;0.9999268908578676;0.9944448671727842;1.0002437782844102
67.426291;1.007542747440609;0.9829613081106207;0.9756439650051881;-0.07115400227468345;-0.07062979287489236;1.0067654531513204;10.000382963701995;0.993453300899005;0.03840911828797067;1.0484591294998094;0.9999255867051462;0.9944450078056647;1.0002425568326516
67.436291;1.0075462642753097;0.9829616067877905;0.9756451136765605;-0.07115400219768621;-0.07062979281909894;1.0067667643029738;10.000398742675497;0.9934556990868757;0.03840920288530348;1.0484617230657973;0.9999243840246361;0.9944452079088275;1.000241248521
67.446291;1.0075496094310064;0.9829619222537822;0.9756463446977361;-0.07115400209353244;-0.07062979280809556;1.0067678344608002;10.000415670218679;0.9934581188297079;0.03840928735250136;1.0484643211276565;0.9999232904494372;0.9944454634811182;1.000239844471235
67.456291;1.007552780566061;0.9829622550710531;0.9756476634775284;-0.07115400196547099;-0.07062979284153;1.006768661100101;10.00043382893388;0.9934605531028458;0.03840937153025921;1.048466919123104;0.9999223140591532;0.9944457677859753;1.0002383387361191
67.466291;1.0075557776728965;0.9829626076504558;0.9756490746421176;-0.07115400181644839;-0.07062979291926415;1.006769240708192;10.000453303376753;0.993462993093076;0.03840945525696492;1.0484695117865328;0.9999214623857479;0.994446112608585;1.000236727890479
67.476291;1.0075586036937139;0.9829629831965313;0.9756505823604663;-0.07115400164923236;-0.0706297930412332;1.0067695717188296;10.000474178737974;0.9934654299026574;0.03840953841284021;1.0484720938937904;0.9999207418481316;0.9944464881294934;1.0002350110831608
67.486291;1.007561264445528;0.982963385927818;0.9756521914239008;-0.07115400146659044;-0.07062979320682256;1.0067696563942448;10.000496538903068;0.9934678560823765;0.03840962092953789;1.0484746602243225;0.9999201575710377;0.9944468828494765;1.0002331895987797
67.496291;1.00756376768022;0.9829638216809231;0.9756539073609326;-0.07115400127142231;-0.07062979341470872;1.006769499980001;10.000520460969806;0.9934702666005838;0.03840970281640039;1.048477204653497;0.9999197131432269;0.9944472848733142;1.000231265939302
67.506291;1.0075661208721622;0.9829642974550036;0.9756557356126443;-0.07115400106678134;-0.070629793663459;1.0067691084631971;10.00054600982887;0.9934726585023678;0.038409784171907005;1.0484797197725806;0.9999194114792901;0.9944476831329684;1.0002292440286253
67.516291;1.0075683288028803;0.9829648204422444;0.9756576809081238;-0.07115400085579372;-0.07062979395192255;1.0067684870074323;10.000573230369179;0.9934750289734054;0.038409865133960816;1.0484821970030829;0.9999192568538123;0.9944480683051207;1.000227129947828
67.526291;1.0075703936811355;0.9829653972033566;0.9756597475258989;-0.07115400064154812;-0.07062979427880654;1.0067676401388872;10.000602138894557;0.9934773739483316;0.03840994582163404;1.0484846267045398;0.9999192563266257;0.9944484338435353;1.0002249315075735
67.536291;1.0075723177175553;0.9829660322752438;0.975661939862531;-0.07115400042699359;-0.07062979464222811;1.00676657369529;10.000632722416302;0.993479688676251;0.038410026323150596;1.0484869992899581;0.999919419656381;0.9944487760948996;1.0002226576737314
67.546291;1.0075741050416598;0.9829667270936623;0.9756642620897025;-0.07115400021504782;-0.07062979503993623;1.0067652965947684;10.000664952435862;0.9934819694266784;0.038410106714618295;1.0484893063900502;0.9999197578803205;0.9944490938768307;1.0002203179914226
67.556291;1.0075757615123746;0.9829674815827677;0.9756667169121603;-0.07115400000903728;-0.0706297954697239;1.0067638201059204;10.000698796576453;0.9934842146727432;0.03841018707939746;1.0484915396235646;0.9999202814347923;0.9944493890420443;1.000217920161744
67.566291;1.007577293935382;0.982968297212387;0.9756693046411125;-0.07115399981284094;-0.0706297959294773;1.0067621557819904;10.000734204455112;0.9934864250336921;0.03841026749602702;1.0484936891585124;0.9999209984456104;0.9944496668349397;1.0002154675547161
67.576291;1.0075787102785372;0.9829691777563573;0.9756720225615649;-0.07115399963037566;-0.07062979641719835;1.0067603139358619;10.000771086063038;0.9934886028780128;0.03841034800564462;1.0484957451874737;0.9999219125415425;0.9944499339198801;1.0002129596929992
67.586291;1.0075800203621357;0.9829701270003233;0.9756748639638247;-0.07115399946479;-0.07062979693144733;1.006758302975971;10.00080931203035;0.9934907514056371;0.03841042863694073;1.048497700023244;0.9999230213157279;0.9944501956599878;1.00021039475878
67.596291;1.0075812358401357;0.9829711465134084;0.9756778178512797;-0.07115399931783853;-0.07062979747148194;1.006756130820967;10.000848732073973;0.9934928727873938;0.038410509465115886;1.0484995482255892;0.9999243174430702;0.9944504553031367;1.0002077719972018
67.606291;1.0075823689766719;0.9829722358965751;0.9756808699659433;-0.07115399918993166;-0.07062979803654042;1.006753807116441;10.000889196324254;0.9934949670471179;0.0384105905857582;1.048501286426818;0.9999257910320705;0.9944507145980201;1.0002050931133517
67.616291;1.0075834304876752;0.9829733941234938;0.9756840043089496;-0.0711539990808504;-0.07062979862519768;1.006751342933446;10.000930572394337;0.993497032346225;0.0384106720227899;1.0485029145329159;0.9999274315419232;0.9944509743827314;1.0002023622001432
67.626291;1.0075844279243598;0.9829746198693816;0.9756872050807623;-0.07115399899049736;-0.0706297992353723;1.0067487486620978;10.000972751551933;0.9934990649255766;0.03841075367696792;1.0485044368579637;0.999929229596168;0.994451234523866;1.0001995844783063
67.636291;1.007585365852037;0.9829759112778478;0.9756904587340669;-0.07115399891922654;-0.07062979986464822;1.0067460323093522;10.001015633923483;0.9935010581951291;0.03841083534480562;1.0485058619008636;0.9999311775659979;0.9944514935029741;1.0001967648362557
67.646291;1.0075862475155863;0.9829772662610183;0.9756937543793814;-0.0711539988678491;-0.07062980051062802;1.0067431990087883;10.001059103360452;0.9935030033325281;0.038410916797383926;1.0485072013429049;0.9999332677992321;0.9944517486426138;1.0001939070094796
67.656291;1.0075870766518036;0.9829786827214335;0.9756970827622357;-0.0711539988375455;-0.07062980117099675;1.006740252297904;10.00110301851167;0.9935048923736971;0.03841099784736041;1.0485084681619599;0.9999354907658917;0.9944519969250847;1.0001910139117856
67.666291;1.0075878580885322;0.9829801579946851;0.9757004358325276;-0.07115399882948943;-0.07062980184332912;1.0067371957535511;10.001147221091532;0.9935067206311504;0.038411078314967186;1.0485096737189;0.9999378359203038;0.9944522359390814;1.0001880889034136
67.676291;1.0075885968615912;0.9829816882765952;0.9757038068362505;-0.07115399884444838;-0.07062980252509368;1.006734032965503;10.001191545676301;0.9935084860401694;0.03841115796767231;1.0485108256247166;0.9999402940785194;0.9944524644998222;1.000185136244905
67.686291;1.0075892965013378;0.9829832688021699;0.9757071900449799;-0.07115399888303675;-0.07062980321382284;1.0067307666524008;10.00123582696736;0.9935101871043055;0.03841123654675717;1.0485119278915842;0.9999428578089751;0.9944526824688653;1.0001821600341296
67.696291;1.0075899573794034;0.9829848948336961;0.9757105804610126;-0.07115399894627164;-0.070629803907272;1.0067273987071383;10.001279906301361;0.9935118222022675;0.038411313835832704;1.0485129821423047;0.999945519647939;0.9944528904747549;1.0001791634379582
67.706291;1.0075905759576358;0.9829865633310576;0.9757139737269181;-0.0711539990356977;-0.07062980460367714;1.006723931611531;10.001323636452812;0.9935133907294905;0.038411389689088485;1.048513987803209;0.9999482712626232;0.9944530897879323;1.0001761486630953
67.716291;1.0075911450686692;0.9829882740624853;0.9757173660870057;-0.07115399915314609;-0.0706298053018979;1.0067203698256502;10.001366881871158;0.9935148940247029;0.03841146401470556;1.0485149416181445;0.999951104825379;0.994453281957733;1.0001731169528865
67.726291;1.007591654918668;0.9829900289447308;0.9757207544745805;-0.07115399930049643;-0.0706298060011494;1.0067167191331599;10.001409511787699;0.9935163349515961;0.03841153676034061;1.0485158378890003;0.9999540139770657;0.9944534687688936;1.000170068839664
67.736291;1.007592094870723;0.9829918304897904;0.9757241364745465;-0.07115399947959608;-0.0706298067007639;1.0067129845672214;10.00145139636695;0.993517716838723;0.03841160793054892;1.048516669129547;0.9999569925884823;0.9944536526489607;1.0001670041080852
67.746291;1.0075924553302327;0.9829936801902971;0.9757275097629716;-0.07115399969223185;-0.07062980740028339;1.0067091695074784;10.00149242420349;0.993519042718897;0.038411677596758266;1.048517426319459;0.9999600335182409;0.9944538363008719;1.000163921379079
67.756291;1.0075927283647594;0.9829955773894429;0.9757308713024377;-0.07115399993984865;-0.07062980809934274;1.0067052768808569;10.001532523502666;0.9935203157471437;0.038411745864915046;1.048518098523849;0.9999631287330832;0.9944540216407772;1.0001608185010777
67.766291;1.0075929078254164;0.982997520002494;0.9757342169389521;-0.07115400022318438;-0.07062980879715373;1.0067013111905925;10.00157165269437;0.9935215395948626;0.038411812834502866;1.0485186721890454;0.9999662699373482;0.9944542097321185;1.0001576937386014
67.776291;1.0075929902195464;0.9829995064642418;0.9757375414544467;-0.0711540005423592;-0.07062980949213984;1.0066972801148364;10.001609777836597;0.9935227175572932;0.038411878585363345;1.048519131471732;0.9999694496663053;0.9944544014210447;1.000154546966388
67.786291;1.007592975650453;0.9830015367249584;0.9757408384967636;-0.07115400089728763;-0.07062981018232639;1.0066931949323328;10.001646870430953;0.9935238519896842;0.038411943187897195;1.0485194599857386;0.9999726621282795;0.9944545977022092;1.0001513800126887
67.796291;1.0075928686158953;0.9830036122919801;0.9757441006767376;-0.07115400128778344;-0.07062981086603345;1.006689068721101;10.00168291173042;0.9935249440168838;0.038412006708633935;1.0485196419048826;0.9999759024299114;0.9944548001160154;1.0001481953174904
67.806291;1.0075926781423956;0.9830057365159639;0.9757473205677513;-0.07115400171322825;-0.07062981154165851;1.0066849135322018;10.001717880220372;0.9935259920961691;0.03841206918120823;1.048519661977363;0.9999791646779176;0.994455010684975;1.0001449943285379
67.816291;1.0075924157117246;0.9830079148362107;0.9757504920652245;-0.07115400217245325;-0.07062981220695068;1.0066807396684005;10.001751737175194;0.9935269917652397;0.03841213055731537;1.048519506404043;0.9999824407375164;0.9944552308720572;1.0001417778030377
67.826291;1.007592091417058;0.983010153634577;0.9757536115821221;-0.07115400266412494;-0.07062981285910952;1.0066765564675717;10.001784427522283;0.9935279383146031;0.0384121906998685;1.0485191640648484;0.9999857207515314;0.994455460675252;1.0001385472125859
67.836291;1.0075917109318662;0.9830124577346441;0.9757566789616661;-0.07115400318693536;-0.07062981349534213;1.0066723716920962;10.001815888636648;0.9935288289690812;0.03841224943864828;1.0485186267604074;0.9999889942559974;0.9944556985937314;1.0001353056834374
67.846291;1.0075912751771263;0.9830148291688942;0.9757596975278944;-0.0711540037394195;-0.07062981411299042;1.006668190631887;10.001846060237805;0.993529661827846;0.03841230663212115;1.0485178892697269;0.9999922498588041;0.9944559412626851;1.0001320582293705
67.856291;1.0075907819922865;0.9830172689314486;0.9757626727795989;-0.0711540043199679;-0.07062981470959563;1.0066640170696157;10.001874890745281;0.9935304335332849;0.03841236218550898;1.0485169493281827;0.9999954746246741;0.9944561826158004;1.0001288111463544
67.866291;1.0075902280940632;0.9830197796713264;0.9757656101302474;-0.0711540049269773;-0.07062981528330001;1.0066598545386451;10.001902334573261;0.9935311388891389;0.03841241601318466;1.0485158072921656;0.9999986555892699;0.994456414732995;1.0001255712118462
67.876291;1.007589610492578;0.9830223661320361;0.9757685137504499;-0.07115400555883036;-0.07062981583303972;1.0066557063574633;10.001928346880808;0.9935317729762625;0.038412467984390596;1.0485144658219698;1.0000017820842142;0.9944566304221544;1.0001223457069297
67.886291;1.0075889272322405;0.9830250330266297;0.9757713872639421;-0.07115400621398316;-0.07062981635810611;1.0066515749409437;10.001952885104595;0.9935323336003601;0.03841251792458036;1.0485129294890592;1.000004846542465;0.9944568247621404;1.0001191429485787
67.896291;1.0075881772744275;0.98302778333187;0.9757742338983308;-0.07115400689131077;-0.07062981685765865;1.0066474612975478;10.00197591925138;0.9935328222804888;0.0384125656481207;1.0485112049545025;1.000007843903043;0.9944569948764187;1.000115972322044
67.906291;1.0075873596485903;0.9830306182529677;0.9757770548888626;-0.07115400759016245;-0.070629817330651;1.0066433656400513;10.001997440323011;0.9935332438031648;0.03841261094656297;1.0485093012020028;1.0000107703775323;0.9944571392187883;1.0001128440270415
67.916291;1.007586472613784;0.9830335367428656;0.9757798478006511;-0.07115400831001262;-0.07062981777594185;1.0066392881692263;10.002017452892419;0.9935336055567013;0.0384126535703444;1.0485072280688037;1.0000136218776845;0.9944572566867466;1.0001097695083099
67.926291;1.0075855131160611;0.9830365344473301;0.975782606356304;-0.07115400905046848;-0.07062981819267698;1.0066352290522234;10.002035963317697;0.9935339170096025;0.03841269326407514;1.048504993994105;1.0000163927080794;0.9944573457777324;1.0001067616983141
67.936291;1.0075844764789015;0.9830396040166961;0.975785322139675;-0.0711540098115738;-0.07062981858094695;1.006631189022382;10.002052978743885;0.9935341887878147;0.03841272978578107;1.0485026051464514;1.0000190756205096;0.9944574035914542;1.0001038336036745
67.946291;1.0075833565939407;0.9830427363985255;0.9757879870258139;-0.07115401059364386;-0.0706298189421416;1.0066271704932923;10.002068509970337;0.9935344322649107;0.0384127628719278;1.048500066318042;1.0000216627290153;0.9944574245191475;1.0001009959228653
67.956291;1.0075821468900208;0.9830459220102533;0.9757905937630785;-0.07115401139684155;-0.07062981927879221;1.0066231777496213;10.002082572927614;0.9935346593822407;0.03841279223137698;1.048497382150362;1.000024145313397;0.9944574003520109;1.00009825553939
67.966291;1.0075808419296477;0.983049151872075;0.9757931345796275;-0.07115401222084027;-0.07062981959417915;1.0066192160627134;10.002095186837426;0.9935348814602237;0.03841281756597555;1.0484945573197688;1.000026513044026;0.9944573224406779;1.0000956162355612
67.976291;1.0075794390734176;0.9830524180267831;0.9757956006702232;-0.071154013064572;-0.0706298198918059;1.0066152900948095;10.0021063646452;0.9935351085210746;0.03841283856919026;1.0484915964001686;1.0000287546806217;0.9944571838280446;1.0000930810571886
67.986291;1.0075779397005176;0.9830557128356291;0.9757979834787297;-0.07115401392639487;-0.07062982017487024;1.006611403368476;10.002116106306778;0.9935353498410288;0.03841285492839006;1.0484885042522607;1.0000308599303602;0.9944569794381066;1.0000906535086598
67.996291;1.0075763494988015;0.9830590285200724;0.9758002760043697;-0.07115401480445022;-0.07062982044601583;1.0066075592306538;10.002124409184788;0.9935356146492258;0.038412866317774984;1.0484852864205765;1.0000328212667824;0.994456704576942;1.0000883361820392
68.006291;1.0075746773628191;0.9830623575229347;0.9758024730541591;-0.07115401569671775;-0.07062982070748351;1.0066037613394638;10.002131284907017;0.9935359126842934;0.038412872370743034;1.0484819496773632;1.000034635041668;0.9944563537744664;1.0000861291420449
68.016291;1.00757293353561;0.9830656927897814;0.9758045713163721;-0.07115401660101886;-0.07062982096161793;1.0066000135977655;10.002136759479855;0.9935362543487216;0.03841287270329103;1.0484785027359835;1.0000363017649965;0.9944559208385352;1.0000840303624554
68.026291;1.007571128461999;0.9830690276441584;0.9758065694222576;-0.07115401751520323;-0.07062982121125083;1.0065963199926065;10.002140853233557;0.9935366503428875;0.038412866994205035;1.0484749557670856;1.0000378262178042;0.9944553989987059;1.0000820372363994
68.036291;1.0075692721108376;0.9830723550662469;0.9758084669876663;-0.07115401843727297;-0.07062982145950315;1.0065926842541106;10.002143567054885;0.9935371108242534;0.03841285502228023;1.048471319173299;1.0000392166672174;0.9944547813432054;1.0000801469067764
68.046291;1.0075673729003667;0.9830756667741336;0.9758102636184258;-0.07115401936532241;-0.07062982170937816;1.0065891100689817;10.002144893444218;0.9935376443324088;0.03841283663729735;1.048467603644732;1.000040482175491;0.9944540624682879;1.000078355246437
68.056291;1.0075654375861716;0.9830789536367843;0.9758119591428541;-0.0711540202974046;-0.07062982196361885;1.0065856014325942;10.002144829758596;0.9935382568186093;0.03841281173118327;1.048463820608448;1.0000416297399948;0.9944532394795313;1.0000766561807095
68.066291;1.0075634728027958;0.9830822071940767;0.9758135543176619;-0.07115402123141819;-0.07062982222486391;1.0065821620750204;10.002143379101243;0.9935389508220706;0.03841278021783937;1.0484599814349511;1.0000426639467601;0.9944523103861549;1.0000750416585291
68.076291;1.0075614862425848;0.9830854201907109;0.9758150515391355;-0.07115402216506034;-0.070629822495922;1.0065787951111345;10.002140553791243;0.9935397255972075;0.038412742016007966;1.0484560967958332;1.0000435886132035;0.994451271900772;1.0000735014031337
68.086291;1.0075594862605022;0.9830885860969005;0.9758164552675159;-0.07115402309587215;-0.07062982277992678;1.0065755044685694;10.00213637565104;0.9935405787460937;0.03841269707366227;1.0484521774839586;1.0000444072479588;0.9944501201311466;1.0000720230314586
