time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.096291;1.0075574811346055;0.9830916996681548;0.9758177716137871;-0.07115402402147529;-0.07062982308015939;1.0065722968343207;10.002130865497826;0.9935415084120653;0.03841264542394917;1.048448235463162;1.000045122181709;0.9944488538525571;1.0000705930411597
68.106291;1.007555479123088;0.9830947582134925;0.9758190074614759;-0.07115402493985781;-0.07062982339949934;1.0065691817115507;10.002124039541908;0.9935425144946637;0.03841258723519031;1.0484442834652807;1.0000457346985958;0.994447476194654;1.000069197818965
68.116291;1.0075534886514013;0.9830977618483;0.9758201697205198;-0.0711540258494112;-0.07062982373979768;1.006566169235157;10.002115910545417;0.9935435980611279;0.03841252283058113;1.0484403329211665;1.0000462462721853;0.994445993217736;1.0000678246194181
68.126291;1.007551517569935;0.9831007122164203;0.9758212652441546;-0.07115402674882201;-0.07062982410180976;1.0065632682806533;10.002106483325402;0.993544759795618;0.038412452643376796;1.0484363920355924;1.000046659566298;0.994444412243181;1.000066463182165
68.136291;1.0075495719306564;0.9831036100056257;0.9758223009152568;-0.07115402763665692;-0.07062982448575761;1.0065604872844818;10.002095758586083;0.9935459989245043;0.03841237713513446;1.0484324659555164;1.0000469784035806;0.9944427409416133;1.000065107157459
68.146291;1.007547655898069;0.9831064539297079;0.9758232829525935;-0.07115402851075171;-0.07062982489177166;1.0065578362788767;10.002083751458974;0.9935473136809132;0.038412296752642926;1.0484285578303787;1.0000472068850692;0.9944409862978922;1.0000637533551322
68.156291;1.007545772987213;0.9831092425420119;0.9758242163528937;-0.07115402936836024;-0.07062982531998795;1.0065553273797785;10.00207051149915;0.993548703422642;0.038412211947513375;1.0484246690830257;1.0000473481826302;0.9944391543005009;1.000062399175894
68.166291;1.0075439270181115;0.9831119759774403;0.975825105258657;-0.07115403020685253;-0.07062982577071476;1.0065529740917574;10.002056124988593;0.9935501702294156;0.038412123226913474;1.048420800469185;1.0000474035823144;0.9944372500687688;1.00006104094412
68.176291;1.0075421222736847;0.9831146556359099;0.9758259539345023;-0.07115403102386703;-0.07062982624469252;1.00655079091821;10.002040694879074;0.9935517178423898;0.0384120311783255;1.048416954441268;1.000047372799044;0.9944352773075967;1.0000596746575123
68.186291;1.0075403634590328;0.9831172831771823;0.9758267679788581;-0.07115403181709035;-0.0706298267431944;1.0065487929213903;10.002024318450182;0.9935533487349955;0.03841193644256761;1.0484131360269298;1.0000472548950465;0.9944332382127022;1.000058298705683
68.196291;1.0075386558437263;0.9831198603841836;0.9758275544978562;-0.07115403258432645;-0.07062982726786976;1.0065469945198064;10.002007076026075;0.9935550615623723;0.038411839678959336;1.048409350818322;1.000047048076893;0.9944311339801573;1.0000569161887092
68.206291;1.0075370057231967;0.9831223886521967;0.9758283206166456;-0.0711540333236998;-0.0706298278203702;1.0065454081279348;10.001989032779653;0.9935568509369472;0.038411741577474914;1.0484056018592645;1.0000467494515053;0.9944289643973465;1.0000555347090885
68.216291;1.0075354200505182;0.9831248672229524;0.9758290719353298;-0.07115403403368953;-0.07062982840186646;1.0065440438008275;10.001970249105801;0.9935587094522534;0.03841164289671701;1.048401888352342;1.0000463561874924;0.9944267276018568;1.000054164403103
68.226291;1.0075339049070076;0.983127292092815;0.975829812761057;-0.07115403471317848;-0.07062982901273529;1.0065429097264686;10.001950774778688;0.9935606290693009;0.038411544454411084;1.0483982077462937;1.00004586614683;0.9944244218431223;1.0000528157029902
68.236291;1.0075324646333947;0.9831296567022567;0.9758305478956578;-0.07115403536165753;-0.07062982965263914;1.0065420121261917;10.00193062354287;0.99356260040825;0.03841144707061691;1.04839455893112;1.000045276413218;0.9944220470617559;1.0000514977186743
68.246291;1.0075311015873272;0.9831319539439582;0.9758312833157682;-0.07115403597939424;-0.07062983032086338;1.0065413543321906;10.001909769570345;0.9935646124552279;0.03841135150839476;1.0483909430199823;1.0000445817383037;0.9944196038361052;1.0000502176441235
68.256291;1.0075298153848995;0.9831341781403303;0.9758320242279015;-0.07115403656733058;-0.07062983101660605;1.0065409356684674;10.001888184020823;0.9935666542601788;0.03841125841775965;1.0483873620922384;1.000043775347669;0.9944170920935557;1.0000489807955144
68.266291;1.0075286028033603;0.9831363253690435;0.9758327732770388;-0.07115403712675294;-0.07062983173896559;1.006540750565667;10.001865873382934;0.9935687162011366;0.038411168305083364;1.0483838182905911;1.0000428515094453;0.9944145122519488;1.0000477908048668
68.276291;1.0075274591124146;0.9831383929382282;0.9758335313199942;-0.07115403765903898;-0.07062983248685967;1.0065407887338396;10.001842883299725;0.993570789196013;0.03841108154075425;1.0483803136647125;1.000041807327724;0.9944118669868891;1.0000466492813118
68.286291;1.007526379381493;0.9831403791913658;0.9758342990607409;-0.07115403816562971;-0.07062983325928364;1.006541036936987;10.001819275777928;0.9935728642212065;0.03841099836451933;1.0483768496789765;1.0000406425253665;0.9944091613423444;1.000045555456902
68.296291;1.0075253589307946;0.9831422828841817;0.9758350781377099;-0.07115403864799506;-0.07062983405559167;1.006541482178702;10.001795107570935;0.9935749334799308;0.03841091888096436;1.0483734259891617;1.000039358104796;0.9944064020298249;1.000044507316454
68.306291;1.0075243936313296;0.9831441032016324;0.9758358722819018;-0.0711540391073623;-0.07062983487554006;1.0065421145066311;10.001770418824409;0.9935769905444914;0.03841084308456915;1.0483700401157894;1.000037955509778;0.994403597423368;1.0000435031990815
68.316291;1.0075234806495987;0.9831458417869221;0.9758366879705326;-0.0711540395445885;-0.07062983571947135;1.0065429276621267;10.001745226548357;0.9935790285122761;0.03841077091565116;1.0483666891982506;1.0000364365052443;0.9944007580039326;1.0000425423112296
68.326291;1.0075226192387858;0.9831475040213512;0.9758375331092589;-0.07115403996042129;-0.07062983658855847;1.0065439181064477;10.001719527371966;0.9935810390253147;0.03841070229945006;1.048363371477794;1.0000348024152892;0.9943978965307342;1.0000416243130885
68.336291;1.0075218109774555;0.983149097321995;0.9758384139929491;-0.07115404035550321;-0.07062983748476197;1.0065450834538747;10.001693309653485;0.9935830128862692;0.03841063713207274;1.0483600857142148;1.0000330532681256;0.9943950278159944;1.00004074811777
68.346291;1.0075210595804982;0.9831506287721049;0.9758393326991703;-0.07115404072991947;-0.07062983841054855;1.0065464212632202;10.001666565191018;0.9935849403020912;0.03841057523685745;1.04835683052851;1.000031188884378;0.9943921673448304;1.0000399106426952
68.356291;1.0075203698507769;0.9831521045009378;0.9758402866124174;-0.07115404108296859;-0.0706298393683938;1.0065479282297847;10.001639295232195;0.9935868105476774;0.03841051635188161;1.0483536052470828;1.000029210866332;0.9943893293055014;1.0000391068003909
68.366291;1.0075197449310727;0.9831535297626499;0.9758412696028211;-0.07115404141322541;-0.07062984036015331;1.0065495990297457;10.00161150573528;0.9935886123646108;0.03841046014136001;1.048350411509838;1.0000271230995308;0.9943865264178542;1.0000383304041331
68.376291;1.0075191839727837;0.9831549084740216;0.9758422733267355;-0.0711540417186091;-0.07062984138683641;1.006551425776453;10.001583201222465;0.9935903351183601;0.038410406182555624;1.0483472539480034;1.0000249312894218;0.9943837703467087;1.0000375752208823
68.386291;1.0075186831942622;0.9831562428835737;0.9758432879476662;-0.07115404199663238;-0.0706298424488713;1.0065533987819182;10.001554398969601;0.9935919692268417;0.03841035397598199;1.048344138989575;1.0000226427191792;0.9943810701828653;1.0000368366041992
68.396291;1.0075182384353256;0.9831575335529963;0.9758443020984212;-0.07115404224472582;-0.07062984354614736;1.0065555077343042;10.00152515740986;0.9935935053681733;0.03841030303051378;1.048341073556291;1.000020265705845;0.9943784311063488;1.0000361130065576
68.406291;1.0075178458260867;0.9831587792686554;0.9758453022298789;-0.07115404246045443;-0.07062984467780538;1.0065577428522137;10.001495585906621;0.9935949339655532;0.03841025295048155;1.0483380650316958;1.000017809024411;0.9943758552429038;1.0000354054231841
68.416291;1.00751750122317;0.98315997698964;0.9758462731017544;-0.07115404264180557;-0.07062984584247621;1.0065600953814955;10.001465824494892;0.9935962466277464;0.03841020343515548;1.048335120870115;1.0000152821345167;0.9943733428093751;1.0000347152667288
68.426291;1.0075171996539751;0.9831611218991442;0.9758471999764896;-0.07115404278755787;-0.07062984703868412;1.00656255629026;10.001436018323787;0.9935974385647197;0.03841015419987887;1.04833224722902;1.000012695613247;0.9943708927291621;1.0000340430909422
68.436291;1.0075169345547976;0.983162207426594;0.9758480704382613;-0.07115404289731597;-0.07062984826492194;1.006565113939245;10.001406305587867;0.9935985085189433;0.03841010492242217;1.0483294479553338;1.0000100614104026;0.9943685038284978;1.0000333887673847
68.446291;1.0075166976734027;0.9831632253657688;0.9758488747894397;-0.0711540429711692;-0.07062984951959708;1.0065677534733029;10.001376812992081;0.993599456570936;0.03841005528190492;1.0483267247162216;1.0000073926874864;0.9943661761254035;1.0000327518428518
68.456291;1.0075164800390577;0.9831641659429369;0.9758496053093519;-0.0711540430095379;-0.07062985080106916;1.0065704582468582;10.001347651815317;0.9936002834080672;0.03841000502647741;1.04832407878872;1.0000047025506649;0.9943639113529555;1.0000321313763212
68.466291;1.0075162730810976;0.9831650177651827;0.9758502552757213;-0.07115404301320881;-0.07062985210781714;1.0065732102437095;10.001318913194876;0.9936009905704513;0.03840995401107397;1.0483215131457715;1.0000020026350314;0.9943617127114036;1.0000315257280519
68.476291;1.0075160692493177;0.9831657687486981;0.9758508187565855;-0.0711540429831832;-0.07062985343852365;1.0065759893938269;10.001290666667895;0.993601580370964;0.03840990221011471;1.0483190320637312;0.9999993030632665;0.994359583881395;1.0000309325727204
68.486291;1.0075158617752624;0.983166407835066;0.9758512907566788;-0.07115404292064895;-0.07062985479190993;1.0065787745981236;10.001262968731192;0.9936020570323308;0.03840984968256546;1.048316639383613;0.9999966129110928;0.9943575278319972;1.0000303487347004
68.496291;1.007515644308132;0.9831669259066901;0.9758516671794601;-0.07115404282736697;-0.07062985616666714;1.0065815453829092;10.001235876221438;0.9936024279540145;0.03840979647510587;1.04831433864974;0.9999939398473835;0.9943555461739098;1.0000297701602805
68.506291;1.007515411067562;0.9831673162817062;0.9758519453000151;-0.07115404270597944;-0.07062985756153682;1.0065842821874287;10.00120944989739;0.9936027024471191;0.0384097425289415;1.0483121341501456;0.9999912898923917;0.9943536394318203;1.0000291926026221
68.516291;1.007515156677615;0.9831675758072664;0.9758521252129944;-0.07115404255997299;-0.07062985897512117;1.0065869666331118;10.001183741872909;0.9936028900437208;0.03840968767606804;1.0483100306507753;0.9999886679492619;0.9943518085241354;1.0000286118136923
68.526291;1.007514875632312;0.9831677059586419;0.975852210531588;-0.07115404239359024;-0.07062986040566463;1.0065895819894408;10.001158783632226;0.9936030011764287;0.03840963171759889;1.048308032559905;0.9999860781126669;0.9943500562290636;1.0000280226887568
68.536291;1.0075145620182866;0.9831677127747325;0.9758522068615535;-0.07115404221161388;-0.07062986185122533;1.0065921130054192;10.001134592204394;0.9936030480200664;0.03840957451641314;1.0483061429230813;0.9999835235422038;0.994348386493352;1.000027419274095
68.546291;1.0075142097654142;0.9831676057549784;0.9758521201269622;-0.0711540420187977;-0.07062986330985561;1.0065945459199135;10.001111181693727;0.9936030432623603;0.03840951604203709;1.0483043619652133;0.9999810067244348;0.9943468025928491;1.000026795994207
68.556291;1.007513813803602;0.983167396830358;0.9758519565998893;-0.07115404181913255;-0.07062986477967823;1.0065968687260047;10.001088568590882;0.9936029983455116;0.038409456322708015;1.0483026865603577;0.9999785306048597;0.9943453062865455;1.00002614857266
68.566291;1.0075133714642004;0.983167099414387;0.9758517229084536;-0.07115404161541342;-0.0706298662592587;1.006599070964543;10.001066780022477;0.9936029226520973;0.03840939536582583;1.0483011112841643;0.9999760991102202;0.9943438976467307;1.0000254740376004
68.576291;1.0075128828570687;0.9831667276918888;0.9758514245214175;-0.07115404140966167;-0.0706298677479743;1.0066011438215012;10.001045862274973;0.9936028234029473;0.03840933315626374;1.0482996295107982;0.9999737155778184;0.9943425752720609;1.0000247697330478
68.586291;1.0075123502360366;0.9831662964292199;0.975851064115491;-0.07115404120427399;-0.0706298692458241;1.0066030817454534;10.001025883212376;0.993602706202104;0.03840926971637326;1.0482982343801652;0.9999713814271752;0.994341336787238;1.0000240323265164
68.596291;1.0075117770918984;0.983165820303206;0.9758506413255231;-0.07115404100288182;-0.07062987075287272;1.0066048843305269;10.001006934542836;0.993602575720633;0.03840920513620897;1.0482969205241204;0.9999690966199032;0.994340178517973;1.000023258188075
68.606291;1.0075111672331523;0.983165313466693;0.9758501539706498;-0.0711540408101612;-0.0706298722687986;1.0066065555809238;10.000989129026133;0.993602435272963;0.03840913955024694;1.048295684695508;0.9999668599715467;0.9943390951384765;1.0000224440343948
68.616291;1.007510523909289;0.9831647906676527;0.9758496004087173;-0.0711540406310206;-0.07062987379269604;1.006608100693801;10.00097258945381;0.9936022861380203;0.03840907309652343;1.048294524386379;0.9999646690326999;0.9943380806134365;1.000021586301426
68.626291;1.0075098492977939;0.9831642683825474;0.975848981189808;-0.0711540404700772;-0.07062987532305055;1.006609523314142;10.000957441303882;0.9936021286128252;0.03840900589840494;1.0482934367445234;0.9999625205910249;0.9943371282099296;1.000020680309494
68.636291;1.0075091449162799;0.9831637643227042;0.9758482988982433;-0.07115404033168524;-0.07062987685773964;1.0066108243531382;10.000943799988672;0.9936019643683122;0.03840893807094092;1.0482924185691076;0.999960411480251;0.9943362286453631;1.000019720777163
68.646291;1.0075084128390561;0.9831632958543981;0.9758475583349726;-0.07115404022006842;-0.0706298783941714;1.006612002116619;10.000931747019862;0.9936017983702914;0.038408869691077124;1.0482914664501266;0.9999583388840972;0.9943353694307471;1.0000187031411214
68.656291;1.0075076559358827;0.9831628785500419;0.9758467673878255;-0.07115404013925043;-0.07062987992981408;1.0066130539585012;10.000921326045068;0.9936016387793362;0.03840880075121522;1.048290576850915;0.9999563001689494;0.9943345363044497;1.0000176241592083
68.666291;1.0075068762088843;0.9831625255823876;0.9758459361436809;-0.07115404009307008;-0.07062988146254001;1.006613977871675;10.000912560338119;0.993601494757183;0.03840873119568097;1.0482897458544094;0.9999542925037054;0.9943337152945712;1.0000164820588404
68.676291;1.0075060735547863;0.983162248031468;0.9758450746783204;-0.0711540400853731;-0.07062988299011376;1.0066147725889194;10.000905456889639;0.9936013747148988;0.03840866100761368;1.0482889679588605;0.999952311967279;0.9943328948692208;1.0000152773274145
68.686291;1.0075052466680778;0.983162055800418;0.9758441921105007;-0.07115404011991652;-0.070629884509554;1.0066154381351602;10.000900001151809;0.9936012864845242;0.038408590254328315;1.0482882347554134;0.9999503531573454;0.9943320669734782;1.00001401281301
68.696291;1.0075043942515989;0.9831619582161111;0.9758432969964105;-0.07115404019991653;-0.07062988601737114;1.0066159771927565;10.000896171882422;0.9936012380911975;0.03840851906903458;1.0482875346030787;0.9999484101346862;0.9943312258936421;1.0000126917776395
68.706291;1.0075035152260332;0.983161963405019;0.9758423972768854;-0.07115404032790974;-0.0706298875103755;1.0066163945779278;10.00089396392512;0.993601237842909;0.03840844757462431;1.0482868532714325;0.9999464770082309;0.9943303662533818;1.0000113163715458
68.716291;1.0075026089242975;0.9831620775129057;0.9758414994928882;-0.07115404050590543;-0.0706298889860251;1.0066166952036948;10.000893385014644;0.9936012936448083;0.038408375818180546;1.0482861763875275;0.9999445473258439;0.9943294815336509;1.0000098885048947
68.726291;1.007501675278237;0.9831623047817876;0.9758406084775063;-0.07115404073512552;-0.0706298904421828;1.0066168833940738;10.000894435398083;0.9936014119416124;0.03840830380666354;1.0482854931811236;0.9999426138786282;0.9943285633185511;1.0000084103366658
68.736291;1.007500714075464;0.9831626475585185;0.9758397279779549;-0.07115404101579001;-0.07062989187700267;1.0066169643604321;10.000897103268706;0.9936015974722214;0.03840823159799902;1.0482847982640595;0.9999406697003482;0.9943276013115299;1.0000068827277035
68.746291;1.0074997235802496;0.9831631063784749;0.975838861239861;-0.07115404134751832;-0.07062989328924352;1.00661694609092;10.000901377222409;0.9936018542076486;0.03840815932544909;1.0482840903892054;0.9999387084681589;0.9943265840261647;1.0000053044933275
68.756291;1.0074987000997726;0.9831636807170256;0.975838011174295;-0.071154041729589;-0.07062989467861522;1.0066168386426848;10.000907254136294;0.9936021862132054;0.0384080871397621;1.0482833700768752;0.9999367231682007;0.9943255001996079;1.0000036736509283
68.766291;1.0074976394368564;0.9831643693002281;0.9758371811103865;-0.07115404216067443;-0.07062989604558627;1.00661665120118;10.000914733420037;0.9936025980732606;0.03840801515746192;1.0482826376563532;0.9999347052144715;0.9943243405530535;1.0000019891622633
68.776291;1.0074965386696497;0.983165169788287;0.9758363759458661;-0.07115404263859815;-0.07062989739060273;1.006616391078038;10.000923803526497;0.9936030949517474;0.03840794348129571;1.0482818922288137;0.9999326459340717;0.9943230985184116;1.00000025221003
68.786291;1.0074953964975324;0.9831660787819699;0.9758356019824097;-0.07115404316031963;-0.07062989871325218;1.006616064862768;10.000934433372345;0.9936036818321081;0.03840787224569659;1.0482811317310605;0.9999305395083911;0.9943217697958667;0.9999984662340876
68.796291;1.0074942127709803;0.9831670916156033;0.975834865255547;-0.07115404372218932;-0.07062990001198151;1.0066156786507188;10.00094657360357;0.9936043621360174;0.03840780161113963;1.048280354024704;0.999928385221769;0.9943203519484152;0.9999966359315644
68.806291;1.0074929884959636;0.9831682014706868;0.9758341705388306;-0.071154044320548;-0.07062990128443658;1.0066152381047313;10.00096015547598;0.9936051363915699;0.03840773174194714;1.0482795580202753;0.9999261869075021;0.9943188440714518;0.9999947663780719
68.816291;1.0074917259351521;0.9831693993370949;0.975833522152091;-0.07115404495221629;-0.07062990252793323;1.006614750288204;10.000975087561688;0.9936060012154482;0.03840766283090833;1.0482787441109702;0.9999239501484849;0.9943172466111877;0.9999928626608561
68.826291;1.0074904281717063;0.9831706752192563;0.9758329250841986;-0.07115404561446902;-0.07062990373992792;1.0066142260199082;10.000991264059044;0.993606948808333;0.038407595118859265;1.0482779144342251;0.999921680641863;0.9943155614338505;0.999990929711301
68.836291;1.0074890987567546;0.983172019005503;0.9758323854823233;-0.07115404630473654;-0.07062990491857314;1.0066136806259165;10.001008575006942;0.993607967712555;0.03840752883643378;1.0482770728225361;0.9999193846278446;0.9943137910697373;0.9999889719886911
68.846291;1.0074877411271952;0.983173421054362;0.9758319106582758;-0.07115404702058226;-0.07062990606297694;1.006613132213139;10.001026901549446;0.9936090448079437;0.03840746411718556;1.0482762239253354;0.9999170685207412;0.9943119380549363;0.999986993353931
68.856291;1.007486357622775;0.983174872963777;0.9758315084990374;-0.07115404776017507;-0.07062990717297633;1.0066125990202608;10.001046105948163;0.9936101670816389;0.03840740096803811;1.0482753718095361;0.9999147368599519;0.9943100060345856;0.9999849971667001
68.866291;1.0074849492559073;0.9831763672536638;0.9758311868634909;-0.07115404852261084;-0.07062990824881694;1.0066120980376445;10.001066039159479;0.993611322347489;0.03840733930279418;1.0482745186276916;0.999912391368587;0.9943080012322487;0.9999829863768375
68.876291;1.0074835158214264;0.9831778960622397;0.9758309531337253;-0.07115404930747149;-0.07062990929093656;1.006611644550088;10.00108656621298;0.9936124995411335;0.03840727899203468;1.04827366470183;0.9999100320597054;0.9943059328672939;0.9999809645783841
68.886291;1.0074820560841111;0.983179450890622;0.9758308135179301;-0.07115405011407999;-0.07062991029971333;1.006611252184519;10.001107581053146;0.99361368934268;0.0384072199229956;1.0482728104925945;0.9999076581363764;0.9943038126964173;0.999978937293739
68.896291;1.0074805694089894;0.9831810232102448;0.9758307735408208;-0.07115405094113433;-0.07062991127527415;1.0066109338387534;10.00112899749908;0.9936148851585794;0.03840716206029069;1.0482719581682212;0.9999052686294894;0.99430165327113;0.999976911094608
68.906291;1.0074790578464567;0.9831826036317303;0.9758308402192949;-0.07115405178675802;-0.0706299122174229;1.00661070240315;10.001150733788188;0.9936160831748861;0.0384071054312375;1.0482711111005059;0.999902864247383;0.9942994655346077;0.9999748917602612
68.916291;1.0074775259349404;0.9831841805016728;0.9758310232730343;-0.07115405264881529;-0.07062991312578819;1.0066105697878207;10.001172708862807;0.9936172811939128;0.0384070500448497;1.048270272604654;0.9999004485595923;0.9942972582070938;0.9999728843813172
68.926291;1.0074759787818646;0.983185741143132;0.975831333823654;-0.07115405352525996;-0.07062991400051385;1.0066105450309448;10.001194849392288;0.993618478514673;0.03840699585263921;1.0482694457136432;0.9998980273169783;0.9942950387747478;0.9999708945305876
68.936291;1.0074744208866426;0.9831872747671452;0.9758317821936441;-0.07115405441413614;-0.0706299148428044;1.006610634213635;10.001217085114847;0.9936196765729473;0.038406942774697944;1.0482686338246991;0.9998956077068776;0.9942928134088148;0.9999689288292742
68.946291;1.0074728559107229;0.9831887730545371;0.9758323767509183;-0.0711540553133861;-0.07062991565446303;1.0066108420682554;10.001239328673963;0.9936208779575147;0.03840689071998767;1.0482678408108954;0.9998931973529944;0.9942905864292692;0.9999669960610829
68.956291;1.0074712863289825;0.9831902289381503;0.975833123439934;-0.07115405622092442;-0.07062991643720823;1.0066111725707934;10.001261473637884;0.9936220849656116;0.03840683955778197;1.0482670706939958;0.9998908027368738;0.9942883615967453;0.9999651086033371
68.966291;1.0074697127772714;0.9831916368314876;0.9758340247903902;-0.07115405713477888;-0.0706299171925006;1.006611628249103;10.001283421207697;0.9936232995785332;0.03840678907164044;1.0482663280525024;0.9998884286335306;0.9942861436279299;0.9999632820186071
68.976291;1.0074681344301226;0.9831929930559621;0.9758350794076808;-0.07115405805289152;-0.07062991792149341;1.0066122091835348;10.001305098967277;0.9936245236666967;0.03840673895744653;1.0482656180019538;0.9998860788174324;0.9942839373204629;0.9999615329952246
68.986291;1.007466551297887;0.9831942946820298;0.9758362828838313;-0.07115405897275594;-0.07062991862506413;1.0066129121810545;10.001326447155371;0.993625757778054;0.038406688903043884;1.048264944654204;0.9998837574195151;0.9942817459963555;0.9999598770148446
68.996291;1.0074649667062339;0.9831955385651896;0.9758376287603184;-0.07115405989126525;-0.07062991930402748;1.00661373066798;10.001347402094163;0.9936269992457943;0.03840663869792357;1.0482643106746345;0.9998814699407165;0.9942795721211157;0.9999583264020478
69.006291;1.0074633876712653;0.9831967214261104;0.9758391094182918;-0.07115406080484253;-0.07062991995914437;1.006614654447443;10.001367905459583;0.9936282414734169;0.03840658826339475;1.0482637187707105;0.9998792222863334;0.9942774189216911;0.9999568896811961
69.016291;1.0074618227360315;0.9831978404254139;0.9758407173346375;-0.07115406170969997;-0.07062992059103575;1.0066156692702075;10.001387913847651;0.9936294747598822;0.03840653759735506;1.0482631722602493;0.9998770187304306;0.9942752904281774;0.9999555724936546
69.026291;1.0074602790535656;0.9831988936311541;0.9758424452773937;-0.07115406260199958;-0.07062992120049101;1.006616758470395;10.001407389418064;0.9936306879359129;0.03840648672729949;1.0482626744798356;0.9998748617605898;0.9942731904981157;0.9999543788632699
69.036291;1.0074587606922476;0.9831998793981619;0.9758442862352057;-0.07115406347803888;-0.0706299217887705;1.0066179056807012;10.001426290300422;0.9936318697828667;0.03840643568290167;1.048262227922847;0.9998727531890556;0.9942711232548637;0.9999533119256288
69.046291;1.007457267644888;0.9832007956912299;0.9758462347056952;-0.07115406433451073;-0.0706299223571701;1.0066190950390896;10.001444566334596;0.9936330094349825;0.03840638444109407;1.0482618325253807;0.9998706936782824;0.9942690949396836;0.999952374350863
69.056291;1.0074557953328829;0.9832016409749836;0.9758482871371019;-0.0711540651683514;-0.07062992290642257;1.0066203096595263;10.001462152577602;0.9936340964858126;0.03840633288737593;1.0482614845664129;0.9998686812693925;0.9942671148071591;0.9999515688159701
69.066291;1.007454336289459;0.9832024150439429;0.9758504407537638;-0.0711540659762565;-0.07062992343691027;1.0066215313296447;10.001478967818073;0.9936351213041458;0.03840628084645365;1.0482611778952688;0.9998667110845727;0.9942651941836141;0.9999508980295986
69.076291;1.0074528830372211;0.9832031186505897;0.975852693299854;-0.07115406675446223;-0.07062992394922372;1.0066227415429845;10.00149492715645;0.9936360747913858;0.03840622813982422;1.0482609060528914;0.9998647761550274;0.9942633447401888;0.999950363653292
69.086291;1.0074514295999741;0.9832037538229089;0.9758550433633851;-0.07115406749879209;-0.07062992444430642;1.0066239224557314;10.001509955459866;0.9936369481323418;0.03840617460549353;1.0482606628604976;0.9998628682312645;0.9942615766847381;0.9999499653706092
69.096291;1.0074499715631837;0.9832043246863424;0.9758574896059884;-0.0711540682048602;-0.07062992492339004;1.0066250567499462;10.001523982569859;0.9936377336068591;0.03840612007440967;1.0482604409540632;0.9998609783946514;0.9942598970350256;0.9999497014344282
69.106291;1.00744850519521;0.9832048366463982;0.9758600297852333;-0.07115406886868522;-0.07062992538771427;1.0066261273038493;10.001536931313698;0.9936384256652181;0.03840606435136727;1.0482602305641446;0.9998590980765394;0.9942583090345745;0.9999495692038705
69.116291;1.0074470266299322;0.9832052945712135;0.9758626606359072;-0.07115406948734586;-0.07062992583796068;1.006627118134836;10.001548717720256;0.9936390217568893;0.03840600722670096;1.0482600208804536;0.9998572209619104;0.9942568133291256;0.9999495646048233
69.126291;1.007445532505409;0.9832057018881936;0.9758653784139466;-0.07115407005897757;-0.07062992627413461;1.0066280155315264;10.001559255271589;0.99363952289213;0.03840594851582435;1.0482598026217258;0.9998553446920844;0.9942554093176706;0.9999496821402295
69.136291;1.00744402064999;0.9832060607510598;0.9758681794763076;-0.07115407058240915;-0.07062992669603767;1.0066288084486283;10.001568453285994;0.9936399326008927;0.03840588812485205;1.048259569182174;0.999853470518584;0.9942540957197988;0.9999499164533047
69.146291;1.0074424894542389;0.9832063728044902;0.9758710606585804;-0.07115407105680714;-0.07062992710332752;1.0066294884706406;10.001576219055433;0.9936402543661939;0.038405826088811205;1.0482593158755285;0.9998516015135888;0.9942528711701589;0.9999502637395048
69.156291;1.007440937246329;0.9832066403190893;0.9758740195529896;-0.07115407148132369;-0.07062992749523989;1.0066300490318822;10.001582465051314;0.9936404899069093;0.038405762513908474;1.0482590380465922;0.9998497411029819;0.9942517347622557;0.9999507212580212
69.166291;1.0074393622880962;0.9832068665002637;0.9758770536868775;-0.07115407185519894;-0.07062992787093453;1.0066304845502871;10.001587110500079;0.9936406396015472;0.03840569746623148;1.0482587300342439;0.9998478924457328;0.9942506862377016;0.9999512859089849
69.176291;1.007437762913137;0.9832070543490691;0.9758801583297949;-0.07115407217811488;-0.07062992823006525;1.0066307903452707;10.001590082388677;0.9936407037957798;0.03840563090906175;1.0482583863818216;0.9998460584070046;0.9942497262455221;0.9999519534658363
69.186291;1.007436137748267;0.9832072060500864;0.975883325531075;-0.07115407245017664;-0.07062992857278476;1.006630963226575;10.001591329109983;0.9936406831797978;0.03840556270152188;1.0482580033792281;0.9998442416466335;0.9942488561328153;0.9999527183895135
69.196291;1.00743448571793;0.9832073236305905;0.9758865453070731;-0.07115407267187061;-0.07062992889927867;1.0066310023275054;10.001590839376808;0.9936405784146471;0.03840549261136129;1.0482575793100801;0.9998424445187425;0.9942480773193384;0.999953573402255
69.206291;1.0074328056123476;0.98320740918292;0.9758898066636255;-0.07115407284405216;-0.07062992920910642;1.0066309086925944;10.001588643424773;0.9936403899486098;0.038405420359158796;1.0482571148595479;0.9998406689914198;0.9942473914656483;0.9999545087686694
69.216291;1.0074310955246975;0.9832074643634525;0.9758930979342937;-0.07115407296760136;-0.07062992950092405;1.006630683482511;10.001584790020088;0.9936401177665647;0.03840534569975811;1.048256614197463;0.9998389172555446;0.9942468006479198;0.9999555125266176
69.226291;1.0074293518518898;0.9832074899254516;0.9758964071293641;-0.07115407304318737;-0.07062992977295136;1.0066303270309096;10.001579321805252;0.9936397613892841;0.038405268458915384;1.0482560850181413;0.9998371929732881;0.9942463064190751;0.9999565722995689
69.236291;1.0074275680827005;0.9832074853415396;0.9758997216967669;-0.07115407307140705;-0.07062993002375009;1.0066298396974376;10.001572275290885;0.9936393213075553;0.03840518852441421;1.048255537691488;0.99983550192107;0.9942459089892949;0.999957677043886
69.246291;1.007425735564403;0.983207448674573;0.9759030281407212;-0.07115407305288826;-0.07062993025279579;1.006629223268914;10.001563699564352;0.99363880083107;0.03840510586090476;1.048254984719006;0.9998338516270575;0.9942456077343278;0.9999588169969372
69.256291;1.007423846156722;0.983207377196924;0.9759063126672649;-0.07115407298817984;-0.07062993046058752;1.0066284811953163;10.001553662425687;0.9936382057775822;0.038405020515273544;1.0482544397958786;0.9998322512029149;0.9942454028489872;0.9999599822023287
69.266291;1.0074218932812276;0.9832072682815907;0.97590956258833;-0.07115407287774801;-0.07062993064836236;1.006627617517096;10.001542234686044;0.993637542268656;0.03840493256257119;1.0482539159970266;0.9998307112075043;0.99424529717597;0.9999611616674515
69.276291;1.007419871338081;0.9832071196711819;0.975912767684608;-0.07115407272220829;-0.07062993081780516;1.0066266355915503;10.001529475220947;0.9936368153502182;0.0384048420347028;1.0482534244400623;0.9998292419554848;0.9942452966174331;0.9999623441433804
69.286291;1.0074177764416372;0.983206929533961;0.9759159207967397;-0.07115407252233288;-0.07062993097082206;1.0066255372708548;10.001515432790725;0.993636029014154;0.03840474890207352;1.0482529748079072;0.9998278510778407;0.9942454089559397;0.9999635186630762
69.296291;1.0074156077844234;0.9832066961365229;0.9759190170675679;-0.07115407227880727;-0.07062993110916899;1.0066243231400667;10.001500155968449;0.9936351862860844;0.03840465313438393;1.048252576683575;0.9998265423675365;0.9942456426211367;0.9999646746065435
69.306291;1.0074133667217795;0.9832064164249482;0.9759220527056356;-0.07115407199234386;-0.0706299312339544;1.0066229939802762;10.001483695253839;0.9936342888516011;0.03840455477987482;1.0482522399984138;0.9998253161120993;0.9942460055006755;0.9999658031677068
69.316291;1.0074110536315388;0.9832060854276409;0.9759250246197699;-0.0711540716640411;-0.07062993134541472;1.006621552495392;10.001466096264279;0.9936333364383891;0.038404453964152485;1.0482519740540308;0.9998241703467597;0.9942465035252934;0.9999668989591922
69.326291;1.0074086662134372;0.9832056976530676;0.9759279302325927;-0.07115407129535709;-0.07062993144314955;1.00662000373928;10.001447399571832;0.9936323274432974;0.03840435083557227;1.0482517850861275;0.9998231023112587;0.9942471400407968;0.9999679600023028
69.336291;1.0074062013071399;0.9832052479063952;0.9759307666968313;-0.07115407088774518;-0.07062993152642691;1.006618354154386;10.001427650845585;0.9936312613531622;0.038404245573507016;1.0482516752585898;0.9998221091880852;0.9942479161816115;0.9999689869850958
69.346291;1.0074036571017602;0.9832047301231406;0.9759335304344405;-0.07115407044232663;-0.0706299315945346;1.0066166114160886;10.001406908491989;0.9936301397382018;0.03840413846318311;1.0482516454277928;0.9998211883219736;0.9942488317498291;0.9999699823539703
69.356291;1.0074010325436487;0.9832041356962752;0.9759362173045278;-0.0711540699596644;-0.07062993164723624;1.0066147852500829;10.00138524781485;0.9936289641221124;0.038404029900803646;1.0482516979885506;0.9998203378382906;0.9942498858752977;0.999970948823887
69.366291;1.0073983257778698;0.9832034528811425;0.9759388233528499;-0.07115406943988577;-0.07062993168492071;1.0066128875395903;10.001362762646739;0.9936277345776745;0.03840392025437941;1.0482518362518325;0.9998195570061443;0.9942510767516312;0.9999718874595152
69.376291;1.0073955345569028;0.9832026679651197;0.9759413458424415;-0.07115406888322975;-0.07062993170851566;1.0066109320418628;10.001339557057987;0.9936264513827568;0.03840380974072118;1.0482520623765375;0.9998188454152936;0.9942524007961453;0.9999727965304722
69.386291;1.0073926579912014;0.9832017670852985;0.9759437835717052;-0.07115406829061495;-0.07062993171941298;1.0066089333614117;10.001315733559402;0.9936251163166241;0.038403698464698564;1.0482523773126704;0.9998182019808507;0.9942538520667403;0.9999736722887019
69.396291;1.0073896976862273;0.9832007369094546;0.9759461370809197;-0.07115406766398043;-0.07062993171914371;1.0066069042576113;10.001291388724061;0.9936237323577524;0.03840358652845204;1.0482527825985017;0.9998176244343816;0.9942554227744927;0.9999745108409916
69.406291;1.0073866577027173;0.9831995648843934;0.9759484084523399;-0.0711540670061006;-0.0706299317087938;1.0066048537915033;10.001266614036687;0.9936223041367811;0.03840347409961976;1.0482532811135068;0.999817109407607;0.9942571048058055;0.9999753093997653
69.416291;1.0073835437919727;0.9831982403499819;0.9759505991591554;-0.07115406631993738;-0.07062993168889913;1.0066027886190376;10.001241499150796;0.9936208381049435;0.038403361432525984;1.0482538761706865;0.9998166534779331;0.9942588906530851;0.9999760668038858
69.426291;1.0073803621859556;0.9831967555186676;0.9759527080069239;-0.07115406560822064;-0.07062993166016165;1.006600715705382;10.00121613137441;0.9936193413859328;0.03840324885583858;1.0482545708412117;0.9998162541350268;0.994260772978905;0.9999767837545713
69.436291;1.0073771184357154;0.983195105571252;0.975954731352817;-0.07115406487337946;-0.07062993162400481;1.0065986438903443;10.001190582117319;0.9936178215299597;0.03840313673927988;1.0482553679733253;0.9998159100682437;0.9942627437236966;0.9999774624363987
69.446291;1.007373817414441;0.9831932879058586;0.9759566641901993;-0.07115406411748985;-0.07062993158225185;1.0065965832009647;10.001164900912794;0.9936162869315053;0.03840302546792769;1.048256269259203;0.9998156212895097;0.9942647938197525;0.9999781058644935
69.456291;1.007370464155252;0.983191300618327;0.9759585005760837;-0.0711540633422084;-0.07062993153672693;1.0065945429398913;10.001139138656901;0.9936147461623609;0.038402915437729064;1.0482572735229576;0.9998153886736746;0.9942669145143209;0.999978718209489
69.466291;1.0073670641962513;0.9831891418275942;0.9759602338534904;-0.07115406254867265;-0.07062993148932203;1.006592530579525;10.001113372676805;0.9936132073400411;0.03840280703843577;1.0482583777165881;0.9998152135436826;0.9942691001782347;0.9999793059207729
69.476291;1.007363623615938;0.9831868107912758;0.9759618573751541;-0.0711540617374493;-0.07062993144185575;1.0065905510158317;10.001087710045583;0.993611678397485;0.03840270062780555;1.0482595802367398;0.9998150989846607;0.9942713503605394;0.9999798776520115
69.486291;1.007360149104027;0.9831843095995126;0.9759633652180975;-0.07115406090871045;-0.07062993139551829;1.0065886058368838;10.001062285390478;0.9936101667747014;0.03840259655365203;1.0482608815311696;0.9998150519844634;0.9942736689297003;0.9999804424160101
69.496291;1.0073566471353907;0.983181643917299;0.9759647531384381;-0.07115406006236463;-0.0706299313505726;1.0065866944649131;10.001037263476858;0.9936086783461024;0.03840249518849956;1.0482622821047052;0.9998150836819039;0.9942760605928008;0.9999810078143744
69.506291;1.0073531224028522;0.9831788219492117;0.9759660198283738;-0.07115405919813765;-0.0706299313065884;1.0065848164984323;10.001012836988151;0.9936072168829729;0.03840239691110328;1.0482637821257046;0.9998152073299355;0.9942785278806673;0.9999815801792642
69.516291;1.007349577346147;0.9831758527552783;0.9759671666747051;-0.07115405831579227;-0.0706299312628891;1.006582972275531;10.000989217749872;0.993605784008503;0.03840230207115443;1.0482653822851122;0.9998154364393688;0.9942810713239818;0.999982165997911
69.526291;1.007346013109145;0.9831727458327639;0.9759681963475897;-0.0711540574151628;-0.0706299312189109;1.0065811611442577;10.000966628344885;0.9936043799040706;0.03840221096918279;1.048267083301333;0.999815784152612;0.9942836912468046;0.9999827715637746
69.536291;1.0073424304805456;0.9831695116409864;0.9759691119203622;-0.07115405649624625;-0.07062993117428111;1.0065793796747131;10.000945286312607;0.9936030052811553;0.03840212383914653;1.0482688849621162;0.9998162625573378;0.9942863875833889;0.9999834008002851
69.546291;1.0073388307404778;0.9831661615921261;0.9759699165449451;-0.07115405555964228;-0.07062993112869077;1.00657762170644;10.00092538139896;0.99360166227465;0.038402040858060434;1.0482707863522587;0.9998168814352658;0.994289157708103;0.9999840552192477
69.556291;1.007335216867437;0.9831627075904427;0.9759706135308678;-0.07115405460655053;-0.07062993108200565;1.0065758798185642;10.000907070968477;0.9936003532011091;0.03840196219867308;1.0482727866454;0.9998176472507633;0.9942919954535329;0.9999847357934296
69.566291;1.0073315939965553;0.9831591618731749;0.9759712059294898;-0.07115405363824008;-0.07062993103456487;1.0065741467453944;10.000890483973954;0.993599080247337;0.03840188807293243;1.048274885134127;0.9998185633887889;0.9942948921083997;0.9999854431008459
69.576291;1.007327968654515;0.9831555365380137;0.9759716948100774;-0.07115405265578703;-0.07062993098728293;1.0065724162311178;10.000875705918437;0.9935978462752241;0.038401818713293276;1.048277080416613;0.9998196309415854;0.9942978375693419;0.9999861768532019
69.586291;1.0073243477318958;0.9831518423651423;0.9759720780103744;-0.07115405166024537;-0.07062993094149793;1.0065706829754812;10.000862762288977;0.9935966542814099;0.03840175431650555;1.0482793705948783;0.9998208485388779;0.9943008210905281;0.9999869367820297
69.596291;1.0073207380201334;0.9831480886009335;0.9759723511819798;-0.07115405065299095;-0.07062993089862775;1.0065689416598982;10.000851618290511;0.9935955066191686;0.03840169501467902;1.0482817547095509;0.9998222125012262;0.994303831717295;0.9999877229144692
69.606291;1.0073171463747075;0.9831442842889795;0.9759725100482664;-0.07115404963584197;-0.0706299308599554;1.0065671868128834;10.00084219276633;0.9935944048209557;0.0384016408802525;1.048284232936035;0.9998237189049819;0.9943068586052274;0.9999885347346342
69.616291;1.0073135795120043;0.9831404390471076;0.9759725512691899;-0.07115404861087886;-0.07062993082669076;1.0065654137302695;10.00083438076835;0.9935933486508107;0.03840159193348244;1.048286805309471;0.9998253659993123;0.9943098923293301;0.9999893708879788
69.626291;1.0073100430526019;0.9831365622916556;0.9759724717678419;-0.07115404758027521;-0.07062993079993893;1.0065636188954132;10.000828062112308;0.9935923353405379;0.03840154814491024;1.048289470049912;0.9998271548727988;0.9943129264160135;0.9999902292139823
69.636291;1.0073065411801287;0.983132662355745;0.9759722691220994;-0.07115404654622662;-0.07062993078077692;1.0065618002580698;10.000823093051805;0.9935913604145652;0.03840150941090037;1.0482922220369333;0.9998290880588564;0.9943159569538451;0.9999911065210155
69.646291;1.0073030779674694;0.9831287463413614;0.9759719432532595;-0.07115404551099004;-0.07062993077077152;1.0065599570783537;10.00081930721113;0.9935904187428306;0.03840147550882588;1.0482950534596551;0.9998311673287174;0.9943189805709144;0.9999919989256948
69.656291;1.0072996591681282;0.9831248200392392;0.9759714970745786;-0.07115404447710455;-0.07062993077240637;1.006558088258587;10.000816533515465;0.9935895041450632;0.03840144610990306;1.048297956484053;0.9998333923786079;0.9943219923843212;0.9999929026449298
69.666291;1.0072962922960778;0.983120888000183;0.9759709350577512;-0.07115404344771091;-0.07062993078872283;1.0065561905849687;10.000814622068901;0.9935886089190051;0.038401420875260224;1.0483009249767623;0.9998357610611761;0.9943249847614587;0.9999938138034795
69.676291;1.007292985387442;0.983116954268531;0.9759702607117359;-0.07115404242657027;-0.07062993082238252;1.0065542579510594;10.000813465973618;0.9935877254822189;0.03840139956999443;1.0483039548783308;0.9998382708848622;0.994327947424259;0.9999947275159078
69.686291;1.007289746502876;0.9831130231326577;0.9759694756117657;-0.07115404141754424;-0.07062993087506339;1.0065522810670533;10.00081300011161;0.9935868486029101;0.03840138211718636;1.0483070441328441;0.9998409204891411;0.9943308689992261;0.9999956379452003
69.696291;1.0072865837343816;0.9831090991322624;0.9759685809667266;-0.07115404042423594;-0.07062993094759215;1.0065502485135365;10.000813172492945;0.9935859761211346;0.03840136855031787;1.0483101917530377;0.9998437092100642;0.9943337389317283;0.999996539338988
69.706291;1.0072835050972115;0.9831051866128074;0.9759675786009331;-0.07115403945014218;-0.07062993104041078;1.006548149631661;10.000813916848525;0.9935851088204146;0.03840135891024535;1.0483133965690985;0.9998466352902606;0.994336548481767;0.999997426576317
69.716291;1.0072805189524379;0.9831012895002569;0.975966469447269;-0.07115403849866866;-0.07062993115385136;1.0065459768829965;10.000815146381061;0.993584249390958;0.03840135317008752;1.0483166568098614;0.9998496952287376;0.9943392910266217;0.9999982948699029
69.726291;1.0072776338311702;0.9830974109347491;0.9759652524441689;-0.07115403757294357;-0.0706299312879634;1.0065437259858174;10.000816756504285;0.9935834002934639;0.03840135122836744;1.0483199700141466;0.9998528848502238;0.9943419624077484;0.9999991396178816
69.736291;1.0072748571648038;0.9830935522848258;0.9759639255994224;-0.07115403667575199;-0.07062993144212994;1.0065413950735795;10.000818634055763;0.9935825625076121;0.03840135298480408;1.0483233327750603;0.999856200385422;0.9943445609313065;0.9999999571817867
69.746291;1.007272195441207;0.9830897129262547;0.9759624871584599;-0.07115403580942371;-0.0706299316150621;1.0065389845142945;10.000820669395589;0.9935817352946309;0.03840135843686451;1.0483267410520318;0.9998596382151058;0.9943470865073419;1.000000745876215
69.756291;1.007269655596618;0.983085891735446;0.9759609355394957;-0.07115403497580573;-0.07062993180523931;1.0065364968904724;10.000822757729958;0.9935809154577532;0.03840136769282029;1.048330190865377;0.9998631938422907;0.9943495400605771;1.0000015054790983
69.766291;1.0072672446310755;0.9830820887221366;0.9759592686416725;-0.07115403417646078;-0.07062993201114627;1.006533935641883;10.000824799933461;0.9935800974001375;0.03840138091741538;1.0483336782215;0.9998668612470781;0.9943519240678068;1.0000022358847631
69.776291;1.007264968379695;0.9830783053766827;0.9759574844548098;-0.0711540334127527;-0.07062993223110883;1.0065313033649386;10.000826706757353;0.9935792748383153;0.03840139829591738;1.0483371986622745;0.9998706330588729;0.9943542425435878;1.0000029374216148
69.786291;1.0072628320372448;0.9830745434268279;0.9759555836141444;-0.07115403268566668;-0.07062993246318947;1.006528601507681;10.000828395426673;0.9935784423896998;0.038401420023672105;1.048340747300541;0.9998745013249832;0.9943564997786386;1.0000036122574778
69.796291;1.0072608412342812;0.983070802929688;0.9759535705952271;-0.0711540319954548;-0.07062993270533868;1.0065258313710466;10.000829791139175;0.993577596737909;0.0384014462750892;1.0483443192888515;0.9998784581901553;0.9943586992110027;1.0000042639556943
69.806291;1.0072590022128587;0.9830670818659661;0.9759514521999589;-0.07115403134156029;-0.0706299329555635;1.0065229958566457;10.00083084052033;0.9935767372758502;0.03840147714049542;1.0483479109243892;0.9998824967272423;0.9943608424557067;1.0000048954686378
69.816291;1.0072573217939755;0.983063377127165;0.975949236566518;-0.07115403072310587;-0.07062993321204156;1.0065201005607083;10.00083151794737;0.9935758645020041;0.03840151257330066;1.0483515198683286;0.9998866120426982;0.9943629287272511;1.0000055085822372
69.826291;1.0072558071837676;0.983059685401168;0.975946933898529;-0.0711540301394561;-0.0706299334732738;1.0065171527855388;10.000831818790726;0.993574977259954;0.03840155239999786;1.04835514284099;0.9998908007116518;0.9943649553946662;1.000006104958549
69.836291;1.0072544653369282;0.9830560042242613;0.9759445567469146;-0.07115402959048783;-0.07062993373807899;1.0065141595848093;10.000831746417893;0.993574072217068;0.03840159639222906;1.0483587737436526;0.999895058799502;0.9943669178591537;1.0000066869965758
69.846291;1.007253302809758;0.9830523326965022;0.9759421187135336;-0.07115402907666174;-0.07062993400555806;1.00651112702347;10.00083129912121;0.9935731453872659;0.0384016443551787;1.04836240493683;0.9998993817621076;0.9943688083451243;1.000007258348478
69.856291;1.0072523266454494;0.983048670728475;0.9759396325233715;-0.07115402859888426;-0.07062993427523455;1.0065080608160475;10.000830471948655;0.9935721928639848;0.038401696177114815;1.0483660296106923;0.999903765979651;0.9943706161280007;1.0000078236739907
69.866291;1.007251544050774;0.9830450185151399;0.9759371089160509;-0.07115402815799098;-0.0706299345469008;1.0065049673398354;10.000829273853599;0.9935712102956656;0.03840175180451184;1.0483696423574789;0.999908208973531;0.9943723293522037;1.0000083877313275
69.876291;1.007250959519071;0.9830413779145515;0.9759345569460393;-0.07115402775419447;-0.0706299348201729;1.0065018544223605;10.000827737658593;0.9935701921396061;0.03840181115723635;1.0483732381970674;0.999912708147288;0.9943739368372022;1.0000089550325908
69.886291;1.0072505733745165;0.9830377538178076;0.9759319845325013;-0.07115402738714383;-0.07062993509426942;1.006498731385996;10.000825914153717;0.9935691316803738;0.03840187402190183;1.048376812620686;0.9999172597326529;0.9943754293144171;1.0000095295121376
69.896291;1.0072503837858944;0.9830341535569357;0.975929397953797;-0.07115402705617034;-0.07062993536792066;1.0064956084779952;10.000823861261086;0.9935680227219741;0.038401940001155065;1.0483803629404136;0.9999218588599983;0.9943767999907857;1.0000101135177322
69.906291;1.007250387919899;0.9830305856064732;0.9759268015190226;-0.07115402675995475;-0.07062993563940048;1.0064924962851423;10.00082163557527;0.9935668613954239;0.038402008581939144;1.0483838882128111;0.9999265002493466;0.994378044254598;1.0000107068053996
69.916291;1.007250581136936;0.9830270590113077;0.9759241993150536;-0.07115402649616834;-0.0706299359069138;1.0064894056532216;10.00081928885426;0.9935656462349679;0.03840207924243223;1.0483873870155718;0.9999311785573175;0.9943791588034647;1.000011306284639
69.926291;1.0072509578086368;0.9830235828850308;0.9759215970293607;-0.07115402626167355;-0.07062993616887689;1.006486347869682;10.00081687221151;0.9935643778211775;0.038402151501801284;1.0483908559726907;0.9999358885261443;0.9943801414872137;1.0000119066265238
