time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.936291;1.0072515133762623;0.9830201654631024;0.9759190009775928;-0.07115402605285781;-0.07062993642356444;1.0064833344189001;10.000814443935214;0.9935630588136678;0.03840222493480194;1.0483942907147026;0.9999406251508031;0.994380992211083;1.0000125007028386
69.946291;1.0072522452101413;0.9830168132531729;0.9759164166797039;-0.07115402586586345;-0.07062993666853061;1.0064803768684287;10.000812068368525;0.9935616927096519;0.03840229917685283;1.0483976868649154;0.9999453833676363;0.9943817135081965;1.0000130799218543
69.956291;1.0072531524873625;0.9830135310885109;0.9759138497213422;-0.07115402569692544;-0.07062993690067695;1.0064774863466586;10.000809803592624;0.9935602811420844;0.0384023739084678;1.0484010392924747;0.9999501570438247;0.9943823100518447;1.0000136359771195
69.966291;1.007254235177981;0.9830103233890229;0.9759113072260985;-0.0711540255428465;-0.0706299371169607;1.0064746716856325;10.000807689355016;0.993558822600537;0.03840244884550212;1.0484043413953392;0.999954937770771;0.9943827880756547;1.0000141626820582
69.976291;1.0072554918897003;0.9830071952331036;0.975908798247549;-0.07115402540135633;-0.070629937314829;1.006471938652697;10.000805739771613;0.9935573139137271;0.03840252375986852;1.0484075855519668;0.9999597145491611;0.9943831561539243;1.0000146554356872
69.986291;1.007256918434639;0.983004151526149;0.9759063329404332;-0.07115402527107038;-0.0706299374923721;1.0064692915195537;10.000803939741516;0.9935557517313953;0.03840259850604283;1.0484107637891011;0.9999644745340784;0.9943834268860207;1.0000151100249313
69.996291;1.0072585087221224;0.9830011954098098;0.9759039209702433;-0.07115402515113455;-0.07062993764863192;1.0064667343938012;10.000802246573024;0.9935541324500686;0.03840267303672794;1.0484138678079507;0.9999692039073709;0.9943836174203127;1.0000155231226482
70.006291;1.0072602566146691;0.9829983281772241;0.9759015709972252;-0.07115402504103613;-0.07062993778359873;1.0064642706700009;10.000800600466757;0.993552451945489;0.038402747384131145;1.0484168883029974;0.9999738889023064;0.9943837477800611;1.000015892816797
70.016291;1.0072621569065718;0.9829955499523751;0.9758992918413908;-0.07115402494057842;-0.07062993789761941;1.0064619019829129;10.000798939982207;0.9935507053578052;0.0384028215898913;1.0484198141069772;0.9999785172905767;0.9943838373809231;1.0000162176907377
70.026291;1.007264205189441;0.9829928597128439;0.9758970932787606;-0.07115402484974136;-0.07062993799076124;1.0064596282688856;10.00079720972751;0.993548886563821;0.038402895667095406;1.0484226322018029;0.9999830795299018;0.9943839019602226;1.0000164961477622
70.036291;1.0072663967556634;0.9829902553489152;0.9758949858634164;-0.07115402476871545;-0.0706299380627496;1.0064574479554098;10.00079536093595;0.9935469879231063;0.038402969657565754;1.0484253291333103;0.9999875692241468;0.994383952942386;1.0000167271628937
70.046291;1.0072687256832102;0.9829877343566619;0.9758929805064035;-0.07115402469807997;-0.07062993811370666;1.006455357519755;10.000793351936991;0.9935450017924768;0.03840304370552434;1.0484278923725479;0.9999919833777645;0.9943839983756294;1.0000169112049075
70.056291;1.0072711858380694;0.9829852946012893;0.9758910873472726;-0.07115402463880476;-0.07062993814495938;1.0064533510975686;10.000791142339308;0.9935429237548867;0.038403118032463796;1.0484303107312312;0.9999963218915627;0.9943840440307091;1.0000170494381742
70.066291;1.0072737728031274;0.9829829343366893;0.9758893148680581;-0.0711540245924334;-0.07062993815890141;1.006451419779255;10.000788681380973;0.9935407539139018;0.038403192807103664;1.0484325751584116;1.0000005857967913;0.994384093716688;1.0000171420501347
70.076291;1.0072764845549251;0.9829806514853381;0.9758876705693071;-0.07115402456146137;-0.07062993815820519;1.0064495516400715;10.000785909654635;0.9935384952373774;0.038403268055807786;1.0484346791386514;1.0000047758317925;0.9943841490075751;1.0000171888057725
70.086291;1.007279320985704;0.9829784431587644;0.9758861621803893;-0.0711540245491621;-0.07062993814526722;1.0064477339740208;10.000782773133205;0.9935361523580566;0.038403343705934706;1.0484366172005635;1.000008892318954;0.9943842101871945;1.0000171905887112
70.096291;1.0072822830969046;0.982976306243274;0.9758847982773543;-0.07115402455870636;-0.07062993812202943;1.0064459552863942;10.000779226548515;0.9935337317736826;0.0384034196627838;1.0484383839029114;1.0000129347559312;0.9943842782185547;1.0000171480871816
70.106291;1.0072853725040019;0.9829742388721794;0.975883587726944;-0.07115402459232041;-0.07062993808993367;1.0064442043203867;10.00077523441924;0.9935312414960518;0.03840349583636269;1.0484399747142026;1.000016900784145;0.9943843557605079;1.0000170591397795
70.116291;1.0072885913051186;0.982972241389799;0.975882538263599;-0.071154024651225;-0.07062993804988298;1.0064424680247792;10.000770781649491;0.9935286894867109;0.03840357214434049;1.048441386791147;1.0000207862194337;0.9943844469500434;1.0000169187361985
70.126291;1.0072919401656897;0.9829703158665442;0.9758816559590301;-0.07115402473617413;-0.07062993800204666;1.0064407320633098;10.000765873772124;0.9935260824750071;0.03840364851822953;1.048442619058434;1.0000245859633363;0.9943845570462853;1.000016721326267
70.136291;1.0072954149602134;0.9829684652771297;0.9758809455895961;-0.07115402484779886;-0.07062993794571468;1.006438982853328;10.00076051753215;0.9935234266040199;0.03840372490755847;1.0484436720738133;1.0000282942949454;0.9943846922252975;1.0000164617126293
70.146291;1.007299006527874;0.982966693078332;0.9758804100914775;-0.07115402498665528;-0.0706299378799739;1.0064372077971147;10.000754695006101;0.9935207287709186;0.03840380125497407;1.0484445471689317;1.000031904889625;0.9943848588885071;1.0000161336029676
70.156291;1.0073027041514195;0.9829650027016804;0.9758800491880781;-0.07115402515316668;-0.07062993780484077;1.006435395042055;10.00074835193215;0.993517996280705;0.038403877452810334;1.0484452448780315;1.0000354112587115;0.9943850625640291;1.0000157289901415
70.166291;1.0073064984321294;0.9829633973003336;0.9758798584690064;-0.07115402534726029;-0.07062993772149997;1.0064335348864961;10.000741406169222;0.9935152347516552;0.03840395333986486;1.048445764043184;1.0000388063748409;0.9943853074934024;1.000015239444606
70.176291;1.007310381990211;0.9829618799512937;0.9758798298513855;-0.0711540255679589;-0.07062993763168751;1.0064316207511295;10.000733755692044;0.9935124470087473;0.03840402874388502;1.048446102607131;1.000042081676982;0.9943855973241827;1.000014657386124
70.186291;1.0073143498352566;0.9829604537536855;0.9758799536145166;-0.07115402581343253;-0.07062993753712275;1.0064296490961377;10.000725280795379;0.9935096338466879;0.03840410352451736;1.0484462588699164;1.0000452279391179;0.9943859360503927;1.0000139773410737
70.196291;1.007318399184551;0.9829591215383631;0.9758802202759492;-0.07115402608141684;-0.07062993743922673;1.0064276194107022;10.000715858772962;0.9935067951514189;0.038404177590286026;1.048446231596472;1.0000482373028747;0.9943863286362928;1.0000131976450277
70.206291;1.0073225275467694;0.9829578852948029;0.9758806209455814;-0.07115402636970664;-0.07062993733921469;1.0064255328099894;10.00070538924461;0.9935039312033842;0.038404250876225995;1.0484460193574734;1.0000511041380045;0.9943867812373397;1.0000123208180762
70.216291;1.0073267308445395;0.9829567454270681;0.9758811465515093;-0.07115402667672123;-0.0706299372384022;1.006423390365922;10.000693803719436;0.9935010437488572;0.03840432330532923;1.0484456203295454;1.0000538251617863;0.9943873006618429;1.0000113518972682
70.226291;1.0073310031727447;0.982955699763593;0.975881786722185;-0.07115402700196617;-0.07062993713825151;1.0064211938257543;10.00068104964957;0.9934981359814936;0.03840439479718001;1.048445032672416;1.000056399018549;0.9943878933537512;1.0000102965529651
70.236291;1.007335337290613;0.982954742950033;0.9758825290894977;-0.07115402734596857;-0.07062993704026221;1.0064189459708848;10.000667068168937;0.9934952122713823;0.03840446532702459;1.0484442549356383;1.0000588248821674;0.9943885646232347;1.0000091606369457
70.246291;1.0073397247334872;0.982953867426247;0.9758833590764864;-0.07115402770990538;-0.07062993694602218;1.0064166493645377;10.000651787389662;0.9934922781376275;0.038404534963800155;1.0484432862624065;1.0000611013166882;0.9943893183038844;1.000007950469018
70.256291;1.0073441556877802;0.9829530657264333;0.9758842601522234;-0.07115402809560564;-0.07062993685706584;1.0064143068503406;10.0006351378814;0.9934893399085076;0.03840460382827601;1.0484421260141668;1.0000632261128763;0.9943901563100547;1.0000066724615297
70.266291;1.0073486198904509;0.9829523324165775;0.975885214628151;-0.07115402850569669;-0.07062993677425305;1.0064119234551134;10.000617071786502;0.9934864042741441;0.03840467198797151;1.0484407729891865;1.0000651963841432;0.9943910774474061;1.000005332536894
70.276291;1.0073531084604648;0.9829516646660122;0.9758862045350019;-0.07115402894327894;-0.0706299366972577;1.0064095063427614;10.000597565773285;0.9934834782796459;0.03840473938495962;1.0484392255675588;1.000067008743432;0.9943920766598818;1.0000039361115847
70.286291;1.0073576151491015;0.9829510611088907;0.9758872119783927;-0.07115402941160599;-0.07062993662478023;1.0064070628266037;10.000576616372932;0.9934805688728794;0.038404805874613396;1.0484374827552163;1.0000686603464917;0.9943931461333642;1.000002488220552
70.296291;1.0073621366827663;0.982950519861596;0.9758882186184542;-0.07115402991435824;-0.07062993655505985;1.006404599067204;10.000554238782495;0.9934776815214074;0.03840487133795089;1.0484355443354882;1.0000701506086758;0.9943942768908831;1.0000009933079628
70.306291;1.0073666723399524;0.9829500378655601;0.9758892051722984;-0.07115403045590393;-0.0706299364859003;1.0064021197723427;10.000530467397304;0.9934748200673421;0.03840493574797326;1.0484334104046866;1.0000714817388667;0.9943954593528517;0.9999994544563953
70.316291;1.0073712231445293;0.982949611040521;0.9758901518280573;-0.0711540310408881;-0.07062993641443704;1.006399628004746;10.000505358690408;0.9934719886174693;0.038404999125519264;1.0484310816644955;1.0000726579067873;0.994396683424664;0.999997872401915
70.326291;1.0073757914043204;0.9829492335548947;0.9758910393207458;-0.07115403167331011;-0.07062993633728844;1.006397126248434;10.000478991428595;0.9934691929252742;0.03840506145798863;1.0484285594672835;1.000073684564476;0.9943979386198923;0.9999962455283558
70.336291;1.0073803797635037;0.9829488980278018;0.9758918508111236;-0.07115403235572114;-0.07062993625101074;1.006394618114978;10.000451454811023;0.9934664400428282;0.038405122652196574;1.0484258456564444;1.0000745682489314;0.9943992143354398;0.999994571331629
70.346291;1.0073849893340667;0.9829485977541853;0.9758925737586341;-0.07115403308921844;-0.07062993615256331;1.0063921084915992;10.000422836417265;0.9934637374192457;0.03840518249768801;1.0484229436466637;1.000075316786539;0.9944005009020292;0.999992848210832
70.356291;1.0073896187456766;0.9829483279943655;0.9758932001882383;-0.0711540338739847;-0.07062993603945096;1.0063896033049302;10.000393224834694;0.9934610924140119;0.03840524067534907;1.048419859302287;1.0000759393896703;0.9944017903411845;0.9999910766756206
70.366291;1.0073942640592373;0.982948085104035;0.9758937260350871;-0.07115403470934703;-0.07062993590935455;1.006387110010103;10.000362717837906;0.9934585122898534;0.038405296857177904;1.048416600483206;1.0000764457602538;0.9944030753758131;0.9999892603883781
70.376291;1.0073989182280507;0.9829478658544902;0.9758941510548645;-0.07115403559353557;-0.07062993575981241;1.0063846368975735;10.000331428957693;0.9934560039738454;0.03840535078353489;1.0484131762176854;1.00007684467829;0.99440434821584;0.9999874059002132
70.386291;1.0074035716709167;0.9829476675641794;0.9758944787261392;-0.07115403652410048;-0.07062993558833626;1.0063821913855377;10.000299496064185;0.9934535730877326;0.03840540223454993;1.048409595148231;1.0000771429885387;0.9944056007529376;0.9999855198564495
70.396291;1.007408214517763;0.9829474879406995;0.9758947148420467;-0.07115403749855953;-0.0706299353926604;1.006379779440305;10.000267085433213;0.9934512231490301;0.03840545098325234;1.048405863466446;1.0000773453087721;0.9944068253619677;0.999983606450037
70.406291;1.007412838524832;0.9829473249750011;0.975894866119356;-0.071154038514299;-0.07062993517104478;1.0063774058917045;10.000234378264011;0.9934489561780718;0.03840549681444417;1.0484019846469206;1.0000774551109162;0.9944080150872734;0.9999816676828089
70.416291;1.007417437843266;0.9829471768852471;0.9758949407143092;-0.07115403956798937;-0.07062993492247971;1.0063750746117266;10.000201541968021;0.9934467741418304;0.03840553957927621;1.048397961285535;1.0000774774077732;0.9944091637985323;0.9999797054871176
70.426291;1.0074220087889207;0.9829470415414506;0.9758949488011622;-0.0711540406552374;-0.07062993464636755;1.0063727878239126;10.000168711316956;0.9934446793161307;0.03840557917863507;1.0483937962203849;1.0000774205878835;0.994410267186139;0.9999777236649426
70.436291;1.0074265487956562;0.9829469160843106;0.9758949017032472;-0.07115404177068226;-0.07062993434194664;1.00637054441929;10.000135997302053;0.9934426732678302;0.03840561546107796;1.0483894920621204;1.0000772947659535;0.9944113234015001;0.9999757280603313
70.446291;1.0074310552167907;0.9829467973248351;0.9758948116068983;-0.071154042908616;-0.0706299340080935;1.0063683394372787;10.000103506666942;0.9934407567506504;0.03840564816081151;1.0483850513136612;1.0000771087252214;0.9944123323557684;0.9999737251990417
70.456291;1.0074355245075302;0.9829466825700242;0.9758946921678865;-0.07115404406386909;-0.07062993364362632;1.0063661657448286;10.000071342979563;0.9934389314241755;0.038405676926909785;1.048380476678411;1.0000768690831376;0.9944132945831256;0.9999717209826574
70.466291;1.0074399515470474;0.9829465698856305;0.9758945576675069;-0.07115404523221101;-0.0706299332479296;1.006364015994204;10.000039585613127;0.9934372007555432;0.03840570137561848;1.0483757696144462;1.0000765810371761;0.9944142109263082;0.9999697202648791
70.476291;1.0074443292969992;0.9829464574199606;0.9758944202880999;-0.07115404641017327;-0.07062993282136663;1.0063618840507926;10.00000827571231;0.9934355688156025;0.03840572112315376;1.0483709295125714;1.0000762484090238;0.9944150833832996;0.9999677270975393
70.486291;1.0074486494060109;0.982946342976498;0.9758942873634634;-0.07115404759496645;-0.0706299323651417;1.0063597662656736;9.999977434532248;0.9934340394780568;0.03840573580551448;1.0483659552817775;1.0000758731004042;0.9944159159024312;0.9999657451384057
70.496291;1.0074529034299753;0.9829462240939578;0.9758941609312188;-0.07115404878464489;-0.07062993188113242;1.0063576618271795;9.99994709329895;0.9934326179177763;0.03840574508085121;1.0483608459849667;1.0000754550365973;0.9944167137073932;0.999963778075294
70.506291;1.0074570844285304;0.9829460983887041;0.9758940399556816;-0.07115404997788247;-0.07062993137174722;1.0063555720137325;9.999917302441931;0.9934313120305701;0.03840574861958995;1.0483555998650886;1.0000749936873434;0.9944174818194239;0.9999618299037136
70.516291;1.0074611880462068;0.9829459650890455;0.9758939226726454;-0.07115405117329959;-0.07062993083948893;1.0063534991772414;9.999888135610858;0.9934301309353785;0.03840574611338761;1.0483502143972496;1.0000744908796384;0.9944182244675406;0.9999599043677686
70.526291;1.0074652110669082;0.9829458269076703;0.9758938074604065;-0.07115405236926713;-0.07062993028683726;1.0063514457315765;9.999859707343298;0.9934290827436818;0.03840573730606079;1.0483446867960018;1.000073952080099;0.9944189454721476;0.9999580033473922
70.536291;1.007469148332464;0.9829456897185284;0.9758936924951577;-0.07115405356433323;-0.07062992971663926;1.0063494138573756;9.99983217802717;0.9934281742333003;0.03840572201574045;1.0483390142966431;1.00007338474019;0.9944196487953247;0.9999561252196274
70.546291;1.0074729918085197;0.9829455602350198;0.9758935746197374;-0.07115405475752361;-0.07062992913233143;1.0063474065090325;9.99980572813231;0.9934274108334349;0.038405700117788856;1.0483331951142245;1.0000727953882826;0.9944203390265134;0.9999542646847067
70.556291;1.007476732576794;0.9829454444958914;0.9758934492994488;-0.0711540559484227;-0.07062992853780095;1.0063454280671027;9.999780525777224;0.9934267956985351;0.038405671498341266;1.0483272290133192;1.0000721874450167;0.9944210217524383;0.9999524138957822
70.566291;1.0074803622725572;0.9829453481905208;0.975893312423619;-0.07115405713726344;-0.07062992793724883;1.0063434834006348;9.999756714733014;0.9934263288238449;0.038405636031105216;1.0483211165216169;1.0000715605766175;0.9944217034155863;0.9999505637977488
70.576291;1.007483872186148;0.9829452771931614;0.9758931610640593;-0.07115405832496183;-0.07062992733529243;1.0063415769243933;9.999734425423036;0.9934260068894032;0.03840559360310182;1.048314858561995;1.0000709119828104;0.9944223899805791;0.9999487056018042
70.586291;1.0074872524135807;0.9829452371930855;0.9758929923258289;-0.07115405951301071;-0.07062992673715743;1.006339712328952;9.999713787362273;0.9934258243070229;0.03840554417123049;1.0483084578735216;1.0000702386808031;0.9944230851683471;0.9999468312604807
70.596291;1.0074904925516013;0.9829452329331603;0.9758928028140146;-0.07115406070291236;-0.07062992614864468;1.0063378916122492;9.999694916975955;0.993425775051343;0.038405487828375065;1.048301920539348;1.0000695378766224;0.9944237894884813;0.9999449324152779
70.606291;1.0074935824990254;0.9829452675827387;0.9758925887456554;-0.0711540618953625;-0.07062992557574109;1.00633611404479;9.999677889795413;0.9934258532777652;0.03840542483492764;1.0482952554868576;1.0000688058300617;0.9944244995073451;0.9999430007400226
70.616291;1.0074965122466777;0.9829453426327828;0.975892344989836;-0.07115406309019032;-0.07062992502422138;1.0063343767987827;9.999662731212995;0.9934260523743537;0.038405355556870406;1.0482884724886743;1.000068038398783;0.9944252081057375;0.9999410309369239
70.626291;1.0074992715540558;0.9829454586040772;0.9758920639168157;-0.07115406428706103;-0.07062992449961873;1.00633267649332;9.999649430983439;0.9934263647044949;0.03840528035249417;1.0482815812952688;1.0000672327033122;0.9944259068286623;0.9999390232274831
70.636291;1.0075018515635663;0.9829456158385049;0.975891735765145;-0.07115406548587919;-0.07062992400731016;1.0063310102657694;9.999637956717232;0.9934267826629536;0.03840519952570138;1.0482745930486852;1.0000663874719244;0.994426588187037;0.9999369828425054
70.646291;1.0075042477662175;0.9829458148828064;0.9758913498942197;-0.07115406668669931;-0.07062992355245841;1.0063293765232622;9.999628251954958;0.9934272991867592;0.0384051133562451;1.0482675209222887;1.0000655016565816;0.9944272467954948;0.9999349177805736
70.656291;1.0075064607201327;0.9829460569802259;0.9758908953570982;-0.07115406788967313;-0.07062992313979294;1.0063277755751723;9.99962022937814;0.9934279073445128;0.038405022140604865;1.0482603775109147;1.0000645727526578;0.9944278800836749;0.999932836889108
70.666291;1.0075084939119894;0.9829463444016766;0.9758903600241127;-0.07115406909505542;-0.07062992277337742;1.0063262096428978;9.99961377650206;0.9934286004749993;0.038404926222113465;1.0482531722631683;1.0000635962938946;0.9944284878158266;0.9999307487958045
70.676291;1.0075103516811612;0.9829466797416245;0.9758897294052397;-0.07115407030317586;-0.07062992245667145;1.0063246825055208;9.999608779039832;0.9934293730420282;0.03840482599676813;1.048245912343611;1.0000625666552376;0.994429070207307;0.9999286618889732
70.686291;1.007512038421203;0.9829470648991429;0.9758889877874435;-0.07115407151433696;-0.07062992219266512;1.0063231997025026;9.999605145325733;0.9934302212136353;0.03840472189384436;1.048238604760662;1.0000614782542905;0.9944296258011989;0.9999265849136691
70.696291;1.0075135580481092;0.9829475012512537;0.9758881207131073;-0.0711540727284096;-0.07062992198375742;1.0063217686595065;9.999602809477183;0.9934311428204322;0.03840461436308285;1.04823125668489;1.0000603259845384;0.9944301502322402;0.9999245265648751
70.706291;1.007514914146608;0.982947990431281;0.9758871159042078;-0.07115407394437163;-0.07062992183175267;1.0063203974820323;9.999601715877954;0.9934321366558068;0.03840450386903905;1.0482238750608222;1.0000591052658938;0.9944306367497343;0.9999224938792072
70.716291;1.007516110960526;0.9829485337989653;0.9758859629166395;-0.07115407516030944;-0.07062992173810774;1.0063190932967274;9.999601803554585;0.993433201061732;0.03840439088616173;1.0482164671048966;1.0000578129429318;0.9944310782137559;0.9999204911492016
70.726291;1.007517153058584;0.9829491307969628;0.9758846520786741;-0.0711540763738558;-0.07062992170402557;1.0063178612455037;9.999603003362443;0.99343433233028;0.03840427591148086;1.0482090406129532;1.0000564480485972;0.9944314690457254;0.9999185196594876
70.736291;1.007518043962964;0.982949778297328;0.9758831736783995;-0.07115407758266286;-0.07062992173023695;1.0063167037087737;9.99960524220555;0.9934355239578392;0.03840415946331262;1.0482016039614042;1.000055011256518;0.9944318054851372;0.999916577756353
70.746291;1.0075187858538286;0.98295047192001;0.9758815193093525;-0.07115407878457383;-0.0706299218167165;1.00631562041944;9.999608441347181;0.9934367672173747;0.0384040420255863;1.0481941661728542;1.0000535043790872;0.9944320838062117;0.9999146620392625
70.756291;1.0075193800939184;0.9829512082872224;0.9758796840774786;-0.07115407997748273;-0.07062992196272191;1.0063146102343188;9.99961251455596;0.9934380522100262;0.0384039239920423;1.0481867361967623;1.0000519311449783;0.9944322982679592;0.9999127693513643
70.766291;1.0075198274970771;0.9829519862051722;0.9758776675872155;-0.07115408115934435;-0.07062992216718407;1.00631367278575;9.999617368372133;0.9934393686097239;0.03840380568003995;1.0481793224516405;1.0000502983791917;0.9944324409163867;0.9999108983223735
70.776291;1.0075201286869357;0.9829528059403102;0.9758754740068085;-0.07115408232852254;-0.07062992242900405;1.0063128088611166;9.999622901687644;0.993440706426171;0.03840368737615713;1.0481719335568735;1.0000486158226396;0.9944325027693737;0.999909050000524
70.786291;1.0075202859148722;0.9829536678751218;0.9758731115188441;-0.07115408348395923;-0.07062992274690617;1.0063120200333011;9.999629015559991;0.9934420564369565;0.038403569346509944;1.048164578300033;1.0000468942650016;0.9944324746768827;0.9999072270385073
70.796291;1.0075203055445652;0.9829545720553821;0.9758705908857839;-0.07115408462487165;-0.07062992311911936;1.0063113077168933;9.999635623059639;0.9934434098001608;0.03840345182974761;1.0481572644114148;1.0000451436878066;0.9944323479304567;0.9999054317576017
70.806291;1.0075201985852509;0.9829555184403561;0.9758679239073006;-0.07115408575018597;-0.07062992354326912;1.006310673031175;9.999642642870995;0.9934447579668781;0.03840333504365001;1.0481499983110114;1.0000433720193547;0.994432114626225;0.99990366487777
70.816291;1.0075199788353397;0.9829565064700995;0.9758651230630593;-0.07115408685805719;-0.0706299240164148;1.0063101180058913;9.999649996729882;0.9934460933230731;0.03840321919808676;1.0481427867886475;1.0000415841147128;0.9944317672254441;0.9999019256995564
70.826291;1.0075196604256478;0.9829575343131782;0.9758622020136982;-0.07115408794589798;-0.07062992453526061;1.0063096455815168;9.999657616456098;0.993447409628298;0.038403104528687795;1.0481356393776267;1.0000397818964846;0.9944312985605629;0.9999002121783743
70.836291;1.007519256687434;0.9829585995345229;0.9758591757304333;-0.07115408901076506;-0.07062992509656724;1.00630925783495;9.999665441401499;0.9934487019285396;0.03840299134709371;1.0481285690784408;1.0000379655707237;0.9944307027977508;0.999898520169426
70.846291;1.0075187806240622;0.9829597003035117;0.975856059869921;-0.07115409004954235;-0.07062992569740877;1.0063089549251643;9.999673415779148;0.9934499665011851;0.038402880043104125;1.0481215907292005;1.0000361342686284;0.9944299756114439;0.9998968440661471
70.856291;1.007518245049231;0.9829608350152577;0.9758528697533264;-0.0711540910591602;-0.07062992633517824;1.0063087358569935;9.99968149224645;0.9934512012582299;0.03840277101923242;1.0481147190217612;1.0000342856155873;0.9944291135560637;0.9998951794424197
70.866291;1.0075176615822423;0.98296200093138;0.9758496201505218;-0.07115409203711809;-0.07062992700729025;1.0063085992524883;9.999689624181231;0.9934524057588459;0.03840266461956044;1.0481079670325817;1.000032415139886;0.9944281137799657;0.9998935248357547
70.876291;1.007517040418058;0.9829631937237879;0.9758463257037016;-0.07115409298168307;-0.07062992771072271;1.0063085424255653;9.999697753156076;0.9934535803787442;0.03840256110518495;1.0481013446134728;1.000030516452085;0.994426973774287;0.9998918812912264
70.886291;1.00751639075291;0.9829644083238163;0.9758430000374223;-0.07115409389152468;-0.0706299284422291;1.006308560140174;9.999705808988681;0.9934547261159461;0.038402460689930897;1.0480948582116028;1.0000285823536617;0.9944256913107541;0.9998902506702154
70.896291;1.0075157202054794;0.9829656400303916;0.9758396543727236;-0.07115409476527307;-0.0706299291990792;1.0063086447237513;9.999713714604809;0.9934558454638823;0.03840236360900205;1.0480885134460847;1.0000266061736982;0.9944242653529614;0.9998886336086641
70.906291;1.0075150343768544;0.9829668851690256;0.9758362978944979;-0.07115409560139911;-0.0706299299791614;1.006308787496407;9.999721386843147;0.993456942753834;0.03840227017429695;1.048082318009582;1.0000245823979619;0.9944226976961308;0.9998870284999546
70.916291;1.0075143372735258;0.9829681420428182;0.975832938725947;-0.0711540963985032;-0.07062993078060927;1.0063089805557857;9.999728743907808;0.9934580232550247;0.038402180797849975;1.0480762828143628;1.0000225070218838;0.9944209941723527;0.9998854321898165
70.926291;1.0075136318804014;0.9829694119207515;0.9758295833768326;-0.07115409715561177;-0.07062993160175406;1.006309217135762;9.99973572187287;0.993459092345456;0.03840209595674636;1.0480704221110564;1.0000203785625899;0.9944191644796538;0.9998838411742295
70.936291;1.0075129205101874;0.9829706982466195;0.9758262361503822;-0.07115409787209533;-0.07062993244110227;1.0063094906128094;9.999742281297568;0.9934601559674071;0.03840201609760582;1.0480647533580059;1.0000181990007353;0.9944172211453896;0.9998822531099304
70.946291;1.0075122041540523;0.9829720044621574;0.9758229006711818;-0.07115409854757779;-0.07062993329696635;1.0063097939082195;9.999748405161101;0.9934612211807197;0.03840194156141869;1.048059296221385;1.0000159732418215;0.9944151788671157;0.999880668429843
70.956291;1.0075114817570772;0.9829733324021672;0.9758195812020768;-0.07115409918225532;-0.0706299341671427;1.0063101193324826;9.999754105297573;0.9934622953715667;0.03840187256971787;1.0480540700231362;1.0000137071361508;0.9944130536427693;0.9998790902109558
70.966291;1.00751075144567;0.9829746815200416;0.9758162817444833;-0.07115409977709254;-0.07062993504896486;1.0063104585283413;9.999759427264067;0.9934633851587907;0.038401809235950546;1.048049091428076;1.0000114059661602;0.9944108604986457;0.9998775225432375
70.976291;1.0075100128862717;0.9829760489127061;0.9758130051498694;-0.07115410033346471;-0.0706299359396235;1.0063108034729096;9.999764443279568;0.9934644963660804;0.03840175159395041;1.0480443740648542;1.0000090743687022;0.9944086115764481;0.9998759692556659
70.986291;1.007509267762354;0.9829774305998029;0.9758097531282438;-0.07115410085272757;-0.07062993683645191;1.006311148005895;9.999769244415145;0.993465634849461;0.038401699621358136;1.0480399286973177;1.0000067160857675;0.9944063162853087;0.9998744330019509
70.996291;1.007508518011675;0.9829788229796366;0.9758065262803747;-0.0711541013360866;-0.07062993773693878;1.0063114879921844;9.999773938388284;0.9934668069413497;0.038401653225848695;1.0480357637389166;1.0000043324948533;0.9944039817773911;0.999872914346744
71.006291;1.0075077646685349;0.9829802229840753;0.9758033247235987;-0.07115410178467305;-0.0706299386385852;1.006311820682889;9.999778644100981;0.9934680184267427;0.038401612238068004;1.0480318871853844;1.000001921334083;0.994401612828182;0.9998714118023205
71.016291;1.0075070077621109;0.9829816278648151;0.9758001492552947;-0.07115410219945031;-0.07062993953897337;1.0063121448080576;9.999783472636532;0.9934692735722234;0.038401576429638144;1.0480283081069717;0.9999994772487494;0.9943992123462988;0.9998699227213805
71.026291;1.0075062462117377;0.9829830359404583;0.9757970018524769;-0.07115410258090811;-0.07062994043609254;1.0063124603672247;9.999788505198685;0.993470576490212;0.03840154551805358;1.0480250359722716;0.9999969936573491;0.994396782386434;0.9998684433031019
71.036291;1.007505478990608;0.9829844467381231;0.9757938851113566;-0.07115410292924988;-0.07062994132850131;1.0063127670449499;9.999793787593303;0.993471933083774;0.03840151917096772;1.048022079383892;0.9999944643785049;0.9943943251650165;0.9998669682992486
71.046291;1.0075047069045922;0.9829858594791848;0.9757908011208826;-0.07115410324489989;-0.07062994221522284;1.0063130631717763;9.999799342472972;0.9934733505707237;0.03840149703121819;1.0480194450945164;0.9999918844986837;0.994391843837118;0.9998654927417322
71.056291;1.0075039318846537;0.9829872719216446;0.9757877507559041;-0.07115410352848169;-0.0706299430956547;1.0063133465277394;9.999805185434257;0.9934748355805844;0.03840147871927881;1.048017136851902;0.9999892507672685;0.9943893424677047;0.999864014310481
71.066291;1.0075031543017914;0.9829886801687205;0.9757847337081853;-0.07115410378050971;-0.0706299439696283;1.0063136158737862;9.999811332747568;0.9934763936899134;0.03840146379751717;1.0480151553976746;0.9999865621352172;0.9943868254149194;0.9998625332413381
71.076291;1.0075023712628168;0.9829900782118751;0.9757817495497266;-0.07115410400150456;-0.0706299448375102;1.0063138719376707;9.999817805113324;0.9934780308971869;0.03840145178440685;1.0480134998151431;0.9999838205598356;0.9943842967730547;0.9998610505138501
71.086291;1.0075015766058235;0.9829914577857037;0.9757788004113618;-0.0711541041926923;-0.07062994570005932;1.0063141165048597;9.999824631219656;0.9934797555935585;0.038401442253188645;1.0480121682566383;0.9999810305565221;0.9943817608567866;0.9998595672344072
71.096291;1.0075007623167775;0.982992809185491;0.9757758928973334;-0.07115410435662486;-0.07062994655786528;1.0063143503452547;9.999831841030373;0.9934815792384397;0.03840143490958132;1.0480111579739346;0.9999781973147397;0.9943792231122368;0.9998580857983645
71.106291;1.007499920731313;0.9829941222204104;0.9757730365280929;-0.07115410449685317;-0.07062994741054504;1.0063145727624772;9.999839450458667;0.9934835144574827;0.03840142958866103;1.0480104655140727;0.9999753259199945;0.9943766888631189;0.9998566108062913
71.116291;1.0074990455570394;0.9829953873254402;0.9757702404246118;-0.07115410461701542;-0.07062994825603978;1.0063147829902097;9.999847444443079;0.9934855723165675;0.038401426219558575;1.0480100863152304;0.9999724216498997;0.9943741603554245;0.9998551484914237
71.126291;1.0074981310532465;0.9829965970150943;0.9757675116065787;-0.07115410472037961;-0.07062994909068039;1.006314981441511;9.999855762920182;0.9934877620262266;0.03840142477611179;1.0480100136028003;0.9999694889433245;0.9943716356123482;0.9998537050130578
71.136291;1.0074971713772851;0.9829977465704707;0.9757648554877507;-0.07115410480996083;-0.07062994991041718;1.0063151699167097;9.999864302001338;0.9934900921165198;0.038401425202845445;1.0480102379563305;0.9999665303190302;0.9943691108578654;0.9998522840642513
71.146291;1.007496161965374;0.9829988337304413;0.9757622764656267;-0.07115410488859854;-0.07062995071224723;1.0063153515296468;9.999872926976058;0.9934925698497927;0.038401427372250566;1.048010748053548;0.9999635470864403;0.9943665845264058;0.9998508859212519
71.156291;1.0074951011830373;0.9829998584636944;0.9757597778730516;-0.07115410495882793;-0.07062995149461969;1.0063155307541571;9.999881484431963;0.9934951991586984;0.0384014311129028;1.0480115322167742;0.9999605397664932;0.9943640583736312;0.9998495096526377
71.166291;1.0074939897200215;0.9830008224187586;0.9757573622433547;-0.07115410502281488;-0.07062995225683608;1.0063157125164923;9.999889817975223;0.9934979790132183;0.038401436247471187;1.0480125798633113;0.9999575072206492;0.9943615350556747;0.9998481560883526
71.176291;1.0074928292030008;0.9830017274414973;0.975755031426436;-0.07115410508227672;-0.07062995299843021;1.0063159002653936;9.999897789237947;0.9935009034836365;0.03840144260850657;1.0480138818616507;0.99995444613362;0.994359017134691;0.9998468287529335
71.186291;1.0074916215949676;0.9830025749307787;0.9757527865389959;-0.07115410513848962;-0.0706299537189807;1.0063160946115604;9.999905292537337;0.9935039643976006;0.03840145005190714;1.0480154301134226;0.9999513516540516;0.994356508629408;0.9998455327481147
71.196291;1.00749036840698;0.9830033663162949;0.9757506287168797;-0.0711541051926354;-0.07062995441784538;1.0063162930552814;9.999912251750562;0.9935071543674644;0.03840145844154633;1.0480172165345498;0.9999482189344723;0.9943540152554664;0.9998442736748097
71.206291;1.0074890698636911;0.9830041027625986;0.9757485593967871;-0.07115410524604472;-0.0706299550937988;1.0063164903078696;9.999918604236866;0.9935104672611156;0.03840146763109742;1.048019231579086;0.9999450443406113;0.9943515430229474;0.9998430577709664
71.216291;1.0074877253519612;0.9830047848337177;0.975746579051871;-0.0711541053001375;-0.07062995574500422;1.0063166789503908;9.999924291298619;0.9935138973879621;0.0384014774939571;1.0480214643268124;0.9999418253338384;0.9943490971745234;0.9998418919414125
71.226291;1.0074863349233192;0.9830054135073633;0.9757446862011575;-0.07115410535656802;-0.07062995636905482;1.006316850238168;9.99992925734973;0.9935174395803167;0.03840148795480118;1.0480239039164927;0.999938560067287;0.9943466816685591;0.9998407833012206
71.236291;1.0074849000143615;0.9830059914688231;0.9757428781180306;-0.0711541054175859;-0.07062995696282649;1.0063169954955196;9.999933445250457;0.9935210890397722;0.03840149901324576;1.0480265393040165;0.9999352475830534;0.9943442994328349;0.9998397383427224
71.246291;1.0074834223585252;0.9830065236419514;0.975741152341384;-0.071154105486008;-0.07062995752248573;1.0063171079185262;9.999936784874961;0.9935248396319922;0.03840151078049954;1.04802935838406;0.999931887820864;0.9943419530538313;0.9998387613240692
71.256291;1.0074819025580282;0.9830070169102244;0.9757395079972715;-0.07115410556469723;-0.07062995804369575;1.0063171828788913;9.999939187696032;0.9935286830857686;0.038401523476199434;1.048032349645506;0.9999284815669504;0.9943396451736373;0.9998378530616797
71.266291;1.0074803402650658;0.9830074790670865;0.9757379464718647;-0.07115410565613796;-0.07062995852186081;1.006317216325055;9.999940566471594;0.9935326106660923;0.03840153735776762;1.048035504270124;0.9999250313934099;0.9943373791520945;0.9998370111569597
71.276291;1.0074787354291206;0.9830079172597217;0.975736470057004;-0.07115410576243522;-0.0706299589526664;1.0063172036913304;9.99994086636731;0.9935366145954315;0.038401552635378186;1.0480388145055413;0.9999215418898182;0.9943351591196713;0.9998362309506459
71.286291;1.0074770889665696;0.9830083372212338;0.9757350792331567;-0.07115410588559942;-0.07062995933271919;1.0063171408263125;9.999940069776498;0.9935406879234636;0.0384015694448471;1.0480422698446685;0.9999180174361831;0.994332988082567;0.999835506075856
71.296291;1.0074754022722998;0.9830087441573783;0.9757337716536723;-0.07115410602792406;-0.07062995965965893;1.0063170254378013;9.999938174117732;0.9935448240246546;0.03840158789584369;1.0480458558179928;0.9999144603745664;0.9943308662062025;0.9998348285050439
71.306291;1.0074736757556968;0.9830091436483983;0.975732542794178;-0.07115410619205745;-0.07062995993190169;1.0063168569573744;9.999935171678416;0.9935490160990215;0.038401608141493807;1.048049555897826;0.999910872179711;0.9943287913107609;0.9998341888084679
71.316291;1.0074719079759267;0.9830095415563783;0.975731386970325;-0.0711541063806193;-0.07062996014844014;1.0063166349908719;9.999931043180919;0.993553257058041;0.03840163040034647;1.0480533536298398;0.9999072560956618;0.9943267603058372;0.9998335775576722
71.326291;1.0074700969872339;0.9830099437592656;0.9757302989821213;-0.071154106595682;-0.07062996030872563;1.0063163578958543;9.999925756377039;0.9935575396890577;0.038401654916132746;1.0480572336619252;0.9999036183823441;0.9943247705396917;0.9998329884022022
71.336291;1.0074682424388532;0.9830103560832741;0.9757292754533029;-0.07115410683859696;-0.07062996041270543;1.0063160216116562;9.99991926534895;0.9935618562833343;0.038401681903659786;1.0480611817393681;0.9998999670996853;0.9943228211882341;0.9998324205552528
71.346291;1.0074663458645485;0.9830107846136973;0.9757283151909989;-0.07115410711037015;-0.07062996046102397;1.0063156190846143;9.999911520605803;0.9935661981614834;0.03840171152057306;1.0480651842542485;0.9998963108834868;0.994320913690496;0.9998318779342772
71.356291;1.0074644094693683;0.9830112363083414;0.9757274191503803;-0.07115410741184829;-0.07062996045507565;1.0063151418601366;9.999902487646308;0.9935705559402573;0.038401743865502276;1.0480692285341808;0.9998926595967405;0.9943190502748668;0.9998313665063686
71.366291;1.007462435275793;0.9830117192559821;0.975726589992638;-0.07115410774309794;-0.070629960396918;1.0063145826435178;9.999892153317496;0.9935749202020666;0.038401778985813345;1.0480733038158223;0.9998890245272639;0.9943172317489565;0.9998308925964975
71.376291;1.0074604251253152;0.9830122413474992;0.9757258313122209;-0.07115410810274854;-0.07062996028912635;1.0063139360347757;9.999880519069812;0.9935792813452499;0.03840181687234532;1.0480774017942274;0.999885416895021;0.9943154567737431;0.9998304623238146
71.386291;1.0074583811364923;0.9830128074763469;0.9757251471443764;-0.07115410848814877;-0.07062996013455153;1.0063131974782626;9.99986759454378;0.9935836283348496;0.038401857443195735;1.0480815164179265;0.9998818469426547;0.9943137231603717;0.9998300816348116
71.396291;1.0074563056471393;0.9830134180445664;0.9757245419390657;-0.07115410889598354;-0.0706299599360454;1.006312362332429;9.99985338953216;0.9935879479363865;0.03840190054711959;1.048085643239423;0.9998783239523296;0.9943120294746841;0.9998297563510827
71.406291;1.0074542002713907;0.9830140700068712;0.9757240201776389;-0.07115410932255127;-0.07062995969622236;1.0063114259560302;9.999837903082138;0.9935922254514601;0.03840194600914715;1.0480897786123768;0.9998748558953736;0.9943103751130787;0.9998294916408965
71.416291;1.0074520659696693;0.9830147584371444;0.9757235858686019;-0.07115410976376871;-0.0706299594174753;1.0063103842668963;9.999821118538177;0.9935964461399472;0.038401993685682465;1.0480939189890994;0.9998714492628333;0.9943087585904158;0.9998292914872294
71.426291;1.0074499047043202;0.9830154773064287;0.9757232430595711;-0.07115411021559151;-0.07062995910232615;1.0063092338046804;9.99980300380451;0.9936005964888027;0.038402043471599735;1.0480980606503727;0.9998681093753762;0.9943071754606904;0.999829158972999
71.436291;1.0074477201074377;0.9830162201597019;0.9757229959674051;-0.0711541106747127;-0.07062995875363703;1.0063079710066258;9.999783518400898;0.9936046648850008;0.03840209529402862;1.0481022001568059;0.9998648409847664;0.9943056180109039;0.9998290976319623
71.446291;1.0074455169133874;0.9830169813947004;0.9757228473976575;-0.07115411113870054;-0.07062995837418848;1.006306591887341;9.999762633291288;0.993608641224942;0.03840214913415652;1.0481063352443334;0.9998616488259804;0.9943040770982775;0.9998291127876255
71.456291;1.007443301339119;0.9830177580323654;0.9757227973171722;-0.07115411160545515;-0.07062995796601336;1.0063050927590529;9.999740343999841;0.993612516038544;0.03840220502261972;1.0481104650013056;0.9998585373301889;0.9943025437536188;0.9998292110591293
71.466291;1.007441081455382;0.9830185504220316;0.9757228429594662;-0.07115411207286483;-0.07062995753038707;1.0063034713424628;9.999716665421994;0.9936162802940911;0.03840226300330536;1.048114588421197;0.9998555105652666;0.9943010090429747;0.9998293985430885
71.476291;1.0074388659231968;0.9830193606559252;0.9757229795031327;-0.07115411253890135;-0.0706299570683487;1.006301728249294;9.999691626966051;0.993619925550092;0.03840232311644618;1.0481187022226712;0.9998525734417588;0.994299463819163;0.9998296799291918
71.486291;1.0074366626997922;0.9830201904575305;0.9757232006536013;-0.07115411300131494;-0.07062995658099509;1.0062998682530366;9.999665271584663;0.9936234439211877;0.03840238537875999;1.0481228004072793;0.9998497328348952;0.9942978997149359;0.9998300592035547
71.496291;1.0074344788918213;0.9830210405414506;0.9757234991842227;-0.0711541134569034;-0.07062995606956435;1.0062979001530603;9.99963765333893;0.9936268285678859;0.03840244974667815;1.0481268761850917;0.9998469975813551;0.9942963105694803;0.9998305403487269
71.506291;1.0074323208608849;0.9830219106745612;0.9757238674798293;-0.07115411390140605;-0.07062995553559777;1.006295834762144;9.999608835561117;0.9936300741278715;0.03840251612755049;1.04813092384266;0.9998443781165822;0.9942946932928903;0.9998311267513892
71.516291;1.0074301948879865;0.9830227994297991;0.9757242981851668;-0.07115411433025103;-0.07062995498085614;1.0062936819848978;9.999578884331564;0.9936331755429252;0.038402584439392276;1.0481349389166321;0.9998418857407138;0.9942930477365672;0.9998318204393356
71.526291;1.007428108474395;0.9830237047192094;0.9757247846145253;-0.07115411473914066;-0.07062995440697707;1.0062914500637028;9.999547856116717;0.9936361262390995;0.03840265464947822;1.0481389168469804;0.9998395304903935;0.9942913756669443;0.9998326228441478
71.536291;1.0074260701441125;0.9830246250565211;0.9757253210246104;-0.07115411512397818;-0.07062995381542651;1.0062891477417193;9.99951578730682;0.9936389177617112;0.03840272676644695;1.048142851685766;0.9998373189961219;0.9942896788833476;0.9998335366057209
71.546291;1.0074240882789862;0.9830255597243046;0.9757259036655646;-0.07115411548092043;-0.07062995320773964;1.0062867856400046;9.999482695247757;0.9936415410584524;0.038402800813292975;1.0481467368210078;0.9998352542576764;0.994287957247802;0.9998345665009017
71.556291;1.0074221714590774;0.9830265076244454;0.9757265319388797;-0.07115411580690575;-0.07062995258554008;1.0062843746797803;9.999448593885614;0.9936439880086959;0.03840287682142182;1.0481505667113669;0.9998333365273908;0.9942862089302785;0.9998357185490154
71.566291;1.0074203296298412;0.9830274658198229;0.9757272071739312;-0.07115411609985643;-0.0706299519501668;1.006281923753058;9.999413509044073;0.9936462514068564;0.03840295481172123;1.0481543377102418;0.9998315641069466;0.9942844327485495;0.9998369981860287
71.576291;1.0074185750935156;0.9830284289157477;0.9757279293921358;-0.0711541163581764;-0.07062995130221522;1.006279439889983;9.999377482919046;0.9936483236433842;0.038403034747070776;1.0481580479217372;0.999829934707727;0.9942826294383001;0.9998384091329592
71.586291;1.007416923028978;0.9830293899093798;0.9757286961573312;-0.07115411658031313;-0.07062995064144818;1.00627693109802;9.999340579266985;0.9936501961210895;0.03840311653440513;1.0481616960167708;0.9998284474314174;0.9942808007429802;0.9998399532049649
71.596291;1.0074153905502423;0.9830303420687044;0.9757295043437033;-0.07115411676489021;-0.0706299499671865;1.0062744085753061;9.999302887561885;0.9936518596292251;0.03840320007234879;1.048165280009723;0.9998271032747168;0.9942789486743742;0.9998416303240182
71.606291;1.007413995107473;0.9830312807988134;0.9757303516708271;-0.07115411691082241;-0.07062994927877844;1.006271885840568;9.999264510327427;0.9936533050468428;0.038403285291545075;1.048168798070518;0.9998259036321575;0.9942770763344617;0.9998434388367792
71.616291;1.007412753404324;0.9830322039116626;0.9757312372289779;-0.07115411701728991;-0.07062994857574524;1.0062693758455286;9.999225546609978;0.993654524519129;0.03840337217033639;1.048172250216615;0.9998248487797489;0.9942751884603209;0.9998453757678103
71.626291;1.0074116802506097;0.9830331102644995;0.9757321614794989;-0.07115411708382312;-0.07062994785755225;1.006266889374514;9.999186088406509;0.9936555126957016;0.03840346070047479;1.0481756383141856;0.999823937440969;0.9942732908808444;0.9998474363053571
71.636291;1.0074107872394027;0.9830339992577648;0.9757331247989486;-0.07115411711006238;-0.07062994712339409;1.0062644362529372;9.999146215327197;0.9936562671439674;0.038403550851127045;1.0481789649398756;0.9998231670578152;0.9942713899843977;0.9998496137959731
71.646291;1.0074100823267707;0.9830348719242962;0.9757341255120655;-0.07115411709542777;-0.07062994637245862;1.0062620267840285;9.999105981684956;0.9936567875322198;0.03840364260607996;1.0481822327727497;0.9998225341648813;0.9942694923130333;0.999851900691539
71.656291;1.007409570437167;0.9830357309548227;0.9757351603223757;-0.07115411703943218;-0.07062994560436175;1.0062596708639477;9.999065412890346;0.9936570747398534;0.038403736035123946;1.048185444155324;0.9998220342846531;0.9942676044814045;0.9998542893739606
71.666291;1.0074092538268404;0.9830365788628957;0.975736226861548;-0.07115411694214947;-0.07062994481914578;1.0062573758212083;9.999024510494769;0.9936571309567785;0.038403831308930415;1.048188599737414;0.99982166157281;0.9942657337120094;0.9998567734067906
71.676291;1.0074091322269223;0.983037417282676;0.9757373245552878;-0.0711541168041786;-0.07062994401709367;1.006255145390082;9.998983260586588;0.9936569592640234;0.038403928631779;1.0481916971556928;0.9998214090888689;0.9942638882700788;0.9998593485813844
71.686291;1.0074092036862565;0.9830382483741845;0.9757384531409409;-0.07115411662644801;-0.07062994319864692;1.0062529804311005;9.998941656255749;0.9936565625146565;0.03840402816372965;1.0481947315063054;0.9998212693582664;0.9942620776628766;0.9998620122351904
71.696291;1.0074094657108934;0.9830390752738373;0.9757396113216397;-0.07115411641032038;-0.07062994236411038;1.0062508804892436;9.998899723643122;0.9936559432661747;0.038404130012425604;1.0481976970774813;0.9998212344797063;0.9942603127435069;0.9998647621732205
71.706291;1.007409915954292;0.9830399007844117;0.9757407958580027;-0.07115411615783107;-0.07062994151321324;1.0062488451785916;9.998857527115272;0.9936551044234743;0.03840423427138328;1.0482005889757764;0.9998212961823202;0.9942586049342828;0.9998675964791143
71.716291;1.007410551673944;0.9830407268664538;0.9757420013111315;-0.07115411587154519;-0.0706299406449518;1.0062468747555235;9.998815155735528;0.9936540502317458;0.03840434103682195;1.0482034042414925;0.9998214464295393;0.9942569648104352;0.9998705135850098
71.726291;1.0074113682647117;0.9830415553462742;0.9757432212734152;-0.07115411555413963;-0.07062993975785141;1.0062449706198107;9.998772705364635;0.9936527873290569;0.03840445039337077;1.048206141898456;0.9998216777604785;0.9942554016683537;0.9998735122185098
71.736291;1.0074123589659885;0.9830423882178428;0.9757444494307437;-0.0711541152081415;-0.07062993885054646;1.0062431364898794;9.998730263787012;0.9936513248244423;0.038404562398318805;1.0482088019201754;0.9998219826629058;0.9942539241205448;0.9998765914222476
71.746291;1.0074135162123354;0.983043226686539;0.9757456792321294;-0.07115411483577441;-0.07062993792232475;1.0062413794485847;9.998687905890463;0.9936496739801415;0.03840467708741075;1.0482113842735208;0.9998223532231714;0.9942525403637359;0.9998797500591643
71.756291;1.0074148332500183;0.9830440698125036;0.9757469034247257;-0.07115411443904117;-0.07062993697327576;1.0062397096428146;9.998645704542286;0.9936478479725822;0.03840479447941925;1.0482138884181975;0.9998227820181418;0.9942512584683209;0.9998829853716146
71.766291;1.007416305130388;0.9830449144997213;0.9757481144198251;-0.0711541140201392;-0.07062993600420663;1.006238138218786;9.99860374474665;0.9936458615288292;0.03840491454353045;1.048216312455069;0.9998232633537232;0.9942500872450031;0.999886291865456
