time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.776291;1.0074179283505833;0.9830457565793621;0.9757493056657717;-0.07115411358165853;-0.07062993501654931;1.0062366756433596;9.998562120696329;0.993643730701415;0.0384050371815076;1.048218652367321;0.9998237926368746;0.9942490356938488;0.999889661099865
71.786291;1.0074196988594506;0.9830465921594082;0.9757504726446262;-0.07115411312635786;-0.07062993401213755;1.0062353322003763;9.99852092692348;0.9936414728379129;0.03840516226462826;1.0482209026194533;0.9998243633384682;0.9942481105814155;0.999893081626664
71.796291;1.0074216100392792;0.983047419132324;0.9757516120085674;-0.07115411265702054;-0.07062993299285318;1.0062341186522883;9.998480264394647;0.9936391064999178;0.03840528966158119;1.0482230572137423;0.9998249650245219;0.994247315238754;0.9998965400490764
71.806291;1.007423652852971;0.9830482368729113;0.9757527208593758;-0.07115411217647923;-0.07062993196036181;1.006233045558281;9.998440246667798;0.9936366509679226;0.038405419231815514;1.0482251102493652;0.9998255847664587;0.9942466501207203;0.9999000235494404
71.816291;1.0074258177965185;0.9830490438511852;0.9757537973363666;-0.07115411168740611;-0.07062993091609518;1.0062321222211006;9.998400987279942;0.9936341256902518;0.038405550826773605;1.0482270569737415;0.9998262094394759;0.9942461126057734;0.9999035212091156
71.826291;1.00742809583249;0.9830498365948067;0.9757548413957333;-0.07115411119198178;-0.07062992986145272;1.006231355991469;9.998362584073762;0.9936315501230905;0.03840568431131021;1.0482288950113745;0.9998268265380017;0.9942456968350142;0.9999070234571502
71.836291;1.0074304773827447;0.9830506108176222;0.9757558553962271;-0.07115411069187257;-0.07062992879802006;1.0062307518120863;9.998325114899474;0.9936289433342302;0.03840581957606386;1.048230624583578;0.9998274246997141;0.9942453957271256;0.9999105210784268
71.846291;1.0074329521160073;0.9830513629784909;0.975756843349226;-0.07115411018839335;-0.07062992772772725;1.006230312328276;9.998288635642274;0.9936263233422463;0.038405956532067756;1.048232247669403;0.9998279953360284;0.9942452030306456;0.9999140041376777
71.856291;1.0074355104345436;0.9830520916908918;0.9757578094549858;-0.07115410968264134;-0.07062992665316734;1.0062300391905585;9.998253184439022;0.9936237068461511;0.03840609512206369;1.0482337665202017;0.9998285336297814;0.9942451126287546;0.9999174619650207
71.866291;1.0074381436072866;0.9830527980317684;0.9757587583992188;-0.07115410917551865;-0.07062992557788683;1.0062299342726815;9.998218797153543;0.9936211085109649;0.03840623535514007;1.0482351832899426;0.9998290375110636;0.9942451164037804;0.9999208846155957
71.876291;1.0074408417150935;0.9830534846081396;0.9757596959767765;-0.07115410866740957;-0.07062992450604602;1.0062299990306496;9.998185518888606;0.9936185394947001;0.038406377293540385;1.048236501545112;0.9998295062379771;0.9942452036053288;0.9999242640541111
71.886291;1.007443592529155;0.9830541548305387;0.9757606276802909;-0.07115410815776586;-0.0706299234416129;1.0062302330668325;9.998153405409306;0.9936160073086824;0.038406520940369115;1.0482377268837317;0.9998299391458838;0.9942453616900013;0.9999275940772602
71.896291;1.0074463828934979;0.9830548120531849;0.9757615572815022;-0.07115410764515998;-0.07062992238791188;1.0062306337490283;9.998122518168925;0.9936135169024518;0.03840666613351292;1.0482388656878858;0.9998303342912203;0.9942455770674867;0.9999308696258302
71.906291;1.0074492002862725;0.983055457870335;0.9757624874535834;-0.07115410712770254;-0.07062992134760512;1.006231197078884;9.998092916189739;0.993611070341257;0.038406812564983836;1.0482399247679965;0.9998306885567553;0.9942458366639763;0.9999340868164276
71.916291;1.00745203247224;0.9830560910836109;0.9757634209971711;-0.07115410660342522;-0.07062992032278255;1.0062319191380584;9.998064655092621;0.9936086661230488;0.03840695985553236;1.0482409121433411;0.999830999445547;0.9942461304278762;0.9999372439159684
71.926291;1.0074548669099674;0.9830567087286632;0.9757643612895868;-0.07115410607055099;-0.07062991931511742;1.0062327967058866;9.998037795018712;0.9936063008837261;0.03840710757774557;1.0482418363689454;0.9998312667213594;0.9942464517910891;0.9999403414196636
71.936291;1.0074576917405047;0.9830573086375577;0.9757653119381513;-0.07115410552767011;-0.07062991832605708;1.0062338266479804;9.998012400767541;0.9936039722132781;0.03840725523874684;1.0482427048486676;0.9998314927430763;0.9942467956531238;0.9999433800549863
71.946291;1.0074604967712362;0.9830578918244164;0.9757662755881596;-0.07115410497380649;-0.07062991735688605;1.0062350053852063;9.997988530262294;0.9936016800891141;0.03840740227125654;1.0482435237448384;0.9998316812049864;0.9942471574473564;0.9999463584948738
71.956291;1.0074632731450202;0.9830584631658518;0.9757672524625045;-0.07115410440853942;-0.07062991640857877;1.0062363285221874;9.997966227455295;0.993599426668174;0.038407548068049746;1.0482442989646148;0.9998318351466542;0.9942475338918172;0.9999492728326751
71.966291;1.0074660130139999;0.9830590300463794;0.9757682402070371;-0.07115410383233964;-0.07062991548155968;1.0062377906818696;9.997945523040935;0.9935972155868792;0.03840769206108496;1.0482450359519901;0.9998319556701989;0.994247922877892;0.9999521172782001
71.976291;1.0074687099960433;0.9830595999323404;0.9757692348899167;-0.07115410324681957;-0.0706299145756272;1.006239386348659;9.997926435089946;0.993595051982851;0.03840783377696491;1.0482457389432618;0.9998320414736291;0.9942483231847007;0.999954885383159
71.986291;1.0074713592622841;0.9830601783181604;0.9757702309507372;-0.07115410265443292;-0.07062991369031038;1.0062411105602407;9.99790896371799;0.9935929428006486;0.0384079728116757;1.0482464114795091;0.9998320890405783;0.9942487347092399;0.9999575718986514
71.996291;1.0074739564677633;0.9830607677416053;0.9757712204638176;-0.07115410205774442;-0.0706299128255293;1.0062429590839617;9.997893076659691;0.99359089653413;0.03840810879009605;1.0482470577919418;0.999832093725898;0.9942491571304988;0.9999601732058607
72.006291;1.0074764963715537;0.9830613677597471;0.975772193855049;-0.07115410145881393;-0.07062991198208085;1.006244928823459;9.99787870036388;0.9935889231857012;0.03840824140338182;1.0482476836243544;0.9998320509417302;0.9942495884487217;0.9999626854447194
72.016291;1.0074789725111915;0.9830619753281689;0.9757731414288939;-0.07115410085918153;-0.07062991116171742;1.00624701670285;9.997865733499491;0.9935870346788155;0.038408370460917995;1.0482482955135262;0.999831956578607;0.9942500264452202;0.9999651033264936
72.026291;1.0074813779431617;0.98306258484865;0.9757740540971678;-0.071154100260584;-0.07062991036679886;1.0062492170624167;9.997854066170495;0.9935852445600337;0.038408495838633046;1.0482488995414223;0.9998318069800762;0.994250471013208;0.9999674203115931
72.036291;1.0074837054827392;0.983063187937547;0.975774923330158;-0.07115409966548109;-0.0706299095998001;1.0062515210251115;9.997843580711667;0.9935835667426044;0.038408617379938226;1.0482495016629445;0.999831598937694;0.9942509239042331;0.9999696284244832
72.046291;1.0074859473529747;0.9830637735147243;0.9757757408841967;-0.07115409907654752;-0.0706299088631288;1.0062539182189056;9.997834147270895;0.9935820136421947;0.038408734876036105;1.048250109031656;0.9998313299026509;0.9942513867733173;0.9999717180705775
72.056291;1.0074880959440984;0.9830643287646369;0.9757764988769444;-0.0711540984959019;-0.0706299081591162;1.0062563983015593;9.997825638931817;0.9935805937150964;0.0384088481178379;1.0482507309505713;0.9998309977640567;0.9942518599328406;0.9999736781199847
72.066291;1.00749014517026;0.9830648410734725;0.9757771905078615;-0.07115409792485178;-0.0706299074898618;1.006258951828938;9.997817954641992;0.9935793098586864;0.03840895694448138;1.0482513795346278;0.9998306000999005;0.9942523414613137;0.9999754964232026
72.076291;1.0074920898644095;0.9830652991277203;0.9757778106464551;-0.07115409736385515;-0.07062990685704137;1.0062615711061316;9.997811024164355;0.9935781604684842;0.038409061265550985;1.0482520694936275;0.9998301348807133;0.9942528269307994;0.9999771619207652
72.086291;1.0074939234661453;0.9830656921540157;0.9757783555767531;-0.0711540968125606;-0.07062990626193569;1.006264250395813;9.997804801065366;0.993577142416643;0.03840916105491125;1.0482528168765728;0.9998296024853881;0.9942533117254226;0.9999786668953369
72.096291;1.0074956372596604;0.9830660099356899;0.9757788228144616;-0.07115409627014026;-0.07062990570557079;1.0062669851566293;9.997799254262866;0.9935762539315843;0.038409256303107105;1.048253638053468;0.9998290064093293;0.9942537939399541;0.9999800072956001
72.106291;1.0074972221757665;0.9830662445886408;0.9757792115332008;-0.07115409573574732;-0.0706299051886377;1.0062697714679854;9.997794354396094;0.9935754959319004;0.038409346976871137;1.0482545497069662;0.9998283521950326;0.9942542743575492;0.9999811822411729
72.116291;1.007498671153705;0.983066391285458;0.9757795217169941;-0.07115409520866661;-0.07062990471130196;1.006272606130742;9.997790065803043;0.9935748718440548;0.0384094330637184;1.0482555689437627;0.9998276466233444;0.994254754523517;0.9999821938542418
72.126291;1.0074999803667877;0.983066447283778;0.975779751643211;-0.0711540946881175;-0.07062990427322718;1.0062754857795393;9.997786351112074;0.9935743873497825;0.03840951462887858;1.0482567124626954;0.9998268982529763;0.9942552354083012;0.9999830470354484
72.136291;1.0075011487780685;0.9830664114011486;0.9757798971821038;-0.0711540941730982;-0.07062990387387623;1.0062784048668298;9.997783178258363;0.9935740499921341;0.03840959177194895;1.0482579956124662;0.9998261174657758;0.9942557172417898;0.9999837490378757
72.146291;1.007502176745232;0.9830662838657728;0.9757799540958724;-0.07115409366254508;-0.07062990351288721;1.006281355279714;9.997780528720247;0.993573867559296;0.0384096645565035;1.0482594314812472;0.9998253149905444;0.9942562003264052;0.9999843090111211
72.156291;1.0075030652930992;0.9830660650379062;0.97577991992522;-0.07115409315590261;-0.07062990319010871;1.0062843281619345;9.997778409415346;0.9935738464174113;0.03840973298132542;1.0482610293128682;0.9998245007440033;0.9942566861539456;0.9999847376097882
72.166291;1.0075038162638321;0.983065753770891;0.9757797940276798;-0.07115409265372542;-0.07062990290524264;1.00628731588173;9.997776857612912;0.9935739907846025;0.0384097969446816;1.0482627939005054;0.9998236840276101;0.9942571778134284;0.9999850465803992
72.176291;1.007504431968268;0.9830653471582744;0.9757795775986948;-0.07115409215746993;-0.07062990265764432;1.0062903132572907;9.997775931471473;0.9935743026649649;0.03840985623373219;1.0482647264713711;0.9998228741816152;0.9942576797631627;0.9999852480794665
72.186291;1.0075049145691286;0.9830648418059699;0.9757792740806891;-0.07115409166858315;-0.07062990244650445;1.00629331766633;9.997775696609493;0.9935747827719159;0.03840991058995553;1.0482668253294773;0.9998220809642601;0.9942581978020348;0.9999853540755621
72.196291;1.0075052660846389;0.9830642352239979;0.9757788887736422;-0.07115409118792691;-0.07062990227099666;1.0062963271442025;9.997776216672737;0.9935754317107574;0.038409959773975336;1.0482690867780846;0.9998213146873521;0.9942587387159427;0.9999853766087643
72.206291;1.00750548786682;0.9830635260453648;0.975778427752096;-0.07115409071581326;-0.07062990213010063;1.0062993374001845;9.997777545969226;0.9935762500115471;0.03841000356968183;1.0482715071167652;0.9998205857138458;0.9942593086167372;0.9999853282454448
72.216291;1.0075055803032842;0.9830627131994502;0.9757778970913433;-0.0711540902521114;-0.07062990202219757;1.006302340767637;9.99777972694649;0.9935772365146587;0.03841004178827691;1.048274083693722;0.9998199023993649;0.9942599112260294;0.9999852217019936
72.226291;1.0075055441077785;0.9830617952993352;0.9757773024539435;-0.07115408979615376;-0.0706299019448706;1.006305327794379;9.997782792348437;0.9935783862626891;0.03841007431626133;1.0482768138309593;0.9998192686963793;0.9942605477039005;0.9999850696238499
72.236291;1.0075053807454866;0.9830607712113764;0.9757766485398891;-0.07115408934656231;-0.07062990189523091;1.00630828872239;9.997786765951698;0.9935796904476766;0.03841010112575844;1.0482796933409677;0.9998186843390149;0.9942612173724773;0.9999848851688061
72.246291;1.0075050913807544;0.9830596408023677;0.9757759383889775;-0.07115408890122363;-0.07062990187040391;1.0063112131238576;9.997791659286927;0.9935811380003847;0.038410122195305124;1.048282715524065;0.9998181473151272;0.9942619182296721;0.9999846819614535
72.256291;1.007504676620902;0.9830584047757401;0.9757751731187401;-0.07115408845766534;-0.0706299018677114;1.0063140888319817;9.997797461551489;0.9935827166819996;0.03841013745793881;1.0482858702058453;0.9998176562175196;0.9942626475904898;0.9999844728620211
72.266291;1.0075041370178919;0.983057064931378;0.9757743525133913;-0.07115408801373442;-0.07062990188444924;1.0063169024964633;9.997804129424852;0.9935844145149723;0.03841014684873411;1.0482891441553797;0.999817211804914;0.9942634036566986;0.9999842688405509
72.276291;1.0075034727003571;0.9830556252872831;0.9757734762725786;-0.07115408756793523;-0.07062990191742789;1.0063196420629645;9.99781159163449;0.9935862218837889;0.03841015034933318;1.0482925235559262;0.9998168173937291;0.9942641872924249;0.9999840785410915
72.286291;1.0075026815797228;0.9830540921732107;0.975772545413362;-0.0711540871191648;-0.07062990196272313;1.006322298231977;9.997819760650827;0.9935881320248647;0.038410147965392445;1.04829599578788;0.9998164778980527;0.9942650021493565;0.9999839082240308
72.296291;1.007501757873481;0.9830524729387915;0.9757715630557852;-0.07115408666642574;-0.07062990201589173;1.0063248637507034;9.997828535404414;0.993590139799538;0.038410139685550085;1.0482995490847904;0.9998161987763363;0.9942658527334205;0.9999837622611777
72.306291;1.0075006933300998;0.9830507746654468;0.9757705341256633;-0.07115408620880088;-0.07062990207221649;1.006327333126453;9.997837800758411;0.9935922409380665;0.038410125459438366;1.0483031721493643;0.9998159853041494;0.994266742672477;0.9999836441800503
72.316291;1.0074994800664303;0.9830490034758603;0.9757694642790962;-0.07115408574542567;-0.07062990212672454;1.0063297034488765;9.997847431994394;0.9935944317919261;0.03841010519503276;1.04830685436904;0.9998158414328379;0.9942676755270797;0.9999835576100056
72.326291;1.007498111570416;0.9830471645753779;0.9757683588630012;-0.07115408527540323;-0.07062990217445347;1.0063319739934478;9.997857297407764;0.9935967089744501;0.03841007876189337;1.0483105853805454;0.9998157692538276;0.9942686566915028;0.999983506091455
72.336291;1.0074965821067012;0.9830452628281621;0.9757672228061431;-0.07115408479789034;-0.07062990221091335;1.00633414424902;9.997867252597386;0.9935990697236818;0.03841004601423782;1.0483143543915558;0.9998157698452805;0.9942696935350153;0.9999834913635895
72.346291;1.0074948870953;0.9830433024953594;0.9757660609625616;-0.07115408431241196;-0.07062990223225618;1.0063362127528979;9.997877135449357;0.9936015126237868;0.03841000684301642;1.0483181505230272;0.9998158437300674;0.9942707943421809;0.9999835115647265
72.356291;1.0074930240378859;0.9830412856744122;0.975764877681381;-0.07115408381906356;-0.07062990223529991;1.0063381782858705;9.997886769513453;0.9936040376861431;0.03840996117310849;1.0483219643378876;0.9998159908958745;0.9942719678538194;0.9999835604668049
72.366291;1.0074909929199336;0.9830392112408889;0.9757636761404765;-0.07115408331824587;-0.07062990221758197;1.006340042030192;9.9978959685539;0.9936066463942711;0.03840990891322996;1.0483257891284015;0.9998162113016168;0.9942732234072912;0.9999836278273322
72.376291;1.0074887963874921;0.9830370753126693;0.975762458140711;-0.07115408281017951;-0.07062990217730515;1.0063418086270215;9.997904544849128;0.9936093416694594;0.038409849984149036;1.0483296200799939;0.9998165044485697;0.9942745705169689;0.9999837010428159
72.386291;1.0074864392031273;0.9830348724426302;0.9757612236411335;-0.07115408229485583;-0.07062990211319549;1.006343486257326;9.997912332268072;0.9936121265707017;0.03840978437323265;1.0483334518817613;0.9998168678131272;0.99427601700905;0.9999837670406129
72.396291;1.007483926834333;0.9830325974789533;0.9757599700003827;-0.07115408177271054;-0.07062990202424449;1.0063450860300045;9.997919208289197;0.9936150032817543;0.03840971212343391;1.0483372774270738;0.9998172956684973;0.9942775667829081;0.9999838134926097
72.406291;1.0074812643997528;0.9830302477524413;0.9757586925211819;-0.07115408124530374;-0.07062990190939425;1.0063466197902262;9.997925096049498;0.9936179746379235;0.03840963334113107;1.0483410885409967;0.9998177798000945;0.9942792191831207;0.9999838299405497
72.416291;1.0074784564052734;0.983027823445614;0.9757573867885648;-0.07115408071503314;-0.07062990176755124;1.006348097122227;9.997929963348197;0.993621046110934;0.03840954825487493;1.0483448770682644;0.9998183126531324;0.9942809704916338;0.9999838087174884
72.426291;1.0074755068034542;0.9830253262289365;0.9757560504583244;-0.07115408018415981;-0.0706299015979321;1.0063495242441962;9.997933825999835;0.9936242250498765;0.03840945722735839;1.048348634226366;0.9998188904026362;0.9942828157667302;0.9999837455150656
72.436291;1.0074724194553688;0.9830227588493101;0.9757546830587083;-0.07115407965444048;-0.07062990140034109;1.0063509055388247;9.997936732995305;0.9936275179340639;0.03840936069173763;1.0483523487050808;0.9998195134711829;0.9942847491878422;0.9999836399876286
72.446291;1.0074691991946119;0.9830201257318029;0.9757532847277955;-0.07115407912764546;-0.07062990117526886;1.0063522451241695;9.997938736845947;0.9936309290855582;0.0384092590846564;1.048356006608149;0.9998201852102083;0.994286764201736;0.9999834953313971
72.456291;1.0074658527437759;0.9830174334090195;0.9757518551246729;-0.07115407860596362;-0.07062990092364595;1.006353546483195;9.997939873641478;0.9936344617601768;0.03840915284087065;1.0483595937117476;0.9998209104760211;0.9942888547199732;0.9999833162498203
72.466291;1.0074623883081506;0.9830146912905742;0.9757503936107006;-0.07115407809192281;-0.0706299006461268;1.0063548114658598;9.997940160818063;0.9936381191847183;0.03840904244014547;1.0483630972322158;0.9998216945358573;0.9942910156581246;0.9999831074123021
72.476291;1.0074588145048602;0.9830119121085571;0.9757489001520603;-0.07115407758828252;-0.07062990034255076;1.006356040574747;9.997939610514338;0.9936419043955801;0.03840892842865495;1.048366505944077;0.9998225423897986;0.9942932419164788;0.9999828735131302
72.486291;1.007455140131062;0.9830091106079583;0.9757473753101854;-0.07115407709792032;-0.07062990001212706;1.0063572345359169;9.997938245270824;0.9936458193310749;0.038408811375144875;1.0483698096681915;0.999823458818233;0.9942955274385353;0.9999826193966675
72.496291;1.0074513741572422;0.9830063014401579;0.9757458191993699;-0.07115407662343448;-0.07062989965409831;1.006358395047288;9.997936098951456;0.9936498638385545;0.038408691825999576;1.0483729994186635;0.9998244480745496;0.9942978655329394;0.9999823498133955
72.506291;1.0074475252981439;0.9830034978054006;0.9757442305613907;-0.07115407616676134;-0.07062989926843084;1.006359523123682;9.997933207704351;0.9936540360225764;0.038408570318305114;1.0483760682277374;0.9998255131519751;0.9943002500072718;0.9999820695704796
72.516291;1.007443602000113;0.9830007108500465;0.9757426070289408;-0.07115407572927702;-0.07062989885610829;1.0063606175225281;9.997929606901451;0.9936583333116802;0.03840844740204472;1.0483790111136688;0.9998266561359962;0.9943026763204266;0.9999817834956666
72.526291;1.0074396128117598;0.9829979493004912;0.9757409463045632;-0.0711540753122567;-0.07062989841897527;1.0063616756429672;9.997925337300696;0.9936627516852129;0.03840832359872623;1.0483818236767506;0.9998278790719384;0.9943051416570652;0.9999814957283474
72.536291;1.0074355663095358;0.9829952190256622;0.9757392471481968;-0.07115407491720666;-0.07062989795953727;1.0063626949098792;9.997920456549796;0.9936672837709082;0.0384081993284668;1.0483845010944244;0.9998291841768213;0.9943076439732236;0.9999812092736869
72.546291;1.007431471186716;0.9829925231587762;0.9757375098227433;-0.07115407454576786;-0.07062989748068674;1.006363673273613;9.997915046614489;0.993671918910693;0.03840807489918108;1.0483870391947478;0.9998305732311331;0.994310181408706;0.9999809261993637
72.556291;1.0074273373047764;0.9829898631897305;0.9757357362414025;-0.07115407419939891;-0.070629896985091;1.0063646102813366;9.997909204924762;0.9936766452963436;0.038407950566666314;1.0483894360112451;0.9998320462082765;0.9943127517965352;0.9999806480379311
72.566291;1.0074231757238001;0.9829872396741037;0.9757339302546394;-0.07115407387933814;-0.07062989647462524;1.0063655081344736;9.99790303606628;0.9936814517392429;0.038407826593177756;1.04839169151427;0.9998335999673641;0.9943153519539905;0.9999803762686128
72.576291;1.0074189964322062;0.9829846522070629;0.9757320979253515;-0.0711540735869732;-0.07062989595031774;1.0063663702184138;9.997896660241866;0.993686327754024;0.03840770327550731;1.0483938066180065;0.9998352280645519;0.994317978101732;0.9999801122528829
72.586291;1.007414806766149;0.9829820996438169;0.9757302473781438;-0.07115407332426814;-0.07062989541258809;1.0063671984531397;9.997890208457521;0.9936912624187078;0.038407580961070636;1.0483957828299917;0.9998369222633038;0.9943206269904327;0.9999798568152496
72.596291;1.007410612525335;0.9829795803032785;0.9757283885705871;-0.07115407309393626;-0.07062989486141097;1.006367993438461;9.99788379580073;0.993696243360724;0.038407460053408525;1.0483976219864308;0.9998386745492525;0.9943232957998114;0.9999796108851192
72.606291;1.0074064195413721;0.9829770919888096;0.9757265329619339;-0.07115407289918259;-0.07062989429655651;1.0063687564257828;9.997877511174412;0.9937012567049817;0.03840734096997354;1.0483993257789277;0.9998404776398219;0.9943259810604683;0.9999793763267748
72.616291;1.0074022335488546;0.9829746324502717;0.9757246928257385;-0.07115407274323317;-0.0706298937181084;1.0063694895610964;9.9978714345205;0.9937062873836745;0.03840722406569089;1.048400895076023;0.9998423246771513;0.9943286778090318;0.9999791555210299
72.626291;1.0073980586492517;0.982972200746016;0.975722880404089;-0.07115407262910016;-0.07062989312693216;1.006370194808242;9.997865656093984;0.9937113193457895;0.038407109629360246;1.048402329407157;0.9998442088784019;0.9943313796222233;0.9999789506747357
72.636291;1.0073938962262738;0.9829697988971642;0.9757211070543746;-0.07115407255944159;-0.07062989252463893;1.006370873022804;9.997860277718672;0.9937163362795288;0.03840699794138692;1.048403627237993;0.9998461227887022;0.994334079794193;0.9999787639161014
72.646291;1.0073897461689638;0.982967431054212;0.9757193831376311;-0.07115407253634157;-0.07062989191312075;1.0063715236889141;9.99785539940037;0.9937213230118065;0.03840688927821775;1.04840478633868;0.9998480586102683;0.9943367722042136;0.9999785977774049
72.656291;1.0073856090803093;0.9829650999708563;0.9757177190029771;-0.07115407256136627;-0.07062989129410784;1.0063721453185819;9.997851106790625;0.993726266791443;0.03840678389692058;1.048405804078122;0.9998500096201917;0.9943394514274504;0.9999784547046398
72.666291;1.0073814862719868;0.9829628050003931;0.9757161253424769;-0.07115407263587861;-0.07062989066920378;1.006372735664899;9.997847465180788;0.9937311576025021;0.038406682071645284;1.048406678530388;0.9998519708578338;0.9943421133774396;0.9999783358666863
72.676291;1.0073773778509545;0.9829605436301753;0.9757146119088316;-0.071154072760996;-0.07062989004049623;1.0063732922120918;9.99784452440828;0.9937359876688734;0.03840658411297684;1.048407409843305;0.9998539395721255;0.9943447553854732;0.9999782414264689
72.686291;1.0073732823707495;0.9829583145771569;0.9757131863317466;-0.0711540729371348;-0.07062988941108422;1.0063738133088191;9.997842335758676;0.993740751176873;0.038406490317232325;1.0484080012776906;0.999855915780301;0.9943473747267779;0.9999781719600809
72.696291;1.007369199091697;0.98295611906569;0.9757118544586942;-0.0711540731638094;-0.07062988878477684;1.0063742988629594;9.99784096403364;0.9937454441803165;0.0384064009135325;1.0484084597543337;0.9998579016782081;0.9943499678223426;0.9999781287637047
72.706291;1.007365130217888;0.9829539593298569;0.9757106213099256;-0.07115407343986864;-0.07062988816523573;1.0063747502709004;9.997840483576555;0.9937500638945191;0.038406316052752736;1.0484087953900363;0.9998599000609237;0.9943525309778732;0.9999781127229755
72.716291;1.007361080989497;0.982951837912305;0.9757094911946889;-0.07115407376365526;-0.07062988755558597;1.0063751697741818;9.99784096791563;0.993754607454955;0.038406235814903066;1.0484090203039738;0.9998619134927181;0.9943550613332648;0.999978123513371
72.726291;1.0073570586620006;0.9829497592687471;0.97570846741326;-0.07115407413295488;-0.07062988695868433;1.0063755595204098;9.997842488168297;0.993759071019177;0.038406160198869194;1.0484091474311457;0.9998639452628292;0.994357557817047;0.9999781601201931
72.736291;1.007353072708861;0.9829477306917835;0.9757075526212117;-0.07115407454503067;-0.07062988637726975;1.0063759209788208;9.99784511839505;0.993763450480882;0.03840608907248196;1.0484091902591393;0.9998660010941852;0.9943600205671048;0.9999782211467724
72.746291;1.0073491361547384;0.9829457621269259;0.9757067492851283;-0.0711540749967459;-0.07062988581381893;1.006376254696557;9.997848936762702;0.9937677434792236;0.038406022148949046;1.0484091636964288;0.9998680893651377;0.9943624473362529;0.9999783041558896
72.756291;1.0073452657670325;0.9829438660694712;0.9757060594016226;-0.07115407548454576;-0.07062988527059927;1.00637656012176;9.997854021640352;0.9937719502552145;0.03840595905391421;1.0484090844083904;0.9998702187375995;0.994364829946102;0.999978405953009
72.766291;1.0073414799592477;0.9829420562166437;0.9757054831168603;-0.07115407600428321;-0.07062988475009108;1.006376836073545;9.997860436711253;0.9937760725240312;0.038405899416236663;1.048408969548081;0.9998723953289427;0.9943671537307954;0.9999785239120864
72.776291;1.0073377957832266;0.9829403454855169;0.9757050169947997;-0.07115407655103169;-0.07062988425531803;1.0063770819741262;9.997868207348864;0.993780112243589;0.03840584292611567;1.0484088348975256;0.9998746224577937;0.9943693991813388;0.9999786563621906
72.786291;1.0073342275019386;0.9829387452343119;0.975704654351334;-0.07115407711914297;-0.07062988378947212;1.0063772988395365;9.997877313719279;0.9937840715376239;0.03840578938303669;1.0484086934400059;0.9998769021520094;0.994371544923559;0.9999788030934789
72.796291;1.0073307870854276;0.9829372649508241;0.9757043870557409;-0.07115407770277035;-0.07062988335520388;1.0063774893382127;9.997887705794584;0.993787953116316;0.03840573871992026;1.0484085553215734;0.9998792355531422;0.9943735713002867;0.9999789673390009
72.806291;1.0073274848887244;0.9829359122852438;0.9757042058267199;-0.07115407829655557;-0.07062988295446795;1.0063776573386654;9.997899318189527;0.993791760929803;0.03840569095187425;1.048408429339861;0.999881621967699;0.9943754624991811;0.9999791566055659
72.816291;1.0073243296376264;0.9829346940174931;0.9757040998438925;-0.07115407889586234;-0.07062988258874432;1.0063778077721113;9.997912074542501;0.9937955014286722;0.038405646073062585;1.048408323562403;0.9998840579173258;0.9943772070170322;0.9999793809627708
72.826291;1.007321328523334;0.9829336165320556;0.9757040572701362;-0.07115407949636685;-0.0706298822589847;1.0063779466677212;9.997925885949648;0.9937991843196905;0.038405604017227195;1.0484082437331737;0.9998865369841767;0.9943787977893978;0.9999796508966624
72.836291;1.0073184886368944;0.9829326847734542;0.9757040661727999;-0.07115408009356751;-0.07062988196536692;1.0063780811181118;9.997940652553913;0.9938028216774168;0.038405564691733673;1.0484081911238337;0.9998890512211558;0.9943802315227347;0.9999799757002285
72.846291;1.0073158188474018;0.9829319021551819;0.97570411586707;-0.07115408068260931;-0.07062988170721363;1.0063782193360296;9.997956273056527;0.9938064261128992;0.03840552796711691;1.048408162310367;0.9998915934537528;0.9943815069133866;0.999980362371961
72.856291;1.0073133298915387;0.9829312727599007;0.9757041980592992;-0.07115408125816913;-0.07062988148329978;1.0063783700897646;9.997972655935698;0.9938100089430413;0.03840549365317672;1.0484081519072115;0.9998941583242125;0.9943826230962156;0.9999808157728485
72.866291;1.0073110330894768;0.9829308024375425;0.9757043066053226;-0.07115408181443177;-0.0706298812924737;1.0063785410963237;9.997989731223095;0.9938135790672106;0.03840546157309522;1.0484081561811232;0.9998967413104624;0.9943835791747487;0.9999813398591213
72.876291;1.0073089398134425;0.9829304976645232;0.9757044361257484;-0.07115408234531853;-0.07062988113406216;1.0063787377767455;9.99800745878836;0.9938171432228506;0.03840543164056721;1.048408174878779;0.9998993368847789;0.9943843747619261;0.9999819389411398
72.886291;1.007307061747948;0.9829303649191217;0.9757045807472371;-0.07115408284470923;-0.07062988100782408;1.0063789638470633;9.998025818323091;0.9938207069629343;0.03840540381660207;1.0484082099909977;0.9999019376603154;0.9943850107186067;0.9999826181941506
72.896291;1.0073054099475756;0.9829304107928015;0.9757047342658032;-0.07115408330645344;-0.07062988091372166;1.0063792227229564;9.998044787254946;0.9938242748004823;0.03840537804499475;1.048408262442621;0.9999045347172432;0.994385488752456;0.9999833831521854
72.906291;1.0073039923952103;0.982930641207611;0.9757048911886693;-0.07115408372427015;-0.07062988085176149;1.0063795184560638;9.998064328112084;0.9938278492249656;0.03840535429237947;1.0484083307099152;0.9999071174528967;0.9943858106989868;0.999984238793973
72.916291;1.007302812404022;0.9829310598385598;0.9757050472912185;-0.0711540840918509;-0.07062988082185463;1.0063798566513824;9.998084387796258;0.9938314297241332;0.03840533261160659;1.0484084123773056;0.9999096730507305;0.9943859797016369;0.9999851888156832
72.926291;1.0073018692663482;0.9829316667969024;0.9757052001129596;-0.07115408440346006;-0.07062988082365894;1.0063802449291095;9.998104905717385;0.9938350126376476;0.038405313096951145;1.048408505329531;0.9999121872375833;0.994386002183541;0.9999862350763479
72.936291;1.00730115991124;0.9829324581288261;0.9757053495271775;-0.07115408465462046;-0.0706298808566051;1.0063806921438059;9.998125830115853;0.9938385922263883;0.03840529579624518;1.0484086075159955;0.9999146458336944;0.9943858875045721;0.9999873773750872
72.946291;1.0073006796488717;0.9829334264592856;0.9757054971237867;-0.07115408484201415;-0.07062988092011015;1.0063812070618843;9.998147129202382;0.9938421624319583;0.03840528069996195;1.0484087162171791;0.9999170360017777;0.9943856452116299;0.9999886136540785
72.956291;1.0073004223304542;0.9829345624486351;0.9757056444215757;-0.07115408496295725;-0.07062988101374536;1.006381796901429;9.998168790709196;0.9938457172975143;0.03840526776383686;1.048408827320734;0.9999193476269315;0.9943852825322909;0.9999899405130451
72.966291;1.0073003808436118;0.9829358555773584;0.9757057915249225;-0.07115408501558475;-0.07062988113721046;1.0063824655460452;9.998190820308034;0.993849249871365;0.03840525689366809;1.048408935775824;0.9999215740785585;0.9943848037575265;0.9999913536298487
72.976291;1.0073005472641345;0.9829372942427508;0.9757059368716283;-0.071154084999465;-0.07062988129009404;1.0063832130468786;9.998213239577524;0.9938527518120254;0.038405247933962924;1.0484090370217682;0.9999237111510941;0.9943842108912041;0.9999928471384836
72.986291;1.0073009130228432;0.9829388661550711;0.9757060772836956;-0.07115408491557582;-0.07062988147167944;1.0063840378772786;9.998236073814263;0.99385621426555;0.03840524067975707;1.0484091267880613;0.9999257553648524;0.9943835048385489;0.999994413070202
72.996291;1.0073014694054616;0.9829405587184509;0.9757062082404788;-0.0711540847658441;-0.07062988168114333;1.006384939636812;9.998259331318438;0.9938596288163747;0.03840523487922054;1.048409199572226;0.999927703793253;0.9943826867979836;0.9999960432757143
73.006291;1.0073022074862323;0.9829423594724118;0.9757063248036322;-0.07115408455309194;-0.07062988191819777;1.0063859197718619;9.998282983232656;0.9938629883974875;0.038405230258662854;1.0484092490095047;0.9999295550931491;0.9943817588711282;0.9999977323231619
73.016291;1.0073031173425;0.982944256869949;0.975706423292942;-0.07115408428126618;-0.07062988218354777;1.0063869809509807;9.998306963415379;0.993866288659601;0.038405226564101475;1.0484092698606904;0.9999313090691664;0.9943807232057895;0.9999994777622322
73.026291;1.0073041869370414;0.9829462405783094;0.9757065031179861;-0.07115408395533908;-0.07062988247849074;1.0063881261395273;9.99833120278864;0.9938695285225881;0.03840522356073976;1.0484092589379626;0.9999329653210648;0.9943795807946781;1.0000012776096832
73.036291;1.007305402240312;0.9829483008905731;0.9757065670065835;-0.0711540835809071;-0.07062988280404855;1.0063893575640768;9.998355665051779;0.9938727084257968;0.03840522101945847;1.0484092144075103;0.9999345236534557;0.9943783322600507;1.0000031283011677
73.046291;1.0073067491051524;0.9829504280628012;0.975706619434565;-0.0711540831639622;-0.0706298831605781;1.006390676175763;9.998380345538521;0.9938758275949072;0.03840521871944521;1.048409134535356;0.999935985471185;0.9943769801468414;1.000005025369802
73.056291;1.0073082146035397;0.9829526125149914;0.9757066651075795;-0.07115408271093346;-0.0706298835481384;1.0063920825832513;9.99840525086372;0.9938788831603125;0.038405216442063135;1.0484090168363107;0.9999373549013123;0.9943755296195318;1.0000069648456216
73.066291;1.007309787384928;0.9829548457399712;0.9757067084034653;-0.07115408222857483;-0.07062988396688644;1.0063935781152986;9.998430391125193;0.993881871440063;0.03840521396909906;1.0484088579335316;0.9999386391886295;0.9943739868099489;1.0000089429337025
73.076291;1.0073114576995899;0.9829571205881039;0.9757067536222089;-0.07115408172352765;-0.07062988441683367;1.0063951642213613;9.998455778286834;0.9938847887026997;0.038405211099361014;1.0484086534853392;0.9999398475627944;0.9943723570596902;1.0000109551746486
73.086291;1.00731321664473;0.9829594302200313;0.9757068056567177;-0.07115408120180398;-0.07062988489730748;1.0063968416080868;9.9984814178066;0.993887630602683;0.038405207664875034;1.0484083979318888;0.9999409899545277;0.9943706455710934;1.0000129961421793
73.096291;1.0073150555185357;0.9829617671302457;0.9757068705182796;-0.07115408066842427;-0.07062988540672188;1.0063986095625288;9.998507309386424;0.9938903917813593;0.038405203537288456;1.0484080853584419;0.9999420767360105;0.9943688594184875;1.000015059239006
73.106291;1.0073169651596634;0.9829641236753297;0.9757069553581781;-0.07115408012746725;-0.07062988594276723;1.0064004649579013;9.998533460576548;0.9938930653273449;0.03840519861207906;1.048407711097755;0.9999431182081207;0.9943670077034283;1.0000171366219275
73.116291;1.0073189352324712;0.9829664930811589;0.9757070680866283;-0.07115407958249924;-0.07062988650285523;1.0064024031314935;9.998559889025682;0.9938956417840609;0.038405192792039765;1.0484072714008377;0.9999441235011194;0.994365100424014;1.0000192181968168
73.126291;1.0073209558230127;0.9829688696217317;0.9757072169522689;-0.0711540790367831;-0.0706298870845118;1.006404419950062;9.998586611184757;0.9938981092890504;0.03840518601601086;1.0484067612796415;0.9999451007020647;0.9943631477871374;1.0000212903027084
73.136291;1.0073230195470466;0.9829712486692941;0.9757074100566474;-0.07115407849303823;-0.07062988768543965;1.0064065111703668;9.99861363926038;0.9939004553235962;0.038405178291228255;1.0484061735130692;0.9999460585718456;0.994361159377564;1.0000233371058835
73.146291;1.0073251205133071;0.9829736261397543;0.9757076543964947;-0.07115407795330471;-0.07062988830340652;1.006408670200192;9.998640992755716;0.9939026687993843;0.03840516967543098;1.048405499731322;0.9999470076074962;0.9943591437366491;1.00002534292643
73.156291;1.0073272520813001;0.9829759961942279;0.9757079547439504;-0.07115407741926401;-0.0706298889361983;1.00641088823962;9.998668710486102;0.9939047412950862;0.03840516024136512;1.0484047317308516;0.9999479596224528;0.994357108800651;1.0000272926045417
73.166291;1.007329406457208;0.982978349976197;0.9757083134201373;-0.07115407689245208;-0.07062988958164959;1.0064131565421381;9.998696856977869;0.9939066673904468;0.03840515005485192;1.0484038621746672;0.9999489267232023;0.9943550615435144;1.0000291725149664
73.176291;1.0073315761971093;0.9829806775139619;0.9757087311286509;-0.07115407637401337;-0.07062989023774678;1.006415467459258;9.99872552448395;0.9939084448685471;0.03840513915484937;1.0484028853371175;0.9999499203733906;0.9943530072383099;1.0000309731401567
73.186291;1.007333755189815;0.9829829698763404;0.9757092084343799;-0.07115407586457345;-0.07062989090266868;1.0064178132163324;9.998754819810687;0.9939100748830668;0.03840512753588903;1.0484017978242135;0.9999509511916541;0.9943509498079354;1.00003268976598
73.196291;1.0073359367246049;0.9829852194194462;0.9757097476081865;-0.07115407536447232;-0.07062989157470388;1.0064201850969339;9.998784841209119;0.9939115615345723;0.03840511517050111;1.0484005991271557;0.9999520289738679;0.9943488921084624;1.000034320290564
73.206291;1.007338110979454;0.9829874193739402;0.9757103536454548;-0.07115407487411354;-0.0706298922523949;1.0064225744137076;9.99881566562664;0.9939129106880298;0.038405102071258974;1.0483992920615837;0.9999531620835398;0.994346835797459;1.0000358629632935
73.216291;1.007340265229889;0.9829895633771162;0.9757110337661654;-0.07115407439441086;-0.07062989293504296;1.0064249732683244;9.998847347903427;0.9939141282857187;0.03840508832552188;1.048397882688323;0.9999543567112201;0.9943447825741829;1.0000373164482417
73.226291;1.0073423854572456;0.9829916447481425;0.9757117958250207;-0.0711540739269684;-0.0706298936229923;1.0064273742769474;9.998879929523754;0.9939152189277382;0.03840507408862374;1.0483963798070954;0.9999556171448933;0.9943427364285706;1.0000386812285715
73.236291;1.0073444570682961;0.982993656857318;0.975712645832757;-0.07115407347360488;-0.07062989431714298;1.0064297700253098;9.998913450418303;0.9939161854842126;0.03840505957038735;1.0483947945958967;0.9999569466894567;0.9943407046372701;1.0000399602395922
73.246291;1.0073464649586041;0.9829955947401089;0.9757135863441007;-0.07115407303567897;-0.07062989501818287;1.0064321523034798;9.998947943122051;0.9939170293656193;0.038405045021742246;1.0483931401790374;0.9999583471794025;0.9943386967107039;1.000041158301277
73.256291;1.0073483937833805;0.9829974554370502;0.9757146178081781;-0.07115407261377486;-0.07062989572639436;1.0064345120996556;9.998983415049487;0.993917750882752;0.03840503071576389;1.0483914306639877;0.9999598170975086;0.9943367220788027;1.0000422811872896
73.266291;1.00735022849253;0.9829992363418263;0.9757157414795059;-0.07115407220788807;-0.07062989644187603;1.0064368409876723;9.999019850266496;0.9939183497633193;0.03840501691589813;1.0483896806666655;0.9999613502157493;0.9943347884489795;1.0000433354103577
73.276291;1.0073519548554835;0.9830009344271206;0.9757169609777159;-0.0711540718181194;-0.07062989716464928;1.0064391318630148;9.999057227472374;0.9939188258520475;0.038405003865689694;1.048387905615648;0.9999629354358525;0.9943329019244006;1.0000443280070606
73.286291;1.0073535595277139;0.9830025482498829;0.9757182816931325;-0.07115407144509894;-0.07062989789464;1.0064413782852653;9.999095525139163;0.9939191802366443;0.03840499182487877;1.0483861210887881;0.9999645579439135;0.9943310677634776;1.000045265156366
73.296291;1.0073550299868874;0.9830040802073358;0.975719709891689;-0.07115407108947629;-0.07062989863146704;1.0064435743315632;9.999134711493287;0.9939194161266148;0.03840498109142045;1.0483843421273409;0.9999662010634501;0.9943292911478434;1.0000461513146175
73.306291;1.0073563553039853;0.9830055358628946;0.9757212529655149;-0.07115407075146783;-0.07062989937416621;1.0064457154011988;9.999174739528524;0.9939195381664143;0.0384049719946996;1.0483825841885515;0.9999678477361204;0.9943275772039987;1.0000469900722198
73.316291;1.007357527389114;0.9830069211893457;0.9757229191568665;-0.07115407043103779;-0.07062990012133617;1.0064477982544415;9.999215557463073;0.9939195516959833;0.038404964901620334;1.048380863316688;0.9999694819541599;0.9943259295917445;1.000047785545279
73.326291;1.0073585417732878;0.9830082411333055;0.9757247159447617;-0.07115407012784039;-0.07062990087171632;1.0064498198585237;9.99925711891183;0.9939194631662529;0.03840496021372899;1.0483791951958519;0.9999710902199934;0.9943243501427468;1.0000485434260722
73.336291;1.0073593978491646;0.983009500702546;0.9757266492879825;-0.07115406984102332;-0.07062990162477048;1.0064517768868158;9.999299371743403;0.9939192792902138;0.03840495832313008;1.0483775958067352;0.9999726620861956;0.9943228404518982;1.0000492711767088
73.346291;1.0073600987691376;0.9830107060749645;0.9757287241204158;-0.07115406956963378;-0.07062990238101834;1.006453666594405;9.999342242957534;0.9939190046841156;0.03840495956551298;1.0483760824189203;0.9999741893631423;0.9943214022515902;1.0000499769166162
73.356291;1.007360650608277;0.9830118640239739;0.9757309440689614;-0.07115406931308178;-0.07062990314188476;1.0064554873903073;9.999385648350884;0.9939186412553265;0.038404964227819645;1.0483746720512945;0.9999756643728561;0.9943200357776778;1.000050667499911
73.366291;1.007361060585848;0.9830129812640735;0.9757333101435023;-0.07115406907106986;-0.07062990390895574;1.0064572380189287;9.999429505680938;0.9939181904552372;0.03840497258124376;1.048373378309721;0.9999770789972267;0.994318738651148;1.0000513472723034
73.376291;1.0073613356722892;0.9830140649071466;0.9757358202243199;-0.07115406884346358;-0.07062990468311255;1.0064589168757019;9.999473721624325;0.9939176555119968;0.03840498487637473;1.0483722096174817;0.9999784254045334;0.9943175068356892;1.0000520185562802
73.386291;1.0073614821716341;0.9830151225437601;0.9757384693802371;-0.07115406863022382;-0.07062990546403565;1.0064605228411703;9.999518171874795;0.9939170408850572;0.038405001313352435;1.0483711705334606;0.9999796962159555;0.9943163366511687;1.000052682923262
73.396291;1.0073615057835528;0.9830161605701159;0.9757412493176506;-0.07115406843109505;-0.07062990625004463;1.0064620561883577;9.99956270286507;0.9939163505586476;0.03840502201994812;1.0483702651196545;0.9999808831662862;0.9943152260259732;1.000053341867837
73.406291;1.0073614130639714;0.9830171828490377;0.9757441480209477;-0.07115406824539516;-0.0706299070383293;1.006463518328167;9.999607149683955;0.9939155879597934;0.038405047047964956;1.0483694989329506;0.9999819757473114;0.9943141742273489;1.000053997261144
73.416291;1.007361213123709;0.98301819192651;0.9757471514795985;-0.07115406807229853;-0.07062990782560646;1.0064649108916157;9.999651353898756;0.9939147572483255;0.038405076391096506;1.0483688778530493;0.9999829605627857;0.9943131804008313;1.0000546516151372
73.426291;1.0073609163063422;0.9830191906831899;0.9757502462308394;-0.07115406791137804;-0.07062990860850912;1.0064662346251594;9.999695178232267;0.9939138643936817;0.038405110018321344;1.0483684061138692;0.999983822160368;0.9943122425439991;1.0000553074254073
73.436291;1.0073605312136633;0.9830201822994113;0.9757534209908293;-0.07115406776275562;-0.07062990938316853;1.0064674892939862;9.9997385121084;0.9939129174707855;0.03840514791559113;1.04836808566269;0.9999845455309375;0.9943113579914736;1.0000559666774185
73.446291;1.0073600638729239;0.9830211692942242;0.9757566670216448;-0.0711540676265231;-0.07062991014483877;1.0064686748102694;9.999781261300797;0.9939119263951341;0.03840519012568369;1.0483679162318276;0.9999851181286229;0.9943105251775239;1.0000566313476538
73.456291;1.0073595186079969;0.9830221525258807;0.975759976917454;-0.07115406750193073;-0.0706299108886284;1.0064697915082284;9.999823333852131;0.9939109021760129;0.038405236774394516;1.0483678956308207;0.9999855305536374;0.9943097459166388;1.0000573041016765
73.466291;1.0073588983677892;0.9830231305242546;0.9757633425238462;-0.07115406738705896;-0.07062991161050919;1.006470840037301;9.999864633971354;0.9939098556275866;0.038405288060187615;1.0483680208693074;0.9999857776069246;0.9943090260128225;1.0000579881695426
73.476291;1.00735820456854;0.9830240993085326;0.975766754335754;-0.07115406727907818;-0.07062991230735081;1.0064718226790257;9.99990505844117;0.9939087955130611;0.0384053442017224;1.0483682897164026;0.9999858592407933;0.9943083734360555;1.0000586861534735
73.486291;1.007357437367031;0.983025053211428;0.975770202814828;-0.0711540671747181;-0.07062991297640935;1.0064727434884435;9.99994449536607;0.9939077270512933;0.03840540539304843;1.0483687009890954;0.9999857796128739;0.9943077964812896;1.0000593989464144
73.496291;1.0073565971952685;0.9830259867533776;0.9757736794453777;-0.07115406707072588;-0.0706299136149627;1.0064736054568788;9.999982830589792;0.9939066525200102;0.03840547179277194;1.0483692531166298;0.9999855450850126;0.9943073027868613;1.0000601257486001
73.506291;1.007355686863591;0.983026895660648;0.9757771767567174;-0.07115406696421779;-0.07062991422029706;1.0064744085379473;10.000019957250982;0.9939055734232978;0.03840554351175192;1.048369942399313;0.9999851630671833;0.9943068979328942;1.0000608649445861
73.516291;1.007354711417642;0.98302777613792;0.9757806877976987;-0.07115406685272445;-0.07062991479005193;1.0064751511297494;10.000055782876979;0.9939044918018555;0.03840562058581302;1.0483707625200542;0.9999846421887921;0.994306584471022;1.0000616147626724
73.526291;1.0073536756912242;0.9830286243959196;0.9757842050482863;-0.07115406673399655;-0.07062991532236197;1.0064758329509673;10.000090225959879;0.9939034102163183;0.038405702948385266;1.0483717052234083;0.9999839923189127;0.9943063625604502;1.0000623736100704
73.536291;1.0073525828107834;0.9830294377881094;0.9757877197301723;-0.07115406660586832;-0.07062991581576376;1.0064764571590614;10.000123200314196;0.993902331023878;0.0384057904289642;1.0483727603137272;0.9999832233555322;0.9943062307083058;1.0000631405780875
73.546291;1.0073514351078183;0.9830302161726252;0.9757912225164935;-0.07115406646630325;-0.07062991626936435;1.0064770307045279;10.000154604604788;0.9939012553159394;0.038405882805993344;1.0483739149063775;0.999982344306483;0.9943061859373984;1.0000639148745463
73.556291;1.0073502356115691;0.9830309619054761;0.9757947050003087;-0.07115406631355692;-0.07062991668292028;1.0064775628466343;10.00018432427925;0.9939001830644888;0.038405979859257824;1.048375153693029;0.9999813637849421;0.9943062246619461;1.000064693841346
73.566291;1.0073489877638226;0.9830316789086722;0.9757981606037573;-0.07115406614630317;-0.07062991705652452;1.0064780639181898;10.000212236697655;0.99389911483373;0.038406081362483226;1.048376460084466;0.999980290634859;0.9943063441681944;1.000065471423128
73.576291;1.0073476935327985;0.9830323720939746;0.9758015839221796;-0.07115406596367724;-0.0706299173901613;1.0064785446587214;10.000238220609349;0.993898053060881;0.03840618706384909;1.0483778180165089;0.9999791338808737;0.9943065433961856;1.0000662388581525
73.586291;1.0073463520687922;0.9830330468340087;0.9758049693754476;-0.07115406576521494;-0.0706299176833885;1.006479013526454;10.000262171151409;0.9938970017425331;0.03840629668062809;1.0483792149056772;0.9999779023742373;0.9943068228309064;1.0000669876054833
73.596291;1.0073449598176591;0.9830337073023204;0.9758083106186505;-0.0711540655505867;-0.07062991793543642;1.0064794735665488;10.000284009658284;0.9938959649639157;0.03840640988359921;1.048380643727484;0.9999766044149562;0.9943071840839401;1.0000677120329324
73.606291;1.0073435113999674;0.9830343550833818;0.9758116000333992;-0.07115406531928123;-0.07062991814553875;1.0064799229166335;10.000303683564692;0.9938949451243937;0.03840652628655125;1.0483821022361852;0.9999752482167149;0.9943076293078987;1.0000684095103736
73.616291;1.0073420010489234;0.9830349903521934;0.9758148283304281;-0.07115406507041575;-0.07062991831309107;1.0064803581239528;10.00032116410397;0.993893941599452;0.038406645463054126;1.0483835906823915;0.9999738430376216;0.9943081605813091;1.0000690782229955
