time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.626291;1.0073404238557213;0.9830356138101197;0.9758179854465248;-0.07115406480269341;-0.07062991843775299;1.0064807774435052;10.000336446412195;0.9938929503541549;0.03840676696747862;1.0483851104148716;0.9999723994875371;0.9943087795868821;1.000069714835008
73.636291;1.007338775435998;0.9830362266807088;0.9758210620093177;-0.07115406451474843;-0.07062991851947945;1.0064811826964244;10.000349542044791;0.993891964343427;0.03840689033636854;1.0483866640880075;0.9999709290888928;0.9943094870469142;1.0000703138216658
73.646291;1.0073370510924973;0.983036830266521;0.9758240500583933;-0.07115406420577947;-0.07062991855834509;1.0064815787561012;10.000360464880448;0.9938909741511093;0.038407015099147734;1.048388255824227;0.9999694435047402;0.9943102815624408;1.0000708678885606
73.656291;1.0073352455894815;0.9830374271222003;0.9758269424908242;-0.07115406387573937;-0.07062991855452305;1.0064819718375797;10.000369228647363;0.9938899688547487;0.03840714080632199;1.0483898901646145;0.9999679535008398;0.9943111589767418;1.0000713682030904
73.666291;1.0073333526459294;0.9830380226776356;0.9758297315461856;-0.07115406352501531;-0.07062991850853358;1.0064823688265474;10.000375853556108;0.9938889366615569;0.03840726702410817;1.0483915709062481;0.9999664686893589;0.9943121130727847;1.000071805198093
73.676291;1.0073313646731987;0.983038625300635;0.975832407962406;-0.0711540631542314;-0.07062991842149953;1.0064827771311216;10.00038037032049;0.9938878649552769;0.03840739330883537;1.0483933005719641;0.9999649983032359;0.9943131369625501;1.0000721708026818
73.686291;1.0073292738254975;0.9830392447206185;0.9758349620725422;-0.07115406276431423;-0.0706299182952297;1.0064832035375553;10.000382816001716;0.9938867408594163;0.03840751924711761;1.0483950804808435;0.9999635522398033;0.9943142240642845;1.0000724605518294
73.696291;1.007327073659414;0.9830398898912022;0.975837385399375;-0.07115406235652166;-0.07062991813185718;1.0064836536113508;10.000383214558902;0.993885552705588;0.03840764452952088;1.048396910685247;0.9999621418017143;0.9943153690211396;1.0000726729100777
73.706291;1.007324760000876;0.983040566851543;0.975839670648737;-0.07115406193217727;-0.0706299179331495;1.0064841324607134;10.000381566901464;0.9938842909842082;0.03840776894729376;1.0483987891991917;0.999960779507701;0.9943165691235489;1.000072806945206
73.716291;1.0073223303482246;0.9830412774311841;0.9758418109532989;-0.07115406149228738;-0.07062991770022513;1.006484644073684;10.000377874872003;0.9938829478776587;0.03840789234104079;1.0484007119885979;0.9999594779799337;0.9943178246516293;1.00007286229531
73.726291;1.0073197832101592;0.9830420198654776;0.9758437996797608;-0.0711540610374956;-0.0706299174337788;1.0064851898199634;10.00037216509781;0.9938815161636426;0.038408014567683904;1.04840267363659;0.9999582486620981;0.994319137595104;1.0000728403920331
73.736291;1.0073171184103855;0.9830427902672526;0.9758456301164067;-0.07115406056831373;-0.0706299171345029;1.0064857695387839;10.000364484301903;0.993879988192794;0.03840813548154205;1.0484046666143825;0.9999571012347553;0.9943205095221237;1.0000727434642498
73.746291;1.0073143369199302;0.9830435834412842;0.9758472951857984;-0.0711540600853195;-0.07062991680372797;1.006486383744308;10.000354880030885;0.9938783552918496;0.038408254954350345;1.0484066803715597;0.9999560435733909;0.9943219392414705;1.0000725729197502
73.756291;1.0073114398120826;0.9830443937619795;0.9758487881242421;-0.07115405958913218;-0.07062991644374103;1.0064870337935434;10.000343382079858;0.9938766084333623;0.038408372930945935;1.0484087024829158;0.9999550809119613;0.9943234225741846;1.0000723298384373
73.766291;1.0073084280672062;0.9830452165946555;0.9758501032595951;-0.0711540590801525;-0.07062991605732674;1.0064877207021767;10.000330006258881;0.9938747396943161;0.03840848946366772;1.048410720679595;0.999954214707922;0.9943249543981058;1.0000720163430155
73.776291;1.0073053039981696;0.9830460487578766;0.9758512360707505;-0.07115405855835975;-0.07062991564717443;1.006488445002666;10.000314784921004;0.9938727432519543;0.038408604717766665;1.0484127241457712;0.9999534431743283;0.9943265297538295;1.0000716357571016
73.786291;1.0073020728005704;0.9830468870545559;0.9758521834695469;-0.07115405802333546;-0.07062991521563103;1.0064892083614883;10.00029778212359;0.9938706160058103;0.038408718941936475;1.048414703701596;0.9999527630830393;0.9943281431995932;1.000071191359889
73.796291;1.007298742499453;0.9830477269496442;0.9758529444851041;-0.07115405747441718;-0.07062991476463772;1.0064900153438954;10.000279080641395;0.9938683576758734;0.038408832409134896;1.0484166511506048;0.9999521705491566;0.9943297881719365;1.0000706849782726
73.806291;1.0072953225376997;0.9830485638447934;0.9758535208760128;-0.07115405691087545;-0.07062991429586374;1.00649087331733;10.000258774382493;0.9938659696783959;0.038408945394446496;1.048418559335429;0.9999516606389908;0.9943314571698543;1.0000701171649986
73.816291;1.0072918223941674;0.9830493949834869;0.9758539178591772;-0.07115405633201623;-0.07062991381092248;1.0064917905808217;10.000236965545657;0.9938634538469707;0.03840905818006455;1.0484204231406582;0.9999512281904863;0.9943331422448909;1.000069488903226
73.826291;1.00728825083915;0.9830502186613865;0.9758541443515071;-0.07115405573722118;-0.07062991331148892;1.00649277503905;10.000213749155176;0.9938608116988757;0.03840917101184957;1.0484222404197843;0.9999508697428433;0.9943348355636291;1.0000688026356925
73.836291;1.0072846158312432;0.9830510318240563;0.9758542122867835;-0.07115405512618679;-0.07062991279951451;1.0064938346126682;10.000189201437763;0.9938580431426415;0.038409284034957046;1.0484240122604214;0.9999505838423843;0.9943365301652999;1.0000680622646354
73.846291;1.0072809249722852;0.9830518292468238;0.975854135162554;-0.07115405449927409;-0.07062991227757963;1.0064949776543484;10.00016338104082;0.9938551457582478;0.03840939729935271;1.0484257415670641;0.9999503696848762;0.9943382202061031;1.000067273489814
73.856291;1.0072771857920109;0.9830526042538967;0.9758539255739195;-0.07115405385754912;-0.0706299117491529;1.0064962117842524;10.000136329506406;0.9938521156877498;0.038409510830415196;1.0484274306739176;0.9999502256084428;0.9943399006091991;1.0000664438923388
73.866291;1.0072734058372987;0.9830533487933139;0.9758535935221718;-0.07115405320278458;-0.07062991121847985;1.0064975420118;10.00010807642863;0.9938489484119758;0.038409624670635405;1.048429079828482;0.9999501480647064;0.9943415672211482;1.0000655820932134
73.876291;1.0072695937322287;0.9830540530345079;0.975853147521003;-0.07115405253760376;-0.07062991069009729;1.0064989703930667;10.000078657500069;0.9938456393956735;0.03840973885765136;1.0484306864459676;0.9999501320469902;0.9943432178437748;1.0000646973539153
73.886291;1.0072657602026178;0.9830547058175826;0.9758525966227554;-0.07115405186530528;-0.07062991016841176;1.0065004980088221;10.000048129013075;0.9938421849191588;0.0384098534069824;1.0484322449462733;0.9999501726988659;0.9943448528885278;1.0000638002375575
73.896291;1.0072619172970492;0.9830552956315404;0.9758519509721111;-0.07115405118936341;-0.07062990965746495;1.0065021272645238;10.000016568120197;0.9938385818466161;0.038409968352674094;1.0484337479229568;0.9999502667060192;0.994346474290033;1.0000629028705377
73.906291;1.0072580776981641;0.9830558112413817;0.9758512215776628;-0.07115405051310998;-0.07062990916060503;1.0065038624635396;9.999984067205766;0.9938348269599564;0.03841008379291569;1.0484351877377667;0.999950412834001;0.9943480841063099;1.000062017924841
73.916291;1.0072542551482535;0.9830562415638181;0.9758504209111335;-0.07115404983987877;-0.07062990868005001;1.0065057091139256;9.999950732012673;0.9938309177569978;0.03841019987822609;1.0484365567633316;0.9999506107858593;0.9943496844412711;1.0000611570890852
73.926291;1.0072504636061599;0.9830565750726262;0.9758495637327046;-0.07115404917332785;-0.07062990821669997;1.0065076736259277;9.999916686156059;0.9938268546540787;0.0384103167652984;1.048437846983;0.9999508584840365;0.9943512775681461;1.0000603299918318
73.936291;1.0072467155053397;0.9830567996284357;0.975848666304914;-0.07115404851729533;-0.07062990777039059;1.006509763346013;9.999882071347063;0.9938226421708876;0.03841043456848124;1.0484390506392445;0.99995114973264;0.9943528661087574;1.0000595444250375
73.946291;1.0072430211083665;0.9830569032653731;0.9758477444748687;-0.07115404787550945;-0.07062990734012721;1.0065119855569271;9.999847029046835;0.9938182880879014;0.03841055331740116;1.048440161923552;0.9999514741455171;0.9943544535872058;1.0000588078397232
73.956291;1.00723938873365;0.983056875432506;0.9758468129297413;-0.07115404725186016;-0.07062990692406929;1.006514345730565;9.999811676273618;0.9938138018885542;0.038410672944942076;1.0484411785452163;0.9999518194272975;0.9943560438916332;1.0000581285561752
73.966291;1.007235825859748;0.9830567078950038;0.9758458859959639;-0.07115404665067473;-0.07062990651971936;1.006516846211171;9.999776097443757;0.9938091923495157;0.0384107933099859;1.0484421021739072;0.9999521736969798;0.9943576399445619;1.0000575157238882
73.976291;1.0072323404071999;0.9830563952396735;0.9758449778832433;-0.07115404607629557;-0.07062990612438837;1.0065194856862285;9.99974035073768;0.9938044651887993;0.03841091421734968;1.048442937212791;0.9999525255325081;0.9943592430760099;1.0000569786874915
73.986291;1.0072289406443964;0.9830559352189995;0.9758441015539973;-0.07115404553249503;-0.07062990573556793;1.0065222599203885;9.999704480134717;0.9937996236315185;0.03841103544430966;1.0484436880473211;0.9999528618525502;0.9943608528255733;1.0000565262136236
73.996291;1.0072256349121669;0.98305532877196;0.9758432680139486;-0.07115404502238094;-0.07062990535098997;1.0065251632625312;9.999668519405413;0.9937946707858154;0.03841115681556551;1.0484443569921322;0.999953165716325;0.9943624669422206;1.0000561658338745
74.006291;1.0072224318522762;0.983054579510515;0.9758424865051506;-0.07115404454856242;-0.07062990496834645;1.006528189463071;9.999632487351661;0.9937896106313857;0.03841127823203211;1.048444945210824;0.9999534165678757;0.9943640816966618;1.0000559038862464
74.016291;1.007219339426145;0.9830536929498467;0.9758417641084918;-0.07115404411327587;-0.07062990458491983;1.0065313316190994;9.999596398249015;0.9937844483291471;0.03841139958230269;1.048445454979497;0.9999535930070469;0.994365692057042;1.000055745853411
74.026291;1.0072163636502778;0.9830526761022034;0.9758411055235411;-0.07115404371856401;-0.07062990419765301;1.0065345817666707;9.99956028004632;0.9937791915844825;0.0384115206744007;1.0484458905852714;0.9999536755832233;0.9943672920858875;1.000055696084874
74.036291;1.0072135091652912;0.9830515373700844;0.9758405144975377;-0.07115404336622258;-0.07062990380363014;1.0065379304526858;9.999524167741338;0.9937738513461529;0.03841164125408298;1.0484462581023801;0.9999536480510913;0.9943688757124006;1.0000557573762112
74.046291;1.007210780391055;0.9830502864854167;0.9758399952424842;-0.0711540430573856;-0.07062990340038626;1.0065413664510205;9.999488084102229;0.9937684402686575;0.038411761044158776;1.0484465645452594;0.999953497783832;0.9943704371013226;1.0000559315218185
74.056291;1.0072081815879985;0.9830489350824808;0.9758395523422679;-0.07115404279263675;-0.07062990298595224;1.006544876861203;9.999452041905323;0.9937629707154835;0.038411879794039414;1.0484468160742086;0.9999532165263649;0.9943719715437712;1.0000562200665828
74.066291;1.007205716834008;0.9830474972029237;0.9758391902757272;-0.07115404257279039;-0.07062990255890178;1.0065484478532691;9.999416060893047;0.9937574541926874;0.038411997305916025;1.0484470161590438;0.9999528006055125;0.9943734776393236;1.0000566237956698
74.076291;1.007203390811545;0.9830459883599874;0.9758389134404759;-0.07115404239910227;-0.07062990211842612;1.006552065649405;9.999380177217487;0.9937519012059862;0.03841211339357881;1.0484471650660652;0.9999522491460779;0.9943749579078094;1.0000571410617718
74.086291;1.007201209238896;0.9830444243685381;0.9758387263471668;-0.07115404227256836;-0.07062990166425484;1.0065557171443174;9.999344449327271;0.9937463204299745;0.038412227836921574;1.0484472611915308;0.9999515619959887;0.9943764164549289;1.0000577661009167
74.096291;1.0071991782044039;0.9830428207408639;0.975838633836295;-0.07115404219348612;-0.07062990119645521;1.006559389863596;9.999308968044893;0.9937407187900463;0.03841234038262316;1.048447303342963;0.9999507399628116;0.9943778568561035;1.0000584888714694
74.106291;1.0071973030207004;0.9830411917132015;0.9758386411917612;-0.0711540421619378;-0.07062990071533683;1.006563071341137;9.999273857824715;0.9937351029246205;0.03841245076324027;1.0484472925156285;0.9999497861579474;0.9943792810445978;1.0000592964093626
74.116291;1.0071955870542926;0.9830395496970168;0.9758387538332941;-0.0711540421784048;-0.07062990022144133;1.0065667482954812;9.999239259544263;0.9937294800452172;0.03841255872804684;1.048447231948698;0.9999487063136123;0.9943806876512196;1.000060174162315
74.126291;1.0071940311858303;0.9830379059718471;0.9758389766496673;-0.07115404224371684;-0.0706298997155607;1.0065704064322556;9.999205306709202;0.9937238573572535;0.03841266408069766;1.0484471253652206;0.9999475090954844;0.9943820721135949;1.00006110686746
74.136291;1.0071926344907387;0.983036271442473;0.975839313539512;-0.07115404235857622;-0.07062989919887995;1.0065740314823222;9.999172110467757;0.9937182409285774;0.038412766687777114;1.048446975542877;0.999946206573097;0.9943834299639389;1.0000620792397863
74.146291;1.0071913955864562;0.9830346568711359;0.9758397674519264;-0.07115404252322174;-0.07062989867300247;1.006577610376269;9.99913976489956;0.9937126352046071;0.038412866444230545;1.0484467845320524;0.9999448129971144;0.9943847593526662;1.000063076492672
74.156291;1.007190314232611;0.9830330733889013;0.975840340366814;-0.07115404273747662;-0.07062989813968308;1.0065811319773859;9.999108365899026;0.9937070434701761;0.038412963240841445;1.0484465547586135;0.9999433425796336;0.9943860605784101;1.0000640849478204
74.166291;1.007189392962268;0.9830315328894094;0.9758410327975382;-0.0711540430009071;-0.0706298976006675;1.006584588213675;9.999078008977541;0.9937014688124647;0.03841305698199414;1.048446289986028;0.9999418085115497;0.9943873349092809;1.0000650930935033
74.176291;1.0071886376572001;0.9830300465911337;0.9758418430073741;-0.07115404331276448;-0.07062989705762653;1.0065879750453648;9.999048761375462;0.9936959152755712;0.03841314762272456;1.048445994821079;0.9999402231441662;0.9943885841778581;1.0000660928435143
74.186291;1.0071880566018163;0.983028622439374;0.9758427668552138;-0.07115404367190832;-0.07062989651202575;1.006591292187898;9.999020654611014;0.9936903887966478;0.038413235184062575;1.0484456729352007;0.9999385974110551;0.9943898105716872;1.0000670795655449
74.196291;1.0071876592166753;0.9830272642447477;0.9758437987124116;-0.07115404407689672;-0.07062989596530105;1.0065945419222126;9.99899370817422;0.9936848975651118;0.03841331975451117;1.0484453263575395;0.9999369394961953;0.9943910163710151;1.0000680503980022
74.206291;1.0071874551478814;0.983025972636429;0.9758449322997454;-0.07115404452606024;-0.07062989541911557;1.006597727584375;9.998967948290387;0.9936794518851261;0.038413401489620906;1.0484449562937643;0.9999352549209263;0.9943922037763944;1.0000690032637234
74.216291;1.00718745343935;0.9830247458490786;0.9758461611604139;-0.0711540450173985;-0.07062989487536114;1.0066008518514198;9.998943413028247;0.9936740635338541;0.038413480588927525;1.048444562868625;0.9999335476617444;0.9943933749534406;1.0000699380262934
74.226291;1.0071876623391265;0.9830235812067468;0.9758474793529079;-0.07115404554850811;-0.07062989433629016;1.0066039152915984;9.998920150908106;0.9936687445844264;0.03841355722345706;1.048444143669185;0.9999318202095486;0.9943945322314708;1.0000708575129005
74.236291;1.0071880891420775;0.9830224783055165;0.9758488814851783;-0.07115404611686428;-0.07062989380467893;1.0066069156806101;9.998898208220686;0.9936635060133323;0.03841363144440463;1.0484436942939213;0.999930073174933;0.9943956771439504;1.000071765766108
74.246291;1.0071887389581724;0.9830214412863736;0.9758503617079444;-0.0711540467201346;-0.07062989328366985;1.006609848269846;9.998877621319398;0.993658356702459;0.03841370313243459;1.0484432106317083;0.9999283061224873;0.9943968087034574;1.000072664540688
74.256291;1.0071896145103014;0.9830204778913677;0.9758519137145368;-0.07115404735592677;-0.07062989277654017;1.0066127071326647;9.998858431000256;0.9936533036920504;0.03841377202620475;1.048442689692255;0.9999265191816556;0.9943979243185693;1.0000735519858805
74.266291;1.0071907181446504;0.9830195968469846;0.9758535326305401;-0.0711540480211325;-0.0706298922866483;1.0066154866409411;9.998840691668004;0.9936483531376938;0.03841383780768807;1.0484421295736088;0.9999247136402006;0.9943990227803826;1.0000744244982032
74.276291;1.007192052921253;0.983018806274826;0.9758552166211479;-0.071154048711533;-0.07062989181745752;1.0066181818057227;9.998824455924217;0.9936435102086165;0.03841390016060315;1.048441530260518;0.9999228917496387;0.994400105088176;1.000075278628832
74.286291;1.007193621605809;0.983018113660926;0.9758569668068671;-0.07115404942189471;-0.07062989137247608;1.006620787814401;9.998809763201784;0.993638777800688;0.03841395878071035;1.0484408935743097;0.9999210575337518;0.9944011732525829;1.0000761118320896
74.296291;1.007195426099451;0.9830175264299474;0.9758587859999772;-0.07115405014629321;-0.07062989095506562;1.0066233000105944;9.99879664481337;0.9936341553292096;0.038414013378430874;1.0484402220839646;0.9999192178426111;0.994402230007293;1.0000769233830407
74.306291;1.0071974677800524;0.9830170523353039;0.9758606775021094;-0.07115405087842151;-0.07062989056822812;1.0066257148134103;9.998785119135526;0.993629638741811;0.03841406366518637;1.0484395189659836;0.9999173818185403;0.9944032797982779;1.0000777151393934
74.316291;1.0071997475741643;0.9830166993812408;0.9758626450446171;-0.07115405161183491;-0.07062989021443952;1.0066280308764137;9.998775177299068;0.9936252224067812;0.03841410932333436;1.0484387880839585;0.9999155596221992;0.9944043291350496;1.0000784910868714
74.326291;1.0072022655064603;0.9830164752198579;0.9758646927846528;-0.07115405234016567;-0.07062988989563848;1.006630249633363;9.998766782778537;0.9936209020061872;0.03841415001106994;1.0484380332782688;0.9999137622728856;0.9944053852515005;1.0000792560665586
74.336291;1.0072050195980529;0.9830163861863677;0.9758668245864278;-0.0711540530574365;-0.0706298896135109;1.0066323747023442;9.99875987502089;0.993616675782484;0.03841418541959919;1.0484372573725227;0.9999120026823635;0.994406454845468;1.0000800147500395
74.346291;1.0072080048906644;0.983016436737937;0.9758690438860981;-0.07115405375848423;-0.07062988936980182;1.006634409692732;9.998754368155307;0.9936125427296004;0.038414215334479716;1.0484364609321366;0.9999102963945211;0.9944075437122002;1.00008077166314
74.356291;1.0072112133453854;0.9830166295296421;0.9758713537605713;-0.07115405443920249;-0.07062988916628381;1.0066363554881754;9.99875015415335;0.9936084995409231;0.038414239655199356;1.0484356420278473;0.9999086610306863;0.994408655860213;1.0000815316999516
74.366291;1.007214634858111;0.9830169653531788;0.9758737564038956;-0.07115405509644095;-0.07062988900455333;1.006638209583947;9.998747100982891;0.9936045386902064;0.038414258384123164;1.0484347979885547;0.9999071149359042;0.9944097932400257;1.0000822995348242
74.376291;1.0072182596521744;0.9830174430946096;0.9758762530487216;-0.07115405572772861;-0.07062988888607365;1.0066399681679203;9.99874504897315;0.9936006489264855;0.03841427160032915;1.0484339273116507;0.9999056758859731;0.994410957634619;1.0000830778243666
74.386291;1.007222080096473;0.9830180599992526;0.9758788443794836;-0.0711540563309378;-0.07062988881248386;1.0066416282937158;9.998743829895998;0.9935968178544713;0.03841427941378641;1.0484330307625684;0.9999043599535128;0.994412152852046;1.0000838660084783
74.396291;1.0072260902374255;0.9830188116847595;0.9758815307243468;-0.0711540569039196;-0.07062988878567746;1.0066431873802808;9.998743301570382;0.9935930342688193;0.03841428193367071;1.0484321121006155;0.9999031803151138;0.9944133851366233;1.000084660696184
74.406291;1.0072302848578092;0.9830196929220822;0.9758843119647526;-0.07115405744427106;-0.07062988880736254;1.0066446411117074;9.998743364724941;0.9935892887898663;0.03841427929699749;1.0484311777713986;0.9999021463281844;0.9944146621158045;1.0000854567056212
74.416291;1.0072346599561615;0.9830206998210247;0.9758871870761577;-0.0711540579494623;-0.07062988887856507;1.0066459832220198;9.998743950941812;0.9935855731271845;0.038414271712215106;1.0484302351401633;0.999901263613581;0.9944159916275114;1.000086247898111
74.426291;1.0072392134488701;0.9830218316952635;0.9758901540491544;-0.07115405841732295;-0.07062988899945889;1.006647207387739;9.998744999323074;0.9935818786210333;0.03841425943774769;1.0484292905004051;0.9999005352301026;0.994417380628969;1.0000870279455525
74.436291;1.0072439440899776;0.9830230915897634;0.9758932107646504;-0.07115405884643013;-0.07062988916936248;1.006648308325931;9.998746444719998;0.9935781955803352;0.03841424272195546;1.0484283481397014;0.9998999626517463;0.9944188342538823;1.0000877911011286
74.446291;1.007248849237307;0.9830244850218698;0.9758963553289323;-0.0711540592360247;-0.07062988938668585;1.0066492813531325;9.998748223283549;0.9935745146249736;0.03841422176202572;1.0484274098534834;0.9998995459541669;0.9944203559218674;1.0000885325992408
74.456291;1.0072539234938753;0.9830260176022234;0.9758995853348333;-0.07115405958578985;-0.07062988964877694;1.0066501215912695;9.998750276440456;0.9935708282925919;0.03841419668612912;1.0484264750092278;0.9998992844075298;0.9944219478528229;1.0000892488329698
74.466291;1.0072591591393134;0.9830276938595142;0.9759028978344454;-0.07115405989576384;-0.0706298899520639;1.0066508237432628;9.998752546358865;0.993567130551997;0.03841416756265616;1.04842554235616;0.9998991773222546;0.9944236103576849;1.0000899378633414
74.476291;1.007264547836822;0.9830295171771926;0.9759062898497539;-0.07115406016603343;-0.07062989029267625;1.0066513829698347;9.998754980295988;0.9935634154453497;0.0384141344223716;1.0484246113280655;0.9998992232476368;0.9944253407459538;1.0000906000269578
74.486291;1.0072700820072304;0.9830314890361564;0.9759097577044212;-0.07115406039626221;-0.07062989066692424;1.0066517959414958;9.998757547714257;0.9935596774660141;0.0384140972732443;1.0484236805658316;0.9998994180579317;0.9944271338526522;1.0000912377142335
74.496291;1.0072757548342144;0.9830336076991917;0.9759132960078242;-0.07115406058558642;-0.07062989107147061;1.0066520610367942;9.99876025661395;0.9935559132482411;0.038414056147400226;1.0484227464273164;0.9998997548460418;0.9944289833396405;1.0000918538765988
74.506291;1.0072815593800493;0.9830358677901023;0.9759168976356536;-0.07115406073298366;-0.07062989150359755;1.0066521781871;9.99876315160299;0.9935521225520253;0.03841401119682387;1.0484218038917692;0.9999002254385928;0.9944308814841585;1.0000924501226052
74.516291;1.007287487612281;0.9830382612793848;0.9759205543259274;-0.07115406083789844;-0.07062989196129427;1.006652149139925;9.998766295172098;0.9935483083651169;0.038413962757101815;1.048420847858255;0.9999008206463571;0.9944328182594312;1.0000930257598568
74.526291;1.0072935297171517;0.9830407788315029;0.9759242569775013;-0.07115406090063646;-0.07062989244288229;1.0066519779361176;9.99876975528999;0.9935444762636686;0.03841391129612605;1.0484198732214467;0.9999015295333945;0.9944347822046687;1.0000935783289404
74.536291;1.007299673910716;0.9830434105969978;0.9759279953235234;-0.07115406092199726;-0.0706298929466445;1.0066516706712862;9.998773604845292;0.9935406323644647;0.038413857285209595;1.048418875216746;0.999902339832161;0.9944367624349156;1.0000941051043584
74.546291;1.0073059069068664;0.9830461465329788;0.9759317579772389;-0.07115406090263354;-0.07062989347079893;1.0066512344044658;9.998777925195425;0.993536781351612;0.03841380112991182;1.0484178502212746;0.9999032386443276;0.9944387492881461;1.0000946038628633
74.556291;1.0073122147036446;0.9830489761148692;0.9759355329852591;-0.07115406084313558;-0.0706298940136442;1.006650675991443;9.998782806297589;0.9935329268605931;0.038413743202120806;1.0484167952945365;0.99990421194167;0.99444073326914;1.0000950718375838
74.566291;1.007318582931426;0.983051888219648;0.9759393084867445;-0.0711540607445721;-0.07062989457371069;1.006650001261214;9.998788332148072;0.9935290731143956;0.03841368387188913;1.0484157073093985;0.999905244573143;0.9944427039954986;1.0000955046056257
74.576291;1.0073249967890572;0.9830548726481163;0.9759430744678388;-0.07115406060893725;-0.0706298951498954;1.0066492142220276;9.998794562855897;0.9935252256663312;0.03841362349340761;1.0484145833938991;0.999906322306713;0.9944446502205526;1.0000958969551894
74.586291;1.0073314410789875;0.9830579208763031;0.9759468249396641;-0.07115406043960781;-0.07062989574137941;1.006648316856873;9.99880154189917;0.9935213915211286;0.03841356237627944;1.0484134219483143;0.9999074336942192;0.9944465607722438;1.0000962449654165
74.596291;1.007337900514883;0.9830610234836866;0.975950558530931;-0.0711540602412633;-0.0706298963473485;1.006647310181166;9.998809320629013;0.9935175792823158;0.03841350074106865;1.0484122229148156;0.9999085701930104;0.9944484265808105;1.0000965470461005
74.606291;1.007344360521213;0.9830641680048818;0.9759542773160937;-0.07115406001880699;-0.0706298969669643;1.0066461946202947;9.998817965492655;0.9935137991802429;0.038413438698827566;1.0484109873691378;0.9999097261154831;0.9944502425735328;1.0000968037439537
74.616291;1.0073508078285365;0.9830673400145913;0.9759579849775073;-0.07115405977621582;-0.0706298975994538;1.0066449694528348;9.998827551953319;0.9935100626942032;0.03841337630268843;1.0484097173550164;0.9999108986795646;0.9944520068358764;1.0000970175430952
74.626291;1.007357229973699;0.9830705245247436;0.975961685481082;-0.07115405951656065;-0.07062989824405042;1.0066436331781083;9.998838165480905;0.9935063817924595;0.03841331361140425;1.0484084162800484;0.9999120875144625;0.9944537178025925;1.0000971918160222
74.636291;1.007363614779478;0.9830737061510417;0.9759653825020965;-0.07115405924311685;-0.07062989890014064;1.00664218322679;9.998849895098077;0.9935027687686026;0.03841325071836094;1.048407088831038;0.9999132942460135;0.9944553728708724;1.0000973290533275
74.646291;1.007369951229669;0.9830768687921371;0.9759690789823421;-0.07115405896014643;-0.07062989956769351;1.0066406152615164;9.998862812495174;0.9934992369622728;0.03841318776861299;1.0484057398689248;0.9999145218644064;0.9944569691258485;1.0000974308705772
74.656291;1.0073762308138936;0.9830799954038891;0.9759727768854513;-0.071154058672853;-0.07062990024736808;1.0066389244515144;9.998876959227207;0.9934958013545406;0.038413124968585136;1.0484043734369501;0.9999157736731502;0.9944585039127567;1.0000974993479232
74.666291;1.0073824472451491;0.9830830694710941;0.9759764771491126;-0.07115405838723793;-0.07062990094022478;1.0066371060105577;9.99889235157438;0.9934924783200151;0.038413062571597434;1.048402991885602;0.9999170523722158;0.9944599747470237;1.0000975371208525
74.676291;1.0073885946136896;0.9830860774263542;0.975980179432274;-0.07115405810978015;-0.07062990164759854;1.0066351539292557;9.998908992097338;0.9934892844582871;0.03841300083533451;1.048401595009909;0.9999183592069563;0.9944613802205399;1.0000975466822417
74.686291;1.007394665879679;0.9830890089290798;0.9759838819557577;-0.07115405784672942;-0.07062990237101226;1.006633060993511;9.998926874491776;0.9934862348850118;0.038412940002430715;1.0484001807777796;0.9999196940622999;0.9944627213325343;1.0000975307805091
74.696291;1.0074006529535153;0.9830918552292292;0.9759875817763661;-0.0711540576034112;-0.07062990311173291;1.0066308200938168;9.998945982062898;0.9934833415722634;0.038412880334266056;1.0483987463816182;0.9999210565395749;0.9944640008125388;1.0000974930892117
74.706291;1.0074065477842047;0.983094607913864;0.9759912753299932;-0.07115405738390114;-0.07062990387036208;1.0066284261146625;9.998966289847873;0.9934806122183519;0.03841282212755068;1.0483972873145924;0.9999224459037249;0.9944652208460876;1.0000974378625187
74.716291;1.007412342692673;0.9830972583998293;0.9759949583688862;-0.07115405719135977;-0.07062990464689484;1.0066258779418018;9.998987765490561;0.9934780508324629;0.038412765688601226;1.0483957965382655;0.9999238602101796;0.9944663820727329;1.000097369345265
74.726291;1.0074180297732318;0.9830997978758721;0.9759986259686935;-0.07115405702852558;-0.07062990544095153;1.0066231785250648;9.999010362928075;0.9934756602967144;0.03841271131443145;1.0483942658679075;0.9999252964991237;0.9944674841906692;1.000097292031355
74.736291;1.0074236006142383;0.9831022182209012;0.9760022743440163;-0.07115405689765353;-0.07062990625173232;1.0066203334608088;9.999034020093116;0.9934734438467483;0.0384126592631137;1.0483926877439873;0.9999267510811721;0.9944685266422143;1.0000972111292836
74.746291;1.0074290465955202;0.9831045132220021;0.9760059020479323;-0.07115405680031109;-0.07062990707775885;1.0066173500314037;9.999058663768782;0.9934714043885329;0.03841260970185769;1.0483910553074316;0.999928218603123;0.9944695087379154;1.0000971316224239
74.756291;1.0074343596263102;0.9831066787494294;0.9760095081693524;-0.0711540567376121;-0.07062990791693721;1.0066142365928454;9.999084214802302;0.9934695443490706;0.03841256270720156;1.0483893618640192;0.9999296913012605;0.9944704290666972;1.000097056820024
74.766291;1.0074395330474337;0.9831087125826389;0.9760130900381675;-0.07115405671070361;-0.0706299087671113;1.0066110023546744;9.999110594484847;0.9934678664344472;0.03841251833438709;1.0483876012586508;0.9999311599055006;0.9944712855381913;1.000096987927783
74.776291;1.00744456149807;0.983110614892045;0.9760166423902742;-0.07115405672084828;-0.07062990962652917;1.0066076581135888;9.999137725456714;0.9934663738989246;0.0384124766487971;1.048385768336001;0.9999326152268027;0.9944720769568774;1.0000969241672584
74.786291;1.0074494396820648;0.9831123886067888;0.9760201580082416;-0.07115405676890764;-0.07062991049374082;1.0066042170310856;9.99916552256804;0.9934650695494396;0.03841243765572632;1.0483838588944099;0.9999340489002955;0.9944728041676482;1.0000968637479133
74.796291;1.0074541619874708;0.9831140385536231;0.9760236294412141;-0.07115405685509375;-0.07062991136705661;1.0066006946202757;9.999193892149773;0.9934639534400406;0.03841240123978407;1.04838186976416;0.9999354528788351;0.9944734691826878;1.000096805594096
74.806291;1.0074587238504846;0.9831155702942422;0.9760270498349264;-0.07115405697922904;-0.07062991224423301;1.0065971083552352;9.999222746785044;0.993463021014403;0.038412367213759284;1.0483797990089752;0.9999368179446205;0.9944740735061146;1.000096749947955
74.816291;1.0074631230588265;0.9831169902947882;0.9760304121370316;-0.07115405714084241;-0.07062991312289381;1.006593477006641;9.999252017768548;0.9934622629896158;0.03841233538604503;1.0483776459862257;0.9999381333346328;0.9944746176578494;1.0000966981074646
74.826291;1.0074673590183942;0.9831183061856006;0.9760337080094698;-0.07115405733928487;-0.07062991400108702;1.006589819085582;9.999281659151217;0.9934616666979855;0.03841230554130626;1.048375411928247;0.9999393886219828;0.9944751021467607;1.0000966532290443
74.836291;1.007471431075686;0.9831195256548954;0.976036927450315;-0.07115405757410666;-0.07062991487729355;1.0065861506405789;9.999311648729204;0.9934612183583343;0.03841227737699868;1.0483731011140702;0.9999405749885883;0.9944755288241574;1.0000966207912023
74.846291;1.0074753381589316;0.9831206552642501;0.976040059333139;-0.07115405784499365;-0.07062991575027622;1.0065824840164603;9.99934197585257;0.9934609048842146;0.03841225048400397;1.048370720858298;0.9999416849635537;0.9944759016457136;1.0000966060066057
74.856291;1.007479079333487;0.9831217003788267;0.9760430920468965;-0.07115405815109391;-0.07062991661913341;1.0065788277625518;9.999372615373344;0.9934607142477275;0.038412224387172844;1.048368280101976;0.9999427126994322;0.9944762267910823;1.0000966100330329
74.866291;1.0074826539443047;0.983122665424135;0.9760460140762955;-0.07115405849040606;-0.07062991748326881;1.0065751865518304;9.999403515634398;0.9934606352255207;0.038412198593202676;1.0483657886100295;0.9999436546257787;0.9944765122367587;1.0000966288746413
74.876291;1.0074860611761431;0.9831235532182439;0.9760488149372059;-0.07115405885973587;-0.070629918342267;1.006571561497571;9.999434607613914;0.9934606568461126;0.03841217259223072;1.04836325681567;0.9999445094423133;0.9944767658649671;1.0000966552221775
74.886291;1.0074892996407847;0.9831243640107215;0.9760514854353297;-0.07115405925521538;-0.07062991919587118;1.0065679511786376;9.999465814471693;0.9934607675949733;0.03841214584523215;1.048360695315591;0.9999452777415957;0.994476992784695;1.000096680499681
74.896291;1.0074923680385979;0.983125095517836;0.9760540165130378;-0.07115405967300464;-0.07062992004385953;1.0065643524597008;9.999497053138246;0.9934609555144269;0.03841211781359624;1.0483581149097776;0.9999459614566403;0.9944771944803802;1.0000966956209536
74.906291;1.00749526593;0.9831257434774485;0.9760563982061594;-0.07115406010962497;-0.07062992088587101;1.0065607610251206;9.999528230847893;0.9934612089309606;0.03841208798700004;1.0483555274501961;0.9999465628063926;0.9944773701102962;1.0000966915203342
74.916291;1.0074979925666738;0.9831263022160939;0.976058620166724;-0.07115406056176533;-0.07062992172145717;1.0065571723387963;9.999559240878577;0.9934615170718091;0.03841205587743628;1.0483529458549294;0.9999470832644471;0.9944775181940853;1.0000966604044454
74.926291;1.007500545421984;0.9831267653474499;0.9760606723705492;-0.07115406102614105;-0.07062992255011469;1.006553582879524;9.999589958269246;0.9934618712018892;0.03841202102923999;1.0483503830625212;0.9999475240238702;0.9944776378274068;1.000096597374872
74.936291;1.0075029211988933;0.9831271262152763;0.9760625449819913;-0.071154061499895;-0.07062992337110265;1.0065499908893645;9.999620234265143;0.9934622654072298;0.03841198304188866;1.0483478514655133;0.9999478876716985;0.9944777291252888;1.0000965021430812
74.946291;1.0075051179291072;0.9831273784902851;0.9760642284784686;-0.07115406198126206;-0.07062992418329292;1.0065463963265286;9.999649897988773;0.9934626958029974;0.038411941557767906;1.0483453630414505;0.9999481789566919;0.9944777927339062;1.0000963805789085
74.956291;1.007507135419505;0.9831275176013078;0.9760657133881738;-0.07115406246983978;-0.07062992498532131;1.0065428001120047;9.999678772298628;0.99346316008515;0.03841189622762698;1.0483429283156669;0.9999484035787601;0.9944778289477656;1.0000962448498467
74.966291;1.007508974594871;0.9831275420679544;0.9760669886641061;-0.07115406296607599;-0.07062992577573299;1.0065392030967113;9.999706694284837;0.9934636588156917;0.03841184669005834;1.048340554059583;0.9999485656753897;0.9944778371257919;1.000096111215758
74.976291;1.0075106376027951;0.9831274535490515;0.976068041189792;-0.07115406347053749;-0.07062992655266795;1.0065356057863812;9.999733525197845;0.9934641962643224;0.03841179258666262;1.0483382429574344;0.999948666608397;0.9944778154683209;1.0000959968939882
74.986291;1.0075121281996444;0.9831272557703491;0.9760688582605201;-0.07115406398369523;-0.07062992731351243;1.0065320093589378;9.999759148730627;0.9934647791491991;0.03841173362293133;1.0483359956360039;0.9999487063915458;0.9944777609754818;1.0000959179326925
74.996291;1.0075134517097237;0.9831269530202265;0.9760694298186955;-0.07115406450601071;-0.07062992805514959;1.0065284164696124;9.999783471127428;0.9934654140339843;0.03841166962599715;1.0483338121607324;0.9999486852020616;0.9944776699341621;1.0000958880932678
75.006291;1.0075146155189325;0.9831265487565946;0.9760697478263038;-0.07115406503805577;-0.0706299287744876;1.006524830918004;9.999806432386167;0.9934661053212046;0.038411600558452504;1.0483316921351926;0.9999486038273284;0.9944775385109255;1.0000959182564846
75.016291;1.00751562960453;0.983126045405197;0.9760698051769299;-0.07115406558079106;-0.07062992946880013;1.0065212578738267;9.999828017800464;0.9934668557802369;0.0384115265200909;1.0483296337735708;0.9999484642164498;0.994477362647151;1.0000960164479435
75.026291;1.0075165054335804;0.9831254463513104;0.9760695961002833;-0.07115406613560595;-0.07062993013597611;1.0065177046998615;9.999848249616509;0.9934676683926825;0.03841144772912984;1.04832763321584;0.9999482696990218;0.994477138170967;1.0000961883627637
75.036291;1.0075172537682473;0.9831247583818968;0.9760691166868681;-0.07115406670371592;-0.07062993077467933;1.006514180297046;9.999867162913466;0.9934685463144072;0.03841136444647248;1.0483256858054444;0.9999480243486208;0.9944768616694795;1.0000964384979962
75.046291;1.0075178829323785;0.9831239912694287;0.9760683636586985;-0.07115406728539957;-0.0706299313842162;1.006510692853596;9.999884791678229;0.993469491309525;0.03841127689298521;1.0483237879817222;0.9999477322474102;0.9944765306994171;1.0000967717712845
75.056291;1.0075183979613598;0.983123154977789;0.9760673323078017;-0.07115406787978906;-0.07062993196419394;1.0065072475074677;9.999901173513873;0.9934705034384547;0.038411185210821375;1.0483219372986596;0.9999473973854167;0.9944761427463729;1.0000971938546455
75.066291;1.0075188009720997;0.9831222578166032;0.9760660167454963;-0.07115406848534303;-0.07062993251421419;1.0065038457689484;9.999916354834482;0.993471581690009;0.03841108943861011;1.0483201314428052;0.9999470241648014;0.9944756943832362;1.000097708878777
75.076291;1.0075190929895845;0.9831213062587829;0.9760644119352403;-0.07115406910035481;-0.07062993303357844;1.0065004873698635;9.999930379017254;0.993472723548156;0.03841098949247621;1.0483183689080784;0.9999466176290309;0.99447518160255;1.0000983169293096
75.086291;1.0075192755677123;0.9831203050774125;0.9760625145482119;-0.07115406972300521;-0.07062993352107397;1.0064971727950434;9.999943266421942;0.993473924091679;0.038410885198677955;1.048316650544;0.9999461828215283;0.9944746008801922;1.0000990148034208
75.096291;1.007519350580134;0.983119257599309;0.9760603234087846;-0.0711540703512499;-0.07062993397493116;1.0064939041516308;9.999955010407465;0.9934751762280387;0.03841077637700911;1.0483149792757285;0.9999457242115386;0.9944739501521022;1.0000997989772746
75.106291;1.0075193192788543;0.9831181662996269;0.9760578408719188;-0.07115407098292419;-0.07062993439285431;1.0064906838722616;9.999965593542976;0.9934764718676923;0.038410662914025104;1.0483133592321274;0.9999452458309054;0.9944732288319992;1.0001006670787729
75.116291;1.0075191821382015;0.9831170334416828;0.9760550730266664;-0.0711540716160478;-0.07062993477247877;1.006487513842143;9.999975005340444;0.9934778029757931;0.03841054478140148;1.048311796649092;0.9999447511202999;0.9944724370881013;1.0001016168832424
75.126291;1.0075189393703279;0.983115861543523;0.9760520271565104;-0.07115407224903449;-0.07062993511213952;1.0064843964964012;9.999983245175834;0.9934791619524053;0.038410421976481784;1.04831030092099;0.9999442426666951;0.9944715755810515;1.0001026442334455
75.136291;1.0075185913484637;0.9831146532137306;0.9760487089859617;-0.07115407288058294;-0.0706299354110629;1.0064813354337276;9.999990315591537;0.9934805408475798;0.03841029442790241;1.0483088830414897;0.9999437229503483;0.9944706455287341;1.0001037416207725
75.146291;1.0075181388113075;0.9831134102953448;0.9760451229062709;-0.0711540735094156;-0.07062993566891838;1.00647833410599;9.999996225203653;0.9934819300287654;0.038410161993404766;1.0483075522432663;0.9999431955737161;0.9944696479956038;1.0001048988550671
75.156291;1.0075175833673011;0.9831121332951096;0.9760412741003569;-0.07115407413419222;-0.0706299358851311;1.00647539397883;10.00000099902444;0.9934833180457032;0.038410024539092494;1.0483063142857625;0.9999426660009139;0.994468582767266;1.000106104758913
75.166291;1.0075169283962557;0.9831108217615748;0.9760371698000084;-0.07115407475360379;-0.07062993605829512;1.0064725134738595;10.000004675618504;0.9934846924580483;0.03840988198549488;1.048305172144477;0.9999421417447546;0.9944674483848904;1.000107347771465
75.176291;1.0075161797945293;0.9831094749972235;0.9760328195361352;-0.07115407536626778;-0.07062993618633549;1.0064696878052222;10.000007293896257;0.993486040723294;0.03840973432123689;1.048304126740205;0.9999416324743662;0.9944662437783223;1.0001086160679977
75.186291;1.0075153460732076;0.9831080923326649;0.976028234908306;-0.07115407597041631;-0.07062993626714151;1.0064669094180807;10.00000889193306;0.9934873515805165;0.038409581584630786;1.0483031766348792;0.999941149787468;0.9944649700027821;1.000109898285763
75.196291;1.0075144375956555;0.9831066731114577;0.976023428382006;-0.07115407656383183;-0.07062993629881754;1.0064641693778962;10.000009519595961;0.9934886168863584;0.038409423814935284;1.0483023175839907;0.9999407058180231;0.9944636306036336;1.0001111841157115
75.206291;1.0075134651545485;0.9831052168652901;0.9760184115465009;-0.07115407714423397;-0.07062993627973595;1.006461459138459;10.000009241340788;0.9934898326108315;0.03840926104643253;1.048301543377216;0.9999403111409397;0.9944622309022596;1.0001124640100467
75.216291;1.0075124395698074;0.9831037240936804;0.9760131948166367;-0.07115407770977082;-0.07062993620865667;1.0064587711312356;10.000008121338373;0.9934909979798597;0.03840909334695476;1.048300847844698;0.9999399733552881;0.9944607772676776;1.0001137285077684
75.226291;1.0075113730530723;0.9831021969625864;0.9760077888874191;-0.07115407825913937;-0.07062993608453796;1.0064560982245359;10.000006215050155;0.9934921134939863;0.038408920865476495;1.048300225380315;0.9999396968996571;0.9944592763305502;1.0001149679786243
75.236291;1.007510280342772;0.9831006383182235;0.9760022056121027;-0.07115407879138445;-0.07062993590617289;1.0064534331504507;10.000003580472612;0.9934931791290513;0.038408743855208344;1.0482996693152984;0.9999394832982775;0.9944577334735637;1.000116172859331
75.246291;1.0075091788896071;0.9830990499830674;0.9759964576266109;-0.07115407930576985;-0.07062993567208259;1.0064507681407167;10.00000028917659;0.9934941937097408;0.03840856261788378;1.048299171148019;0.9999393315307625;0.9944561516450217;1.0001173344594594
75.256291;1.007508088682871;0.9830974329075445;0.9759905581459364;-0.07115407980171029;-0.07062993538073131;1.0064480943909209;9.999996425966089;0.9934951557164959;0.03840837744449058;1.048298722154353;0.9999392392191555;0.9944545322271299;1.0001184456044931
75.266291;1.0075070313532908;0.9830957884256097;0.9759845210714929;-0.0711540802783743;-0.0706299350310624;1.0064454019517564;9.999992091265648;0.9934960645107441;0.03840818864345731;1.048298315256489;0.999939203736825;0.994452876976841;1.0001195002657086
75.276291;1.0075060287649;0.9830941186044215;0.9759783608884071;-0.07115408073408153;-0.07062993462292025;1.0064426811550498;9.999987407579992;0.9934969208054049;0.03840799657363434;1.0482979452822911;0.9999392217568009;0.9944511883958316;1.0001204934375907
75.286291;1.0075051021444423;0.9830924259277319;0.9759720922395999;-0.07115408116610938;-0.07062993415678115;1.0064399244426563;9.999982510550952;0.993497725984698;0.038407801647877556;1.0482976081990445;0.9999392875309817;0.9944494685434359;1.0001214218076353
75.296291;1.0075042720698064;0.9830907122090744;0.975965729061764;-0.0711540815710203;-0.07062993363316078;1.0064371267980678;9.99997752093902;0.9934984812294276;0.03840760434254526;1.0482972996376871;0.9999393913207707;0.9944477190842125;1.000122284245284
75.306291;1.0075035584295906;0.9830889772766485;0.9759592837976955;-0.07115408194525645;-0.07062993305254103;1.0064342857121413;9.999972521746344;0.9934991869883314;0.03840740514975857;1.0482970128218114;0.999939519468201;0.9944459430616271;1.0001230820397342
75.316291;1.0075029798467177;0.9830872195022022;0.9759527668973931;-0.07115408228566487;-0.07062993241580132;1.0064314009039306;9.999967554809965;0.9934998422201069;0.0384072044872118;1.0482967374442582;0.9999396561467516;0.994444145579017;1.0001238188794215
75.326291;1.0075025530277224;0.9830854368703961;0.9759461871233501;-0.07115408258962072;-0.07062993172426979;1.0064284722654597;9.999962627486202;0.9935004442281581;0.0384070026705718;1.0482964602298133;0.9999397857352825;0.9944423325726603;1.0001244999055077
75.336291;1.007502292154009;0.9830836264806021;0.9759395534307328;-0.07115408285490903;-0.07062993097904052;1.006425497788019;9.999957725400376;0.9935009898773455;0.03840679993322342;1.0482961667942818;0.9999398947330775;0.9944405096613188;1.0001251296123062
75.346291;1.007502208037756;0.983081784163972;0.9759328763475098;-0.0711540830796648;-0.07062993018056822;1.0064224736766463;9.999952833836655;0.9935014772578236;0.038406596459678206;1.0482958441244632;0.9999399713713416;0.9944386819351628;1.0001257098922731
75.356291;1.0075023074055585;0.9830799052827873;0.9759261670486642;-0.07115408326242377;-0.07062992932938332;1.0064193949556437;9.999947955422634;0.9935019069070034;0.038406392460336405;1.0482954824513913;0.9999400035097872;0.9944368542949734;1.0001262397701176
75.366291;1.0075025931104575;0.9830779854330844;0.9759194360151293;-0.0711540834022566;-0.07062992842693029;1.0064162551660756;9.99994310662148;0.9935022822420085;0.03840618824634902;1.048295075948875;0.9999399783853504;0.994435032004935;1.0001267159463554
75.376291;1.0075030648404781;0.9830760209577979;0.9759126927487572;-0.07115408349878821;-0.07062992747530844;1.0064130462122869;9.999938303288411;0.9935026089105968;0.03840598425283744;1.0482946224882235;0.9999398840267726;0.9944332210667871;1.0001271331028028
75.386291;1.0075037197019994;0.9830740093403192;0.9759059456989593;-0.0711540835519685;-0.07062992647649698;1.0064097594076717;9.999933561622173;0.9935028936267155;0.03840578103698358;1.0482941226121045;0.9999397096658906;0.9944314280984751;1.000127485395307
75.396291;1.0075045533349976;0.9830719485915649;0.9758992024424226;-0.0711540835617728;-0.07062992543203646;1.006406387845884;9.999928909633788;0.9935031439194677;0.03840557925140425;1.048293578277578;0.9999394451561737;0.9944296596619714;1.0001277689355927
75.406291;1.0075055612347563;0.9830698363780824;0.9758924708555967;-0.071154083528017;-0.07062992434313235;1.006402928439044;9.999924385270072;0.9935033690604234;0.03840537955380297;1.0482929925537523;0.9999390801428214;0.9944279215973936;1.0001279825615137
75.416291;1.0075067393004569;0.9830676701875004;0.9758857600537483;-0.07115408345035745;-0.0706299232109395;1.0063993813200038;9.99992002885219;0.99350358100484;0.03840518250323324;1.0482923705999774;0.9999386037660078;0.9944262187278659;1.0001281267206037
75.426291;1.007508083632383;0.9830654489496513;0.9758790799063426;-0.07115408332856867;-0.0706299220370187;1.0063957474445293;9.999915894284925;0.9935037940450435;0.03840498853097911;1.0482917206052789;0.9999380054878066;0.9944245541260543;1.0001282027143081
75.436291;1.0075095896137356;0.9830631751594134;0.9758724405419548;-0.07115408316285979;-0.07062992082376934;1.0063920274841134;9.999912069214608;0.9935040225362357;0.03840479795930728;1.0482910536634797;0.9999372758385751;0.9944229280266649;1.000128213108
75.446291;1.007511250998309;0.983060854561924;0.9758658529875599;-0.07115408295370457;-0.07062991957465323;1.0063882231266488;9.999908675970547;0.9935042784106938;0.03840461100652048;1.0482903831193333;0.9999364060682367;0.9944213380255816;1.0001281619668296
75.456291;1.0075130593512176;0.9830584937168227;0.9758593294817782;-0.0711540827015981;-0.07062991829418037;1.0063843385832605;9.999905854178424;0.9935045713843632;0.03840442779670726;1.0482897237366335;0.9999353879465326;0.9944197802965018;1.0001280543118722
75.466291;1.0075150034178388;0.9830560991107532;0.9758528825505188;-0.07115408240740595;-0.07062991698748666;1.0063803802124394;9.999903744220624;0.9935049109723119;0.03840424841022814;1.0482890898558412;0.9999342149144589;0.9944182498394767;1.000127896102719
