time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.476291;1.007517069993586;0.9830536774401318;0.975846523765132;-0.0711540820727586;-0.0706299156595684;1.0063763557867411;9.99990248009443;0.9935053066742726;0.03840407294094743;1.0482884928155511;0.9999328832904878;0.994416739562476;1.0001276948577995
75.486291;1.0075192468219902;0.9830512346722662;0.97584026315981;-0.07115408169984043;-0.07062991431480108;1.0063722749307376;9.99990219194162;0.9935057660015555;0.038403901503751;1.0482879403894958;0.9999313929388084;0.9944152394196456;1.0001274599298349
75.496291;1.0075215251173975;0.9830487750775818;0.9758341100697165;-0.07115408129088001;-0.07062991295692467;1.00636814927546;9.999903013403408;0.9935062932360282;0.03840373422770944;1.0482874396633797;0.9999297477773939;0.9944137367224005;1.0001272028758517
75.506291;1.0075239003440102;0.9830463016073286;0.9758280742812147;-0.07115408084794597;-0.0706299115890358;1.006363991452682;9.99990508141623;0.993506890360487;0.03840357125956416;1.0482869995434954;0.9999279548488718;0.9944122178819336;1.000126937662583
75.516291;1.0075263715225868;0.9830438163879238;0.9758221657916415;-0.0711540803730914;-0.07062991021338927;1.0063598138217693;9.99990852262029;0.9935075583535643;0.038403412729747594;1.0482866296498758;0.9999260226107995;0.9944106704129687;1.0001266789376169
75.526291;1.007528939694562;0.9830413205722147;0.9758163938851704;-0.07115407986852114;-0.07062990883136014;1.006355627735099;9.999913437281549;0.9935082964540076;0.03840325873173586;1.048286339054388;0.9999239605645789;0.9944090840190211;1.0001264388925242
75.536291;1.0075316065489095;0.9830388141029991;0.9758107667540441;-0.07115407933684822;-0.07062990744384423;1.0063514434572585;9.999919892446968;0.9935090999659562;0.03840310938213342;1.0482861373953567;0.9999217799899639;0.9944074503211874;1.0001262253644132
75.546291;1.0075343738265408;0.9830362963977813;0.9758052922896859;-0.07115407878130804;-0.07062990605182405;1.0063472706467462;9.999927924946617;0.9935099599718521;0.03840296488050214;1.0482860353098449;0.9999194944925767;0.9944057619718063;1.0001260420198212
75.556291;1.007537243142382;0.9830337684616371;0.9757999791155237;-0.0711540782054469;-0.0706299046567547;1.0063431192247017;9.999937555058949;0.9935108658463915;0.03840282547748791;1.0482860429291934;0.9999171190951246;0.9944040130291557;1.000125889330561
75.566291;1.0075402164978107;0.9830312345706065;0.9757948358903701;-0.07115407761260656;-0.0706299032606069;1.0063389995235463;9.999948809363433;0.9935118071264636;0.03840269139971288;1.0482861681645685;0.9999146681325485;0.9944022005846731;1.0001257652503388
75.576291;1.0075432977578602;0.9830287019617301;0.9757898696411073;-0.07115407700583586;-0.07062990186544323;1.0063349213993036;9.999961731562985;0.9935127733273262;0.0384025628442684;1.04828641529834;0.9999121543181102;0.9944003261339273;1.000125666041678
75.586291;1.00754649298943;0.9830261795544286;0.9757850848944449;-0.07115407638803577;-0.07062990047276396;1.006330893626242;9.999976367106164;0.9935137533909887;0.03840244002366318;1.0482867841234922;0.9999095900002374;0.9943983955725653;1.0001255878362756
75.596291;1.0075498085046721;0.9830236768461275;0.9757804837141791;-0.07115407576192309;-0.07062989908316102;1.0063269238661008;9.99999274028479;0.9935147356635756;0.03840232315602095;1.0482872700514474;0.9999069890896408;0.9943964169395156;1.0001255271180889
75.606291;1.0075532484837493;0.9830212033141428;0.9757760668590109;-0.0711540751299903;-0.07062989769648216;1.0063230189840948;10.00001084198029;0.9935157086699788;0.03840221241724931;1.0482878645904028;0.9999043683048412;0.994394397283251;1.0001254785869813
75.616291;1.0075568134910182;0.9830187675482962;0.9757718356025984;-0.07115407449468529;-0.07062989631232343;1.0063191858534837;10.000030632265254;0.9935166622296492;0.03840210791677633;1.048288555645273;0.9999017474591633;0.9943923411074673;1.0001254330858569
75.626291;1.0075604995505332;0.9830163758746512;0.9757677921458727;-0.07115407385843273;-0.07062989493054618;1.006315431970429;10.000052053452034;0.9935175887409775;0.03840200969618311;1.048289327866206;0.999899148269038;0.9943902509295458;1.0001253779092731
75.636291;1.007564297561644;0.9830140320020027;0.9757639382306892;-0.07115407322326918;-0.07062989355153983;1.006311765329625;10.000075031666691;0.9935184847630701;0.038401917760260085;1.0482901637413344;0.9998965916976309;0.9943881286584975;1.000125298411634
75.646291;1.00756819361714;0.9830117373732813;0.97576027429401;-0.07115407259054841;-0.07062989217618701;1.0063081937215166;10.000099462585254;0.9935193514076162;0.03840183213083408;1.0482910453542493;0.9998940955403405;0.9943859761730266;1.0001251807941554
75.656291;1.007572170245302;0.9830094903147886;0.9757568000775768;-0.07115407196110639;-0.07062989080564429;1.006304724200175;10.000125215579827;0.9935201926537413;0.03840175288085748;1.0482919549705305;0.9998916736023212;0.9943837953731658;1.0001250152411034
75.666291;1.0075762078937442;0.983007284718821;0.9757535150007094;-0.07115407133568659;-0.07062988944110482;1.0063013634673037;10.000152167157369;0.9935210127537588;0.03840168014711179;1.048292874425622;0.9998893359117551;0.9943815883003292;1.0001247961561333
75.676291;1.0075802866893657;0.9830051106895447;0.975750418006188;-0.07115407071515807;-0.07062988808372522;1.0062981178355042;10.000180221035968;0.9935218142910288;0.0384016141132457;1.0482937860844344;0.9998870893788319;0.9943793566681567;1.0001245197801252
75.686291;1.0075843881640654;0.9830029565381906;0.9757475076393901;-0.07115407010034851;-0.07062988673468439;1.0062949914559383;10.00020929241756;0.9935225974176637;0.03840155495117892;1.0482946748162372;0.9998849384424832;0.9943771010534678;1.000124182845307
75.696291;1.0075884956899026;0.9830008095957415;0.9757447817247219;-0.07115406949181588;-0.07062988539533065;1.0062919855830346;10.000239290558008;0.993523359522851;0.03840150276855266;1.0482955276901271;0.9998828851282495;0.994374820666172;1.0001237840154025
75.706291;1.0075925935276233;0.9829986561683389;0.9757422367442201;-0.07115406888987423;-0.07062988406735936;1.0062891011016182;10.0002701230655;0.9935240954592717;0.03840145760366288;1.048296332225113;0.9998809301447062;0.9943725138067315;1.0001233263901181
75.716291;1.0075966659037527;0.9829964827288084;0.9757398682276048;-0.07115406829464807;-0.07062988275266593;1.0062863404933482;10.000301711266973;0.9935247994258863;0.038401419464495615;1.0482970763039154;0.9998790758235361;0.9943701788505968;1.0001228177477846
75.726291;1.0076006972339269;0.9829942786165481;0.9757376717652383;-0.07115406770592354;-0.07062988145295979;1.0062837066120531;10.000334003957295;0.9935254666486133;0.03840138836926439;1.0482977496082868;0.9998773275828651;0.9943678152635292;1.0001222682855813
75.736291;1.0076046736260702;0.9829920381827798;0.9757356431049069;-0.07115406712321226;-0.07062988016962021;1.0062812011726576;10.000366976619677;0.9935260924220419;0.038401364343772504;1.0482983444324214;0.9998756924185221;0.9943654239604607;1.0001216884338733
75.746291;1.0076085842466467;0.982989761063502;0.9757337779519801;-0.07115406654636303;-0.070629878903798;1.0062788243563292;10.000400616499876;0.9935266710341155;0.03840134739834796;1.04829885455277;0.9998741767346594;0.9943630077464389;1.0001210878381563
75.756291;1.00761242065875;0.982987451621454;0.9757320726380841;-0.0711540659762906;-0.07062987765644399;1.0062765746659177;10.000434908851528;0.9935271967372926;0.0384013375160004;1.0482992730823395;0.9998727844066713;0.994360571997788;1.0001204750998298
75.766291;1.007616175470459;0.9829851180977724;0.9757305245139203;-0.07115406541520776;-0.07062987642817574;1.0062744489574174;10.000469831119077;0.9935276644914317;0.038401334650718155;1.0482995916591105;0.9998715157973198;0.9943581237173401;1.0001198572754995
75.776291;1.0076198430643424;0.982982771123793;0.9757291312408537;-0.07115406486622444;-0.0706298752192352;1.0062724420925373;10.000505361667043;0.9935280697671012;0.03840133874711086;1.0482998005028283;0.9998703690873072;0.994355669356697;1.0001192384196855
75.786291;1.0076234213622752;0.9829804220566047;0.9757278901673407;-0.07115406433274374;-0.07062987402984702;1.0062705467422537;10.000541500889279;0.9935284087820795;0.03840134978309474;1.0482998881998462;0.999869341937683;0.9943532140359582;1.0001186185105881
75.796291;1.0076269113859824;0.9829780817766954;0.9757267986634349;-0.07115406381824828;-0.0706298728605149;1.0062687552268221;10.000578280010238;0.9935286787445434;0.03840136780274716;1.048299842826811;0.9998684314294412;0.9943507625585166;1.0001179942164804
75.806291;1.0076303148016637;0.9829757602411296;0.9757258547812028;-0.07115406332628524;-0.07062987171179608;1.0062670612672255;10.000615743744294;0.9935288775879657;0.03840139289786949;1.0482996540270824;0.9998676340973116;0.9943483208089555;1.000117360460963
75.816291;1.0076336328484043;0.9829734669697483;0.9757250579104306;-0.07115406285995945;-0.07062987058410837;1.006265458382933;10.000653921595436;0.9935290038530507;0.038401425139348286;1.0482993134070215;0.9998669475380205;0.9943458962512248;1.0001167115749896
75.826291;1.0076368676350416;0.9829712119120381;0.975724409539173;-0.07115406242140426;-0.07062986947793609;1.0062639382144887;10.0006928084648;0.993529056613017;0.038401464524187766;1.0482988133142561;0.9998663718641159;0.994343497069054;1.0001160420112156
75.836291;1.0076400234568625;0.9829690056094708;0.9757239129445234;-0.07115406201203513;-0.07062986839421762;1.0062624924303216;10.00073236203594;0.9935290353263027;0.03840151097183934;1.048298146574616;0.9998659090329611;0.9943411311195562;1.0001153466569443
75.846291;1.0076431067456966;0.9829668584015606;0.9757235717575314;-0.07115406163303017;-0.07062986733474348;1.0062611150737948;10.000772514134075;0.9935289405581915;0.03840156431907732;1.0482973079624198;0.9998655608680511;0.9943388057780405;1.0001146215350016
75.856291;1.0076461247522601;0.9829647791955485;0.9757233892007195;-0.0711540612854288;-0.07062986630227253;1.006259801723522;10.000813188861807;0.9935287747808151;0.038401624303144595;1.0482962944157488;0.9998653282574748;0.9943365284178165;1.0001138646826302
75.866291;1.0076490829598974;0.9829627748739578;0.9757233680769546;-0.07115406097006914;-0.07062986530038193;1.0062585474024348;10.000854313827645;0.9935285412320302;0.03840169058080071;1.0482951030591772;0.9998652117659727;0.9943343066799772;1.0001130758122978
75.876291;1.0076519827902914;0.9829608509197162;0.9757235105283342;-0.0711540606873832;-0.07062986433340392;1.006257346674734;10.000895819365168;0.993528241811699;0.03840176278363602;1.0482937302445774;0.9998652113245424;0.9943321479432211;1.0001122557527526
75.886291;1.0076548216871692;0.9829590119168964;0.9757238178999668;-0.07115406043702309;-0.0706298634062678;1.0062561951500828;10.00093763918913;0.9935278760798566;0.03840184058193468;1.0482921716773232;0.9998653246239453;0.9943300586582497;1.000111406398075
75.896291;1.0076575949655477;0.9829572611804338;0.9757242912728271;-0.07115406021776195;-0.07062986252382707;1.0062550900028489;10.000979717453644;0.9935274413464659;0.03840192371933932;1.0482904218997426;0.9998655466721249;0.9943280440072034;1.0001105304458346
75.906291;1.0076602977877112;0.9829556004905681;0.975724931750028;-0.07115406002774562;-0.07062986168981357;1.0062540295280864;10.001022010079316;0.9935269335493712;0.038402011978538694;1.0482884746166738;0.9998658713147579;0.9943261075666765;1.0001096314952744
75.916291;1.0076629261302514;0.9829540304120781;0.9757257397631975;-0.07115405986492959;-0.07062986090635047;1.0062530124428226;10.001064475577635;0.9935263486040583;0.038402105115682206;1.0482863239367597;0.9998662930752674;0.994324251259572;1.0001087136759341
75.926291;1.0076654761403554;0.9829525510593456;0.975726714581006;-0.07115405972769587;-0.07062986017445606;1.0062520371377761;10.001107066922952;0.9935256833836708;0.03840220284472694;1.0482839641259514;0.9998668080997465;0.9943224756379173;1.0001077797006603
75.936291;1.0076679431035975;0.9829511630382182;0.9757278540861836;-0.07115405961508686;-0.07062985949471956;1.0062511015619346;10.001149738010591;0.9935249359113438;0.03840230486598171;1.0482813884589566;0.999867413863613;0.9943207803690622;1.000106829416168
75.946291;1.0076703214744873;0.9829498675136382;0.9757291541683387;-0.07115405952645518;-0.0706298588676422;1.0062502044962052;10.001192455446962;0.9935241046902505;0.0384024108756757;1.048278590188877;0.9998681082302698;0.9943191651315023;1.0001058605454012
75.956291;1.0076726056281697;0.9829486643807959;0.9757306088684442;-0.07115405946117306;-0.07062985829399157;1.0062493473371175;10.001235192780689;0.9935231879326953;0.038402520559530216;1.0482755650118845;0.9998688886740409;0.9943176301919854;1.0001048702586663
75.966291;1.007674790415203;0.9829475500953687;0.9757322112122984;-0.07115405941860044;-0.07062985777512713;1.0062485341513419;10.001277910854194;0.9935221841157948;0.038402633586326985;1.048272311659246;0.9998697517704322;0.9943161758086557;1.0001038560116404
75.976291;1.0076768709426132;0.982946517823639;0.9757339538174138;-0.07115405939802683;-0.07062985731278962;1.0062477697891525;10.001320547338878;0.9935210935017003;0.03840274958349123;1.0482688308638148;0.9998706942310024;0.9943148014084378;1.000102816323636
75.986291;1.0076788410531208;0.9829455596059242;0.9757358293672405;-0.07115405939843626;-0.0706298569084514;1.0062470584607413;10.001363024569006;0.9935199183994108;0.03840286811928992;1.0482651258584805;0.9998717157546541;0.9943135059256544;1.0001017520457187
75.996291;1.0076806915306726;0.982944668246241;0.9757378306434391;-0.07115405941828866;-0.0706298565629405;1.0062464040415227;10.00140526733132;0.9935186615272333;0.03840298873260667;1.0482612045206665;0.9998728202511957;0.9943122886100504;1.0001006666695214
76.006291;1.007682410366622;0.9829438375603878;0.9757399501049532;-0.07115405945581547;-0.07062985627643734;1.006245811228572;10.001447216639901;0.9935173246964676;0.03840311099557083;1.0482570795073072;0.9998740141273296;0.9943111492292208;1.0000995651699787
76.016291;1.0076839849971768;0.9829430615238672;0.9757421794108283;-0.07115405950963147;-0.07062985604842634;1.0062452866110148;10.001488831004545;0.9935159092858814;0.03840323453502915;1.0482527652055933;0.9998753043061912;0.9943100877167221;1.0000984529838817
76.026291;1.0076854049731985;0.9829423336771469;0.9757445093314481;-0.07115405957894327;-0.07062985587749658;1.006244838783658;10.001530077749146;0.9935144170475293;0.03840335896932011;1.0482482750920725;0.9998766968345961;0.9943091028243579;1.0000973362544368
76.036291;1.007686664110157;0.9829416464302976;0.9757469301496698;-0.07115405966325804;-0.07062985576132387;1.0062444769196748;10.001570928590253;0.9935128502028782;0.03840348386846609;1.0482436225418421;0.9998781953747247;0.9943081903288947;1.00009622290104
76.046291;1.007687760312718;0.982940990120275;0.9757494314343839;-0.07115405976197188;-0.07062985569706372;1.006244209259142;10.00161136951721;0.9935112119619213;0.0384036088547145;1.0482388229786455;0.999879800079224;0.9943073430583342;1.000095122541276
76.056291;1.0076886927302198;0.9829403535475095;0.9757520013068065;-0.07115405987424389;-0.0706298556818941;1.0062440433078652;10.00165141015739;0.9935095081216131;0.038403733723583584;1.0482338928831931;0.9998815071554058;0.9943065527866827;1.0000940441738186
76.066291;1.0076894589741696;0.9829397256006909;0.9757546267248297;-0.07115405999934347;-0.07062985571332393;1.0062439870114208;10.001691070918648;0.9935077483389547;0.038403858415251325;1.048228846601237;0.999883308948684;0.994305811552309;1.0000929944658161
76.076291;1.0076900543392013;0.9829390961763976;0.9757572945332903;-0.07115406013711696;-0.07062985578924856;1.006244049028902;10.001730355242188;0.9935059456634078;0.03840398289123614;1.048223695664922;0.9998851949345594;0.9943051119871338;1.0000919784788866
76.086291;1.0076904720389972;0.9829384566596304;0.9757599920733434;-0.07115406028808359;-0.07062985590794908;1.0062442374262692;10.001769234571002;0.9935041150737545;0.038404107052830774;1.048218450676099;0.9998871536216126;0.9943044474327642;1.0000910003694838
76.096291;1.007690703109221;0.9829378008649958;0.9757627074567233;-0.07115406045310195;-0.07062985606790279;1.006244557718268;10.001807653006814;0.9935022720247706;0.0384042307474604;1.0482131228349723;0.9998891742962238;0.9943038110442527;1.0000900633519183
76.106291;1.007690737167145;0.9829371263066179;0.975765430002002;-0.07115406063309351;-0.07062985626742456;1.00624501195553;10.001845534787908;0.9935004309316892;0.038404353823605596;1.0482077245177026;0.9998912478175634;0.9943031945008046;1.0000891701808061
76.116291;1.007690565275465;0.9829364342278553;0.975768150300973;-0.07115406082904689;-0.07062985650458231;1.0062455996861739;10.001882785445941;0.9934986038574191;0.038404476155623764;1.048202269337789;0.9998933666416048;0.9943025881762562;1.000088323551102
76.126291;1.0076901822673;0.9829357277852114;0.9757708596501357;-0.07115406104201014;-0.07062985677717139;1.0062463198311922;10.001919295540404;0.9934967998132241;0.03840459762295733;1.0481967716395861;0.9998955245303605;0.9943019829912697;1.000087526096257
76.136291;1.007689585912022;0.9829350103283417;0.9757735496824116;-0.07115406127301743;-0.07062985708236916;1.0062471720545652;10.001954954443368;0.9934950244663941;0.03840471808760427;1.0481912460391731;0.9998977160969358;0.9943013724379094;1.0000867805972626
76.146291;1.007688775281141;0.982934284347524;0.975776212203883;-0.07115406152285318;-0.07062985741652537;1.0062481574578783;10.001989659463362;0.9934932797063285;0.03840483739007632;1.0481857073634673;0.9998999360447094;0.9943007525276334;1.000086090441699
76.156291;1.0076877505956285;0.9829335500609291;0.9757788385258006;-0.07115406179145882;-0.07062985777535553;1.0062492790011814;10.002023310429934;0.9934915637461431;0.03840495536876098;1.0481801700591935;0.9999021780481907;0.9943001198122975;1.0000854598942743
76.166291;1.0076865125712928;0.9829328044879451;0.9757814186031627;-0.07115406207749189;-0.07062985815434947;1.006250541481912;10.002055810290027;0.9934898730413348;0.03840507189263115;1.048174647828714;0.9999044344021185;0.9942994702719194;1.0000848934116062
76.176291;1.0076850610377346;0.9829320423260617;0.9757839410338172;-0.07115406237850108;-0.07062985854923898;1.006251950683124;10.002087075846179;0.9934882050929288;0.03840518686212368;1.0481691547665775;0.999906697751335;0.9942988003327108;1.0000843941551507
76.186291;1.007683395732923;0.9829312580287467;0.9757863945557945;-0.07115406269135;-0.07062985895611246;1.0062535116345075;10.00211703840219;0.993486560509246;0.03840530017549089;1.0481637057350321;0.9999089635207661;0.9942981079773041;1.0000839637118812
76.196291;1.0076815185689902;0.9829304479559354;0.9757887700784296;-0.07115406301254179;-0.07062985937112838;1.0062552269548837;10.002145636840652;0.99348494362882;0.03840541172273481;1.0481583146544575;0.9999112308919745;0.9942973922225518;1.000083604079605
76.206291;1.0076794343344828;0.9829296117194635;0.9757910619147865;-0.07115406333851057;-0.07062985979051725;1.0062570965115243;10.002172819662084;0.9934833613420745;0.03840552140846548;1.048152993474755;0.9999135019611399;0.9942966523233062;1.0000833195998777
76.216291;1.0076771501256998;0.98292875210527;0.9757932682264523;-0.07115406366591774;-0.07062986021081347;1.0062591177200917;10.002198555281065;0.9934818211280002;0.0384056291744845;1.048147752790415;0.999915780022618;0.994295887463622;1.0000831163640107
76.226291;1.0076746747906926;0.9829278744812846;0.9757953902766523;-0.07115406399183437;-0.0706298606287342;1.006261285555808;10.002222838458504;0.9934803300506615;0.03840573501761646;1.0481426017973794;0.9999180683431919;0.9942950958887105;1.0000830003232226
76.236291;1.0076720185088077;0.9829269864880524;0.9757974302281264;-0.07115406431374595;-0.07062986104116063;1.006263593023258;10.002245687594478;0.9934788952475613;0.03840583897483081;1.0481375475477848;0.9999203697431405;0.9942942741689998;1.0000829769603496
76.246291;1.007669192683118;0.9829260975924965;0.975799389499039;-0.07115406462948053;-0.07062986144532922;1.0062660320927166;10.00226713797563;0.9934775248722775;0.03840594112399528;1.0481325955391847;0.9999226870423434;0.9942934174817513;1.0000830517543557
76.256291;1.0076662097080005;0.9829252182705231;0.9758012688827288;-0.07115406493724681;-0.07062986183858613;1.0062685936295375;10.002287238812256;0.9934762279621363;0.03840604163685103;1.0481277505158568;0.9999250241409577;0.9942925197732962;1.0000832293985833
76.266291;1.0076630825941768;0.9829243584333952;0.9758030693506967;-0.07115406523595022;-0.07062986221806059;1.0062712666767353;10.00230604948747;0.9934750135867859;0.03840614078916679;1.0481230156159091;0.9999273861967378;0.9942915737935287;1.0000835136471067
76.276291;1.007659824560338;0.9829235257039897;0.9758047931274635;-0.07115406552553466;-0.07062986258083741;1.0062740393436431;10.002323626143301;0.9934738904274133;0.03840623892472669;1.0481183918525803;0.9999297781738525;0.9942905717743888;1.0000839084117683
76.286291;1.0076564481856196;0.9829227253823003;0.975806444616816;-0.07115406580669538;-0.07062986292417861;1.0062769003506267;10.002340010719662;0.9934728663704314;0.03840633643462516;1.0481138791873248;0.9999322031707877;0.994289505611352;1.0000844170631258
76.296291;1.0076529650093218;0.9829219613708687;0.9758080297387347;-0.0711540660800325;-0.07062986324539587;1.0062798389620389;10.002355233557296;0.9934719480926598;0.03840643371568656;1.0481094770673014;0.9999346623029961;0.9942883665436584;1.000085040081627
76.306291;1.0076493859390727;0.9829212355628854;0.9758095541339903;-0.07115406634557775;-0.07062986354187385;1.0062828443337823;10.00236931820891;0.9934711412740842;0.03840653109196444;1.0481051839620261;0.9999371549526999;0.9942871460222885;1.0000857743715905
76.316291;1.007645721485815;0.9829205464172974;0.9758110223870443;-0.0711540666029869;-0.07062986381151866;1.0062859047161603;10.002382282100514;0.9934704513785473;0.03840662874184601;1.0481009981078255;0.9999396774481096;0.9942858371481873;1.000086614462097
76.326291;1.0076419814357866;0.9829198892233136;0.9758124386731502;-0.07115406685198591;-0.07062986405278797;1.0062890061839984;10.002394139913454;0.9934698848668463;0.03840672668191986;1.0480969194173715;0.9999422222776135;0.9942844353445864;1.0000875537652547
76.336291;1.0076381739121536;0.9829192578324927;0.9758138077742268;-0.0711540670927115;-0.07062986426398044;1.0062921325365157;10.00240491269003;0.9934694499534109;0.038406824834907885;1.0480929501433234;0.9999447795401714;0.9942829386166339;1.0000885859955013
76.346291;1.0076343040773097;0.9829186464118119;0.9758151351872332;-0.0711540673256553;-0.07062986444281853;1.0062952666249896;10.002414636883719;0.9934691551726698;0.03840692312862505;1.0480890946301828;0.9999473381155455;0.9942813473224791;1.0000897061443732
76.356291;1.007630373787078;0.9829180509975874;0.9758164252395959;-0.07115406755131327;-0.0706298645867159;1.006298391659984;10.002423363416739;0.9934690060450004;0.038407021545218654;1.0480853598451283;0.9999498847222564;0.9942796634203551;1.0000909101013427
76.366291;1.0076263834093468;0.9829174704870965;0.9758176788810234;-0.07115406776999054;-0.07062986469303051;1.006301492216252;10.002431151725215;0.9934690026526304;0.03840712009155326;1.0480817554116881;0.9999524024276856;0.9942778898817362;1.0000921944199987
76.376291;1.0076223342547441;0.9829169064412647;0.9758188939310879;-0.07115406798176026;-0.07062986475919654;1.0063045545545592;10.00243807269558;0.9934691397267285;0.03840721871428286;1.0480782914401032;0.9999548704041057;0.9942760301110918;1.0000935561961073
76.386291;1.0076182287135576;0.982916361783478;0.9758200672913993;-0.07115406818629542;-0.07062986478301722;1.0063075657344185;10.002444205897655;0.9934694079599554;0.03840731722846027;1.048074976304433;0.9999572653617703;0.994274087587834;1.0000949917476543
76.396291;1.007614068387294;0.9829158391472657;0.9758211968905552;-0.07115406838289046;-0.07062986476271992;1.0063105133393029;10.00244961354083;0.9934697949962364;0.03840741531478214;1.048071817000576;0.9999595647696411;0.9942720661792601;1.0000964953195657
76.406291;1.007609853107104;0.9829153402229128;0.975822282081522;-0.0711540685709356;-0.07062986469656175;1.0063133866880531;10.00245431408129;0.9934702864519545;0.03840751255731383;1.0480688197289816;0.999961750248999;0.994269970739351;1.0000980594078681
76.416291;1.007605582067303;0.9829148663662012;0.9758233224850438;-0.0711540687501283;-0.07062986458252546;1.0063161770465636;10.002458277504736;0.9934708673793441;0.038407608484430866;1.0480659889039252;0.9999638082174351;0.9942678079694576;1.000099675977798
76.426291;1.0076012552448883;0.9829144192228209;0.9758243167310044;-0.07115406892023489;-0.070629864418353;1.006318876142697;10.002461430104184;0.9934715236708985;0.03840770262471885;1.0480633273460573;0.9999657274890209;0.9942655867341396;1.000101337355199
76.436291;1.0075968738466703;0.9829140006588175;0.9758252623156274;-0.07115406908099327;-0.0706298642018195;1.0063214755243357;10.00246366139065;0.9934722430339907;0.03840779456325818;1.048060838341873;0.9999674965902771;0.9942633170796241;1.0001030374428572
76.446291;1.0075924405629382;0.9829136121858831;0.9758261565167808;-0.07115406923203015;-0.07062986393097877;1.0063239679390397;10.002464837488736;0.9934730143927901;0.0384078839601957;1.0480585272431997;0.9999691032860604;0.9942610094295614;1.000104773419325
76.456291;1.0075879587589598;0.9829132545011942;0.9758269975687758;-0.07115406937272235;-0.07062986360401485;1.0063263485103382;10.002464812600273;0.9934738262042846;0.0384079705256642;1.0480564013173277;0.9999705356912886;0.9942586749517509;1.000106545608446
76.466291;1.0075834299650377;0.9829129279801915;0.9758277846176651;-0.07115406950247687;-0.07062986321907908;1.0063286137786183;10.002463439974072;0.9934746664785777;0.038408053959445014;1.048054468106844;0.9999717827997661;0.9942563264051854;1.0001083551712318
76.476291;1.0075788520511018;0.9829126334332969;0.9758285169767356;-0.07115406962116867;-0.07062986277464144;1.006330760691076;10.0024605877134;0.9934755246966062;0.038408133911466545;1.048052733737756;0.9999728347871448;0.9942539783035423;1.0001102025050015
76.486291;1.0075742194379653;0.9829123715920022;0.9758291943633892;-0.07115406972916008;-0.07062986227005494;1.0063327876346135;10.002456146584555;0.9934763938466753;0.03840821002774931;1.04805120198169;0.9999736849953629;0.9942516460304031;1.0001120871156863
76.496291;1.007569524444297;0.982912142562681;0.9758298170409179;-0.07115406982695509;-0.07062986170594016;1.0063346955128747;10.002450032244568;0.9934772709206383;0.038408282004144347;1.0480498732303398;0.999974332269926;0.9942493451522696;1.000114007582422
76.506291;1.0075647592720238;0.9829119464565592;0.9758303849830421;-0.07115406991475026;-0.07062986108435675;1.0063364870648552;10.002442190235826;0.9934781551092987;0.03840834956879525;1.0480487440086386;0.9999747800966429;0.9942470912489534;1.000115960727856
76.516291;1.0075599181435988;0.9829117835641877;0.9758308975622135;-0.0711540699921786;-0.07062986040856749;1.0063381652307282;10.002432595560192;0.9934790462183591;0.03840841247224331;1.0480478083934048;0.9999750332175237;0.9942448992134033;1.0001179399241094
76.526291;1.007554998176992;0.9829116535783553;0.9758313543241757;-0.07115407005855112;-0.07062985968225657;1.0063397315573488;10.00242124860512;0.9934799458182536;0.03840847052621181;1.0480470596347526;0.9999750957341864;0.9942427821931186;1.0001199348252356
76.536291;1.0075499983620941;0.9829115548809072;0.9758317555848578;-0.07115407011323274;-0.07062985890872343;1.0063411857713265;10.002408172723872;0.9934808595877187;0.03840852362074533;1.0480464904379962;0.9999749718310721;0.9942407512656255;1.0001219337112082
76.546291;1.0075449176817919;0.9829114843369917;0.9758321022836572;-0.0711540701556552;-0.07062985809069794;1.0063425267446127;10.002393410931543;0.993481797627341;0.03840857169371173;1.0480460926894215;0.9999746674532372;0.9942388159601555;1.0001239256775725
76.556291;1.007539753639654;0.9829114378134765;0.9758323954839804;-0.07115407018526591;-0.07062985723064966;1.006343753573039;10.002377022655168;0.9934827719913697;0.03840861471123783;1.048045856777797;0.9999741912422238;0.9942369847391527;1.0001259008466805
76.566291;1.0075345016491009;0.9829114114167634;0.9758326357697725;-0.07115407020167366;-0.0706298563311366;1.0063448665992232;10.002359078101268;0.9934837941331925;0.038408652675581106;1.048045771005626;0.9999735537362694;0.9942352649707753;1.0001278495637458
76.576291;1.0075291556718016;0.9829114024773162;0.9758328231259582;-0.07115407020458134;-0.07062985539518492;1.0063458678789348;10.002339645191705;0.9934848744179472;0.03840868561879908;1.0480458226342204;0.9999727651110577;0.9942336625428795;1.0001297619684655
76.586291;1.0075237098453347;0.9829114096749895;0.9758329573056577;-0.0711540701933707;-0.07062985442658216;1.0063467598463849;10.002318776516109;0.993486022499384;0.038408713613855394;1.0480459997139735;0.9999718333042642;0.9942321813070006;1.0001316281536712
76.596291;1.007518159068862;0.9829114331963432;0.9758330378615164;-0.07115407016686955;-0.07062985342966568;1.006347543990049;10.002296510194656;0.9934872464299852;0.038408736826160694;1.0480462909314059;0.9999707640860089;0.9942308232916808;1.0001334385525305
76.606291;1.007512498514155;0.9829114745424995;0.9758330641298454;-0.07115407012366613;-0.07062985240869502;1.0063482211918187;10.002272877143103;0.993488550627443;0.038408755532245605;1.0480466840370826;0.9999695627195133;0.9942295901429731;1.0001351846953268
76.616291;1.0075067243310576;0.982911534968682;0.9758330361707552;-0.07115407006262303;-0.0706298513673721;1.0063487919677576;10.002247895631227;0.9934899349413967;0.038408770069373176;1.0480471656177022;0.9999682356928647;0.994228483638146;1.0001368592317499
76.626291;1.0075008342103065;0.9829116139546903;0.9758329561480421;-0.0711540699829468;-0.07062985030894767;1.0063492557857325;10.00222156294705;0.9934913958365672;0.038408780774588876;1.0480477222752957;0.9999667908072188;0.9942275040989196;1.0001384543483576
76.636291;1.007494825912284;0.9829117095662514;0.9758328288399568;-0.07115406988396845;-0.07062984923691182;1.0063496106076506;10.002193863575107;0.9934929285950862;0.03840878796193183;1.0480483418232311;0.9999652361358334;0.9942266490571399;1.0001399608244228
76.646291;1.0074886960920137;0.9829118203364882;0.975832661032597;-0.07115406976530848;-0.07062984815564104;1.0063498531899244;10.002164785725057;0.9934945297247713;0.03840879192214683;1.0480490133697418;0.9999635802185496;0.9942259139029439;1.0001413687973941
76.656291;1.0074824406462164;0.9829119466815146;0.9758324598139076;-0.07115406962726085;-0.07062984707039258;1.0063499797799746;10.00213433296668;0.9934961987438994;0.038408792946332815;1.048049726188456;0.9999618330759021;0.9942252935302254;1.000142667869444
76.666291;1.0074760544732382;0.9829120906727544;0.975832230934487;-0.07115406947098124;-0.07062984598707721;1.0063499866272447;10.002102533425928;0.9934979376737095;0.03840879137131214;1.0480504686460976;0.9999600066652268;0.9942247832100877;1.0001438468256598
76.676291;1.0074695304563996;0.982912254840699;0.9758319790549859;-0.07115406929856943;-0.07062984491236728;1.0063498700201072;10.002069445774813;0.9934997483843705;0.03840878757728703;1.0480512281460397;0.9999581156802428;0.994224377802592;1.0001448952449976
76.686291;1.0074628601593434;0.9829124410556921;0.9758317086563971;-0.07115406911289437;-0.07062984385358186;1.0063496261660643;10.002035155792308;0.9935016302460327;0.03840878193074103;1.048051992117808;0.9999561784218093;0.9942240700942265;1.000145804822034
76.696291;1.0074560362929617;0.9829126498362101;0.9758314240021437;-0.07115406891702607;-0.07062984281796555;1.0063492512189482;10.001999767441804;0.9935035795576692;0.03840877477508746;1.0480527488555735;0.9999542157991663;0.9942238502421455;1.00014656800499
76.706291;1.0074490549388273;0.982912880443148;0.9758311290938093;-0.07115406871372917;-0.07062984181220944;1.0063487413345973;10.001963395462623;0.9935055899543851;0.038408766474972225;1.048053487477666;0.9999522483263584;0.9942237072008259;1.000147176380845
76.716291;1.0074419165800654;0.9829131314708383;0.9758308279867152;-0.07115406850532587;-0.07062984084262842;1.0063480931752962;10.001926162343192;0.9935076523516929;0.03840875741485478;1.0480541975733313;0.9999502931459587;0.9942236301535433;1.0001476211910099
76.726291;1.00743462530708;0.9829134008388979;0.975830524975349;-0.07115406829371985;-0.07062983991518104;1.006347304908142;10.001888202916176;0.9935097550242307;0.03840874796213968;1.0480548688189073;0.9999483630457778;0.9942236081666467;1.000147894860949
76.736291;1.0074271873306104;0.9829136857474866;0.9758302245869133;-0.07115406808049128;-0.07062983903492165;1.0063463769765255;10.001849670298977;0.9935118857160512;0.03840873845380308;1.048055491082861;0.9999464671079783;0.9942236294282127;1.0001479917540883
76.746291;1.0074196107011506;0.9829139836945976;0.9758299312917892;-0.07115406786716214;-0.07062983820556887;1.0063453132693831;10.001810722790458;0.9935140344367015;0.03840872919174072;1.0480560548808817;0.9999446118937815;0.9942236821975102;1.0001479085626221
76.756291;1.0074119057716941;0.9829142937089279;0.9758296493692739;-0.0711540676552051;-0.0706298374298139;1.0063441225451921;10.001771496084537;0.9935161938811954;0.038408720430019916;1.0480565515019686;0.9999428038743595;0.9942237575193572;1.0001476446434214
76.766291;1.0074040856921787;0.9829146164475868;0.9758293825265479;-0.07115406744562633;-0.07062983670990487;1.006342817592457;10.00173209600945;0.9935183580533598;0.038408712347692706;1.0480569736185883;0.999941052214916;0.9942238510025614;1.000147200827506
76.776291;1.0073961668268023;0.982914952815532;0.9758291323453685;-0.07115406723883086;-0.07062983604765549;1.0063414119819498;10.00169261296451;0.993520521493671;0.038408705013085735;1.0480573164489118;0.9999393683756973;0.9942239619211515;1.0001465778879204
76.786291;1.0073881686340973;0.9829153021926763;0.9758288977220544;-0.07115406703490185;-0.07062983544411637;1.0063399178177286;10.001653125441523;0.9935226794038345;0.03840869840396578;1.0480575784858777;0.9999377627395212;0.994224091452395;1.0001457770505215
76.796291;1.007380112186038;0.9829156623091828;0.9758286768609559;-0.07115406683374959;-0.07062983489961705;1.0063383460134312;10.001613689258093;0.9935248278706992;0.038408692496406986;1.0480577618648912;0.9999362427717886;0.9942242413217077;1.0001448007699363
76.806291;1.0073720175484697;0.9829160312888884;0.9758284682341327;-0.07115406663515175;-0.07062983441395183;1.0063367069240536;10.00157433569219;0.9935269639374896;0.038408687310987;1.0480578718826976;0.999934814295751;0.9942244130865312;1.0001436519364366
76.816291;1.0073639026199346;0.9829164096151453;0.9758282687149481;-0.07115406643880777;-0.0706298339863629;1.0063350102398192;10.00153508413225;0.9935290853220013;0.03840868286508947;1.0480579157041368;0.9999334827560794;0.9942246083129057;1.0001423328524532
76.826291;1.0073557845569572;0.9829168000340118;0.9758280729178911;-0.07115406624428149;-0.0706298336156897;1.0063332651153034;10.001495954540344;0.9935311900545952;0.038408679118739825;1.0480579020020382;0.9999322527010222;0.9942248283587292;1.0001408452424474
76.836291;1.0073476818917013;0.9829172063047734;0.9758278749349425;-0.07115406605095606;-0.07062983330079463;1.0063314796812866;10.00145696829062;0.9935332770939993;0.038408675985709975;1.048057841435009;0.9999311273664829;0.9942250739309707;1.0001391909187243
76.846291;1.007339615900302;0.9829176324862753;0.9758276689042865;-0.07115406585808866;-0.07062983304072362;1.006329659781944;10.001418137024258;0.9935353472507413;0.03840867337842339;1.048057747016446;0.9999301092201361;0.9942253457370708;1.000137372279552
76.856291;1.0073316099836864;0.9829180831507481;0.9758274482220539;-0.07115406566474913;-0.07062983283440749;1.006327809187412;10.001379448249498;0.9935374025068334;0.03840867121345197;1.0480576345624422;0.9999292003115697;0.9942256451261544;1.000135392932867
76.866291;1.0073236870139306;0.9829185639830362;0.9758272058003699;-0.07115406546978924;-0.07062983268041048;1.006325930740361;10.001340862394743;0.9935394437488068;0.03840866936311041;1.0480575218965964;0.9999284024567736;0.9942259741739631;1.0001332583816567
76.876291;1.00731586830225;0.9829190817601309;0.9758269353964003;-0.07115406527214375;-0.070629832577031;1.0063240267529654;10.001302327904366;0.9935414688287284;0.03840866762333512;1.0480574262744669;0.9999277175153731;0.9942263355566535;1.0001309754750123
76.886291;1.0073081757835964;0.9829196434364366;0.9758266330417873;-0.07115406507110092;-0.07062983252240156;1.0063220995249582;10.001263799534255;0.993543472759291;0.03840866575809682;1.0480573630309253;0.9999271465962168;0.9942267315627714;1.0001285512751128
76.896291;1.0073006338171961;0.982920255347327;0.9758262976835217;-0.07115406486630908;-0.07062983251433934;1.0063201520358922;10.001225245541788;0.9935454489281952;0.03840866356942078;1.0480573464664025;0.9999266886864601;0.9942271627337977;1.0001259931160018
76.906291;1.0072932686131177;0.9829209229461863;0.9758259300883321;-0.07115406465791281;-0.07062983255027547;1.0063181877275702;10.001186648427725;0.9935473889458472;0.03840866091566351;1.0480573903757242;0.999926340031261;0.9942276268355464;1.0001233092286046
76.916291;1.0072861066072325;0.9829216506211729;0.9758255307091384;-0.07115406444668043;-0.07062983262761242;1.0063162098801632;10.001148003133615;0.9935492819921982;0.03840865772252007;1.0480575071096472;0.9999260939290406;0.9942281185697697;1.0001205092399814
76.926291;1.007279172750456;0.9829224421446319;0.9758250984859105;-0.07115406423377786;-0.07062983274394206;1.006314221331945;10.001109313539745;0.9935511158871484;0.03840865404352216;1.0480577066294776;0.9999259417051874;0.9942286308709256;1.0001176051123617
76.936291;1.0072724898100747;0.9829233016991291;0.9758246312436419;-0.07115406402053916;-0.07062983289668259;1.0063122243211629;10.001070590847482;0.9935528795916897;0.03840865008095737;1.0480579964683234;0.999925874704354;0.9942291564610428;1.000114611064221
76.946291;1.0072660790291437;0.9829242336233379;0.9758241265078036;-0.07115406380827732;-0.07062983308277997;1.006310220693038;10.001031852477075;0.9935545646410661;0.038408646113435016;1.0480583818494313;0.9999258850087333;0.9942296877657129;1.0001115413506612
76.956291;1.0072599605181989;0.9829252409552798;0.9758235813509912;-0.07115406359783696;-0.07062983329878854;1.0063082127449121;10.000993126113586;0.9935561638773719;0.03840864243221129;1.0480588661742378;0.9999259647786555;0.9942302164520105;1.0001084086053205
76.966291;1.0072541531764074;0.9829263247980159;0.9758229915955262;-0.07115406338935934;-0.07062983354132173;1.0063062040728665;10.000954458585989;0.993557669405026;0.038408639307082895;1.048059452199011;0.9999261060977179;0.994230734282752;1.0001052241192203
76.976291;1.0072486748287826;0.9829274849475472;0.975822351867894;-0.07115406318259199;-0.07062983380779113;1.0063041997055244;10.000915907826517;0.9935590727399852;0.03840863691920654;1.0480601423096905;0.9999263026765514;0.9942312345595131;1.0001019983495953
76.986291;1.0072435414067515;0.9829287210773677;0.9758216568487965;-0.07115406297730294;-0.0706298340966865;1.0063022050697417;10.000877516638342;0.9935603668053825;0.03840863530944914;1.0480609379422714;0.999926552225227;0.9942317124577048;1.0000987410842448
76.996291;1.0072387649512855;0.9829300334750792;0.9758209027344975;-0.0711540627737594;-0.07062983440721561;1.0063002246976884;10.000839294899981;0.9935615477371976;0.03840863437191599;1.0480618400446737;0.999926856891362;0.9942321635900201;1.000095461043371
77.006291;1.0072343524925516;0.9829314226981156;0.9758200877578828;-0.07115406257327629;-0.07062983473876405;1.0062982622227128;10.000801220822385;0.9935626154920782;0.038408633857880965;1.0480628504286693;0.9999272218844986;0.9942325822909881;1.0000921648480066
77.016291;1.0072303066287536;0.9829328892288215;0.9758192114561073;-0.0711540623781182;-0.07062983509048955;1.0062963209541236;10.000763253436803;0.993563572964643;0.03840863341365408;1.0480639723867213;0.9999276541156678;0.9942329614144487;1.0000888566187967
77.026291;1.0072266270873744;0.9829344334871549;0.9758182736800473;-0.07115406219072376;-0.07062983546141484;1.0062944040586617;10.00072534348379;0.9935644246944408;0.03840863263987528;1.0480652098560523;0.9999281608475299;0.9942332936303022;1.0000855389815173
77.036291;1.0072233127373382;0.9829360552227501;0.9758172743959611;-0.07115406201327594;-0.07062983585076713;1.006292514818894;10.000687437927368;0.9935651766205924;0.03840863111392052;1.048066565810939;0.9999287478283354;0.9942335730340535;1.0000822149242317
77.046291;1.0072203628010739;0.9829377532818331;0.9758162139938693;-0.07115406184789147;-0.0706298362580058;1.0062906566638312;10.000649485042027;0.9935658362176839;0.03840862837943958;1.0480680415700614;0.9999294176844808;0.994233795579943;1.0000788890287866
77.056291;1.0072177767989237;0.9829395264929834;0.9758150935350101;-0.07115406169664487;-0.07062983668278094;1.0062888330019144;10.000611438642446;0.9935664117824352;0.0384086239378522;1.0480696374734673;0.9999301693249146;0.9942339582441034;1.000075566960724
77.066291;1.0072155543369377;0.9829413740405648;0.9758139151933546;-0.07115406156108182;-0.0706298371251207;1.006287047525449;10.000573259323447;0.993566911347144;0.03840861725243456;1.0480713532665904;0.9999309987943753;0.9942340584049497;1.000072253576407
77.076291;1.0072136949605333;0.9829432952945706;0.9758126826460308;-0.07115406144175794;-0.07062983758548778;1.0062853042395197;10.000534918255019;0.9935673424450816;0.03840860776647269;1.0480731877263878;0.9999319013124157;0.9942340941480146;1.0000689511385914
77.086291;1.0072121980115654;0.9829452896696901;0.9758114006483714;-0.0711540613385095;-0.07062983806459108;1.0062836071191537;10.000496398842074;0.9935677127195581;0.03840859493645513;1.0480751379467683;0.999932872714654;0.9942340648225174;1.0000656594100144
77.096291;1.007211062020607;0.9829473556402926;0.9758100742341417;-0.07115406125133873;-0.07062983856320532;1.0062819603236153;10.000457691234555;0.9935680298270125;0.03840857826615182;1.0480771979798524;0.9999339093496299;0.9942339709811239;1.0000623773453996
77.106291;1.0072102831240068;0.9829494900262408;0.9758087082363474;-0.0711540611809622;-0.07062983908200092;1.0062803683860075;10.000418792904982;0.9935683001502019;0.03840855734454287;1.048079358454223;0.9999350075048028;0.9942338144135109;1.0000591040293076
77.116291;1.0072098548424624;0.982951688873702;0.9758073069382471;-0.0711540611288186;-0.07062983962147427;1.0062788359689363;10.000379726962572;0.9935685273112296;0.03840853187976398;1.048081608369746;0.9999361629480166;0.9942335989795598;1.0000558385152938
77.126291;1.0072097697927145;0.9829539485665127;0.9758058740050092;-0.07115406109722663;-0.07062984018209689;1.0062773680531427;10.000340562955556;0.9935687115260945;0.03840850167979606;1.0480839369612103;0.9999373708189493;0.9942333301239855;1.0000525800842075
77.136291;1.0072100200078542;0.9829562662209727;0.9758044127277679;-0.07115406108970294;-0.07062984076454032;1.0062759703382484;10.000301413223513;0.9935688509200353;0.03840846657288106;1.048086333784414;0.9999386269296194;0.9942330123565412;1.0000493286375693
77.146291;1.0072105962434987;0.9829586395051568;0.9758029260998201;-0.0711540611106833;-0.07062984136991131;1.006274649151006;10.00026240266798;0.9935689438193742;0.038408426336552406;1.0480887876979672;0.9999399302344782;0.9942326475914235;1.0000460842210077
77.156291;1.0072114886053893;0.9829610658072788;0.9758014166255549;-0.07115406116465475;-0.07062984199985126;1.0062734107563631;10.00022364243133;0.9935689898419064;0.03840838071183226;1.048091286383526;0.999941284429465;0.9942322359277863;1.0000428463298452
77.166291;1.0072126874244565;0.9829635414645744;0.9757998859713819;-0.07115406125549262;-0.07062984265628824;1.0062722599733207;10.00018522903509;0.9935689896335312;0.03840832947624835;1.0480938165352318;0.9999426968322258;0.9942317772826107;1.0000396137627687
77.176291;1.00721418378766;0.982966061916026;0.9757983353397525;-0.07115406138620593;-0.07062984334090404;1.0062711995541058;10.00014725125269;0.9935689441051248;0.03840827249839872;1.0480963643013301;0.9999441754801864;0.9942312717047637;1.0000363845569062
77.186291;1.0072159703665287;0.9829686224616613;0.9757967668271719;-0.07115406155893371;-0.0706298440546127;1.0062702314338963;10.000109788684242;0.9935688541814508;0.038408209789289736;1.048098916532843;0.9999457277491716;0.9942307189774682;1.0000331554285065
77.196291;1.007218041950057;0.9829712192157385;0.9757951841839061;-0.07115406177507848;-0.0706298447973725;1.0062693577287538;10.000072906848073;0.9935687215320814;0.03840814153234343;1.048101462284961;0.9999473606304433;0.99423011907094;1.0000299209318881
77.206291;1.0072203952453458;0.9829738497937609;0.9757935924719703;-0.07115406203512441;-0.0706298455685155;1.0062685798678757;10.00003664442971;0.9935685490351569;0.03840806800980998;1.0481039929739409;0.9999490800201181;0.9942294718624051;1.000026673295356
77.216291;1.0072230280393182;0.9829765130212942;0.9757919975634085;-0.07115406233823407;-0.07062984636720729;1.00626789714161;10.000000997374762;0.9935683398108505;0.03840798949009961;1.0481065012949364;0.9999508890612393;0.9942287755406232;1.0000234035204798
77.226291;1.0072259374860824;0.9829792085688182;0.9757904059824325;-0.07115406268247768;-0.07062984719240849;1.0062673067157104;9.999965919122129;0.9935680960575853;0.03840790618769105;1.0481089806270094;0.9999527873395325;0.9942280268774092;1.0000201035071625
77.236291;1.0072291181018709;0.9829819373120697;0.9757888250391635;-0.07115406306578362;-0.07062984804261785;1.0062668057431752;9.999931335555495;0.9935678191228201;0.038407818270807186;1.0481114250694696;0.9999547721220915;0.9942272237368597;1.0000167689001718
77.246291;1.0072325608386214;0.9829847011880469;0.9757872626776017;-0.07115406348661153;-0.07062984891604122;1.006266393953271;9.999897166144505;0.9935675096522911;0.0384077258652293;1.0481138291006378;0.999956841098677;0.9942263662168958;1.0000134010844963
77.256291;1.007236253859292;0.9829875024314071;0.9757857265378136;-0.07115406394371895;-0.07062984981101446;1.006266074838726;9.999863345481426;0.9935671663742064;0.03840762907041206;1.0481161874726597;0.9999589931614745;0.9942254561318611;1.0000100059326602
77.266291;1.0072401843004897;0.9829903431024472;0.9757842222307186;-0.07115406443567811;-0.07062985072598098;1.0062658554078783;9.999829832514134;0.9935667842985753;0.03840752799571763;1.048118495572709;0.9999612255785826;0.9942244970057431;1.000006590004943
77.276291;1.007244339716393;0.9829932245131233;0.9757827514320966;-0.07115406496089142;-0.07062985165900945;1.0062657446713;9.999796609258242;0.9935663541650526;0.038407422773425196;1.0481207494511944;0.9999635311669178;0.9942234938034143;1.000003157603966
77.286291;1.0072487092328857;0.9829961461806282;0.9757813118803736;-0.07115406551790648;-0.07062985260770126;1.0062657507876958;9.999763680906009;0.9935658639044057;0.03840731354217586;1.048122946220591;0.9999658987714033;0.9942224517804321;0.9999997102084168
77.296291;1.0072532844269058;0.9829991051449257;0.9757799000703972;-0.07115406610554376;-0.0706298535695408;1.0062658790353836;9.999731074511752;0.9935653013114706;0.0384072004367395;1.0481250855649742;0.999968316506777;0.9942213758245818;0.9999962473402569
77.306291;1.0072580585846262;0.9830020966308501;0.9757785134141208;-0.07115406672267802;-0.07062985454206398;1.0062661321866364;9.99969883304129;0.9935646563577365;0.03840708357782948;1.048127171039515;0.9999707751425297;0.9942202707362561;0.999992768015582
